t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,0.0,878.1500244140625,0.0,1150.1500244140625,0.48124977946281433,1073.1500244140625,0.0,1173.1500244140625,-0.18400000035762787,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,1.0,-1.9387063738510613e-15,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,45.01717758178711,0.1717788130044937,1.7177882194519043,878.1500244140625,0.0007524528773501515,1150.197265625,0.46397942304611206,1073.1519775390625,0.03764178976416588,1173.1317138671875,-0.18127432465553284,0.9999991655349731,0.9999979734420776,0.9999924302101135,0.999981164932251,0.9999480843544006,0.9998360872268677,-2.0245266568963416e-05,-4.9647587729850784e-05,-0.00018251892470289022,-0.00045409268932417035,-0.0012458432465791702,-0.003864581696689129,5.990889072418213,0.9984815120697021,-0.021728696301579475,-1.4173654562910087e-05,-0.002134885871782899,2.947143316268921,6000000.5
0.20000000298023224,45.03406524658203,0.16886530816555023,-0.02913503348827362,878.1502075195312,0.0028071727138012648,1150.2427978515625,0.4471113681793213,1073.1573486328125,0.0697944313287735,1173.1136474609375,-0.17979979515075684,0.9999957084655762,0.9999894499778748,0.9999611973762512,0.9999038577079773,0.9997391104698181,0.9992201328277588,-4.93097395519726e-05,-0.00012081463501090184,-0.00044235779205337167,-0.0010914565064013004,-0.0029221109580248594,-0.00833312887698412,5.977795600891113,0.9962993264198303,-0.022038761526346207,-2.8085323720006272e-05,-0.004230310209095478,2.9471445083618164,6000003.0
0.30000001192092896,45.0506706237793,0.16605114936828613,-0.02814163640141487,878.150634765625,0.005893077701330185,1150.2867431640625,0.43089160323143005,1073.1656494140625,0.09713806211948395,1173.0958251953125,-0.1785225123167038,0.9999892711639404,0.9999737739562988,0.9999039173126221,0.9997632503509521,0.9993680715560913,0.9982103705406189,-7.87694807513617e-05,-0.00019281321146991104,-0.0007029857952147722,-0.0017195198452100158,-0.0044883484952151775,-0.011771020479500294,5.964507102966309,0.9940845370292664,-0.022352309897542,-4.1741819586604834e-05,-0.006287300027906895,2.947148084640503,6000010.0
0.4000000059604645,45.06700897216797,0.16340942680835724,-0.026417171582579613,878.1514282226562,0.00977472122758627,1150.3289794921875,0.41527292132377625,1073.1766357421875,0.12028544396162033,1173.0780029296875,-0.17742958664894104,0.9999799132347107,0.9999508261680603,0.9998205900192261,0.9995603561401367,0.9988455772399902,0.9968971014022827,-0.00010857268352992833,-0.0002655148855410516,-0.0009639313211664557,-0.0023374108131974936,-0.005950367543846369,-0.01442489679902792,5.951046466827393,0.9918410181999207,-0.022609157487750053,-5.5157481256173924e-05,-0.008308013901114464,2.9471540451049805,6000022.5
0.5,45.08306121826172,0.16051414608955383,-0.028952864930033684,878.152587890625,0.014252799563109875,1150.3697509765625,0.4002153277397156,1073.1895751953125,0.13977092504501343,1173.060302734375,-0.17650125920772552,0.9999675750732422,0.9999206066131592,0.9997112154960632,0.9992963075637817,0.9981820583343506,0.995349645614624,-0.00013860862236469984,-0.00033864693250507116,-0.0012241970980539918,-0.002942963968962431,-0.007309908978641033,-0.01646910421550274,5.93746280670166,0.9895771145820618,-0.02277222089469433,-6.831195787526667e-05,-0.010289388708770275,2.9471635818481445,6000042.0
0.6000000238418579,45.098777770996094,0.15714529156684875,-0.03368862718343735,878.154296875,0.01915917731821537,1150.4090576171875,0.3856845498085022,1073.2044677734375,0.15606079995632172,1173.042724609375,-0.17571450769901276,0.9999521970748901,0.9998831152915955,0.9995758533477783,0.9989723563194275,0.997387707233429,0.9936226010322571,-0.0001687362528173253,-0.0004118629149161279,-0.001482523512095213,-0.0035333982668817043,-0.008566716685891151,-0.018028996884822845,5.9238200187683105,0.9873033165931702,-0.02282535284757614,-8.116699609672651e-05,-0.012225659564137459,2.947176694869995,6000069.0
0.699999988079071,45.1141242980957,0.15348023176193237,-0.03665049746632576,878.1564331054688,0.024352578446269035,1150.4468994140625,0.3716495931148529,1073.220703125,0.16956204175949097,1173.025146484375,-0.17504914104938507,0.9999338388442993,0.9998382925987244,0.9994148015975952,0.9985902905464172,0.9964727759361267,0.9917593598365784,-0.00019883450295310467,-0.00048486594459973276,-0.0017378447810187936,-0.004106459207832813,-0.009721777401864529,-0.01920258440077305,5.910171985626221,0.9850286841392517,-0.022799333557486534,-9.369875624543056e-05,-0.014113238081336021,2.9471938610076904,6000104.0
0.800000011920929,45.1290283203125,0.14902588725090027,-0.04454348608851433,878.1591796875,0.029714850708842278,1150.4833984375,0.35808444023132324,1073.23828125,0.18063010275363922,1173.0076904296875,-0.1744808554649353,0.999912440776825,0.9997861385345459,0.9992284774780273,0.9981518983840942,0.9954475164413452,0.9897949695587158,-0.00022874590649735183,-0.0005572705995291471,-0.0019887778908014297,-0.004659139085561037,-0.010773737914860249,-0.02005639113485813,5.896590232849121,0.9827650785446167,-0.022635575383901596,-0.00010584326810203493,-0.015942486003041267,2.9472153186798096,6000147.5
0.8999999761581421,45.14338302612305,0.14357250928878784,-0.054533716291189194,878.1624145507812,0.03514773026108742,1150.5185546875,0.34496796131134033,1073.2567138671875,0.189575657248497,1172.990234375,-0.17398031055927277,0.9998880624771118,0.9997268915176392,0.9990172982215881,0.99765944480896,0.9943223595619202,0.9877593517303467,-0.0002582692832220346,-0.0006285849376581609,-0.0022335611283779144,-0.005187538452446461,-0.011718683876097202,-0.020632322877645493,5.88316535949707,0.9805275797843933,-0.02231414057314396,-0.00011751945567084476,-0.017701195552945137,2.9472408294677734,6000199.5
1.0,45.157108306884766,0.13723087310791016,-0.06341635435819626,878.1661987304688,0.04057005047798157,1150.552490234375,0.3322817385196686,1073.276123046875,0.19667044281959534,1172.972900390625,-0.17351926863193512,0.9998608231544495,0.9996604919433594,0.9987820982933044,0.9971155524253845,0.9931082129478455,0.9856785535812378,-0.00028720960835926235,-0.0006983329658396542,-0.00247050728648901,-0.005688006989657879,-0.012553387321531773,-0.020963063463568687,5.869985103607178,0.9783308506011963,-0.021852070465683937,-0.0001286553160753101,-0.01937851682305336,2.9472708702087402,6000260.5
1.100000023841858,45.17012023925781,0.13012799620628357,-0.07102887332439423,878.1705322265625,0.04591531679034233,1150.5850830078125,0.32000917196273804,1073.2960205078125,0.2021523416042328,1172.95556640625,-0.17307263612747192,0.9998306632041931,0.9995872974395752,0.9985235929489136,0.9965231418609619,0.9918162226676941,0.983575701713562,-0.00031539445626549423,-0.0007660953560844064,-0.002698150696232915,-0.006157503463327885,-0.013276251964271069,-0.021077346056699753,5.857127666473389,0.9761878848075867,-0.021266009658575058,-0.00013918921467848122,-0.020965170115232468,2.9473049640655518,6000330.0
1.2000000476837158,45.1823616027832,0.12240157276391983,-0.0772641971707344,878.1753540039062,0.05112960934638977,1150.616455078125,0.30813518166542053,1073.31640625,0.20622959733009338,1172.938232421875,-0.17261847853660583,0.9997977614402771,0.9995073676109314,0.9982428550720215,0.99588543176651,0.9904575347900391,0.981471061706543,-0.00034267493174411356,-0.0008315107552334666,-0.0029152522329241037,-0.006593597587198019,-0.013887230306863785,-0.021001093089580536,5.844659805297852,0.9741100072860718,-0.020573796704411507,-0.0001490707800257951,-0.022453567013144493,2.947343349456787,6000408.0
1.2999999523162842,45.19377517700195,0.11413001269102097,-0.08271561563014984,878.1807250976562,0.05616976320743561,1150.646728515625,0.2966460585594177,1073.337158203125,0.20908470451831818,1172.9210205078125,-0.17213734984397888,0.9997621774673462,0.9994210600852966,0.9979410171508789,0.995205819606781,0.9890432953834534,0.9793825149536133,-0.0003689193690661341,-0.0008942613494582474,-0.0031207427382469177,-0.00699431449174881,-0.014387325383722782,-0.020756952464580536,5.832642555236816,0.9721070528030396,-0.01978563889861107,-0.00015825610898900777,-0.023837095126509666,2.947385787963867,6000494.5
1.399999976158142,45.20430374145508,0.10528678447008133,-0.08843225985765457,878.1865844726562,0.06100180372595787,1150.67578125,0.28552988171577454,1073.3582763671875,0.21087759733200073,1172.90380859375,-0.1716102659702301,0.9997240304946899,0.9993286728858948,0.9976192712783813,0.9944880604743958,0.9875845313072205,0.9773260354995728,-0.0003939987509511411,-0.0009540359606035054,-0.0033135865814983845,-0.0073577906005084515,-0.014777597971260548,-0.020362339913845062,5.821133136749268,0.9701889157295227,-0.018898824229836464,-0.0001666991738602519,-0.025108816102147102,2.947432041168213,6000588.5
1.5,45.21392059326172,0.09619218856096268,-0.09094595909118652,878.1929321289062,0.06559958308935165,1150.703857421875,0.2747749984264374,1073.37939453125,0.21174858510494232,1172.88671875,-0.17102283239364624,0.9996834397315979,0.9992303848266602,0.9972788691520691,0.9937358498573303,0.9860920906066895,0.9753156900405884,-0.0004178186063654721,-0.001010608859360218,-0.003493070835247636,-0.0076829902827739716,-0.015061140060424805,-0.019836900755763054,5.810176372528076,0.9683626890182495,-0.017954189330339432,-0.00017438009672332555,-0.026265744119882584,2.947482109069824,6000690.5
1.600000023841858,45.22263717651367,0.08717412501573563,-0.09018059819936752,878.19970703125,0.06994360685348511,1150.730712890625,0.26436933875083923,1073.4005126953125,0.21182073652744293,1172.86962890625,-0.17036737501621246,0.9996405243873596,0.999126672744751,0.996921181678772,0.9929530024528503,0.984576404094696,0.9733633399009705,-0.00044033792801201344,-0.0010638859821483493,-0.0036589722149074078,-0.00797010213136673,-0.01524405088275671,-0.01920534297823906,5.799789905548096,0.9666316509246826,-0.016991525888442993,-0.0001813058479456231,-0.027308925986289978,2.947535753250122,6000799.5
1.7000000476837158,45.230472564697266,0.07832833379507065,-0.08845794200897217,878.2069091796875,0.07402000576257706,1150.7567138671875,0.25430089235305786,1073.421630859375,0.21120192110538483,1172.8526611328125,-0.1696399748325348,0.9995954036712646,0.9990177750587463,0.9965475797653198,0.9921433329582214,0.9830471277236938,0.971478283405304,-0.0004615442012436688,-0.0011138430563732982,-0.0038113247137516737,-0.008219942450523376,-0.015333657152950764,-0.018491435796022415,5.789981365203857,0.9649969339370728,-0.016022512689232826,-0.00018749124137684703,-0.028240593150258064,2.9475924968719482,6000915.0
1.7999999523162842,45.237449645996094,0.06980010867118835,-0.08528227359056473,878.2144775390625,0.07781963795423508,1150.7816162109375,0.24455784261226654,1073.4427490234375,0.20998676121234894,1172.835693359375,-0.16883952915668488,0.9995482563972473,0.9989040493965149,0.9961594343185425,0.9913104772567749,0.9815131425857544,0.9696677923202515,-0.0004814471467398107,-0.0011605106992647052,-0.003950363956391811,-0.008433803915977478,-0.015338058583438396,-0.017717229202389717,5.7807464599609375,0.9634577631950378,-0.015066578052937984,-0.00019296296522952616,-0.029064761474728584,2.947652578353882,6001037.5
1.899999976158142,45.243595123291016,0.06143781170248985,-0.08362294733524323,878.2224731445312,0.08133736997842789,1150.8056640625,0.23512953519821167,1073.463623046875,0.20825821161270142,1172.81884765625,-0.16796429455280304,0.9994992017745972,0.9987857937812805,0.995758056640625,0.9904580116271973,0.9799827337265015,0.9679370522499084,-0.0005000501987524331,-0.0012039034627377987,-0.00407626386731863,-0.008612795732915401,-0.015264286659657955,-0.016897965222597122,5.772085189819336,0.9620141386985779,-0.014106080867350101,-0.00019773535314016044,-0.029783597216010094,2.9477155208587646,6001165.5
2.0,45.24892807006836,0.05332396179437637,-0.0811384990811348,878.2307739257812,0.08457138389348984,1150.8287353515625,0.22600598633289337,1073.484375,0.2060890942811966,1172.8021240234375,-0.16701295971870422,0.999448299407959,0.9986633658409119,0.9953447580337524,0.9895893335342407,0.9784632325172424,0.9662898778915405,-0.0005173596437089145,-0.0012440435821190476,-0.004189224913716316,-0.008758061565458775,-0.01511900033801794,-0.016045767813920975,5.763994216918945,0.9606657028198242,-0.013153696432709694,-0.00020182951993774623,-0.030400274321436882,2.9477810859680176,6001299.0
2.0999999046325684,45.253475189208984,0.04547557234764099,-0.07848389446735382,878.2393798828125,0.08752259612083435,1150.850830078125,0.217177614569664,1073.5048828125,0.20354333519935608,1172.7855224609375,-0.1659853458404541,0.9993957877159119,0.9985371232032776,0.9949207305908203,0.9887077212333679,0.976961612701416,0.9647291302680969,-0.000533390324562788,-0.0012809735490009189,-0.00428951857611537,-0.008870898745954037,-0.01490881759673357,-0.015171260572969913,5.756468772888184,0.9594115018844604,-0.012212255038321018,-0.00020526794833131135,-0.03091818280518055,2.9478490352630615,6001437.5
2.200000047683716,45.25726318359375,0.037890851497650146,-0.07584721595048904,878.2482299804688,0.0901942327618599,1150.8720703125,0.20863540470600128,1073.5250244140625,0.20067709684371948,1172.7689208984375,-0.164881631731987,0.9993416666984558,0.9984073042869568,0.9944873452186584,0.9878163933753967,0.9754838943481445,0.9632565379142761,-0.0005481590051203966,-0.0013147408608347178,-0.004377433564513922,-0.008952612988650799,-0.014639953151345253,-0.014282825402915478,5.749501705169678,0.9582502841949463,-0.011282749474048615,-0.00020807301916647702,-0.031340692192316055,2.9479191303253174,6001580.5
2.299999952316284,45.260345458984375,0.030801866203546524,-0.07088984549045563,878.2573852539062,0.09259134531021118,1150.892578125,0.2003699094057083,1073.5450439453125,0.19753970205783844,1172.75244140625,-0.16370531916618347,0.9992861747741699,0.9982743263244629,0.9940457344055176,0.9869183897972107,0.9740357398986816,0.9618729948997498,-0.000561708933673799,-0.0013454579748213291,-0.004453493747860193,-0.009005064144730568,-0.01431973371654749,-0.013391773216426373,5.743074417114258,0.957179069519043,-0.010394880548119545,-0.00021028605988249183,-0.03167402744293213,2.947991371154785,6001727.5
2.4000000953674316,45.26276397705078,0.02419246919453144,-0.06609398126602173,878.2667236328125,0.09472049027681351,1150.9122314453125,0.19237171113491058,1073.5645751953125,0.1941744089126587,1172.7362060546875,-0.16246144473552704,0.999229371547699,0.9981383681297302,0.9935970902442932,0.9860165119171143,0.9726217985153198,0.960578203201294,-0.0005740952910855412,-0.0013732658699154854,-0.004518322646617889,-0.009030322544276714,-0.013955613598227501,-0.012508741579949856,5.7371625900268555,0.956193745136261,-0.009546898305416107,-0.00021194707369431853,-0.03192421421408653,2.9480655193328857,6001878.0
2.5,45.264556884765625,0.017923228442668915,-0.06269241124391556,878.2763061523438,0.09658940881490707,1150.9310302734375,0.1846323162317276,1073.5838623046875,0.19061918556690216,1172.719970703125,-0.16115334630012512,0.9991714358329773,0.9979997873306274,0.9931424856185913,0.9851133823394775,0.9712461829185486,0.959371030330658,-0.0005853591719642282,-0.0013982712989673018,-0.0045724124647676945,-0.009030084125697613,-0.013553583063185215,-0.011639074422419071,5.731748580932617,0.9552913904190063,-0.008723646402359009,-0.00021308464056346565,-0.03209555894136429,2.948141098022461,6002032.0
2.5999999046325684,45.265769958496094,0.012142523191869259,-0.05780704319477081,878.2860717773438,0.0982067808508873,1150.9490966796875,0.17714321613311768,1073.6026611328125,0.1869073510169983,1172.7039794921875,-0.15978573262691498,0.9991123676300049,0.9978588223457336,0.9926830530166626,0.9842114448547363,0.9699124097824097,0.9582498669624329,-0.0005955524975433946,-0.0014206069754436612,-0.0046163457445800304,-0.009006237611174583,-0.013119817711412907,-0.010788915678858757,5.726809501647949,0.9544682502746582,-0.007945392280817032,-0.00021373946219682693,-0.032194189727306366,2.9482181072235107,6002188.5
2.700000047683716,45.26645278930664,0.006832704413682222,-0.05309818685054779,878.2959594726562,0.09958195686340332,1150.966552734375,0.16989590227603912,1073.6212158203125,0.1830681562423706,1172.6881103515625,-0.15836432576179504,0.9990523457527161,0.9977157711982727,0.9922196269035339,0.9833129644393921,0.9686232805252075,0.9572124481201172,-0.0006047348724678159,-0.0014404241228476167,-0.004650767892599106,-0.008960789069533348,-0.012660453096032143,-0.009964261204004288,5.72231912612915,0.9537199139595032,-0.007210461888462305,-0.00021395077055785805,-0.032226018607616425,2.948296070098877,6002347.5
2.799999952316284,45.26664733886719,0.0019368022913113236,-0.048959024250507355,878.3059692382812,0.10072483122348785,1150.983154296875,0.16288235783576965,1073.6392822265625,0.17912723124027252,1172.6722412109375,-0.15689420700073242,0.9989914298057556,0.997570812702179,0.9917532205581665,0.9824200868606567,0.9673811793327332,0.956256091594696,-0.0006129604298621416,-0.0014578605769202113,-0.004676269367337227,-0.008895563893020153,-0.012180803343653679,-0.009168608114123344,5.718254566192627,0.9530423879623413,-0.006513575091958046,-0.00021375311189331114,-0.03219624608755112,2.9483752250671387,6002509.0
2.9000000953674316,45.266387939453125,-0.0025974514428526163,-0.04534253478050232,878.3161010742188,0.10164561867713928,1150.9990234375,0.15609510242938995,1073.656982421875,0.17510703206062317,1172.65673828125,-0.15537962317466736,0.9989297986030579,0.9974242448806763,0.9912847280502319,0.9815346002578735,0.9661878347396851,0.9553776979446411,-0.000620276783592999,-0.0014730376424267888,-0.004693374037742615,-0.008812187239527702,-0.011685347184538841,-0.008403364568948746,5.714593887329102,0.9524322748184204,-0.0058499546721577644,-0.000213176739634946,-0.03210943192243576,2.948455333709717,6002671.5
3.0,45.265708923339844,-0.00678778113797307,-0.0419032946228981,878.3262939453125,0.10235476493835449,1151.014404296875,0.1495269536972046,1073.67431640625,0.1710273176431656,1172.6412353515625,-0.1538245677947998,0.9988674521446228,0.9972763061523438,0.9908148646354675,0.9806582927703857,0.9650446176528931,0.9545743465423584,-0.0006267284625209868,-0.0014860689407214522,-0.004702574107795954,-0.008712172508239746,-0.011178023181855679,-0.007669064216315746,5.711317539215088,0.9518862962722778,-0.0052187684923410416,-0.00021225045202299953,-0.031969912350177765,2.948535919189453,6002835.5
3.0999999046325684,45.26465606689453,-0.010510760359466076,-0.03722979873418808,878.3365478515625,0.10286280512809753,1151.029052734375,0.14317047595977783,1073.6912841796875,0.16690534353256226,1172.6258544921875,-0.15223467350006104,0.9988044500350952,0.997127115726471,0.9903444647789001,0.9797927737236023,0.9639525413513184,0.9538426995277405,-0.0006323737907223403,-0.0014971016207709908,-0.004704477731138468,-0.008597292937338352,-0.010663291439414024,-0.006968709174543619,5.708400726318359,0.9514001607894897,-0.004636120982468128,-0.0002110130590153858,-0.03178353235125542,2.9486169815063477,6003000.5
3.200000047683716,45.26327133178711,-0.01385786198079586,-0.033471010625362396,878.3468627929688,0.10318028926849365,1151.04296875,0.13701847195625305,1073.707763671875,0.16275621950626373,1172.6107177734375,-0.150615394115448,0.9987409710884094,0.9969769716262817,0.9898742437362671,0.978939414024353,0.9629121422767639,0.9531793594360352,-0.0006372689385898411,-0.001506277360022068,-0.004699669778347015,-0.008469223976135254,-0.010145120322704315,-0.0063041094690561295,5.705818176269531,0.9509696960449219,-0.004091376904398203,-0.00020949587633367628,-0.03155500814318657,2.9486982822418213,6003166.5
3.299999952316284,45.261539459228516,-0.017328310757875443,-0.03470448777079582,878.357177734375,0.10331767797470093,1151.056396484375,0.13106600940227509,1073.7237548828125,0.15859322249889374,1172.5958251953125,-0.14896519482135773,0.9986770749092102,0.9968259334564209,0.9894047975540161,0.9780994653701782,0.9619237184524536,0.9525810480117798,-0.0006414135568775237,-0.0015135988360270858,-0.0046882182359695435,-0.008328329771757126,-0.009623691439628601,-0.0056659383699297905,5.703570365905762,0.9505950808525085,-0.003525280160829425,-0.0002076894452329725,-0.03128291666507721,2.948779821395874,6003332.5
3.4000000953674316,45.2594108581543,-0.021267227828502655,-0.03938916698098183,878.3674926757812,0.10328532010316849,1151.0692138671875,0.12531064450740814,1073.7393798828125,0.15442819893360138,1172.5809326171875,-0.1472749561071396,0.9986127614974976,0.9966742992401123,0.9889369010925293,0.9772742986679077,0.9609877467155457,0.9520460367202759,-0.0006447458290494978,-0.001518918201327324,-0.004669636953622103,-0.008173582144081593,-0.009095418266952038,-0.00503577059134841,5.701685905456543,0.9502809643745422,-0.0028980919159948826,-0.00020555613446049392,-0.030961589887738228,2.948861598968506,6003498.5
3.5,45.256866455078125,-0.025475243106484413,-0.04208014905452728,878.3778076171875,0.10309337824583054,1151.0814208984375,0.11975017189979553,1073.754638671875,0.15027177333831787,1172.5662841796875,-0.14553602039813995,0.998548150062561,0.9965222477912903,0.9884712100028992,0.9764653444290161,0.9601051211357117,0.9515742659568787,-0.0006472069071605802,-0.0015220949426293373,-0.004643471911549568,-0.00800405815243721,-0.008557205088436604,-0.004400508478283882,5.700191020965576,0.9500318765640259,-0.002233917824923992,-0.0002030746400123462,-0.0305878184735775,2.9489431381225586,6003664.5
3.5999999046325684,45.25385284423828,-0.030122026801109314,-0.04646784067153931,878.3881225585938,0.10275179892778397,1151.0931396484375,0.1143830418586731,1073.76953125,0.1461336314678192,1172.5518798828125,-0.14373862743377686,0.9984833598136902,0.9963699579238892,0.9880085587501526,0.9756741523742676,0.9592769145965576,0.9511668682098389,-0.0006487282807938755,-0.0015229652635753155,-0.004609185270965099,-0.007818633690476418,-0.008005592040717602,-0.0037483295891433954,5.699118137359619,0.9498530030250549,-0.0015089851804077625,-0.00020020986266899854,-0.030156316235661507,2.9490244388580322,6003830.5
3.700000047683716,45.250335693359375,-0.03518102690577507,-0.05059000104665756,878.3983764648438,0.10227032005786896,1151.1043701171875,0.10920832306146622,1073.783935546875,0.1420225203037262,1172.53759765625,-0.14187195897102356,0.9984184503555298,0.9962177872657776,0.9875497221946716,0.974902331829071,0.9585047364234924,0.9508259296417236,-0.0006492326501756907,-0.0015213441802188754,-0.004566168878227472,-0.0076160309836268425,-0.007436877582222223,-0.003068810561671853,5.698502063751221,0.9497503042221069,-0.0007257239194586873,-0.0001969289151020348,-0.029662126675248146,2.9491055011749268,6003995.0
3.799999952316284,45.24626159667969,-0.04071790352463722,-0.05536876246333122,878.4085693359375,0.1016584113240242,1151.114990234375,0.10422567278146744,1073.7978515625,0.13794651627540588,1172.5235595703125,-0.13992439210414886,0.9983535408973694,0.9960658550262451,0.9870957136154175,0.9741517305374146,0.9577904343605042,0.9505547881126404,-0.0006486351485364139,-0.0015170283149927855,-0.004513749852776527,-0.007394829299300909,-0.006847179029136896,-0.002352616749703884,5.698381423950195,0.9497302174568176,0.0001261034922208637,-0.000193193627637811,-0.02909950539469719,2.949186086654663,6004159.5
3.9000000953674316,45.241607666015625,-0.046556632965803146,-0.058387305587530136,878.418701171875,0.10092529654502869,1151.125244140625,0.09943456947803497,1073.8115234375,0.1339130401611328,1172.5096435546875,-0.1378858983516693,0.9982887506484985,0.9959144592285156,0.986647367477417,0.9734241962432861,0.957136332988739,0.9503573775291443,-0.0006468635401688516,-0.0015098457224667072,-0.00445137731730938,-0.007153935730457306,-0.006233708001673222,-0.0015951780369505286,5.698789596557617,0.9497982263565063,0.0010266747558489442,-0.00018898026610258967,-0.028464876115322113,2.949265956878662,6004322.0
4.0,45.236358642578125,-0.05249253660440445,-0.059359025210142136,878.4287719726562,0.10007990896701813,1151.1348876953125,0.09483373910188675,1073.82470703125,0.12992890179157257,1172.4959716796875,-0.13575011491775513,0.9982241988182068,0.9957639575004578,0.9862058162689209,0.9727217555046082,0.9565447568893433,0.9502376317977905,-0.0006438741111196578,-0.0014996948884800076,-0.00437876395881176,-0.006892926525324583,-0.005595643538981676,-0.0007983862305991352,5.699746608734131,0.9499577879905701,0.001953575760126114,-0.00018428188923280686,-0.02775718830525875,2.949345350265503,6004484.0
4.099999904632568,45.230506896972656,-0.05850686505436897,-0.06014328822493553,878.438720703125,0.09913093596696854,1151.1441650390625,0.09042167663574219,1073.8375244140625,0.1260003298521042,1172.482421875,-0.1335119903087616,0.9981600046157837,0.9956146478652954,0.9857720732688904,0.972046434879303,0.9560182690620422,0.9501993656158447,-0.0006396339158527553,-0.0014865007251501083,-0.004295720253139734,-0.006611627526581287,-0.004932875744998455,3.442402521613985e-05,5.701268672943115,0.9502114653587341,0.002906298963353038,-0.00017909309826791286,-0.026975635439157486,2.9494240283966064,6004644.0
4.199999809265137,45.224063873291016,-0.06442701071500778,-0.0592014454305172,878.4485473632812,0.09808675944805145,1151.153076171875,0.0861964225769043,1073.849853515625,0.12213299423456192,1172.46923828125,-0.13116885721683502,0.9980963468551636,0.9954668283462524,0.9853470921516418,0.971400260925293,0.9555591940879822,0.9502459764480591,-0.000634128344245255,-0.001470233197323978,-0.004202225245535374,-0.006310279946774244,-0.004246426280587912,0.0008972721989266574,5.703362941741943,0.950560450553894,0.0038641116116195917,-0.00017342260980512947,-0.026121526956558228,2.9495019912719727,6004802.5
4.300000190734863,45.21703338623047,-0.07031905651092529,-0.05892050638794899,878.4583129882812,0.09695549309253693,1151.161376953125,0.08215606212615967,1073.8619384765625,0.11833201348781586,1172.456298828125,-0.12871824204921722,0.9980332255363464,0.995320737361908,0.984932005405426,0.9707852005958557,0.9551699757575989,0.9503801465034485,-0.0006273442995734513,-0.001450866344384849,-0.004098271951079369,-0.00598915247246623,-0.0035373244900256395,0.0017854517791420221,5.706035614013672,0.9510059356689453,0.004835970234125853,-0.00016727378533687443,-0.025195369496941566,2.9495790004730225,6004959.5
4.400000095367432,45.20941925048828,-0.07611670345067978,-0.057976409792900085,878.4679565429688,0.09574493765830994,1151.16943359375,0.07829871028661728,1073.87353515625,0.11460205167531967,1172.4434814453125,-0.12615816295146942,0.9979709386825562,0.9951767325401306,0.9845278859138489,0.9702032208442688,0.9548527002334595,0.9506042003631592,-0.000619272468611598,-0.0014283828204497695,-0.003983885515481234,-0.005648585967719555,-0.002806734759360552,0.0026947215665131807,5.709291934967041,0.95154869556427,0.0058132135309278965,-0.00016065541421994567,-0.024198485538363457,2.949655294418335,6005114.5
4.5,45.201229095458984,-0.08190841972827911,-0.057917188853025436,878.4774780273438,0.09446263313293457,1151.1771240234375,0.07462279498577118,1073.884765625,0.1109473779797554,1172.4310302734375,-0.12348592281341553,0.997909426689148,0.9950351715087891,0.9841356873512268,0.969656229019165,0.9546095132827759,0.9509201049804688,-0.0006098974263295531,-0.0014027513097971678,-0.003859038231894374,-0.0052887797355651855,-0.0020553686190396547,0.00362303270958364,5.71314001083374,0.9521899819374084,0.006807011552155018,-0.00015356906806118786,-0.023131113499403,2.949730396270752,6005267.5
4.599999904632568,45.19246292114258,-0.08767431229352951,-0.05765891820192337,878.4868774414062,0.09311580657958984,1151.1844482421875,0.07112698256969452,1073.895751953125,0.10737185925245285,1172.4188232421875,-0.12069857120513916,0.9978489875793457,0.9948963522911072,0.9837564826011658,0.9691462516784668,0.9544425010681152,0.95132976770401,-0.0005992014775983989,-0.001373934093862772,-0.0037236795760691166,-0.004909870680421591,-0.0012837238609790802,0.004569291137158871,5.717587947845459,0.9529313445091248,0.007814548909664154,-0.00014601796283386648,-0.021993741393089294,2.9498045444488525,6005418.5
4.699999809265137,45.18312454223633,-0.093386709690094,-0.057124000042676926,878.49609375,0.09171142429113388,1151.1912841796875,0.06780989468097687,1073.90625,0.10387909412384033,1172.4068603515625,-0.11779364943504333,0.9977896809577942,0.9947605133056641,0.9833913445472717,0.9686750769615173,0.9543536305427551,0.9518348574638367,-0.0005871707107871771,-0.0013419032329693437,-0.003577794414013624,-0.004512078128755093,-0.0004924950771965086,0.005531947594136,5.7226433753967285,0.9537738561630249,0.00883282907307148,-0.0001380076282657683,-0.0207871962338686,2.9498775005340576,6005567.0
4.800000190734863,45.17322540283203,-0.09896767884492874,-0.055809684097766876,878.5051879882812,0.09025615453720093,1151.197998046875,0.06466992199420929,1073.91650390625,0.1004723533987999,1172.395263671875,-0.11476990580558777,0.997731626033783,0.9946280717849731,0.9830413460731506,0.9682445526123047,0.9543448090553284,0.9524369239807129,-0.0005738006439059973,-0.001306653954088688,-0.003421453759074211,-0.004095825832337141,0.0003170980198774487,0.006508050486445427,5.728308200836182,0.9547180533409119,0.009852515533566475,-0.00012954993871971965,-0.019513269886374474,2.9499495029449463,6005713.5
4.900000095367432,45.162803649902344,-0.1042352244257927,-0.05267541483044624,878.51416015625,0.08875640481710434,1151.2042236328125,0.06170468404889107,1073.9263916015625,0.09715458750724792,1172.3839111328125,-0.11162905395030975,0.9976749420166016,0.9944993257522583,0.9827075004577637,0.9678565859794617,0.9544177055358887,0.9531369805335999,-0.0005591104854829609,-0.0012682394590228796,-0.0032549400348216295,-0.003662056289613247,0.0011424878612160683,0.007490931544452906,5.7345757484436035,0.9557626247406006,0.010851307772099972,-0.00012067161151207983,-0.018175983801484108,2.9500200748443604,6005857.5
5.0,45.151878356933594,-0.10926275700330734,-0.05027532950043678,878.52294921875,0.08721831440925598,1151.2103271484375,0.05891173332929611,1073.9359130859375,0.09392843395471573,1172.3729248046875,-0.10837306827306747,0.9976198673248291,0.9943745732307434,0.9823907613754272,0.967512845993042,0.9545738697052002,0.953935444355011,-0.0005431217141449451,-0.0012267185375094414,-0.0030785524286329746,-0.0032117313239723444,0.001981188543140888,0.00847526267170906,5.74143648147583,0.9569060802459717,0.011838334612548351,-0.00011139335401821882,-0.016778459772467613,2.950089693069458,6005999.0
5.099999904632568,45.14046096801758,-0.11416511982679367,-0.04902365431189537,878.5315551757812,0.08564774692058563,1151.216064453125,0.05628925561904907,1073.9451904296875,0.09079625457525253,1172.3623046875,-0.1050020381808281,0.9975664019584656,0.9942541122436523,0.9820922017097473,0.9672149419784546,0.9548144936561584,0.9548323154449463,-0.000525840325281024,-0.0011821116786450148,-0.002892448566854,-0.0027454409282654524,0.0028318557888269424,0.00945991836488247,5.7488884925842285,0.9581480622291565,0.012826532125473022,-0.0001017265094560571,-0.015322405844926834,2.950157880783081,6006138.0
5.199999809265137,45.12857437133789,-0.1188817098736763,-0.04716585576534271,878.5400390625,0.08405031263828278,1151.2215576171875,0.0538354255259037,1073.9541015625,0.08776017278432846,1172.3519287109375,-0.1015162393450737,0.9975147247314453,0.994138240814209,0.9818126559257507,0.9669643640518188,0.9551407694816589,0.9558275938034058,-0.0005072738276794553,-0.0011344432132318616,-0.002696796553209424,-0.00226378976367414,0.0036931615322828293,0.010443720035254955,5.756929397583008,0.9594882130622864,0.01380747091025114,-9.168734686682001e-05,-0.013810272328555584,2.9502248764038086,6006274.5
5.300000190734863,45.11624526977539,-0.1232658177614212,-0.04384114220738411,878.5484008789062,0.082431361079216,1151.226806640625,0.05154776573181152,1073.9627685546875,0.08482209593057632,1172.3419189453125,-0.09791840612888336,0.9974649548530579,0.994027316570282,0.9815531969070435,0.9667627215385437,0.9555535316467285,0.9569210410118103,-0.0004874494334217161,-0.0010837854351848364,-0.0024919407442212105,-0.0017678072908893228,0.004562676418572664,0.011422066017985344,5.765547275543213,0.9609245657920837,0.014762809500098228,-8.130408969009295e-05,-0.012246308848261833,2.9502906799316406,6006408.5
5.400000095367432,45.103519439697266,-0.12725815176963806,-0.039923347532749176,878.5565795898438,0.0807960107922554,1151.23193359375,0.04942324385046959,1073.9710693359375,0.08198366314172745,1172.3323974609375,-0.09421314299106598,0.9974172711372375,0.9939216375350952,0.9813146591186523,0.966611385345459,0.9560535550117493,0.9581117033958435,-0.00046640937216579914,-0.0010302480077371001,-0.0022783575113862753,-0.0012588294921442866,0.005437247920781374,0.012388710863888264,5.77472448348999,0.962454080581665,0.01568477973341942,-7.060973439365625e-05,-0.010635487735271454,2.950355291366577,6006539.5
5.5,45.090423583984375,-0.13094744086265564,-0.036892831325531006,878.5645751953125,0.07914911210536957,1151.2366943359375,0.047459013760089874,1073.9791259765625,0.07924623042345047,1172.3231201171875,-0.09040442109107971,0.9973717331886292,0.993821382522583,0.9810978770256042,0.9665114879608154,0.9566411375999451,0.9593983292579651,-0.0004441909259185195,-0.0009739273809827864,-0.0020564724691212177,-0.0007380408933386207,0.0063142902217805386,0.01333994884043932,5.784444332122803,0.9640740752220154,0.016583241522312164,-5.963001967757009e-05,-0.008981684222817421,2.950418472290039,6006668.5
5.599999904632568,45.07697677612305,-0.1344897747039795,-0.03542338311672211,878.5723876953125,0.07749530673027039,1151.2413330078125,0.04565296694636345,1073.9869384765625,0.07661096751689911,1172.3143310546875,-0.08649373054504395,0.997328519821167,0.9937269687652588,0.980903685092926,0.9664642214775085,0.957316517829895,0.9607793092727661,-0.0004208112077321857,-0.0009148709941655397,-0.001826525665819645,-0.00020614161621779203,0.007192655466496944,0.014276760630309582,5.794700622558594,0.965783417224884,0.0174761600792408,-4.837792585021816e-05,-0.007286854088306427,2.9504802227020264,6006794.5
5.699999809265137,45.06318283081055,-0.13791769742965698,-0.03427926078438759,878.580078125,0.07583896815776825,1151.245849609375,0.044003427028656006,1073.9945068359375,0.07407891750335693,1172.3057861328125,-0.08248122781515121,0.9972876310348511,0.9936385154724121,0.9807328581809998,0.9664706587791443,0.9580797553062439,0.9622533917427063,-0.00039627664955332875,-0.0008530996856279671,-0.0015886572655290365,0.00033642875496298075,0.008071941323578358,0.015201841481029987,5.805490493774414,0.9675817489624023,0.018366459757089615,-3.6863792047370225e-05,-0.005552554503083229,2.950540781021118,6006917.5
5.800000190734863,45.049015045166016,-0.14171047508716583,-0.03792773559689522,878.5875244140625,0.07418429106473923,1151.250244140625,0.0425107516348362,1074.001708984375,0.07165105640888214,1172.2977294921875,-0.07836039364337921,0.9972493052482605,0.9935564398765564,0.9805862903594971,0.9665319919586182,0.9589310884475708,0.9638198614120483,-0.00037053966661915183,-0.0007885018130764365,-0.001342519884929061,0.0008904528804123402,0.00895509123802185,0.016127465292811394,5.816836357116699,0.9694727063179016,0.01931491307914257,-2.5058954634005204e-05,-0.0037744680885225534,2.9506001472473145,6007038.5
5.900000095367432,45.034427642822266,-0.145844966173172,-0.04134490713477135,878.5949096679688,0.07253522425889969,1151.25439453125,0.04117635637521744,1074.0087890625,0.06932848691940308,1172.2901611328125,-0.07412166148424149,0.99721360206604,0.9934809803962708,0.9804646968841553,0.9666492938995361,0.9598711729049683,0.9654796123504639,-0.0003435277321841568,-0.0007209048490040004,-0.0010875448351725936,0.0014572483487427235,0.009846321307122707,0.017067326232790947,5.828771114349365,0.9714618921279907,0.020318321883678436,-1.2936718121636659e-05,-0.0019485740922391415,2.950658082962036,6007156.5
6.0,45.01944351196289,-0.14985507726669312,-0.04010116308927536,878.60205078125,0.07089556008577347,1151.2584228515625,0.03999997675418854,1074.015625,0.06711234897375107,1172.282958984375,-0.06976175308227539,0.9971806406974792,0.9934123754501343,0.9803691506385803,0.966823935508728,0.9609007835388184,0.9672341346740723,-0.00031521855271421373,-0.0006502598989754915,-0.0008236229186877608,0.002036967547610402,0.010746419429779053,0.018022172152996063,5.841306209564209,0.9735510349273682,0.021320229396224022,-5.083534233563114e-07,-7.65699878684245e-05,2.9507148265838623,6007271.5
6.099999904632568,45.00406265258789,-0.1538039594888687,-0.0394887700676918,878.6090698242188,0.06926888972520828,1151.2623291015625,0.038980819284915924,1074.022216796875,0.06500373035669327,1172.2762451171875,-0.06527943909168243,0.9971505999565125,0.9933510422706604,0.9803003668785095,0.9670572280883789,0.9620208144187927,0.9690847396850586,-0.00028560630744323134,-0.0005765583482570946,-0.0005507931928150356,0.00262939534150064,0.011655129492282867,0.018989725038409233,5.854444980621338,0.9757407903671265,0.022331630811095238,1.2219997188367415e-05,0.0018406191375106573,2.950770139694214,6007384.5
6.199999809265137,44.9882926940918,-0.15768909454345703,-0.038851361721754074,878.6159057617188,0.06765863299369812,1151.2662353515625,0.038118306547403336,1074.0286865234375,0.06300363689661026,1172.2698974609375,-0.06067296862602234,0.9971235394477844,0.9932972192764282,0.9802592992782593,0.9673503637313843,0.9632322192192078,0.9710327386856079,-0.0002546807809267193,-0.0004997808719053864,-0.00026905513368546963,0.0032344197388738394,0.01257247943431139,0.019969049841165543,5.868192195892334,0.9780320525169373,0.023351723328232765,2.5241981347789988e-05,0.00380203640088439,2.95082426071167,6007494.5
6.300000190734863,44.972137451171875,-0.1615869104862213,-0.03897814452648163,878.6226196289062,0.06606806069612503,1151.27001953125,0.03741222247481346,1074.0347900390625,0.06111305207014084,1172.2640380859375,-0.05593957006931305,0.9970996975898743,0.9932512044906616,0.980246901512146,0.9677045941352844,0.9645357728004456,0.973079264163971,-0.00022242347768042237,-0.00041988788871094584,2.1666997781721875e-05,0.0038521187379956245,0.013499007560312748,0.020961033180356026,5.8825578689575195,0.9804262518882751,0.02439059689640999,3.855744580505416e-05,0.0058076586574316025,2.9508771896362305,6007602.0
6.400000095367432,44.955596923828125,-0.16536912322044373,-0.03782211244106293,878.629150390625,0.06450026482343674,1151.273681640625,0.03686206787824631,1074.0408935546875,0.059332918375730515,1172.2587890625,-0.051077693700790405,0.9970791339874268,0.9932133555412292,0.9802640080451965,0.9681212902069092,0.9659324288368225,0.975225567817688,-0.00018882549193222076,-0.00033686336246319115,0.00032136120717041194,0.004482352174818516,0.014434612356126308,0.021964462473988533,5.89754581451416,0.9829242825508118,0.02543174847960472,5.215579949435778e-05,0.007855890318751335,2.9509286880493164,6007707.0
6.5,44.938720703125,-0.16878218948841095,-0.03413064032793045,878.635498046875,0.06295821070671082,1151.27734375,0.0364660881459713,1074.0467529296875,0.05766408517956734,1172.25390625,-0.04609020799398422,0.9970619678497314,0.993183970451355,0.9803115129470825,0.9686015844345093,0.9674229621887207,0.9774724841117859,-0.00015391346823889762,-0.0002507785684429109,0.0006296956562437117,0.005124188959598541,0.015377024188637733,0.02297174744307995,5.913145542144775,0.9855242371559143,0.026442794129252434,6.600586493732408e-05,0.009942037053406239,2.950978994369507,6007809.5
6.599999904632568,44.921512603759766,-0.17206637561321259,-0.03284183889627457,878.6417236328125,0.0614447146654129,1151.281005859375,0.03622295707464218,1074.0523681640625,0.05610726401209831,1172.24951171875,-0.040978483855724335,0.9970483779907227,0.9931632876396179,0.9803903102874756,0.9691465497016907,0.9690080881118774,0.9798201322555542,-0.00011770207493100315,-0.0001616750960238278,0.000946450571063906,0.005776994861662388,0.016324911266565323,0.02397962100803852,5.929350852966309,0.9882251620292664,0.027454882860183716,8.009603334357962e-05,0.012064347043633461,2.9510281085968018,6007909.5
6.699999809265137,44.90397262573242,-0.17542357742786407,-0.03357214108109474,878.6477661132812,0.0599624402821064,1151.28466796875,0.03613266348838806,1074.0579833984375,0.05466311424970627,1172.2457275390625,-0.03573949635028839,0.9970384836196899,0.9931517243385315,0.9805011749267578,0.9697574377059937,0.9706882834434509,0.982268750667572,-8.01704081823118e-05,-6.95073395036161e-05,0.0012717287754639983,0.006440950557589531,0.017279217019677162,0.024992235004901886,5.94617223739624,0.9910287261009216,0.028492625802755356,9.443106682738289e-05,0.014223541133105755,2.951076030731201,6008007.5
6.800000190734863,44.886085510253906,-0.1788538247346878,-0.03430246189236641,878.6536865234375,0.058513935655355453,1151.2882080078125,0.03619569167494774,1074.0633544921875,0.05333234369754791,1172.242431640625,-0.030368832871317863,0.9970324039459229,0.9931495189666748,0.9806450009346008,0.9704352617263794,0.9724642634391785,0.9848191142082214,-4.128628643229604e-05,2.5797926355153322e-05,0.0016057336470112205,0.007116483058780432,0.01824149303138256,0.026014748960733414,5.963624954223633,0.9939374923706055,0.029556013643741608,0.00010901570931309834,0.016420330852270126,2.951122999191284,6008102.5
6.900000095367432,44.86788558959961,-0.18199628591537476,-0.03142458200454712,878.6594848632812,0.05710161477327347,1151.2918701171875,0.03641113266348839,1074.068603515625,0.052115630358457565,1172.2396240234375,-0.024867095053195953,0.9970303177833557,0.9931570291519165,0.9808226823806763,0.9711811542510986,0.9743368625640869,0.9874720573425293,-1.0576786735327914e-06,0.00012421529390849173,0.001948304707184434,0.007803107146173716,0.019210699945688248,0.027043398469686508,5.981706142425537,0.9969509840011597,0.030598435550928116,0.0001238254044437781,0.018651019781827927,2.9511685371398926,6008195.5
7.0,44.84941864013672,-0.18468649685382843,-0.026902033016085625,878.6651611328125,0.05572777986526489,1151.2955322265625,0.036776620894670486,1074.07373046875,0.0510135293006897,1172.2374267578125,-0.01923978514969349,0.9970322847366333,0.9931744933128357,0.9810349941253662,0.9719962477684021,0.9763066172599792,0.9902277588844299,4.046783578814939e-05,0.00022562233789358288,0.002298926468938589,0.008499465882778168,0.020183466374874115,0.028068045154213905,6.000394821166992,1.000065803527832,0.031598832458257675,0.00013882233179174364,0.020909911021590233,2.9512131214141846,6008286.5
7.099999904632568,44.830753326416016,-0.18664856255054474,-0.019620724022388458,878.670654296875,0.05439460650086403,1151.2991943359375,0.037288159132003784,1074.078857421875,0.05002634972333908,1172.2357177734375,-0.01349773071706295,0.9970384240150452,0.993202269077301,0.9812827110290527,0.9728813767433167,0.9783735275268555,0.9930849671363831,8.319959306390956e-05,0.00032979121897369623,0.002656701020896435,0.00920327939093113,0.02115405723452568,0.029072964563965797,6.019651889801025,1.0032752752304077,0.03251839429140091,0.00015394637011922896,0.023187946528196335,2.95125675201416,6008375.0
7.199999809265137,44.811946868896484,-0.18807600438594818,-0.014274428598582745,878.676025390625,0.053104158490896225,1151.302978515625,0.037941694259643555,1074.083740234375,0.04915410280227661,1172.2347412109375,-0.0076514845713973045,0.9970489740371704,0.9932405352592468,0.9815665483474731,0.97383713722229,0.9805371165275574,0.9960411787033081,0.0001270487846340984,0.0004364991036709398,0.0030207571107894182,0.009912373498082161,0.022117329761385918,0.030046865344047546,6.039437294006348,1.0065728425979614,0.03338002786040306,0.00016915322339627892,0.025478456169366837,2.9512991905212402,6008461.5
7.300000190734863,44.793052673339844,-0.18892475962638855,-0.008487450890243053,878.6812744140625,0.051858365535736084,1151.306884765625,0.03873310983181,1074.088623046875,0.04839653894305229,1172.2342529296875,-0.0017113909125328064,0.9970638751983643,0.9932896494865417,0.9818871021270752,0.9748639464378357,0.9827964901924133,0.9990928173065186,0.0001719280262477696,0.0005455270293168724,0.0033902456052601337,0.010624668560922146,0.02306862361729145,0.03098139725625515,6.0597124099731445,1.0099520683288574,0.03417299687862396,0.00018439514678902924,0.027774248272180557,2.951340675354004,6008546.0
7.400000095367432,44.774139404296875,-0.18912015855312347,-0.001954111736267805,878.6864013671875,0.05065902695059776,1151.310791015625,0.03965757414698601,1074.093505859375,0.047753140330314636,1172.234375,0.004310191608965397,0.9970833659172058,0.9933497309684753,0.9822447896003723,0.9759621024131775,0.985150158405304,1.0022355318069458,0.0002177333808504045,0.0006566160591319203,0.0037641776725649834,0.01133777480572462,0.024002648890018463,0.031867168843746185,6.0804314613342285,1.013405203819275,0.03488374128937721,0.00019961844373028725,0.030067235231399536,2.951381206512451,6008628.0
7.5,44.755287170410156,-0.18854722380638123,0.005729361437261105,878.69140625,0.04950781166553497,1151.3148193359375,0.040709272027015686,1074.09814453125,0.047223079949617386,1172.235107421875,0.01039808988571167,0.9971074461936951,0.9934210181236267,0.9826400876045227,0.9771314263343811,0.9875960946083069,1.0054638385772705,0.00026433783932588995,0.0007694509113207459,0.004141366574913263,0.012048852629959583,0.024913115426898003,0.03269278258085251,6.101537227630615,1.016922950744629,0.035492584109306335,0.00021476030815392733,0.03234795480966568,2.951420783996582,6008709.0
7.599999904632568,44.736572265625,-0.18713940680027008,0.01407823245972395,878.6962890625,0.04840625822544098,1151.31884765625,0.04188144579529762,1074.1029052734375,0.04680516570806503,1172.2364501953125,0.016534602269530296,0.9971362352371216,0.9935036897659302,0.9830731749534607,0.9783716797828674,0.9901315569877625,1.0087710618972778,0.0003115935833193362,0.0008836661581881344,0.004520451184362173,0.012754677794873714,0.02579297311604023,0.03344576060771942,6.122964382171631,1.0204941034317017,0.03598572686314583,0.00022975266620051116,0.03460615873336792,2.9514594078063965,6008787.5
7.699999809265137,44.71805953979492,-0.1851218193769455,0.020175844430923462,878.7010498046875,0.04735574871301651,1151.3231201171875,0.04316771402955055,1074.1075439453125,0.046497855335474014,1172.2384033203125,0.022704023867845535,0.9971697926521301,0.9935978055000305,0.9835441708564758,0.9796820282936096,0.9927532076835632,1.012149691581726,0.0003593683650251478,0.0009989351965487003,0.00490022636950016,0.013452469371259212,0.026636695489287376,0.03411974757909775,6.144653797149658,1.0241090059280396,0.03638872504234314,0.00024454586673527956,0.03683435916900635,2.9514970779418945,6008864.5
7.800000190734863,44.69979476928711,-0.1826351135969162,0.02486700564622879,878.7057495117188,0.04635752737522125,1151.3275146484375,0.044562410563230515,1074.1121826171875,0.04629934951663017,1172.240966796875,0.02889367565512657,0.9972081780433655,0.9937034845352173,0.9840531945228577,0.9810617566108704,0.9954572916030884,1.0155917406082153,0.00040755397640168667,0.00111499079503119,0.005279714707285166,0.014140062034130096,0.027440659701824188,0.034714363515377045,6.166556358337402,1.0277594327926636,0.03671552240848541,0.00025910174008458853,0.03902681916952133,2.9515342712402344,6008940.0
