t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
7.900000095367432,44.68183898925781,-0.17958830296993256,0.03046809509396553,878.7103271484375,0.045412685722112656,1151.33203125,0.046059463173151016,1074.1168212890625,0.04620761424303055,1172.244140625,0.035089973360300064,0.9972513318061829,0.99382084608078,0.9846000671386719,0.9825095534324646,0.9982395768165588,1.0190892219543457,0.00045603455509990454,0.0012315477943047881,0.005657881498336792,0.014815178699791431,0.02820105478167534,0.03522779047489166,6.1886210441589355,1.031436800956726,0.03694960102438927,0.0002733749570325017,0.041176702827215195,2.951570510864258,6009013.5
8.0,44.66423034667969,-0.17607611417770386,0.03512201085686684,878.71484375,0.04452216997742653,1151.3367919921875,0.0476527102291584,1074.1214599609375,0.04622037708759308,1172.248046875,0.04127950966358185,0.9972993731498718,0.993949830532074,0.9851846694946289,0.984024167060852,1.0010955333709717,1.0226339101791382,0.0005046954611316323,0.001348324352875352,0.00603371299803257,0.015475635416805744,0.028914446011185646,0.03565892577171326,6.2107954025268555,1.035132646560669,0.03710106015205383,0.0002873278863262385,0.04327834025025368,2.951606035232544,6009086.0
8.100000381469727,44.647010803222656,-0.1721830815076828,0.03893024101853371,878.71923828125,0.04368677735328674,1151.341552734375,0.04933629184961319,1074.1260986328125,0.04633518308401108,1172.25244140625,0.047450385987758636,0.9973522424697876,0.9940904974937439,0.9858066439628601,0.9856039881706238,1.0040204524993896,1.0262175798416138,0.0005534337251447141,0.0014650680823251605,0.006406312808394432,0.016119573265314102,0.029578395187854767,0.036009110510349274,6.233034133911133,1.0388391017913818,0.03717810660600662,0.00030092988163232803,0.045327119529247284,2.9516408443450928,6009157.0
8.199999809265137,44.63020706176758,-0.16802872717380524,0.04154357686638832,878.7235717773438,0.04290715977549553,1151.3466796875,0.051104817539453506,1074.1307373046875,0.04654940962791443,1172.2574462890625,0.053592707961797714,0.9974100589752197,0.9942428469657898,0.9864657521247864,0.9872473478317261,1.0070091485977173,1.029832363128662,0.0006021625595167279,0.0015815661754459143,0.006774937734007835,0.016745543107390404,0.030191630125045776,0.03628233075141907,6.255298137664795,1.0425496101379395,0.03719475120306015,0.0003141600464005023,0.047319892793893814,2.9516749382019043,6009226.5
8.300000190734863,44.61383056640625,-0.16379493474960327,0.04233795776963234,878.7278442382812,0.04218382388353348,1151.351806640625,0.05295382812619209,1074.1353759765625,0.046860359609127045,1172.26318359375,0.05969993770122528,0.9974727034568787,0.9944067597389221,0.9871614575386047,0.9889523386955261,1.010056734085083,1.0334711074829102,0.0006508218357339501,0.0016976722981780767,0.007139095105230808,0.017352737486362457,0.03075462020933628,0.036486607044935226,6.277559757232666,1.0462599992752075,0.03717469424009323,0.00032701221061870456,0.04925573244690895,2.9517085552215576,6009295.0
8.399999618530273,44.597904205322266,-0.15925081074237823,0.04544126242399216,878.7320556640625,0.041517145931720734,1151.357177734375,0.054878152906894684,1074.14013671875,0.04726526513695717,1172.2694091796875,0.06576330214738846,0.9975402355194092,0.9945823550224304,0.9878933429718018,0.9907170534133911,1.0131580829620361,1.037126898765564,0.0006993334973230958,0.001813196111470461,0.007498134858906269,0.017939968034625053,0.03126667067408562,0.03662438690662384,6.299784183502197,1.0499639511108398,0.03708375617861748,0.0003394616360310465,0.051130909472703934,2.9517416954040527,6009362.5
8.5,44.58246612548828,-0.1543778032064438,0.04872998967766762,878.7361450195312,0.040907371789216995,1151.36279296875,0.05687187239527702,1074.1448974609375,0.047761235386133194,1172.2763671875,0.07177173346281052,0.9976125359535217,0.9947693943977356,0.9886608719825745,0.9925394654273987,1.0163079500198364,1.0407930612564087,0.0007476008613593876,0.0019279018742963672,0.007851244881749153,0.01850566267967224,0.031726013869047165,0.036694128066301346,6.321927547454834,1.0536545515060425,0.03691871836781502,0.0003514821582939476,0.05294148623943329,2.9517743587493896,6009428.5
8.600000381469727,44.56753921508789,-0.1492924690246582,0.05085329711437225,878.740234375,0.04035460576415062,1151.36865234375,0.058929383754730225,1074.149658203125,0.04834524542093277,1172.2838134765625,0.07771557569503784,0.9976897239685059,0.9949678778648376,0.9894633293151855,0.9944173097610474,1.0195010900497437,1.04446280002594,0.0007955384207889438,0.002041581552475691,0.0081977229565382,0.01904853992164135,0.03213169053196907,0.03669676557183266,6.34395170211792,1.0573252439498901,0.036694202572107315,0.0003630571300163865,0.054684944450855255,2.9518063068389893,6009494.0
8.699999809265137,44.55312728881836,-0.1441129893064499,0.05179490149021149,878.7442016601562,0.03985884040594101,1151.3746337890625,0.06104574725031853,1074.154541015625,0.04901418462395668,1172.2918701171875,0.083587646484375,0.9977716207504272,0.9951776266098022,0.9903001189231873,0.9963482022285461,1.0227320194244385,1.0481295585632324,0.0008430803427472711,0.002154076471924782,0.008537053130567074,0.01956780068576336,0.032484039664268494,0.03663669899106026,6.365826606750488,1.0609710216522217,0.03642536699771881,0.00037417939165607095,0.05636022239923477,2.9518380165100098,6009558.5
8.800000190734863,44.53925323486328,-0.13874292373657227,0.053700655698776245,878.7481689453125,0.03941994160413742,1151.380859375,0.06321576982736588,1074.159423828125,0.04976488649845123,1172.300537109375,0.08938007801771164,0.9978582859039307,0.9953986406326294,0.9911704063415527,0.9983298182487488,1.0259956121444702,1.0517873764038086,0.0008901552646420896,0.0022652139887213707,0.008868672885000706,0.020062541589140892,0.03278300538659096,0.036516059190034866,6.387519359588623,1.0645866394042969,0.03609716519713402,0.00038483418757095933,0.05796508118510246,2.951869487762451,6009622.5
8.899999618530273,44.52595520019531,-0.13297440111637115,0.05768515542149544,878.7521362304688,0.03903765231370926,1151.38720703125,0.06543300300836563,1074.1644287109375,0.05059407651424408,1172.3096923828125,0.09508085250854492,0.9979496598243713,0.9956306219100952,0.9920734763145447,1.0003596544265747,1.0292863845825195,1.0554299354553223,0.000936658529099077,0.002374740317463875,0.009191726334393024,0.02053113654255867,0.03302648663520813,0.03633015602827072,6.4089837074279785,1.0681639909744263,0.03567865863442421,0.0003949899401050061,0.059494778513908386,2.9519004821777344,6009685.5
9.0,44.51327896118164,-0.1267382800579071,0.0623612254858017,878.7559814453125,0.038711611181497574,1151.3939208984375,0.06768996268510818,1074.1695556640625,0.05149826034903526,1172.3194580078125,0.10067497938871384,0.9980456233024597,0.9958735108375549,0.9930083751678467,1.0024349689483643,1.0325984954833984,1.05905020236969,0.0009824607986956835,0.002482342068105936,0.009505145251750946,0.020971452817320824,0.03321106359362602,0.03607092425227165,6.430160045623779,1.0716933012008667,0.03515804558992386,0.0004046096873935312,0.060943737626075745,2.9519309997558594,6009748.0
9.100000381469727,44.501243591308594,-0.12038147449493408,0.0635681003332138,878.7598266601562,0.038441333919763565,1151.4007568359375,0.06998036801815033,1074.1748046875,0.052473779767751694,1172.329833984375,0.10615191608667374,0.998146116733551,0.9961270093917847,0.9939740896224976,1.0045527219772339,1.035926103591919,1.062640905380249,0.0010274688247591257,0.002587794093415141,0.009808194823563099,0.021382227540016174,0.03333577141165733,0.03573915362358093,6.4510064125061035,1.0751677751541138,0.03458356484770775,0.0004136844363529235,0.062310609966516495,2.9519615173339844,6009810.0
9.199999809265137,44.489845275878906,-0.11396579444408417,0.06415678560733795,878.763671875,0.03822621703147888,1151.407958984375,0.07229889929294586,1074.1800537109375,0.053516894578933716,1172.3406982421875,0.11150466650724411,0.9982510805130005,0.9963909387588501,0.9949695467948914,1.006710171699524,1.0392632484436035,1.066195011138916,0.0010716173565015197,0.0026909413281828165,0.010100405663251877,0.02176286093890667,0.03340146318078041,0.0353405736386776,6.471493244171143,1.0785821676254272,0.03396189585328102,0.0004222103161737323,0.06359481066465378,2.9519917964935303,6009871.5
9.300000190734863,44.47909927368164,-0.10746258497238159,0.06503209471702576,878.7675170898438,0.038065552711486816,1151.415283203125,0.07464020699262619,1074.185546875,0.05462384968996048,1172.3521728515625,0.11672617495059967,0.9983603954315186,0.9966651201248169,0.9959937334060669,1.0089040994644165,1.0426039695739746,1.0697062015533447,0.0011148409685119987,0.002791628008708358,0.010381306521594524,0.022112760692834854,0.03340885788202286,0.034879349172115326,6.4915900230407715,1.081931710243225,0.033288680016994476,0.0004301810695324093,0.06479538977146149,2.952022075653076,6009933.0
9.399999618530273,44.4690055847168,-0.10095757991075516,0.06505005061626434,878.7713012695312,0.03795852139592171,1151.4228515625,0.0769992247223854,1074.1910400390625,0.05579085275530815,1172.3641357421875,0.12181051075458527,0.9984740018844604,0.9969491958618164,0.9970453381538391,1.0111314058303833,1.0459426641464233,1.0731682777404785,0.0011570830829441547,0.002889720257371664,0.0106505136936903,0.02243155613541603,0.03335919603705406,0.03436034545302391,6.511270999908447,1.0852118730545044,0.03257683664560318,0.0004375974531285465,0.06591247022151947,2.952052116394043,6009994.0
9.5,44.45956802368164,-0.09436652809381485,0.06591050326824188,878.7750854492188,0.03790421783924103,1151.4306640625,0.07937072217464447,1074.1966552734375,0.0570141077041626,1172.37646484375,0.12675116956233978,0.9985917806625366,0.9972429275512695,0.9981233477592468,1.0133891105651855,1.0492734909057617,1.076575756072998,0.0011982829309999943,0.0029850744176656008,0.010907607153058052,0.022718777880072594,0.03325330838561058,0.033786267042160034,6.530508518218994,1.0884181261062622,0.031813815236091614,0.0004444533842615783,0.0669451355934143,2.9520819187164307,6010055.0
9.600000381469727,44.45079803466797,-0.0877060741186142,0.06660452485084534,878.7788696289062,0.0379016287624836,1151.438720703125,0.081749327480793,1074.202392578125,0.0582897812128067,1172.389404296875,0.13154126703739166,0.9987136125564575,0.9975460767745972,0.9992263913154602,1.0156738758087158,1.0525909662246704,1.0799230337142944,0.001238376135006547,0.0030775379855185747,0.01115213893353939,0.02297389879822731,0.03309176117181778,0.0331585668027401,6.549272537231445,1.0915454626083374,0.031002558767795563,0.0004507442645262927,0.06789269298315048,2.9521119594573975,6010116.0
9.699999809265137,44.442684173583984,-0.08111374825239182,0.06592332571744919,878.7826538085938,0.037949658930301666,1151.447021484375,0.08413034677505493,1074.208251953125,0.05961403623223305,1172.40283203125,0.13617625832557678,0.9988393783569336,0.9978582859039307,1.000353217124939,1.0179826021194458,1.05588960647583,1.0832051038742065,0.0012773174094036222,0.0031670061871409416,0.0113838417455554,0.023196831345558167,0.03287624567747116,0.03248194232583046,6.56754207611084,1.0945903062820435,0.03016376681625843,0.0004564764676615596,0.0687560960650444,2.9521420001983643,6010177.0
9.800000190734863,44.435237884521484,-0.07447826117277145,0.06635481864213943,878.7864990234375,0.038047127425670624,1151.45556640625,0.08650891482830048,1074.21435546875,0.060983046889305115,1172.4166259765625,0.14065106213092804,0.9989690184593201,0.9981793761253357,1.0015026330947876,1.020311951637268,1.059164047241211,1.0864171981811523,0.0013150573940947652,0.003253363771364093,0.011602409183979034,0.023387398570775986,0.0326080359518528,0.03175899758934975,6.585294246673584,1.0975490808486938,0.029280932620167732,0.0004616475198417902,0.06953497976064682,2.952171802520752,6010238.0
9.899999618530273,44.4284782409668,-0.06760004162788391,0.06878221780061722,878.790283203125,0.03819277137517929,1151.46435546875,0.08887900412082672,1074.220458984375,0.062392935156822205,1172.430908203125,0.1449565589427948,0.9991023540496826,0.998508870601654,1.0026731491088867,1.0226587057113647,1.0624090433120728,1.0895545482635498,0.0013515138998627663,0.0033364153932780027,0.011807245202362537,0.023544685915112495,0.03228629752993584,0.030985530465841293,6.60249137878418,1.1004152297973633,0.028324708342552185,0.0004662388237193227,0.07022653520107269,2.952202081680298,6010299.5
10.0,44.42241668701172,-0.06059402599930763,0.07006015628576279,878.7941284179688,0.03838525712490082,1151.4732666015625,0.09123452752828598,1074.226806640625,0.06383973360061646,1172.4456787109375,0.14908376336097717,0.9992392659187317,0.9988464713096619,1.0038634538650513,1.0250195264816284,1.0656191110610962,1.0926119089126587,0.0013866059016436338,0.003415968967601657,0.011997767724096775,0.02366783656179905,0.03191034123301506,0.030158720910549164,6.619096279144287,1.1031827926635742,0.027312517166137695,0.0004702411242760718,0.070829376578331,2.9522323608398438,6010361.0
10.100000381469727,44.41705322265625,-0.05364023521542549,0.06953790038824081,878.7979736328125,0.03862316906452179,1151.4825439453125,0.09357050806283951,1074.2332763671875,0.06531943380832672,1172.460693359375,0.15302753448486328,0.9993796348571777,0.9991918802261353,1.0050721168518066,1.0273908376693726,1.0687888860702515,1.0955839157104492,0.0014202832244336605,0.0034919085446745157,0.012173682451248169,0.023756708949804306,0.031481411308050156,0.0292822252959013,6.635085582733154,1.1058475971221924,0.02627088502049446,0.0004736596893053502,0.071344293653965,2.9522626399993896,6010423.0
10.199999809265137,44.412353515625,-0.04699656739830971,0.06643667072057724,878.8018188476562,0.03890502080321312,1151.4920654296875,0.09588368237018585,1074.2398681640625,0.06682807207107544,1172.4761962890625,0.15678845345973969,0.9995232820510864,0.9995447397232056,1.0062975883483887,1.0297694206237793,1.0719133615493774,1.098466396331787,0.001452542026527226,0.00356423226185143,0.012335112318396568,0.023812199011445045,0.031003497540950775,0.028367482125759125,6.65045690536499,1.1084095239639282,0.025239504873752594,0.00047652050852775574,0.07177519798278809,2.9522933959960938,6010485.5
10.300000190734863,44.408267974853516,-0.040848080068826675,0.06148488074541092,878.8057250976562,0.039229266345500946,1151.501708984375,0.09817248582839966,1074.24658203125,0.06836191564798355,1172.4920654296875,0.16037259995937347,0.9996700882911682,0.9999046325683594,1.0075385570526123,1.0321520566940308,1.074987769126892,1.101256251335144,0.0014834231697022915,0.003633046755567193,0.01248258352279663,0.023836171254515648,0.03048296459019184,0.027431339025497437,6.66522741317749,1.1108711957931519,0.02424847148358822,0.0004788644437212497,0.07212825119495392,2.952324151992798,6010548.0
10.399999618530273,44.404762268066406,-0.03505279868841171,0.05795280635356903,878.8096923828125,0.03959430754184723,1151.5115966796875,0.10043545812368393,1074.2535400390625,0.0699174702167511,1172.50830078125,0.16378580033779144,0.9998198747634888,1.000271201133728,1.008793592453003,1.034535527229309,1.0780084133148193,1.1039520502090454,0.001512965653091669,0.0036984551697969437,0.012616596184670925,0.02383039891719818,0.02992555871605873,0.026486020535230637,6.679413795471191,1.113235592842102,0.02327929250895977,0.0004807208606507629,0.07240787148475647,2.95235538482666,6010611.5
10.5,44.40178680419922,-0.029790380969643593,0.0526241771876812,878.8136596679688,0.03999851271510124,1151.5218505859375,0.10267195850610733,1074.2606201171875,0.07149149477481842,1172.52490234375,0.16703608632087708,0.9999726414680481,1.0006442070007324,1.0100613832473755,1.036916971206665,1.080971598625183,1.1065534353256226,0.0015412269858643413,0.0037606051191687584,0.012737816199660301,0.023797018453478813,0.029337694868445396,0.025544296950101852,6.6930413246154785,1.115506887435913,0.022363662719726562,0.0004821335314773023,0.07262065261602402,2.9523868560791016,6010675.5
10.600000381469727,44.39926528930664,-0.025203818455338478,0.04586563631892204,878.8176879882812,0.04044022783637047,1151.5322265625,0.10488283634185791,1074.267822265625,0.07308106124401093,1172.541748046875,0.170135959982872,1.000128149986267,1.0010231733322144,1.0113407373428345,1.039293885231018,1.0838749408721924,1.1090614795684814,0.0015683008823543787,0.003819732926785946,0.012847225181758404,0.023738913238048553,0.028727492317557335,0.02462255395948887,6.706151485443115,1.1176918745040894,0.021526778116822243,0.0004831576661672443,0.07277490943670273,2.952418565750122,6010740.5
10.699999809265137,44.397159576416016,-0.02106798253953457,0.0413583442568779,878.82177734375,0.040917787700891495,1151.542724609375,0.10706865042448044,1074.2752685546875,0.07468357682228088,1172.558837890625,0.17309606075286865,1.0002862215042114,1.0014079809188843,1.0126303434371948,1.0416638851165771,1.0867164134979248,1.1114788055419922,0.0015942672034725547,0.0038760399911552668,0.012945668771862984,0.023658566176891327,0.02810152806341648,0.023730281740427017,6.71877908706665,1.1197965145111084,0.020737990736961365,0.0004838302847929299,0.0728762224316597,2.952450752258301,6010806.0
10.800000190734863,44.395442962646484,-0.0171681959182024,0.03899787738919258,878.8258666992188,0.04142953082919121,1151.5535888671875,0.10922873020172119,1074.2828369140625,0.07629668712615967,1172.5762939453125,0.17592212557792664,1.0004469156265259,1.0017982721328735,1.0139293670654297,1.0440247058868408,1.0894947052001953,1.113808512687683,0.0016191662289202213,0.003929631318897009,0.013033630326390266,0.02355751395225525,0.027463464066386223,0.022867349907755852,6.730942249298096,1.1218236684799194,0.01996849663555622,0.0004841711197514087,0.0729275643825531,2.9524831771850586,6010872.0
10.899999618530273,44.394100189208984,-0.013409228064119816,0.03758968040347099,878.8300170898438,0.04197380319237709,1151.5645751953125,0.11136160790920258,1074.29052734375,0.0779181644320488,1172.593994140625,0.17861689627170563,1.0006099939346313,1.002193808555603,1.015236735343933,1.0463745594024658,1.0922086238861084,1.1160531044006348,0.0016430146060883999,0.003980552777647972,0.013111371546983719,0.023436710238456726,0.026815209537744522,0.022029243409633636,6.742647171020508,1.123774528503418,0.019206125289201736,0.0004841921618208289,0.0729307308793068,2.9525160789489746,6010939.0
11.0,44.39310073852539,-0.00997946783900261,0.034297604113817215,878.8342895507812,0.04254896193742752,1151.5758056640625,0.11346667259931564,1074.29833984375,0.07954586297273636,1172.612060546875,0.18118558824062347,1.0007754564285278,1.0025943517684937,1.0165512561798096,1.0487114191055298,1.0948574542999268,1.1182152032852173,0.0016658492386341095,0.004028900060802698,0.013179334811866283,0.023297542706131935,0.02615976519882679,0.0212164968252182,6.753910541534424,1.1256517171859741,0.018481409177184105,0.0004839205648750067,0.07288981974124908,2.952549457550049,6011007.0
11.100000381469727,44.39243698120117,-0.006658149417489767,0.03321317955851555,878.8385620117188,0.043153390288352966,1151.5872802734375,0.11554288864135742,1074.306396484375,0.08117779344320297,1172.6302490234375,0.18363159894943237,1.0009431838989258,1.0029995441436768,1.0178722143173218,1.0510333776474,1.0974403619766235,1.1202970743179321,0.0016876925947144628,0.004074733704328537,0.013237827457487583,0.023141028359532356,0.0254990104585886,0.020426660776138306,6.764740943908691,1.127456784248352,0.017760835587978363,0.00048336570034734905,0.07280624657869339,2.9525833129882812,6011076.0
11.199999809265137,44.3921012878418,-0.0033547028433531523,0.033034466207027435,878.8428955078125,0.04378547891974449,1151.5989990234375,0.1175883486866951,1074.3145751953125,0.08281201124191284,1172.6488037109375,0.18595506250858307,1.001112937927246,1.0034091472625732,1.0191984176635742,1.053338885307312,1.09995698928833,1.1223009824752808,0.0017085411818698049,0.004118049517273903,0.013286920264363289,0.02296757511794567,0.024833064526319504,0.019653066992759705,6.775136947631836,1.1291894912719727,0.017032137140631676,0.0004825296637136489,0.07268032431602478,2.952617645263672,6011146.0
11.300000190734863,44.392093658447266,-8.716987213119864e-05,0.032675329595804214,878.8472900390625,0.04444364830851555,1151.61083984375,0.1196010559797287,1074.322998046875,0.08444656431674957,1172.66748046875,0.18815568089485168,1.0012848377227783,1.0038230419158936,1.0205291509628296,1.0556261539459229,1.1024067401885986,1.1242280006408691,0.001728388131596148,0.004158835858106613,0.013326652348041534,0.022777507081627846,0.02416185848414898,0.018890175968408585,6.785094738006592,1.1308491230010986,0.01629849523305893,0.00048141597653739154,0.07251257449388504,2.9526526927948,6011217.0
11.399999618530273,44.39242172241211,0.0032955000642687082,0.03382669761776924,878.851806640625,0.04512632638216019,1151.6229248046875,0.12157837301492691,1074.33154296875,0.08607951551675797,1172.6864013671875,0.19023087620735168,1.0014586448669434,1.0042407512664795,1.0218634605407715,1.0578937530517578,1.1047890186309814,1.1260789632797241,0.001747208065353334,0.004197035916149616,0.013356894254684448,0.022570718079805374,0.023484177887439728,0.01813024841248989,6.794602394104004,1.1324337720870972,0.015536234714090824,0.0004800159949809313,0.0723017007112503,2.952687978744507,6011289.0
11.5,44.39308547973633,0.0066198743879795074,0.03324374556541443,878.8563232421875,0.04583197087049484,1151.6351318359375,0.12351810187101364,1074.3402099609375,0.08770886063575745,1172.70556640625,0.19217950105667114,1.0016342401504517,1.004662275314331,1.0232001543045044,1.0601396560668945,1.1071032285690308,1.1278538703918457,0.0017649874789640307,0.004232621286064386,0.013377626426517963,0.022347379475831985,0.022799653932452202,0.01736987754702568,6.803652763366699,1.1339421272277832,0.014772588387131691,0.0004783351032529026,0.07204852253198624,2.952723979949951,6011362.0
11.600000381469727,44.394065856933594,0.009807097725570202,0.031872231513261795,878.8609619140625,0.04655904322862625,1151.6475830078125,0.12541891634464264,1074.3489990234375,0.08933265507221222,1172.724853515625,0.19400326907634735,1.0018115043640137,1.0050872564315796,1.024538516998291,1.062362551689148,1.1093486547470093,1.1295527219772339,0.0017817358020693064,0.004265620373189449,0.013389037922024727,0.0221081655472517,0.022109340876340866,0.01661071553826332,6.812249660491943,1.135374903678894,0.014019262976944447,0.00047638494288548827,0.07175478339195251,2.9527604579925537,6011436.5
11.699999809265137,44.3953742980957,0.013089142739772797,0.0328204520046711,878.8656616210938,0.04730602353811264,1151.6602783203125,0.1272786259651184,1074.3580322265625,0.09094898402690887,1172.7442626953125,0.1957007497549057,1.001990556716919,1.0055153369903564,1.025877594947815,1.0645606517791748,1.1115248203277588,1.1311757564544678,0.001797437435016036,0.004296000115573406,0.013391085900366306,0.021853165701031685,0.02141266129910946,0.015849176794290543,6.820385932922363,1.1367309093475342,0.013240434229373932,0.00047415855806320906,0.07141943275928497,2.9527974128723145,6011512.0
11.800000190734863,44.39702224731445,0.0164956022053957,0.03406458720564842,878.8704223632812,0.04807140678167343,1151.673095703125,0.12909430265426636,1074.3671875,0.09255588799715042,1172.763916015625,0.1972680240869522,1.0021710395812988,1.0059462785720825,1.0272164344787598,1.0667325258255005,1.113630771636963,1.132722020149231,0.0018120568711310625,0.004323678091168404,0.013383548706769943,0.021582024171948433,0.020707866176962852,0.015078922733664513,6.8280439376831055,1.138007402420044,0.012432354502379894,0.00047164660645648837,0.07104107737541199,2.9528350830078125,6011588.5
11.899999618530273,44.39902877807617,0.020039457827806473,0.03543856739997864,878.875244140625,0.04885369911789894,1151.68603515625,0.13086287677288055,1074.3765869140625,0.0941513329744339,1172.78369140625,0.1987006813287735,1.0023528337478638,1.0063799619674683,1.0285539627075195,1.0688763856887817,1.1156659126281738,1.1341906785964966,0.001825554296374321,0.004348562564700842,0.013366171158850193,0.021294301375746727,0.01999310590326786,0.01429444458335638,6.835206031799316,1.139201045036316,0.011592431925237179,0.0004688387271016836,0.0706181451678276,2.952873468399048,6011666.5
12.0,44.401397705078125,0.023695239797234535,0.03655780479311943,878.8801879882812,0.04965142160654068,1151.69921875,0.13258130848407745,1074.3861083984375,0.09573323279619217,1172.8037109375,0.1999945491552353,1.0025360584259033,1.0068159103393555,1.0298892259597778,1.0709906816482544,1.1176289319992065,1.135580062866211,0.0018378917593508959,0.00437056552618742,0.013338718563318253,0.020989611744880676,0.01926678605377674,0.013491939753293991,6.841854572296143,1.1403090953826904,0.01072411797940731,0.00046572659630328417,0.07014938443899155,2.9529123306274414,6011746.0
12.100000381469727,44.40414047241211,0.027445113286376,0.03749874606728554,878.8851928710938,0.05046308785676956,1151.7125244140625,0.13424667716026306,1074.395751953125,0.09729943424463272,1172.82373046875,0.20114587247371674,1.0027204751968384,1.007253885269165,1.0312212705612183,1.0730736255645752,1.1195186376571655,1.1368881464004517,0.001849035150371492,0.004389609210193157,0.013300986960530281,0.020667657256126404,0.01852765865623951,0.01266921404749155,6.847972393035889,1.1413288116455078,0.00982970092445612,0.00046230340376496315,0.06963376700878143,2.9529519081115723,6011826.5
12.199999809265137,44.407264709472656,0.03123956173658371,0.03794447332620621,878.8902587890625,0.051287226378917694,1151.72607421875,0.13585630059242249,1074.405517578125,0.09884776175022125,1172.8438720703125,0.2021518349647522,1.0029058456420898,1.0076937675476074,1.0325490236282349,1.0751235485076904,1.1213338375091553,1.1381129026412964,0.001858957577496767,0.004405633546411991,0.013252845034003258,0.020328320562839508,0.0177750401198864,0.011826034635305405,6.853548049926758,1.1422579288482666,0.008916723541915417,0.00045856626820750535,0.06907086819410324,2.9529922008514404,6011908.0
12.300000190734863,44.410743713378906,0.034792348742485046,0.035527873784303665,878.8954467773438,0.052122361958026886,1151.73974609375,0.13740907609462738,1074.41552734375,0.10037607699632645,1172.8641357421875,0.20301486551761627,1.0030921697616577,1.0081349611282349,1.0338714122772217,1.0771385431289673,1.1230732202529907,1.1392526626586914,0.0018676744075492024,0.004418681841343641,0.013194541446864605,0.019972428679466248,0.017010873183608055,0.010970174334943295,6.858586311340332,1.1430977582931519,0.008030173368752003,0.00045453538768924773,0.06846372038125992,2.953032970428467,6011991.5
12.399999618530273,44.41451644897461,0.03773864358663559,0.02946293354034424,878.9006958007812,0.05296703055500984,1151.7535400390625,0.1389065533876419,1074.425537109375,0.1018824577331543,1172.884521484375,0.203746035695076,1.0032793283462524,1.0085773468017578,1.0351874828338623,1.0791174173355103,1.124735713005066,1.1403069496154785,0.0018752713222056627,0.0044289701618254185,0.01312695536762476,0.019602356478571892,0.016241256147623062,0.010120672173798084,6.863126277923584,1.1438543796539307,0.007227757945656776,0.00045026023872196674,0.06781978905200958,2.9530744552612305,6012076.0
12.5,44.41852951049805,0.040123533457517624,0.023848913609981537,878.9060668945312,0.05381978303194046,1151.7674560546875,0.1403513103723526,1074.4359130859375,0.10336530208587646,1172.9049072265625,0.20435921847820282,1.0034672021865845,1.0090206861495972,1.0364965200424194,1.0810586214065552,1.1263214349746704,1.141277551651001,0.0018818567041307688,0.004436769522726536,0.013051162473857403,0.019220922142267227,0.01547317299991846,0.00929589755833149,6.867215156555176,1.1445358991622925,0.006504301447421312,0.00044578665983863175,0.06714595854282379,2.9531166553497314,6012161.5
12.600000381469727,44.4227180480957,0.04189363121986389,0.017700979486107826,878.9114990234375,0.05467921122908592,1151.7816162109375,0.1417464166879654,1074.4462890625,0.10482338815927505,1172.9254150390625,0.20486919581890106,1.0036556720733643,1.0094646215438843,1.037797451019287,1.0829612016677856,1.1278307437896729,1.1421676874160767,0.0018875472014769912,0.004442370496690273,0.012968298979103565,0.01883104257285595,0.014713537879288197,0.008511231280863285,6.870905876159668,1.145150899887085,0.005872120149433613,0.0004411647387314588,0.06644979119300842,2.9531595706939697,6012249.0
12.699999809265137,44.427032470703125,0.04313259199261665,0.01238961610943079,878.9169921875,0.0555439330637455,1151.7958984375,0.14309507608413696,1074.456787109375,0.10625582188367844,1172.9459228515625,0.20529033243656158,1.0038446187973022,1.0099090337753296,1.0390899181365967,1.084824562072754,1.1292647123336792,1.1429818868637085,0.001892456435598433,0.004446056671440601,0.012879462912678719,0.018435485661029816,0.013968533836305141,0.00777765829116106,6.8742475509643555,1.1457079648971558,0.005321205593645573,0.00043643766548484564,0.0657377764582634,2.9532032012939453,6012337.5
12.800000190734863,44.431427001953125,0.04395727813243866,0.008246841840445995,878.922607421875,0.05641263350844383,1151.8101806640625,0.14440004527568817,1074.467529296875,0.10766202211380005,1172.9664306640625,0.2056347131729126,1.004034161567688,1.0103538036346436,1.0403732061386108,1.0866482257843018,1.1306251287460327,1.1437253952026367,0.0018966805655509233,0.0044480664655566216,0.012785580940544605,0.01803654432296753,0.013242767192423344,0.007100138813257217,6.877284526824951,1.1462140083312988,0.004836435429751873,0.00043163925874978304,0.0650150254368782,2.953247308731079,6012427.5
12.899999618530273,44.43584060668945,0.04413605481386185,0.0017877743812277913,878.9282836914062,0.057284049689769745,1151.82470703125,0.145665243268013,1074.4783935546875,0.10904166847467422,1172.987060546875,0.2059176117181778,1.0042239427566528,1.0107985734939575,1.0416468381881714,1.0884318351745605,1.1319142580032349,1.144404411315918,0.001900341478176415,0.004448703024536371,0.012687805108726025,0.017637033015489578,0.012542087584733963,0.0064874691888689995,6.880070209503174,1.1466783285140991,0.00445681344717741,0.00042682193452492356,0.06428942084312439,2.9532923698425293,6012519.0
13.0,44.440223693847656,0.043800853192806244,-0.0033520010765641928,878.9340209960938,0.05815699324011803,1151.83935546875,0.14689481258392334,1074.4893798828125,0.11039478331804276,1173.007568359375,0.206154465675354,1.0044142007827759,1.011243462562561,1.0429105758666992,1.090175747871399,1.1331348419189453,1.1450257301330566,0.0019035631557926536,0.004448272753506899,0.012587292119860649,0.017239723354578018,0.011871974915266037,0.00594644621014595,6.882660388946533,1.147110104560852,0.004163143690675497,0.0004220273403916508,0.06356724351644516,2.9533379077911377,6012612.0
13.100000381469727,44.44456100463867,0.043390534818172455,-0.004103176295757294,878.9398803710938,0.05903034657239914,1151.8541259765625,0.14809077978134155,1074.50048828125,0.11172160506248474,1173.0281982421875,0.20635251700878143,1.004604697227478,1.011688232421875,1.0441641807556152,1.091879963874817,1.1342898607254028,1.1455962657928467,0.0019064040388911963,0.004446920473128557,0.012484594248235226,0.016845842823386192,0.011233448050916195,0.0054698181338608265,6.8850812911987305,1.147513508796692,0.003889409126713872,0.00041726185008883476,0.06284944713115692,2.9533841609954834,6012706.0
13.199999809265137,44.448875427246094,0.0431516095995903,-0.002389255678281188,878.9458618164062,0.059903066605329514,1151.8690185546875,0.14925287663936615,1074.51171875,0.11302236467599869,1173.048828125,0.2065112143754959,1.0047954320907593,1.0121327638626099,1.0454074144363403,1.0935449600219727,1.1353826522827148,1.146121621131897,0.001908860052935779,0.004444638267159462,0.012379697524011135,0.016455180943012238,0.010623643174767494,0.005040594842284918,6.887330532073975,1.147888422012329,0.0035990127362310886,0.00041251187212765217,0.062133993953466415,2.9534311294555664,6012802.0
13.300000190734863,44.453163146972656,0.042859528213739395,-0.0029208282940089703,878.951904296875,0.06077418848872185,1151.8839111328125,0.15038135647773743,1074.5230712890625,0.11429722607135773,1173.069580078125,0.2066316157579422,1.0049864053726196,1.0125770568847656,1.0466400384902954,1.0951710939407349,1.136415719985962,1.1466059684753418,0.0019109396962448955,0.004441448487341404,0.012272698804736137,0.016067825257778168,0.010040716268122196,0.004648574162274599,6.889411449432373,1.1482353210449219,0.003326771315187216,0.0004077820049133152,0.06142156198620796,2.9534788131713867,6012899.0
13.399999618530273,44.45742416381836,0.04261176660656929,-0.0024776144418865442,878.9580078125,0.06164279952645302,1151.8990478515625,0.15147650241851807,1074.5345458984375,0.1155463382601738,1173.0902099609375,0.206714928150177,1.005177617073059,1.0130211114883423,1.047861933708191,1.0967587232589722,1.1373918056488037,1.147052526473999,0.0019126527477055788,0.004437377210706472,0.012163709849119186,0.015683883801102638,0.009483052417635918,0.004286215174943209,6.891329288482666,1.1485549211502075,0.003055413020774722,0.0004030688724014908,0.060711655765771866,2.9535272121429443,6012997.5
13.5,44.461631774902344,0.04208490997552872,-0.005268579814583063,878.9642333984375,0.06250805407762527,1151.914306640625,0.1525399535894394,1074.546142578125,0.11676988005638123,1173.11083984375,0.20676669478416443,1.005368947982788,1.0134645700454712,1.0490727424621582,1.0983080863952637,1.1383134126663208,1.147464394569397,0.0019140446092933416,0.004432537592947483,0.012053156271576881,0.0153042608872056,0.0089513398706913,0.003954642452299595,6.893103122711182,1.1488505601882935,0.002835631836205721,0.0003983952337875962,0.060007695108652115,2.9535763263702393,6013097.0
13.600000381469727,44.465755462646484,0.04123967885971069,-0.008452316746115685,878.9705200195312,0.06336916983127594,1151.9295654296875,0.15357442200183868,1074.557861328125,0.11796815693378448,1173.131591796875,0.20679597556591034,1.0055603981018066,1.013907551765442,1.0502724647521973,1.0998197793960571,1.1391831636428833,1.147844910621643,0.001915188622660935,0.004427110310643911,0.011941714212298393,0.014930457808077335,0.008447923697531223,0.003659825772047043,6.894766807556152,1.149127721786499,0.002672599395737052,0.0003937868750654161,0.0593135692179203,2.9536259174346924,6013198.5
13.699999809265137,44.4697380065918,0.039833299815654755,-0.014063769951462746,878.9768676757812,0.06422541290521622,1151.9449462890625,0.1545840948820114,1074.5697021484375,0.11914167553186417,1173.1522216796875,0.20681622624397278,1.0057519674301147,1.0143499374389648,1.051461100578308,1.1012945175170898,1.140004277229309,1.1481983661651611,0.0019161939853802323,0.0044213649816811085,0.011830377392470837,0.014564743265509605,0.007977176457643509,0.0034131002612411976,6.896368026733398,1.1493947505950928,0.00260565266944468,0.00038928919821046293,0.05863611400127411,2.953676462173462,6013301.0
13.800000190734863,44.47352600097656,0.037851735949516296,-0.01981562376022339,878.9833374023438,0.06507612019777298,1151.96044921875,0.15557411313056946,1074.5816650390625,0.12029126286506653,1173.1729736328125,0.20684346556663513,1.0059436559677124,1.0147918462753296,1.0526386499404907,1.1027331352233887,1.1407802104949951,1.148530125617981,0.0019171915482729673,0.004415621981024742,0.011720319278538227,0.014209793880581856,0.00754440575838089,0.0032268494833260775,6.8979668617248535,1.1496611833572388,0.002638096921145916,0.0003849485656246543,0.05798231065273285,2.9537274837493896,6013405.0
13.899999618530273,44.47704315185547,0.035200122743844986,-0.02651616372168064,878.9899291992188,0.06592072546482086,1151.97607421875,0.15655040740966797,1074.59375,0.1214180588722229,1173.193603515625,0.20689570903778076,1.0061354637145996,1.0152331590652466,1.0538052320480347,1.1041370630264282,1.1415148973464966,1.1488468647003174,0.0019183282274752855,0.004410242661833763,0.011612847447395325,0.013868577778339386,0.007155505940318108,0.003113517304882407,6.899628639221191,1.1499381065368652,0.002787433797493577,0.00038081896491348743,0.057360295206308365,2.9537792205810547,6013510.5
14.0,44.480201721191406,0.03158506751060486,-0.03615053370594978,878.9965209960938,0.06675872206687927,1151.9918212890625,0.15752099454402924,1074.60595703125,0.12252362072467804,1173.21435546875,0.20699700713157654,1.0063272714614868,1.0156738758087158,1.0549614429473877,1.1055076122283936,1.1422133445739746,1.1491566896438599,0.0019198005320504308,0.004405707586556673,0.011509704403579235,0.013545090332627296,0.0068189422599971294,0.00309183681383729,6.901442527770996,1.150240421295166,0.0031021360773593187,0.00037697789957746863,0.05678173899650574,2.953831672668457,6013617.0
14.100000381469727,44.48292541503906,0.027226269245147705,-0.04358798265457153,879.0032348632812,0.06758972257375717,1152.007568359375,0.1584939956665039,1074.6182861328125,0.12360996752977371,1173.2349853515625,0.207170769572258,1.0065194368362427,1.016114354133606,1.056107521057129,1.1068469285964966,1.142881155014038,1.1494696140289307,0.0019218004308640957,0.004402485676109791,0.011412571184337139,0.013243106193840504,0.006542196962982416,0.0031748099718242884,6.903494358062744,1.1505824327468872,0.0035504454281181097,0.0003734850324690342,0.056255631148815155,2.9538846015930176,6013725.0
14.199999809265137,44.485145568847656,0.02220972813665867,-0.050165411084890366,879.0100708007812,0.06841344386339188,1152.0234375,0.15947702527046204,1074.6307373046875,0.12467951327562332,1173.2557373046875,0.20743750035762787,1.006711721420288,1.0165544748306274,1.0572441816329956,1.1081572771072388,1.1435245275497437,1.1497963666915894,0.0019244973082095385,0.004400989972054958,0.01132290530949831,0.012965787202119827,0.006330786272883415,0.0033681076020002365,6.9058613777160645,1.1509768962860107,0.0041235932148993015,0.00037039301241748035,0.05578990280628204,2.9539384841918945,6013834.5
14.300000190734863,44.4868049621582,0.01658784970641136,-0.05621878430247307,879.0169067382812,0.06922970712184906,1152.0394287109375,0.16047757863998413,1074.6431884765625,0.12573498487472534,1173.2764892578125,0.20781657099723816,1.0069043636322021,1.016994595527649,1.0583723783493042,1.1094411611557007,1.1441501379013062,1.1501480340957642,0.0019280518172308803,0.004401610232889652,0.011242074891924858,0.012716013938188553,0.006189257837831974,0.0036744175013154745,6.908615589141846,1.1514359712600708,0.004816441796720028,0.0003677501517813653,0.055391825735569,2.9539928436279297,6013945.5
14.399999618530273,44.48785400390625,0.010499907657504082,-0.0608794204890728,879.02392578125,0.07003847509622574,1152.0555419921875,0.1615026891231537,1074.6558837890625,0.12677940726280212,1173.29736328125,0.20832489430904388,1.0070973634719849,1.01743483543396,1.059493064880371,1.1107016801834106,1.1447653770446777,1.1505359411239624,0.0019326054025441408,0.004404690582305193,0.011171257123351097,0.012496154755353928,0.006120632402598858,0.0040921918116509914,6.9118218421936035,1.151970386505127,0.005609753541648388,0.00036559347063302994,0.05506697669625282,2.954047918319702,6014057.5
14.5,44.48823928833008,0.0038504900876432657,-0.0664941817522049,879.0309448242188,0.07083981484174728,1152.07177734375,0.16255976259708405,1074.6685791015625,0.12781602144241333,1173.318115234375,0.20898006856441498,1.0072909593582153,1.0178756713867188,1.0606071949005127,1.1119416952133179,1.1453773975372314,1.1509712934494019,0.001938305445946753,0.004410586319863796,0.011111671105027199,0.012308644130825996,0.0061280569061636925,0.004621488507837057,6.915546894073486,1.1525911092758179,0.006520974915474653,0.00036396749783307314,0.05482206866145134,2.954103469848633,6014170.5
14.600000381469727,44.4879150390625,-0.003262903541326523,-0.07113393396139145,879.0380859375,0.07163393497467041,1152.088134765625,0.1636563092470169,1074.681396484375,0.12884831428527832,1173.339111328125,0.209799125790596,1.007485032081604,1.0183171033859253,1.061715841293335,1.1131647825241089,1.1459941864013672,1.1514650583267212,0.0019452953711152077,0.004419643897563219,0.011064487509429455,0.012155760079622269,0.006214194465428591,0.005261582788079977,6.919856071472168,1.1533093452453613,0.007536386139690876,0.00036290884600020945,0.054662611335515976,2.954159736633301,6014285.0
14.699999809265137,44.486820220947266,-0.010929912328720093,-0.0766700878739357,879.0452880859375,0.07242117077112198,1152.1044921875,0.1648002564907074,1074.6943359375,0.12987999618053436,1173.360107421875,0.21080003678798676,1.007680058479309,1.0187597274780273,1.062820553779602,1.1143743991851807,1.1466236114501953,1.1520284414291382,0.001953726401552558,0.004432228393852711,0.011030933819711208,0.012039891444146633,0.006381975021213293,0.006013482343405485,6.9248175621032715,1.154136300086975,0.008672610856592655,0.00036246119998395443,0.054595183581113815,2.954216718673706,6014401.0
14.800000190734863,44.484893798828125,-0.019262978807091713,-0.0833306685090065,879.0525512695312,0.0732019767165184,1152.12109375,0.1660006195306778,1074.7073974609375,0.1309150606393814,1173.3812255859375,0.2120037078857422,1.007875919342041,1.019203782081604,1.063922643661499,1.1155743598937988,1.147274136543274,1.1526728868484497,0.0019637737423181534,0.004448762629181147,0.011012445203959942,0.011963902972638607,0.006635596044361591,0.0068825469352304935,6.930511951446533,1.1550853252410889,0.009949322789907455,0.0003626772086136043,0.05462772026658058,2.9542741775512695,6014518.0
14.899999618530273,44.48207473754883,-0.028187308460474014,-0.08924329280853271,879.0599365234375,0.07397694885730743,1152.1376953125,0.16726669669151306,1074.7205810546875,0.13195781409740448,1173.402587890625,0.21343114972114563,1.008072853088379,1.019649624824524,1.0650237798690796,1.1167689561843872,1.1479544639587402,1.1534103155136108,0.0019756145775318146,0.004469672683626413,0.01101045310497284,0.011930610053241253,0.00697900028899312,0.007873003371059895,6.937019348144531,1.1561698913574219,0.011357576586306095,0.0003636032924987376,0.05476721003651619,2.9543323516845703,6014636.5
15.0,44.47833251953125,-0.03742513060569763,-0.09237824380397797,879.0673217773438,0.07474681735038757,1152.154541015625,0.16860659420490265,1074.7337646484375,0.1330128163099289,1173.4239501953125,0.2150985300540924,1.0082710981369019,1.0200978517532349,1.066125512123108,1.11796236038208,1.1486736536026,1.1542526483535767,0.0019893867429345846,0.004495289176702499,0.01102602481842041,0.011941883713006973,0.007413449697196484,0.00898075569421053,6.944403171539307,1.1574004888534546,0.012857365421950817,0.00036526337498798966,0.05501725897192955,2.9543910026550293,6014756.0
15.100000381469727,44.47367477416992,-0.046583931893110275,-0.09158799052238464,879.0748291015625,0.07551245391368866,1152.17138671875,0.1700260043144226,1074.7471923828125,0.13408464193344116,1173.445556640625,0.217013418674469,1.0084707736968994,1.020548939704895,1.0672297477722168,1.1191591024398804,1.1494407653808594,1.1552109718322754,0.0020051596220582724,0.004525772295892239,0.011059594340622425,0.011997993104159832,0.007935887202620506,0.01018980611115694,6.952695846557617,1.1587826013565063,0.014390083961188793,0.00036764968535862863,0.05537669360637665,2.9544503688812256,6014877.0
15.199999809265137,44.4681282043457,-0.05546465143561363,-0.08880721777677536,879.0824584960938,0.07627484947443008,1152.1884765625,0.17152871191501617,1074.7606201171875,0.1351778358221054,1173.4674072265625,0.2191767692565918,1.0086722373962402,1.021003246307373,1.06833815574646,1.120363712310791,1.1502642631530762,1.156294345855713,0.0020229488145560026,0.004561150912195444,0.01111111231148243,0.012098015286028385,0.008540268987417221,0.011478315107524395,6.961905479431152,1.1603175401687622,0.015925807878375053,0.00037073830026201904,0.05584191158413887,2.954510450363159,6014999.0
15.300000190734863,44.46176528930664,-0.06363283842802048,-0.08168187737464905,879.090087890625,0.0770350992679596,1152.205810546875,0.17311568558216095,1074.774169921875,0.1362966001033783,1173.4893798828125,0.22158043086528778,1.0088754892349243,1.0214613676071167,1.0694526433944702,1.1215803623199463,1.1511517763137817,1.1575090885162354,0.0020426965784281492,0.004601274151355028,0.011179864406585693,0.012239400297403336,0.00921651627868414,0.012815969064831734,6.972006797790527,1.162001132965088,0.017394689843058586,0.00037447031354531646,0.05640404298901558,2.954571008682251,6015122.5
15.399999618530273,44.454647064208984,-0.07119335979223251,-0.07560522854328156,879.0978393554688,0.07779441028833389,1152.22314453125,0.1747869998216629,1074.787841796875,0.13744476437568665,1173.51171875,0.22421377897262573,1.0090807676315308,1.0219236612319946,1.0705747604370117,1.1228132247924805,1.1521100997924805,1.1588587760925293,0.002064324216917157,0.0046459403820335865,0.011264960281550884,0.012419217266142368,0.009954145178198814,0.014176432974636555,6.982966423034668,1.1638277769088745,0.018811121582984924,0.0003787953464780003,0.05705549195408821,2.954632043838501,6015247.0
15.5,44.44683074951172,-0.07816671580076218,-0.06973356753587723,879.1056518554688,0.07855404168367386,1152.24072265625,0.17654269933700562,1074.8016357421875,0.13862578570842743,1173.5343017578125,0.22706690430641174,1.0092884302139282,1.0223907232284546,1.0717061758041382,1.1240657567977905,1.1531448364257812,1.1603448390960693,0.002087758621200919,0.0046949610114097595,0.01136556826531887,0.01263473927974701,0.010743836872279644,0.015540838241577148,6.994752407073975,1.1657921075820923,0.02017337828874588,0.0003836646501440555,0.057788923382759094,2.9546940326690674,6015372.5
15.600000381469727,44.43837356567383,-0.0845571979880333,-0.06390475481748581,879.1135864257812,0.07931531220674515,1152.2584228515625,0.1783825308084488,1074.8155517578125,0.13984274864196777,1173.55712890625,0.23012953996658325,1.0094984769821167,1.0228627920150757,1.0728484392166138,1.1253414154052734,1.1542606353759766,1.1619669198989868,0.002112923189997673,0.004748139996081591,0.011480831541121006,0.01288323849439621,0.011576809920370579,0.016894329339265823,7.007330894470215,1.1678885221481323,0.02147826738655567,0.0003890299121849239,0.058597058057785034,2.954756259918213,6015499.5
15.699999809265137,44.42932891845703,-0.09046349674463272,-0.05906302481889725,879.1215209960938,0.0800795704126358,1152.2763671875,0.1803063601255417,1074.82958984375,0.14109842479228973,1173.580322265625,0.23339258134365082,1.0097110271453857,1.0233404636383057,1.074002981185913,1.1266436576843262,1.1554616689682007,1.1637232303619385,0.002139749936759472,0.004805303644388914,0.011609986424446106,0.01316226739436388,0.012445541098713875,0.01822744309902191,7.020672798156738,1.170112133026123,0.02273791842162609,0.00039485079469159245,0.05947382003068924,2.9548192024230957,6015628.0
15.800000190734863,44.41971206665039,-0.09616506844758987,-0.057015739381313324,879.1295776367188,0.08084819465875626,1152.2945556640625,0.182315394282341,1074.8438720703125,0.14239537715911865,1173.6038818359375,0.23685209453105927,1.009926438331604,1.0238240957260132,1.0751709938049316,1.1279751062393188,1.1567511558532715,1.1656118631362915,0.002168212551623583,0.004866378381848335,0.011752643622457981,0.013470369391143322,0.013345636427402496,0.0195408146828413,7.034766674041748,1.1724611520767212,0.023993724957108498,0.0004011095152236521,0.060416530817747116,2.954882860183716,6015757.5
