t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
15.899999618530273,44.40953826904297,-0.10172242671251297,-0.05557357892394066,879.1376953125,0.08162257820367813,1152.3128662109375,0.18441171944141388,1074.858154296875,0.14373603463172913,1173.627685546875,0.2405073344707489,1.010144829750061,1.0243139266967773,1.0763540267944336,1.1293388605117798,1.1581320762634277,1.1676311492919922,0.002198309637606144,0.004931354429572821,0.011908654123544693,0.013806705363094807,0.014274618588387966,0.02083960920572281,7.0496134757995605,1.1749355792999268,0.025253068655729294,0.0004077931516803801,0.06142324209213257,2.954946994781494,6015888.0
16.0,44.39882278442383,-0.10717689245939255,-0.054544612765312195,879.1459350585938,0.08240412175655365,1152.3314208984375,0.18659766018390656,1074.87255859375,0.14512278139591217,1173.6519775390625,0.24435871839523315,1.0103662014007568,1.0248104333877563,1.0775532722473145,1.130737543106079,1.159607172012329,1.1697797775268555,0.002230049343779683,0.00500024389475584,0.012077948078513145,0.014170659705996513,0.0152307553216815,0.0221293643116951,7.065217971801758,1.1775363683700562,0.026522275060415268,0.0004148920706938952,0.06249250844120979,2.9550118446350098,6016020.0
16.100000381469727,44.38758850097656,-0.11234109848737717,-0.05164211988449097,879.1541748046875,0.08319424092769623,1152.3502197265625,0.18887467682361603,1074.88720703125,0.1465579718351364,1173.676513671875,0.24840380251407623,1.01059091091156,1.0253140926361084,1.0787701606750488,1.132174015045166,1.1611791849136353,1.1720569133758545,0.00226341700181365,0.005073003005236387,0.012260249815881252,0.0145611222833395,0.016211044043302536,0.02340984344482422,7.081573486328125,1.1802623271942139,0.027771005406975746,0.00042238159221597016,0.06362060457468033,2.9550771713256836,6016153.0
16.200000762939453,44.37586212158203,-0.11726194620132446,-0.049208469688892365,879.1625366210938,0.08399434387683868,1152.369140625,0.19124387204647064,1074.90185546875,0.14804381132125854,1173.70166015625,0.2526392340660095,1.0108189582824707,1.0258252620697021,1.0800058841705322,1.133650779724121,1.1628503799438477,1.1744616031646729,0.002298389095813036,0.005149568431079388,0.012455218471586704,0.014976839534938335,0.01721225678920746,0.024679524824023247,7.098671913146973,1.1831120252609253,0.029006745666265488,0.00043024079059250653,0.06480439007282257,2.9551432132720947,6016287.5
16.299999237060547,44.36366653442383,-0.12195955961942673,-0.04697607457637787,879.1709594726562,0.08480585366487503,1152.388427734375,0.1937064528465271,1074.916748046875,0.1495823860168457,1173.72705078125,0.25706231594085693,1.0110505819320679,1.0263441801071167,1.0812616348266602,1.135170340538025,1.1646225452423096,1.176992654800415,0.002334948629140854,0.005229888949543238,0.012662561610341072,0.015416710637509823,0.018231738358736038,0.02593819424510002,7.116505146026611,1.186084270477295,0.030231362208724022,0.0004384504572954029,0.06604095548391342,2.955209970474243,6016423.5
16.399999618530273,44.35101318359375,-0.12651634216308594,-0.0455678254365921,879.1795043945312,0.08563018590211868,1152.407958984375,0.19626392424106598,1074.9317626953125,0.15117572247982025,1173.7530517578125,0.261671781539917,1.0112860202789307,1.0268713235855103,1.0825388431549072,1.1367350816726685,1.1664974689483643,1.1796491146087646,0.0023730890825390816,0.005313943140208721,0.012882093898952007,0.015879925340414047,0.01926776021718979,0.027187880128622055,7.135072231292725,1.189178705215454,0.0314573310315609,0.0004469979030545801,0.06732840090990067,2.95527720451355,6016560.5
16.5,44.33795166015625,-0.13062427937984467,-0.04107946529984474,879.1881103515625,0.08646873384714127,1152.427734375,0.19891642034053802,1074.947021484375,0.152825728058815,1173.7794189453125,0.26646170020103455,1.011525273323059,1.027407169342041,1.0838385820388794,1.1383472681045532,1.1684765815734863,1.1824299097061157,0.0024127664510160685,0.005401615519076586,0.013113291934132576,0.016364846378564835,0.020316394045948982,0.028422828763723373,7.154354095458984,1.192392349243164,0.03263334929943085,0.00045584578765556216,0.06866110116243362,2.955345392227173,6016699.0
16.600000381469727,44.32453536987305,-0.13413648307323456,-0.03512203320860863,879.19677734375,0.087322898209095,1152.44775390625,0.20166222751140594,1074.96240234375,0.15453408658504486,1173.806396484375,0.2714206278324127,1.0117685794830322,1.0279518365859985,1.0851619243621826,1.140008807182312,1.1705609560012817,1.1853327751159668,0.002453891094774008,0.005492680240422487,0.013355226255953312,0.016868868842720985,0.021371260285377502,0.02963029406964779,7.174310684204102,1.1957184076309204,0.03373425826430321,0.00046494504204019904,0.07003165781497955,2.955414056777954,6016838.5
16.700000762939453,44.310813903808594,-0.13721506297588348,-0.030785780400037766,879.20556640625,0.08819405734539032,1152.468017578125,0.2044997364282608,1074.9779052734375,0.15630221366882324,1173.833740234375,0.27653804421424866,1.0120160579681396,1.028505802154541,1.0865100622177124,1.1417217254638672,1.1727509498596191,1.188354730606079,0.002496381988748908,0.005586930550634861,0.013607052154839039,0.01738964579999447,0.022426996380090714,0.030802346765995026,7.194907188415527,1.1991511583328247,0.03478335216641426,0.00047425960656255484,0.07143465429544449,2.9554831981658936,6016980.0
16.799999237060547,44.296783447265625,-0.14031042158603668,-0.03095349483191967,879.2144165039062,0.08908353000879288,1152.4886474609375,0.20742984116077423,1074.99365234375,0.15813131630420685,1173.8616943359375,0.2818123996257782,1.0122679471969604,1.0290693044662476,1.087883710861206,1.1434874534606934,1.175046443939209,1.1914923191070557,0.002540228422731161,0.005684335716068745,0.013868575915694237,0.017926489934325218,0.023483047261834145,0.031946465373039246,7.216139316558838,1.2026898860931396,0.03585140034556389,0.00048378980136476457,0.07287012785673141,2.9555532932281494,6017122.5
16.899999618530273,44.28244400024414,-0.1434161365032196,-0.03105713054537773,879.223388671875,0.08999264240264893,1152.509521484375,0.21045449376106262,1075.009521484375,0.16002269089221954,1173.89013671875,0.28724604845046997,1.0125242471694946,1.0296428203582764,1.0892841815948486,1.1453076601028442,1.1774476766586304,1.1947435140609741,0.0025854515843093395,0.005784941837191582,0.014139886014163494,0.01847943291068077,0.024540772661566734,0.03307383134961128,7.2380170822143555,1.2063361406326294,0.03693573176860809,0.0004935353063046932,0.07433802634477615,2.9556241035461426,6017266.5
17.0,44.267791748046875,-0.14650483429431915,-0.030887067317962646,879.232421875,0.09092266857624054,1152.53076171875,0.213575541973114,1075.025634765625,0.16197766363620758,1173.9190673828125,0.29284074902534485,1.0127850770950317,1.030226469039917,1.0907121896743774,1.1471840143203735,1.1799547672271729,1.1981068849563599,0.00263206847012043,0.00588878383859992,0.014421033672988415,0.019048413261771202,0.025601180270314217,0.034192103892564774,7.260549545288086,1.2100915908813477,0.03803308680653572,0.000503493589349091,0.07583798468112946,2.955695629119873,6017412.0
17.100000381469727,44.252845764160156,-0.14946627616882324,-0.029614349827170372,879.2415771484375,0.0918748751282692,1152.55224609375,0.2167941778898239,1075.0418701171875,0.1639975756406784,1173.94873046875,0.2985962927341461,1.0130506753921509,1.030820608139038,1.0921686887741089,1.1491179466247559,1.182568073272705,1.2015818357467651,0.002680079312995076,0.0059958565980196,0.014711922034621239,0.01963300257921219,0.026664186269044876,0.035303905606269836,7.2837371826171875,1.2139561176300049,0.039125874638557434,0.0005136533291079104,0.07736828178167343,2.955767869949341,6017559.0
17.200000762939453,44.23765182495117,-0.15195323526859283,-0.024869631975889206,879.2507934570312,0.09285048395395279,1152.5740966796875,0.2201094776391983,1075.0584716796875,0.1660836786031723,1173.9788818359375,0.304505318403244,1.0133211612701416,1.0314257144927979,1.0936548709869385,1.151111125946045,1.185287594795227,1.205167293548584,0.0027294266037642956,0.006106012966483831,0.015011930838227272,0.020231489092111588,0.02772616036236286,0.03640028461813927,7.307555198669434,1.217925786972046,0.04015578702092171,0.0005239753518253565,0.07892301678657532,2.955840826034546,6017707.5
17.299999237060547,44.22227096557617,-0.15380260348320007,-0.018493743613362312,879.2601318359375,0.09385070949792862,1152.5963134765625,0.22351841628551483,1075.0751953125,0.16823694109916687,1174.0096435546875,0.3105539083480835,1.0135966539382935,1.0320420265197754,1.0951714515686035,1.1531647443771362,1.1881129741668701,1.2088607549667358,0.0027800004463642836,0.0062189786694943905,0.015319978818297386,0.02084103785455227,0.02878057211637497,0.03746480122208595,7.3319549560546875,1.2219924926757812,0.04109349101781845,0.0005344074452295899,0.08049433678388596,2.9559144973754883,6017857.5
17.399999618530273,44.20676803588867,-0.15500439703464508,-0.012017924338579178,879.2695922851562,0.09487670660018921,1152.6187744140625,0.2270171046257019,1075.092041015625,0.17045801877975464,1174.0408935546875,0.3167259991168976,1.0138771533966064,1.0326696634292603,1.0967191457748413,1.1552796363830566,1.1910431385040283,1.212658405303955,0.0028316720854490995,0.00633443146944046,0.015634819865226746,0.021458467468619347,0.02982025220990181,0.03848160058259964,7.356878757476807,1.2261464595794678,0.04193270578980446,0.0005448968149721622,0.08207427710294724,2.955989122390747,6018009.5
17.5,44.191200256347656,-0.15568920969963074,-0.006848091725260019,879.2791137695312,0.09592960774898529,1152.6417236328125,0.23060180246829987,1075.1092529296875,0.1727471798658371,1174.0728759765625,0.32300689816474915,1.0141630172729492,1.033308982849121,1.0982986688613892,1.157456636428833,1.1940762996673584,1.2165547609329224,0.0028843239415436983,0.006452078931033611,0.015955328941345215,0.02208094671368599,0.030839307233691216,0.03944092243909836,7.382275104522705,1.2303792238235474,0.042690206319093704,0.0005554011440835893,0.08365648239850998,2.956064462661743,6018163.0
17.600000381469727,44.17558670043945,-0.15615059435367584,-0.004613867495208979,879.2887573242188,0.09701045602560043,1152.6649169921875,0.23427028954029083,1075.1265869140625,0.17510449886322021,1174.1055908203125,0.3293877840042114,1.0144541263580322,1.0339601039886475,1.0999103784561157,1.1596959829330444,1.1972100734710693,1.2205443382263184,0.002937884535640478,0.006571742706000805,0.016280807554721832,0.022706767544150352,0.031835176050662994,0.04034420847892761,7.408112049102783,1.2346853017807007,0.04341138154268265,0.0005659019225277007,0.08523814380168915,2.9561407566070557,6018318.0
17.700000762939453,44.159934997558594,-0.15651220083236694,-0.003616101574152708,879.2985229492188,0.09812023490667343,1152.6884765625,0.2380215972661972,1075.144287109375,0.1775299310684204,1174.1387939453125,0.33586451411247253,1.014750599861145,1.034623384475708,1.1015549898147583,1.1619980335235596,1.2004424333572388,1.2246217727661133,0.002992320340126753,0.0066933357156813145,0.016610903665423393,0.02333509549498558,0.03280774503946304,0.04119933769106865,7.434374809265137,1.2390624284744263,0.04411449655890465,0.0005763904191553593,0.08681795746088028,2.9562177658081055,6018475.0
17.799999237060547,44.14426040649414,-0.15673118829727173,-0.002189764054492116,879.3084106445312,0.09925989806652069,1152.7125244140625,0.24185475707054138,1075.162109375,0.18002337217330933,1174.1727294921875,0.3424330949783325,1.0150525569915771,1.0352988243103027,1.103232741355896,1.1643630266189575,1.2037707567214966,1.2287825345993042,0.003047598758712411,0.0068167755380272865,0.016945280134677887,0.02396516315639019,0.03375701606273651,0.042012471705675125,7.461049556732178,1.243508219718933,0.0447913259267807,0.000586854584980756,0.08839411288499832,2.9562957286834717,6018634.0
17.899999618530273,44.12858581542969,-0.15677322447299957,-0.0004204561118967831,879.318359375,0.10043029487133026,1152.7369384765625,0.24576838314533234,1075.1802978515625,0.18258468806743622,1174.207275390625,0.3490884602069855,1.0153601169586182,1.0359867811203003,1.1049442291259766,1.1667912006378174,1.2071928977966309,1.233022689819336,0.0031036785803735256,0.006941957864910364,0.017283525317907333,0.024596013128757477,0.03468242287635803,0.04278651252388954,7.4881181716918945,1.2480196952819824,0.045435547828674316,0.0005972797516733408,0.0899643823504448,2.9563746452331543,6018794.5
18.0,44.11294937133789,-0.15634016692638397,0.004330618306994438,879.3284912109375,0.1016322523355484,1152.76171875,0.24975930154323578,1075.1986083984375,0.1852136254310608,1174.2425537109375,0.35581961274147034,1.0156733989715576,1.0366873741149902,1.1066895723342896,1.1692821979522705,1.210706114768982,1.2373379468917847,0.003160470398142934,0.007068659644573927,0.017624791711568832,0.025225646793842316,0.03558048605918884,0.043514516204595566,7.515541076660156,1.2525901794433594,0.045993972569704056,0.0006076271529309452,0.0915229469537735,2.9564545154571533,6018957.0
18.100000381469727,44.09739685058594,-0.15554910898208618,0.007910618558526039,879.3386840820312,0.1028665229678154,1152.786865234375,0.25382378697395325,1075.21728515625,0.18790967762470245,1174.2784423828125,0.36261439323425293,1.015992283821106,1.0374006032943726,1.1084692478179932,1.1718361377716064,1.2143076658248901,1.2417234182357788,0.003217875026166439,0.007196635007858276,0.017968161031603813,0.02585189789533615,0.0364474356174469,0.04418964311480522,7.543273448944092,1.2572122812271118,0.046484701335430145,0.0006178678595460951,0.09306544065475464,2.9565351009368896,6019121.5
18.200000762939453,44.08195114135742,-0.15444257855415344,0.011065320111811161,879.3490600585938,0.10413376986980438,1152.8125,0.2579583525657654,1075.2362060546875,0.1906721144914627,1174.3150634765625,0.36946213245391846,1.0163168907165527,1.0381267070770264,1.1102832555770874,1.1744524240493774,1.2179943323135376,1.246173620223999,0.00327580445446074,0.007325666956603527,0.01831282489001751,0.026472926139831543,0.037280499935150146,0.044808875769376755,7.571277141571045,1.2618794441223145,0.04691129922866821,0.0006279762019403279,0.09458799660205841,2.9566168785095215,6019288.0
18.299999237060547,44.0666389465332,-0.15312793850898743,0.013146276585757732,879.3595581054688,0.10543462634086609,1152.8385009765625,0.2621600329875946,1075.2554931640625,0.1935000866651535,1174.3524169921875,0.3763541281223297,1.016647458076477,1.0388658046722412,1.1121318340301514,1.1771304607391357,1.2217624187469482,1.2506829500198364,0.0033341869711875916,0.00745557714253664,0.018658125773072243,0.027087291702628136,0.03807808831334114,0.045372843742370605,7.599518775939941,1.2665865421295166,0.047289926558732986,0.0006379352416843176,0.09608805924654007,2.956699848175049,6019456.5
18.399999618530273,44.05148696899414,-0.15150073170661926,0.016272079199552536,879.3701782226562,0.1067696139216423,1152.8648681640625,0.26642531156539917,1075.27490234375,0.19639258086681366,1174.390380859375,0.3832804560661316,1.0169837474822998,1.0396177768707275,1.1140148639678955,1.179869532585144,1.2256083488464355,1.2552458047866821,0.0033929403871297836,0.007586163468658924,0.01900332234799862,0.02769337221980095,0.03883810713887215,0.0458800345659256,7.627963066101074,1.2713271379470825,0.04759969934821129,0.0006477197748608887,0.09756183624267578,2.9567835330963135,6019627.0
18.5,44.036502838134766,-0.14985252916812897,0.016482161357998848,879.3809204101562,0.10813920199871063,1152.8917236328125,0.27075180411338806,1075.294677734375,0.19934846460819244,1174.4290771484375,0.3902353048324585,1.0173259973526,1.040382981300354,1.1159324645996094,1.1826688051223755,1.229528546333313,1.2598568201065063,0.0034520155750215054,0.007717303466051817,0.01934797689318657,0.02829032391309738,0.039560649544000626,0.046335626393556595,7.65658712387085,1.2760977745056152,0.04789084568619728,0.000657327938824892,0.09900905191898346,2.9568684101104736,6019800.0
18.600000381469727,44.02165603637695,-0.14845004677772522,0.014024782925844193,879.3917846679688,0.10954378545284271,1152.9190673828125,0.27513936161994934,1075.3148193359375,0.2023666650056839,1174.4683837890625,0.39722076058387756,1.017674207687378,1.041161298751831,1.1178845167160034,1.1855272054672241,1.233519196510315,1.2645114660263062,0.003511426504701376,0.007849031127989292,0.019692227244377136,0.028878746554255486,0.04024967551231384,0.04675532877445221,7.685397624969482,1.2808996438980103,0.0482100285589695,0.0006667791749350727,0.1004326269030571,2.9569544792175293,6019975.0
18.700000762939453,44.0069465637207,-0.14713050425052643,0.013195354491472244,879.40283203125,0.11098369210958481,1152.94677734375,0.27958789467811584,1075.335205078125,0.20544621348381042,1174.5084228515625,0.4042387008666992,1.0180283784866333,1.0419528484344482,1.119870901107788,1.1884441375732422,1.237577199935913,1.2692068815231323,0.0035711859818547964,0.0079813776537776,0.02003619819879532,0.029459191486239433,0.04090872034430504,0.04715046286582947,7.714400768280029,1.2857334613800049,0.048529427498579025,0.000676079944241792,0.10183354467153549,2.9570417404174805,6020152.5
18.799999237060547,43.99236297607422,-0.14582639932632446,0.013041016645729542,879.4140014648438,0.1124592050909996,1152.9749755859375,0.28409644961357117,1075.35595703125,0.20858624577522278,1174.5491943359375,0.4112882912158966,1.0183885097503662,1.0427576303482056,1.121891736984253,1.1914187669754028,1.2416998147964478,1.2739406824111938,0.003631285624578595,0.008114319294691086,0.020379817113280296,0.030031709000468254,0.04153970628976822,0.047525547444820404,7.743592739105225,1.290598750114441,0.048839036375284195,0.0006852312362752855,0.10321194678544998,2.957129955291748,6020332.0
18.899999618530273,43.977882385253906,-0.144811749458313,0.010146538726985455,879.42529296875,0.113970547914505,1153.0035400390625,0.2886655926704407,1075.376953125,0.2117859423160553,1174.5906982421875,0.4183734953403473,1.0187546014785767,1.0435757637023926,1.1239467859268188,1.1944502592086792,1.2458841800689697,1.2787115573883057,0.0036917543038725853,0.008247929625213146,0.020723357796669006,0.030597208067774773,0.04214676842093468,0.047891318798065186,7.772986888885498,1.2954977750778198,0.04918971285223961,0.000694256043061614,0.10457129031419754,2.957219362258911,6020514.0
19.0,43.96350860595703,-0.14373824000358582,0.010735145770013332,879.436767578125,0.11551790684461594,1153.03271484375,0.29329484701156616,1075.3983154296875,0.21504461765289307,1174.6329345703125,0.4254946708679199,1.0191267728805542,1.0444072484970093,1.1260364055633545,1.197537899017334,1.2501282691955566,1.2835185527801514,0.0037525934167206287,0.008382207714021206,0.021066835150122643,0.03115592710673809,0.04273192957043648,0.04825017601251602,7.802584171295166,1.3004306554794312,0.04951915517449379,0.0007031493587419391,0.10591083765029907,2.9573099613189697,6020698.5
19.100000381469727,43.94929122924805,-0.1421603113412857,0.015779225155711174,879.4484252929688,0.11710142344236374,1153.062255859375,0.2979801595211029,1075.419921875,0.2183615267276764,1174.67578125,0.43264007568359375,1.0195051431655884,1.0452522039413452,1.1281601190567017,1.2006810903549194,1.2544294595718384,1.2883604764938354,0.003813705872744322,0.008516917005181313,0.021409381181001663,0.031705908477306366,0.04329104721546173,0.048585571348667145,7.832340717315674,1.3053901195526123,0.04974658787250519,0.0007118707289919257,0.1072244793176651,2.957401990890503,6020886.0
19.200000762939453,43.93529510498047,-0.13994841277599335,0.022119013592600822,879.460205078125,0.11872120946645737,1153.09228515625,0.3027150332927704,1075.44189453125,0.22173550724983215,1174.719482421875,0.43979039788246155,1.0198895931243896,1.0461106300354004,1.1303181648254395,1.20387864112854,1.2587851285934448,1.2932336330413818,0.00387493334710598,0.008651667274534702,0.021749582141637802,0.03224387392401695,0.04381658509373665,0.04887376353144646,7.862185955047607,1.3103643655776978,0.04984484240412712,0.0007203695131465793,0.10850460082292557,2.9574949741363525,6021075.5
19.299999237060547,43.92155456542969,-0.1374046504497528,0.02543756738305092,879.47216796875,0.12037729471921921,1153.122802734375,0.3074938654899597,1075.46435546875,0.22516511380672455,1174.7637939453125,0.4469299614429474,1.020280122756958,1.0469825267791748,1.1325099468231201,1.2071292400360107,1.2631912231445312,1.2981327772140503,0.0039361463859677315,0.008786141872406006,0.022086305543780327,0.03276730328798294,0.04430340975522995,0.049102600663900375,7.892061710357666,1.3153436183929443,0.04986385628581047,0.0007286193431355059,0.10974721610546112,2.957589626312256,6021268.0
19.399999618530273,43.90807342529297,-0.13481813669204712,0.025865202769637108,879.4842529296875,0.12206966429948807,1153.15380859375,0.3123132288455963,1075.4869384765625,0.2286486178636551,1174.808837890625,0.4540513753890991,1.020676851272583,1.047867774963379,1.1347352266311646,1.210431456565857,1.2676441669464111,1.3030518293380737,0.00399728212505579,0.008920187130570412,0.022419018670916557,0.03327520191669464,0.044750798493623734,0.049275096505880356,7.921938896179199,1.32032310962677,0.04985257238149643,0.0007366168429143727,0.11095183342695236,2.9576852321624756,6021463.0
19.5,43.894866943359375,-0.1320839673280716,0.027341680601239204,879.49658203125,0.12379823625087738,1153.185302734375,0.31716981530189514,1075.510009765625,0.2321843057870865,1174.8546142578125,0.4611477851867676,1.0210795402526855,1.0487664937973022,1.1369935274124146,1.213783621788025,1.2721397876739502,1.3079854249954224,0.00405828095972538,0.009053658694028854,0.02274724282324314,0.0337667241692543,0.04515837877988815,0.04939429089426994,7.951791286468506,1.325298547744751,0.04978962987661362,0.0007443504873663187,0.11211670190095901,2.957782506942749,6021660.5
19.600000381469727,43.881996154785156,-0.12868618965148926,0.033977728337049484,879.509033203125,0.1255628615617752,1153.21728515625,0.3220568895339966,1075.533447265625,0.23577021062374115,1174.901123046875,0.4682009816169739,1.0214884281158447,1.0496785640716553,1.1392844915390015,1.2171839475631714,1.2766739130020142,1.3129277229309082,0.004118992947041988,0.009186189621686935,0.02306967042386532,0.034238964319229126,0.0455201081931591,0.049444857984781265,7.981551170349121,1.3302584886550903,0.04957699775695801,0.0007517675985582173,0.11323388665914536,2.957880973815918,6021861.0
19.700000762939453,43.869529724121094,-0.1246761605143547,0.04010038077831268,879.5216674804688,0.12736329436302185,1153.2496337890625,0.32696589827537537,1075.55712890625,0.23940397799015045,1174.9482421875,0.4751875102519989,1.021903395652771,1.0506037473678589,1.1416071653366089,1.2206305265426636,1.281241536140442,1.3178706169128418,0.004179223440587521,0.009317305870354176,0.023384621366858482,0.03468816727399826,0.04582788795232773,0.04940774291753769,8.011131286621094,1.3351885080337524,0.049220241606235504,0.0007588197477161884,0.11429610848426819,2.9579808712005615,6022064.5
19.799999237060547,43.85747528076172,-0.12054972350597382,0.04126434400677681,879.5344848632812,0.12919925153255463,1153.2825927734375,0.3318908214569092,1075.581298828125,0.24308288097381592,1174.99609375,0.48209357261657715,1.0223243236541748,1.0515419244766235,1.1439610719680786,1.2241206169128418,1.285837173461914,1.3228055238723755,0.004238856956362724,0.009446726180613041,0.02369113266468048,0.035112399607896805,0.046078987419605255,0.04928318411111832,8.040477752685547,1.340079665184021,0.04880709946155548,0.0007654982036910951,0.11530204117298126,2.9580821990966797,6022271.0
19.899999618530273,43.8458366394043,-0.11636949330568314,0.041802313178777695,879.5475463867188,0.1310703009366989,1153.3160400390625,0.3368273377418518,1075.6058349609375,0.2468041181564331,1175.044677734375,0.48891153931617737,1.0227510929107666,1.0524929761886597,1.1463450193405151,1.2276519536972046,1.2904551029205322,1.3277239799499512,0.004297826439142227,0.009574289433658123,0.023988697677850723,0.03551089018583298,0.04627387598156929,0.04908030480146408,8.069561958312988,1.3449269533157349,0.04834620654582977,0.0007717992994002998,0.1162511333823204,2.9581849575042725,6022480.0
20.0,43.83462142944336,-0.11216478049755096,0.04204711690545082,879.5607299804688,0.1329759806394577,1153.3499755859375,0.3417714238166809,1075.630615234375,0.250564843416214,1175.0938720703125,0.49563485383987427,1.023183822631836,1.0534566640853882,1.1487584114074707,1.2312216758728027,1.2950897216796875,1.3326184749603271,0.004356072749942541,0.009699857793748379,0.024276887997984886,0.035883091390132904,0.04641353338956833,0.048807594925165176,8.098356246948242,1.3497259616851807,0.04784315824508667,0.0007777215796522796,0.1171431764960289,2.958289384841919,6022692.5
20.100000381469727,43.82380676269531,-0.10813837498426437,0.04026409238576889,879.5740966796875,0.13491570949554443,1153.3843994140625,0.34672027826309204,1075.6558837890625,0.2543622553348541,1175.143798828125,0.5022615194320679,1.0236222743988037,1.0544328689575195,1.1512000560760498,1.2348275184631348,1.29973566532135,1.3374829292297363,0.004413574934005737,0.00982337910681963,0.024555612355470657,0.036229267716407776,0.04650105908513069,0.04847826063632965,8.126850128173828,1.3544750213623047,0.0473373644053936,0.0007832800038158894,0.11798039823770523,2.95839524269104,6022908.0
20.200000762939453,43.813350677490234,-0.10454700142145157,0.03591368719935417,879.5877075195312,0.13688884675502777,1153.4193115234375,0.35167351365089417,1075.6815185546875,0.25819364190101624,1175.1943359375,0.5087971687316895,1.02406644821167,1.055421233177185,1.1536691188812256,1.2384666204452515,1.3043880462646484,1.3423125743865967,0.004470372572541237,0.009944958612322807,0.024825336411595345,0.03655107319355011,0.04654311388731003,0.048113856464624405,8.155061721801758,1.3591768741607666,0.046880047768354416,0.0007885097293183208,0.1187681183218956,2.9585025310516357,6023126.5
20.299999237060547,43.80323028564453,-0.10121561586856842,0.03331387788057327,879.6015014648438,0.1388947069644928,1153.4547119140625,0.35663068294525146,1075.70751953125,0.2620566487312317,1175.2454833984375,0.5152473449707031,1.0245163440704346,1.0564217567443848,1.1561647653579712,1.2421367168426514,1.3090426921844482,1.347104787826538,0.004526505246758461,0.010064695030450821,0.02508651278913021,0.03685009852051735,0.046545736491680145,0.04773017764091492,8.18300724029541,1.3638346195220947,0.046441104263067245,0.0007934320019558072,0.11950952559709549,2.958611488342285,6023348.5
20.399999618530273,43.7934455871582,-0.09784228354692459,0.03373327851295471,879.615478515625,0.14093250036239624,1153.4906005859375,0.36158934235572815,1075.7340087890625,0.26594898104667664,1175.29736328125,0.521609902381897,1.0249717235565186,1.05743408203125,1.1586860418319702,1.2458356618881226,1.3136956691741943,1.3518576622009277,0.0045819515362381935,0.01018254179507494,0.025339046493172646,0.03712651878595352,0.046510763466358185,0.04732770472764969,8.210678100585938,1.3684463500976562,0.045965757220983505,0.0007980440277606249,0.12020421028137207,2.9587221145629883,6023573.5
20.5,43.78400802612305,-0.09437916427850723,0.034631215035915375,879.6296997070312,0.1430014669895172,1153.527099609375,0.36654579639434814,1075.7607421875,0.2698683440685272,1175.349853515625,0.5278788208961487,1.0254327058792114,1.0584582090377808,1.1612322330474854,1.249561071395874,1.3183432817459106,1.3565690517425537,0.004636657424271107,0.010298367589712143,0.025582538917660713,0.03737977147102356,0.04643787816166878,0.046900756657123566,8.238049507141113,1.3730082511901855,0.04544582590460777,0.0008023392874747515,0.12085117399692535,2.958834171295166,6023802.0
20.600000381469727,43.77492141723633,-0.09087558835744858,0.035035792738199234,879.6441040039062,0.14510075747966766,1153.56396484375,0.37149640917778015,1075.7879638671875,0.2738123834133148,1175.4029541015625,0.534048318862915,1.025899052619934,1.0594937801361084,1.1638022661209106,1.2533106803894043,1.322981595993042,1.3612364530563354,0.0046905712224543095,0.010412052273750305,0.02581663616001606,0.037609394639730453,0.04632700979709625,0.046445801854133606,8.265096664428711,1.3775161504745483,0.04489024356007576,0.000806315045338124,0.1214500218629837,2.9589481353759766,6024033.5
20.700000762939453,43.76613998413086,-0.08780669420957565,0.030688896775245667,879.65869140625,0.14722949266433716,1153.601318359375,0.37644055485725403,1075.8155517578125,0.2777787744998932,1175.4566650390625,0.5401229858398438,1.0263707637786865,1.0605405569076538,1.1663951873779297,1.2570821046829224,1.327607274055481,1.365857481956482,0.004743725992739201,0.010523680597543716,0.026041731238365173,0.03781678527593613,0.04618317633867264,0.04597590118646622,8.291834831237793,1.3819724321365356,0.04439213499426842,0.0008100065751932561,0.12200604379177094,2.9590635299682617,6024268.5
20.799999237060547,43.75760269165039,-0.08536612242460251,0.02440575696527958,879.6735229492188,0.14938674867153168,1153.6392822265625,0.3813806474208832,1075.843505859375,0.28176555037498474,1175.510986328125,0.5461172461509705,1.0268478393554688,1.0615984201431274,1.1690102815628052,1.2608733177185059,1.3322173357009888,1.370431900024414,0.004796232096850872,0.010633527301251888,0.02625892125070095,0.03800507262349129,0.04601580649614334,0.04551544785499573,8.318312644958496,1.386385440826416,0.04399218410253525,0.0008134642848744988,0.1225268617272377,2.9591808319091797,6024507.0
20.899999618530273,43.749244689941406,-0.08360714465379715,0.017589783295989037,879.6885986328125,0.1515716165304184,1153.6776123046875,0.3863206207752228,1075.871826171875,0.28577113151550293,1175.56591796875,0.5520493984222412,1.0273300409317017,1.0626671314239502,1.1716467142105103,1.2646825313568115,1.3368098735809326,1.3749618530273438,0.004848234821110964,0.010741951875388622,0.026469599455595016,0.03817804902791977,0.04583560302853584,0.04508897289633751,8.344594955444336,1.390765905380249,0.04370694234967232,0.0008167428313754499,0.12302068620920181,2.9592995643615723,6024749.5
21.0,43.7409782409668,-0.08264310657978058,0.009640379808843136,879.703857421875,0.1537831574678421,1153.716552734375,0.39126574993133545,1075.900634765625,0.2897945046424866,1175.621337890625,0.5579419136047363,1.0278173685073853,1.063746690750122,1.1743040084838867,1.2685084342956543,1.3413844108581543,1.3794519901275635,0.004899911116808653,0.010849392972886562,0.026675432920455933,0.038340117782354355,0.04565441980957985,0.044721104204654694,8.370762825012207,1.3951270580291748,0.04356597736477852,0.000819905661046505,0.12349708378314972,2.9594202041625977,6024995.0
21.100000381469727,43.73273849487305,-0.08240044116973877,0.002426605671644211,879.7193603515625,0.15602049231529236,1153.755859375,0.3962220847606659,1075.9298095703125,0.2938351333141327,1175.677490234375,0.5638180375099182,1.028309941291809,1.0648369789123535,1.1769816875457764,1.2723503112792969,1.345941185951233,1.3839092254638672,0.004951446317136288,0.01095630507916212,0.026878148317337036,0.0384957529604435,0.04548364877700806,0.044431768357753754,8.396897315979004,1.3994828462600708,0.0435621440410614,0.0008230102830566466,0.12396471202373505,2.959542751312256,6025244.0
21.200000762939453,43.72444152832031,-0.08296342194080353,-0.005629764869809151,879.7350463867188,0.15828275680541992,1153.7957763671875,0.40119653940200806,1075.9593505859375,0.29789310693740845,1175.734130859375,0.5697030425071716,1.0288077592849731,1.0659379959106445,1.1796795129776,1.2762075662612915,1.3504819869995117,1.388342261314392,0.005003043916076422,0.011063188314437866,0.02707960456609726,0.03864966705441475,0.04533480480313301,0.04423926770687103,8.423090934753418,1.40384840965271,0.04371987283229828,0.0008261207258328795,0.12443321943283081,2.9596667289733887,6025497.0
21.299999237060547,43.71600341796875,-0.0843919962644577,-0.014285783283412457,879.7509765625,0.16056916117668152,1153.836181640625,0.4061973989009857,1075.9893798828125,0.3019690215587616,1175.7913818359375,0.5756255388259888,1.0293105840682983,1.0670497417449951,1.1823976039886475,1.2800803184509277,1.3550095558166504,1.3927617073059082,0.00505493301898241,0.01117060799151659,0.02728189527988434,0.03880707547068596,0.04522020369768143,0.044162604957818985,8.449446678161621,1.4082411527633667,0.04405859857797623,0.000829305499792099,0.12491292506456375,2.9597928524017334,6025753.5
21.399999618530273,43.70734786987305,-0.08657095581293106,-0.021789532154798508,879.7671508789062,0.16287899017333984,1153.876953125,0.4112332761287689,1076.019775390625,0.30606406927108765,1175.8492431640625,0.5816136002540588,1.0298187732696533,1.0681722164154053,1.185136079788208,1.2839692831039429,1.3595279455184937,1.3971800804138184,0.005107341334223747,0.011279117316007614,0.027487054467201233,0.03897295519709587,0.04515092447400093,0.044215310364961624,8.476067543029785,1.4126778841018677,0.044563114643096924,0.0008326239767484367,0.12541276216506958,2.959920644760132,6026013.5
21.5,43.69841384887695,-0.08930841088294983,-0.02737461030483246,879.7835693359375,0.16521164774894714,1153.9183349609375,0.4163118004798889,1076.0506591796875,0.3101799786090851,1175.90771484375,0.5876910090446472,1.030332088470459,1.0693055391311646,1.1878951787948608,1.2878755331039429,1.3640419244766235,1.4016103744506836,0.005160461645573378,0.011389189399778843,0.027696793898940086,0.0391513854265213,0.04513510689139366,0.04440123215317726,8.503040313720703,1.4171732664108276,0.045202143490314484,0.0008361198706552386,0.12593932449817657,2.960050106048584,6026277.5
21.600000381469727,43.68917465209961,-0.09239429235458374,-0.030858779326081276,879.8002319335938,0.16756662726402283,1153.960205078125,0.4214392900466919,1076.081787109375,0.31431877613067627,1175.966796875,0.5938755869865417,1.030850887298584,1.0704500675201416,1.1906756162643433,1.2918002605438232,1.368557333946228,1.406065583229065,0.0052144406363368034,0.011501180939376354,0.027912383899092674,0.039345286786556244,0.045177388936281204,0.044714637100696564,8.530430793762207,1.4217383861541748,0.04593876004219055,0.0008398203062824905,0.12649670243263245,2.960181713104248,6026545.0
21.700000762939453,43.67958450317383,-0.09590225666761398,-0.03507963567972183,879.8170776367188,0.16994354128837585,1154.002685546875,0.4266221225261688,1076.113525390625,0.31848278641700745,1176.0264892578125,0.600184977054596,1.0313750505447388,1.071605920791626,1.193477988243103,1.2957452535629272,1.3730798959732056,1.4105583429336548,0.005269422195851803,0.011615440249443054,0.028135066851973534,0.039557456970214844,0.04528193920850754,0.045151013880968094,8.558304786682129,1.4263842105865479,0.046791594475507736,0.0008437579381279647,0.12708979845046997,2.960314989089966,6026816.5
21.799999237060547,43.669593811035156,-0.09990797936916351,-0.0400572270154953,879.834228515625,0.17234212160110474,1154.0455322265625,0.4318678379058838,1076.1455078125,0.32267457246780396,1176.0867919921875,0.6066396236419678,1.0319048166275024,1.0727733373641968,1.1963030099868774,1.2997126579284668,1.3776164054870605,1.4151010513305664,0.005325574893504381,0.011732378974556923,0.028366288170218468,0.03979115188121796,0.04545407369732857,0.045711565762758255,8.586739540100098,1.4311232566833496,0.04777923971414566,0.0008479714160785079,0.12772443890571594,2.9604501724243164,6027091.5
21.899999618530273,43.65913391113281,-0.10461220890283585,-0.047042299062013626,879.8515625,0.17476223409175873,1154.0889892578125,0.43718594312667847,1076.177978515625,0.32689717411994934,1176.1478271484375,0.613265872001648,1.032440185546875,1.073952555656433,1.199151635169983,1.3037046194076538,1.3821738958358765,1.4197063446044922,0.005383115261793137,0.011852520518004894,0.02860790491104126,0.04005059972405434,0.04570159316062927,0.04640611633658409,8.615832328796387,1.4359720945358276,0.04894724115729332,0.0008525151060894132,0.12840883433818817,2.9605872631073,6027371.0
22.0,43.64809036254883,-0.11043265461921692,-0.058204494416713715,879.869140625,0.17720384895801544,1154.133056640625,0.4425899088382721,1076.2109375,0.3311540484428406,1176.20947265625,0.6201021671295166,1.032981514930725,1.0751439332962036,1.2020251750946045,1.3077239990234375,1.3867603540420532,1.4243890047073364,0.005442358087748289,0.011976632289588451,0.028862647712230682,0.04034212976694107,0.04603775590658188,0.04726081341505051,8.645726203918457,1.440954327583313,0.05038807541131973,0.0008574763778597116,0.12915611267089844,2.960726261138916,6027654.0
22.100000381469727,43.6363410949707,-0.1175026074051857,-0.07069951295852661,879.8870239257812,0.179667130112648,1154.1776123046875,0.44809651374816895,1076.2442626953125,0.3354496359825134,1176.2718505859375,0.6271963119506836,1.0335288047790527,1.076348066329956,1.2049248218536377,1.3117746114730835,1.391385793685913,1.4291667938232422,0.0055036949925124645,0.012105666100978851,0.029133906587958336,0.040673598647117615,0.046479418873786926,0.04830941557884216,8.676597595214844,1.4460996389389038,0.05213971063494682,0.0008629527292214334,0.12998098134994507,2.960867404937744,6027941.0
22.200000762939453,43.62377166748047,-0.1256849318742752,-0.0818232074379921,879.9050903320312,0.1821523904800415,1154.22265625,0.45372334122657776,1076.2779541015625,0.3397892117500305,1176.3349609375,0.6345966458320618,1.034082293510437,1.077565312385559,1.2078527212142944,1.3158607482910156,1.3960613012313843,1.4340602159500122,0.005567522719502449,0.012240586802363396,0.029425080865621567,0.04105275496840477,0.04704241082072258,0.049578242003917694,8.708626747131348,1.4514378309249878,0.05418744683265686,0.0008690304821357131,0.1308964341878891,2.961010217666626,6028232.0
22.299999237060547,43.610286712646484,-0.13486690819263458,-0.09181984513998032,879.9234008789062,0.1846601516008377,1154.268310546875,0.4594879150390625,1076.312255859375,0.34417882561683655,1176.3988037109375,0.6423493027687073,1.0346423387527466,1.07879638671875,1.2108107805252075,1.319987416267395,1.4007997512817383,1.4390925168991089,0.005634223110973835,0.012382317334413528,0.02973940037190914,0.04148678109049797,0.04774034395813942,0.051084257662296295,8.741987228393555,1.4569979906082153,0.056521642953157425,0.0008757867617532611,0.13191409409046173,2.9611551761627197,6028527.0
22.399999618530273,43.595821380615234,-0.14465047419071198,-0.09783564507961273,879.9420166015625,0.1871911734342575,1154.3145751953125,0.46540600061416626,1076.3468017578125,0.3486253023147583,1176.4635009765625,0.6504923105239868,1.03520929813385,1.0800421237945557,1.213801622390747,1.3241605758666992,1.405615210533142,1.4442873001098633,0.005704112350940704,0.012531621381640434,0.030079470947384834,0.04198120906949043,0.048581790179014206,0.052828025072813034,8.776823043823242,1.462803840637207,0.05907142162322998,0.0008832666208036244,0.13304074108600616,2.9613020420074463,6028826.0
22.5,43.580345153808594,-0.15475767850875854,-0.10107206553220749,879.9608764648438,0.1897464096546173,1154.3614501953125,0.47149091958999634,1076.3819580078125,0.3531357944011688,1176.5289306640625,0.6590541005134583,1.035783290863037,1.0813031196594238,1.2168278694152832,1.3283863067626953,1.4105221033096313,1.4496676921844482,0.005777431186288595,0.012689076364040375,0.03044719062745571,0.042539723217487335,0.04957001656293869,0.05479598790407181,8.813244819641113,1.4688740968704224,0.06178782880306244,0.0008914928766898811,0.13427980244159698,2.9614510536193848,6029129.5
22.600000381469727,43.5638313293457,-0.16514596343040466,-0.10388276726007462,879.97998046875,0.19232706725597382,1154.4088134765625,0.4777553379535675,1076.41748046875,0.3577178120613098,1176.5953369140625,0.6680598258972168,1.0363649129867554,1.0825802087783813,1.2198922634124756,1.3326711654663086,1.4155353307724,1.4552555084228516,0.005854394286870956,0.01285519078373909,0.030844198539853096,0.04316530376672745,0.05070644989609718,0.05697322264313698,8.851350784301758,1.4752250909805298,0.06466780602931976,0.0009004847379401326,0.135634183883667,2.961601972579956,6029436.5
22.700000762939453,43.54624938964844,-0.1757999062538147,-0.10653938353061676,879.9993286132812,0.19493456184864044,1154.4569091796875,0.48421210050582886,1076.4534912109375,0.3623790144920349,1176.66259765625,0.6775345802307129,1.036954402923584,1.0838744640350342,1.2229979038238525,1.3370221853256226,1.4206695556640625,1.4610708951950073,0.005935215391218662,0.01303047314286232,0.03127211332321167,0.043860845267772675,0.051992371678352356,0.05934847146272659,8.89123821258545,1.4818730354309082,0.06771288812160492,0.0009102600160986185,0.13710658252239227,2.9617550373077393,6029748.0
22.799999237060547,43.527584075927734,-0.1866740733385086,-0.10874171555042267,880.0189819335938,0.1975705474615097,1154.5057373046875,0.49087417125701904,1076.489990234375,0.36712735891342163,1176.7308349609375,0.6875027418136597,1.0375521183013916,1.0851867198944092,1.226148009300232,1.3414462804794312,1.425939917564392,1.4671334028244019,0.006020104978233576,0.013215422630310059,0.031732507050037384,0.044629085808992386,0.0534287765622139,0.06191268563270569,8.933006286621094,1.4888343811035156,0.07091853767633438,0.0009208327392116189,0.13869906961917877,2.9619100093841553,6030063.5
22.899999618530273,43.5078125,-0.1976862996816635,-0.1101222112774849,880.0388793945312,0.20023687183856964,1154.55517578125,0.4977542459964752,1076.52685546875,0.37197092175483704,1176.800048828125,0.6979871988296509,1.0381585359573364,1.0865180492401123,1.2293457984924316,1.3459510803222656,1.4313615560531616,1.473461389541626,0.006109260022640228,0.013410503976047039,0.032226815819740295,0.0454723946750164,0.05501580610871315,0.06465668231248856,8.976744651794434,1.4961241483688354,0.07427240908145905,0.0009322100086137652,0.14041276276111603,2.962067127227783,6030383.5
23.0,43.486900329589844,-0.2091422975063324,-0.11456005275249481,880.0590209960938,0.2029356062412262,1154.605224609375,0.5048672556877136,1076.5643310546875,0.37691807746887207,1176.8704833984375,0.7090175151824951,1.0387741327285767,1.0878692865371704,1.2325948476791382,1.3505439758300781,1.4369494915008545,1.4800728559494019,0.006202932447195053,0.01361631415784359,0.03275694325566292,0.04639428108930588,0.05675690621137619,0.06758391857147217,9.02256965637207,1.503761649131775,0.07784605026245117,0.0009444231982342899,0.1422523558139801,2.962226390838623,6030708.0
23.100000381469727,43.464778900146484,-0.221189484000206,-0.12047186493873596,880.0794677734375,0.20566903054714203,1154.6561279296875,0.5122308135032654,1076.602294921875,0.3819776177406311,1176.94189453125,0.72063148021698,1.0393993854522705,1.0892417430877686,1.235898733139038,1.3552333116531372,1.442719578742981,1.4869869947433472,0.006301441229879856,0.01383361779153347,0.03332539647817612,0.04739969223737717,0.05865943431854248,0.0707096979022026,9.070627212524414,1.511771321296692,0.08168012648820877,0.0009575147996656597,0.14422425627708435,2.962387800216675,6031036.5
23.200000762939453,43.441402435302734,-0.23377496004104614,-0.1258547455072403,880.1001586914062,0.20843961834907532,1154.707763671875,0.5198637247085571,1076.6407470703125,0.38715890049934387,1177.0145263671875,0.7328692674636841,1.0400346517562866,1.0906364917755127,1.2392616271972656,1.360027551651001,1.4486883878707886,1.494224190711975,0.006405126303434372,0.014063223265111446,0.033934831619262695,0.048493873327970505,0.060731373727321625,0.07404916733503342,9.121074676513672,1.520179033279419,0.08577542006969452,0.0009715229389257729,0.1463342159986496,2.9625513553619385,6031369.5
23.299999237060547,43.416690826416016,-0.2471195012331009,-0.1334453970193863,880.1211547851562,0.21125011146068573,1154.7601318359375,0.5277871489524841,1076.6796875,0.39247193932533264,1177.0885009765625,0.7457775473594666,1.0406806468963623,1.092054843902588,1.242687463760376,1.3649359941482544,1.4548732042312622,1.5018070936203003,0.006514379289001226,0.01430606935173273,0.034588344395160675,0.0496830977499485,0.06298331171274185,0.07762379199266434,9.174089431762695,1.5290148258209229,0.09019456058740616,0.0009865026222541928,0.14859050512313843,2.962717294692993,6031707.0
23.399999618530273,43.39054489135742,-0.2614535689353943,-0.14334064722061157,880.1423950195312,0.21410346031188965,1154.8133544921875,0.5360258221626282,1076.71923828125,0.39792749285697937,1177.163818359375,0.7594135403633118,1.0413377285003662,1.0934983491897583,1.2461811304092407,1.3699684143066406,1.4612929821014404,1.5097606182098389,0.006629678886383772,0.014563305303454399,0.035289786756038666,0.05097541958093643,0.06543032824993134,0.08146605640649796,9.229890823364258,1.5383151769638062,0.09500610828399658,0.001002526725642383,0.1510041207075119,2.9628853797912598,6032049.5
23.5,43.36289978027344,-0.27647730708122253,-0.15023744106292725,880.1639404296875,0.21700289845466614,1154.8673095703125,0.5446049571037292,1076.75927734375,0.4035372734069824,1177.240478515625,0.7738336324691772,1.0420068502426147,1.0949681997299194,1.2497475147247314,1.3751355409622192,1.4679678678512573,1.5181130170822144,0.006751499138772488,0.014836065471172333,0.03604292869567871,0.05237853527069092,0.06808595359325409,0.0855991393327713,9.288697242736816,1.5481162071228027,0.10016469657421112,0.0010196438524872065,0.1535823494195938,2.9630556106567383,6032396.0
23.600000381469727,43.3337287902832,-0.29168057441711426,-0.15203255414962769,880.185791015625,0.21995192766189575,1154.9222412109375,0.5535467267036438,1076.7999267578125,0.4093136489391327,1177.318603515625,0.7890815138816833,1.0426883697509766,1.0964661836624146,1.253391981124878,1.380448818206787,1.474919080734253,1.526893138885498,0.006880211178213358,0.015125229954719543,0.03685056418180466,0.05389765277504921,0.07095640897750854,0.09002137184143066,9.350677490234375,1.5584462881088257,0.10557535290718079,0.0010378618026152253,0.15632641315460205,2.963228225708008,6032747.5
23.700000762939453,43.303035736083984,-0.30693328380584717,-0.15252719819545746,880.2079467773438,0.22295433282852173,1154.97802734375,0.5628712773323059,1076.8411865234375,0.41526949405670166,1177.3983154296875,0.8051931858062744,1.0433831214904785,1.0979939699172974,1.2571200132369995,1.3859199285507202,1.4821680784225464,1.536129355430603,0.0070161279290914536,0.015431534498929977,0.037714939564466476,0.05553649365901947,0.07404381036758423,0.09472071379423141,9.41597843170166,1.5693297386169434,0.11122237890958786,0.0010571780148893595,0.159235879778862,2.9634032249450684,6033103.5
23.799999237060547,43.27083969116211,-0.32198643684387207,-0.15053144097328186,880.2304077148438,0.2260141670703888,1155.0347900390625,0.5725974440574646,1076.883056640625,0.42141780257225037,1177.4796142578125,0.8221989870071411,1.044091820716858,1.0995532274246216,1.2609373331069946,1.3915610313415527,1.4897366762161255,1.5458486080169678,0.007159513421356678,0.01575559563934803,0.03863784298300743,0.05729762837290764,0.07734725624322891,0.09967929869890213,9.484722137451172,1.5807870626449585,0.11705898493528366,0.001077569555491209,0.16230732202529907,2.96358060836792,6033465.0
23.899999618530273,43.23717498779297,-0.33663228154182434,-0.1464586853981018,880.253173828125,0.22913578152656555,1155.0926513671875,0.5827421545982361,1076.925537109375,0.42777177691459656,1177.562744140625,0.840121865272522,1.0448153018951416,1.1011457443237305,1.2648499011993408,1.3973844051361084,1.4976462125778198,1.5560755729675293,0.0073105753399431705,0.016097888350486755,0.0396205335855484,0.05918227508664131,0.08086241036653519,0.10487309843301773,9.5570068359375,1.59283447265625,0.12304423004388809,0.0010989973088726401,0.1655348539352417,2.9637603759765625,6033831.0
