t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
24.0,43.20208740234375,-0.35087719559669495,-0.14244890213012695,880.2762451171875,0.2323237508535385,1155.1513671875,0.5933218002319336,1076.9686279296875,0.4343445897102356,1177.647705078125,0.8589829206466675,1.045554280281067,1.1027735471725464,1.2688639163970947,1.40340256690979,1.5059176683425903,1.5668327808380127,0.007469506002962589,0.016458848491311073,0.04066411033272743,0.06119127199053764,0.08458440005779266,0.11028135567903519,9.63292407989502,1.60548734664917,0.12918365001678467,0.0011214222759008408,0.16891257464885712,2.963942766189575,6034202.0
24.100000381469727,43.16562271118164,-0.3646584749221802,-0.13781298696994781,880.2996215820312,0.23558291792869568,1155.2113037109375,0.6043527126312256,1077.0123291015625,0.44114938378334045,1177.734619140625,0.878802478313446,1.0463095903396606,1.104438304901123,1.2729852199554443,1.4096277952194214,1.5145714282989502,1.5781407356262207,0.007636490277945995,0.01683889701962471,0.0417696051299572,0.06332528591156006,0.08850830793380737,0.11588715761899948,9.712560653686523,1.618760108947754,0.13546599447727203,0.0011448004515841603,0.17243388295173645,2.964127540588379,6034578.5
24.200000762939453,43.12784194946289,-0.37777623534202576,-0.13117754459381104,880.3233642578125,0.23891830444335938,1155.2723388671875,0.6158495545387268,1077.056884765625,0.44819924235343933,1177.823486328125,0.899595320224762,1.0470819473266602,1.1061420440673828,1.277220368385315,1.4160726070404053,1.5236272811889648,1.5900181531906128,0.00781166972592473,0.01723834127187729,0.04293764382600784,0.06558398902416229,0.09262698143720627,0.12166962772607803,9.79598617553711,1.632664442062378,0.1418459713459015,0.0011690721148625016,0.17608976364135742,2.9643149375915527,6034960.0
24.299999237060547,43.08879470825195,-0.39047545194625854,-0.12699221074581146,880.347412109375,0.2423352152109146,1155.33447265625,0.6278281211853027,1077.10205078125,0.45550718903541565,1177.91455078125,0.9213797450065613,1.0478721857070923,1.107886791229248,1.281575322151184,1.422749638557434,1.533104658126831,1.6024821996688843,0.007995213381946087,0.017657559365034103,0.044169094413518906,0.06796768307685852,0.09693554043769836,0.12761852145195007,9.883281707763672,1.6472135782241821,0.1483829915523529,0.0011941965203732252,0.17987409234046936,2.964505195617676,6035347.0
24.399999618530273,43.04853820800781,-0.4025834798812866,-0.12108014523983002,880.371826171875,0.24583905935287476,1155.3978271484375,0.6403040289878845,1077.14794921875,0.46308618783950806,1178.0078125,0.9441734552383423,1.048681378364563,1.1096744537353516,1.2860567569732666,1.4296711683273315,1.5430220365524292,1.615549087524414,0.00818728469312191,0.018096916377544403,0.04546478018164635,0.07047657668590546,0.10142923891544342,0.1337250918149948,9.97452449798584,1.6624207496643066,0.1550375521183014,0.0012201195349916816,0.18377871811389923,2.96469783782959,6035739.5
24.5,43.00716781616211,-0.4136950373649597,-0.11111574620008469,880.3965454101562,0.24943549931049347,1155.4625244140625,0.6532891392707825,1077.1947021484375,0.47094908356666565,1178.1033935546875,0.9679814577102661,1.0495100021362305,1.1115069389343262,1.2906708717346191,1.43684983253479,1.5533976554870605,1.6292332410812378,0.008387945592403412,0.01855652779340744,0.046824581921100616,0.07310854643583298,0.10609741508960724,0.13996335864067078,10.06974983215332,1.6782915592193604,0.16170871257781982,0.0012467550113797188,0.187790647149086,2.9648935794830322,6036138.0
24.600000381469727,42.964786529541016,-0.42381736636161804,-0.10122306644916534,880.4216918945312,0.25313031673431396,1155.528564453125,0.666793167591095,1077.2421875,0.4791082441806793,1178.201416015625,0.9928018450737,1.0503592491149902,1.1133865118026733,1.295424222946167,1.4442976713180542,1.5642480850219727,1.643546462059021,0.008597202599048615,0.019036367535591125,0.04824788495898247,0.07586032152175903,0.11092691868543625,0.14630378782749176,10.168963432312012,1.6948271989822388,0.16838930547237396,0.0012740176171064377,0.19189703464508057,2.965092182159424,6036542.0
24.700000762939453,42.92150115966797,-0.43285274505615234,-0.09035395830869675,880.4472045898438,0.2569294273853302,1155.595947265625,0.6808242201805115,1077.29052734375,0.4875756800174713,1178.302001953125,1.018628716468811,1.0512298345565796,1.1153150796890259,1.3003230094909668,1.452026605606079,1.5755890607833862,1.6584975719451904,0.008815026842057705,0.019536331295967102,0.049733780324459076,0.07872795313596725,0.1159035861492157,0.15271778404712677,10.2721586227417,1.7120264768600464,0.17504292726516724,0.001301814685575664,0.1960839182138443,2.9652936458587646,6036952.5
24.799999237060547,42.87741470336914,-0.44088006019592285,-0.08027302473783493,880.4730834960938,0.2608388364315033,1155.664794921875,0.6953898668289185,1077.3397216796875,0.49636274576187134,1178.4052734375,1.0454546213150024,1.0521225929260254,1.1172945499420166,1.3053734302520752,1.4600478410720825,1.5874342918395996,1.6740926504135132,0.009041378274559975,0.020056279376149178,0.05128125473856926,0.08170733600854874,0.12101364880800247,0.1591815948486328,10.37932300567627,1.7298871278762817,0.18167553842067719,0.0013300596037879586,0.20033827424049377,2.965498208999634,6037369.0
24.899999618530273,42.832584381103516,-0.448286771774292,-0.07406716793775558,880.4993896484375,0.2648646831512451,1155.7349853515625,0.7105000019073486,1077.3897705078125,0.5054804682731628,1178.5111083984375,1.0732817649841309,1.053038477897644,1.1193270683288574,1.3105816841125488,1.4683724641799927,1.5997968912124634,1.6903363466262817,0.009276292286813259,0.02059626206755638,0.05288998410105705,0.08479617536067963,0.12624910473823547,0.1656917929649353,10.49047565460205,1.7484126091003418,0.1883755475282669,0.0013586967252194881,0.20465168356895447,2.9657058715820312,6037791.5
25.0,42.78706359863281,-0.4552163779735565,-0.06929605454206467,880.5260620117188,0.26901310682296753,1155.806884765625,0.7261670827865601,1077.4407958984375,0.5149397850036621,1178.619873046875,1.1021209955215454,1.0539782047271729,1.1214146614074707,1.3159538507461548,1.4770114421844482,1.6126891374588013,1.7072337865829468,0.00951987411826849,0.021156499162316322,0.05456029623746872,0.08799384534358978,0.13160693645477295,0.1722588837146759,10.605671882629395,1.7676119804382324,0.19517625868320465,0.001387681346386671,0.20901745557785034,2.965916872024536,6038221.0
25.100000381469727,42.740909576416016,-0.46152135729789734,-0.06304987519979477,880.5531616210938,0.27329033613204956,1155.8802490234375,0.7424029111862183,1077.4927978515625,0.5247514843940735,1178.7315673828125,1.1319812536239624,1.0549427270889282,1.1235592365264893,1.3214961290359497,1.4859755039215088,1.626123070716858,1.7247910499572754,0.00977221317589283,0.021737175062298775,0.056292351335287094,0.09129932522773743,0.1370832771062851,0.1788872331380844,10.724954605102539,1.7874925136566162,0.20203624665737152,0.0014169573551043868,0.2134271264076233,2.9661309719085693,6038657.0
25.200000762939453,42.69417953491211,-0.4673166573047638,-0.057952865958213806,880.5807495117188,0.277702659368515,1155.955322265625,0.7592191100120544,1077.5457763671875,0.5349263548851013,1178.8463134765625,1.162871241569519,1.0559329986572266,1.125762939453125,1.3272148370742798,1.4952754974365234,1.6401104927062988,1.7430142164230347,0.010033397935330868,0.022338464856147766,0.05808631330728531,0.09471166878938675,0.14267462491989136,0.1855805218219757,10.848370552062988,1.8080617189407349,0.208981454372406,0.001446477952413261,0.21787360310554504,2.966348648071289,6039100.5
25.299999237060547,42.646881103515625,-0.4729948043823242,-0.056781526654958725,880.6087036132812,0.2822563648223877,1156.0321044921875,0.7766311168670654,1077.5997314453125,0.5454752445220947,1178.9642333984375,1.194812536239624,1.0569498538970947,1.1280277967453003,1.3331159353256226,1.5049221515655518,1.654662847518921,1.7619110345840454,0.010303618386387825,0.02296079881489277,0.05994325876235962,0.09823218733072281,0.1483839750289917,0.192360520362854,10.9760103225708,1.8293349742889404,0.21611842513084412,0.0014762264909222722,0.2223544418811798,2.9665699005126953,6039550.5
25.399999618530273,42.59897994995117,-0.47898054122924805,-0.05985746532678604,880.63720703125,0.28695785999298096,1156.1107177734375,0.7946602702140808,1077.6549072265625,0.5564094185829163,1179.0853271484375,1.2278461456298828,1.0579941272735596,1.130355954170227,1.3392060995101929,1.514926552772522,1.6697925329208374,1.7814921140670776,0.010583222843706608,0.023604989051818848,0.0618656724691391,0.1018657311797142,0.1542237550020218,0.19927330315113068,11.108034133911133,1.8513391017913818,0.223576158285141,0.0015062196180224419,0.22687210142612457,2.966794729232788,6040008.5
25.5,42.550445556640625,-0.48536473512649536,-0.06384182721376419,880.6661376953125,0.29181361198425293,1156.191162109375,0.8133319616317749,1077.7110595703125,0.5677410364151001,1179.2098388671875,1.2620257139205933,1.059066891670227,1.1327496767044067,1.345491886138916,1.525300145149231,1.6855136156082153,1.8017736673355103,0.01087266206741333,0.02427210472524166,0.06385695189237595,0.10561931133270264,0.1602117419242859,0.20637263357639313,11.244653701782227,1.874108910560608,0.23140305280685425,0.0015364802675321698,0.2314300835132599,2.9670233726501465,6040474.0
25.600000381469727,42.50123596191406,-0.49209240078926086,-0.0672767162322998,880.695556640625,0.2968301475048065,1156.2734375,0.8326734900474548,1077.7684326171875,0.579483151435852,1179.3377685546875,1.297408938407898,1.060168981552124,1.1352113485336304,1.3519803285598755,1.5360554456710815,1.7018417119979858,1.8227765560150146,0.011172421276569366,0.02496328577399254,0.06592074036598206,0.1095004603266716,0.16636620461940765,0.2137048840522766,11.386091232299805,1.8976818323135376,0.23960930109024048,0.0015670270659029484,0.2360311597585678,2.9672558307647705,6040947.5
25.700000762939453,42.451332092285156,-0.4990282356739044,-0.0693584531545639,880.7255249023438,0.30201417207717896,1156.357666015625,0.8527123332023621,1077.8270263671875,0.5916497707366943,1179.4693603515625,1.3340522050857544,1.0613017082214355,1.137743353843689,1.3586790561676025,1.5472056865692139,1.718794345855713,1.8445258140563965,0.01148297544568777,0.025679659098386765,0.06806059181690216,0.11351635307073593,0.1727035492658615,0.2213035225868225,11.532567024230957,1.9220945835113525,0.24818001687526703,0.0015978674637153745,0.24067644774913788,2.9674925804138184,6041429.0
25.799999237060547,42.400753021240234,-0.5058137774467468,-0.06785504519939423,880.7559814453125,0.3073725998401642,1156.4439697265625,0.873473584651947,1077.88671875,0.6042556762695312,1179.6046142578125,1.372002124786377,1.062466025352478,1.1403483152389526,1.3655955791473389,1.5587643384933472,1.736390233039856,1.867048740386963,0.011804723180830479,0.026422148570418358,0.07027929276227951,0.11767216771841049,0.17923398315906525,0.22917881608009338,11.684267044067383,1.9473778009414673,0.25702783465385437,0.0016289808554574847,0.24536283314228058,2.967733144760132,6041919.0
25.899999618530273,42.349552154541016,-0.5119823217391968,-0.061685871332883835,880.7869873046875,0.3129124045372009,1156.5323486328125,0.8949771523475647,1077.9478759765625,0.6173160076141357,1179.7437744140625,1.4112859964370728,1.063663125038147,1.1430288553237915,1.3727381229400635,1.5707457065582275,1.7546489238739014,1.8903721570968628,0.012137905694544315,0.027191301807761192,0.07257822155952454,0.12196947634220123,0.18595746159553528,0.2373095005750656,11.841306686401367,1.9735511541366577,0.26601725816726685,0.0016603099647909403,0.25008174777030945,2.9679782390594482,6042418.0
26.0,42.297828674316406,-0.5172428488731384,-0.05260521173477173,880.8185424804688,0.318640798330307,1156.623046875,0.9172373414039612,1078.01025390625,0.6308459043502808,1179.886962890625,1.4519124031066895,1.0648940801620483,1.1457875967025757,1.3801144361495972,1.583163857460022,1.7735891342163086,1.9145194292068481,0.012482615187764168,0.027987292036414146,0.07495736330747604,0.1264064610004425,0.1928647756576538,0.24565166234970093,12.003734588623047,2.000622510910034,0.27504703402519226,0.001691775512881577,0.25482121109962463,2.9682278633117676,6042926.0
26.100000381469727,42.24570083618164,-0.521277129650116,-0.04034292697906494,880.8507080078125,0.32456520199775696,1156.7158203125,0.9402628540992737,1078.0740966796875,0.644859790802002,1180.0343017578125,1.4938708543777466,1.0661600828170776,1.1486272811889648,1.3877326250076294,1.5960323810577393,1.7932285070419312,1.9395087957382202,0.01283879205584526,0.0288099218159914,0.0774153545498848,0.13097792863845825,0.19993813335895538,0.2541438341140747,12.171529769897461,2.02858829498291,0.2839926481246948,0.0017232736572623253,0.2595655620098114,2.9684817790985107,6043443.0
26.200000762939453,42.19328308105469,-0.5241784453392029,-0.02901277504861355,880.8834838867188,0.3306930363178253,1156.81103515625,0.9640594124794006,1078.1392822265625,0.6593714356422424,1180.185791015625,1.5371431112289429,1.0674623250961304,1.1515506505966187,1.3956005573272705,1.6093645095825195,1.8135825395584106,1.9653520584106445,0.013206304050981998,0.02965882420539856,0.07995022088289261,0.135677307844162,0.20715701580047607,0.2627273499965668,12.344640731811523,2.0574402809143066,0.2928465008735657,0.0017547080060467124,0.26430031657218933,2.968740701675415,6043970.0
26.299999237060547,42.14064407348633,-0.5264089703559875,-0.02230549044907093,880.9168701171875,0.33703187108039856,1156.90869140625,0.9886357188224792,1078.2059326171875,0.6743938326835632,1180.341796875,1.5817216634750366,1.0688018798828125,1.1545600891113281,1.4037257432937622,1.6231727600097656,1.8346651792526245,1.992056965827942,0.013585115782916546,0.03053385391831398,0.08256082981824875,0.1405002921819687,0.21450820565223694,0.27137553691864014,12.52305793762207,2.0871763229370117,0.301725834608078,0.0017860186053439975,0.26901641488075256,2.9690046310424805,6044507.0
26.399999618530273,42.08781814575195,-0.5282342433929443,-0.01825248822569847,880.9508666992188,0.34358930587768555,1157.0087890625,1.0140044689178467,1078.274169921875,0.6899394989013672,1180.502197265625,1.6276143789291382,1.07017982006073,1.1576584577560425,1.4121156930923462,1.6374694108963013,1.8564893007278442,2.019629955291748,0.013975304551422596,0.03143516182899475,0.08524712920188904,0.14544527232646942,0.22198671102523804,0.2800901532173157,12.706823348999023,2.1178038120269775,0.3107025921344757,0.0018171657575294375,0.27370792627334595,2.969273328781128,6045054.5
26.5,42.034786224365234,-0.5303313732147217,-0.020971298217773438,880.985595703125,0.35037297010421753,1157.111572265625,1.0401861667633057,1078.343994140625,0.7060213088989258,1180.6673583984375,1.6748555898666382,1.0715973377227783,1.1608482599258423,1.4207782745361328,1.6522667407989502,1.8790680170059204,2.048079490661621,0.014377170242369175,0.03236342594027519,0.08801101893186569,0.15051566064357758,0.22960136830806732,0.2889138460159302,12.896077156066895,2.149346351623535,0.32000187039375305,0.0018481621518731117,0.2783766984939575,2.9695475101470947,6045613.0
26.600000381469727,41.981510162353516,-0.5327567458152771,-0.0242536012083292,881.02099609375,0.35739055275917053,1157.2169189453125,1.0672073364257812,1078.4154052734375,0.7226526141166687,1180.8372802734375,1.7234987020492554,1.0730557441711426,1.1641322374343872,1.4297211170196533,1.6675777435302734,1.9024157524108887,2.0774197578430176,0.014791158027946949,0.03331969305872917,0.09085574001073837,0.15571804344654083,0.2373693734407425,0.2979060113430023,13.091029167175293,2.181838274002075,0.32966724038124084,0.0018790242029353976,0.28302526473999023,2.969827175140381,6046182.0
26.700000762939453,41.928001403808594,-0.5351028442382812,-0.023460974916815758,881.0570678710938,0.36464986205101013,1157.3250732421875,1.0950920581817627,1078.488525390625,0.7398478388786316,1181.0120849609375,1.7735869884490967,1.0745561122894287,1.1675132513046265,1.4389526844024658,1.6834158897399902,1.9265484809875488,2.107668876647949,0.015217640437185764,0.034304820001125336,0.09378381073474884,0.16105715930461884,0.24530184268951416,0.30709657073020935,13.291851997375488,2.215308666229248,0.33957740664482117,0.0019097370095551014,0.28765133023262024,2.9701123237609863,6046762.5
26.799999237060547,41.874263763427734,-0.5373737812042236,-0.022709902375936508,881.0939331054688,0.3721587657928467,1157.4359130859375,1.1238627433776855,1078.5633544921875,0.757621705532074,1181.1920166015625,1.8251566886901855,1.0760997533798218,1.1709944009780884,1.4484813213348389,1.6997947692871094,1.951482892036438,2.138847589492798,0.015656927600502968,0.03531952202320099,0.09679719060659409,0.16653628647327423,0.25340548157691956,0.3164975047111511,13.498695373535156,2.2497825622558594,0.34973621368408203,0.0019402854377403855,0.29225262999534607,2.9704034328460693,6047355.5
26.899999618530273,41.8203010559082,-0.5396190881729126,-0.022452745586633682,881.1315307617188,0.37992528080940247,1157.5498046875,1.153542399406433,1078.6400146484375,0.7759894132614136,1181.377197265625,1.8782463073730469,1.0776879787445068,1.1745784282684326,1.4583156108856201,1.7167288064956665,1.9772367477416992,2.1709773540496826,0.016109352931380272,0.03636455908417702,0.09989799559116364,0.17215904593467712,0.26168766617774963,0.32612162828445435,13.711714744567871,2.285285711288452,0.3601658344268799,0.001970658078789711,0.2968274652957916,2.97070050239563,6047960.0
27.0,41.76607131958008,-0.542304515838623,-0.026854515075683594,881.169921875,0.38795751333236694,1157.666748046875,1.184160590171814,1078.7186279296875,0.7949666976928711,1181.5677490234375,1.9329137802124023,1.0793222188949585,1.178268551826477,1.4684644937515259,1.7342325448989868,2.003828287124634,2.204082489013672,0.0165754072368145,0.03744106739759445,0.10308974981307983,0.1779325008392334,0.2701649069786072,0.33600878715515137,13.93113899230957,2.3218564987182617,0.37104901671409607,0.0020008787978440523,0.30137941241264343,2.971004009246826,6048577.5
27.100000381469727,41.71151351928711,-0.5455673336982727,-0.032627932727336884,881.2091064453125,0.3962637484073639,1157.7867431640625,1.2157533168792725,1078.799072265625,0.8145705461502075,1181.7637939453125,1.9892374277114868,1.0810036659240723,1.1820679903030396,1.4789373874664307,1.752321720123291,2.031278610229492,2.238192319869995,0.01705574244260788,0.03855060040950775,0.10637740790843964,0.1838672161102295,0.2788623869419098,0.34621909260749817,14.157270431518555,2.3595449924468994,0.3824729323387146,0.0020309817045927048,0.30591362714767456,2.971313714981079,6049208.5
27.200000762939453,41.6566047668457,-0.5490858554840088,-0.03518512472510338,881.2492065429688,0.4048524796962738,1157.909912109375,1.2483561038970947,1078.8814697265625,0.8348191976547241,1181.965576171875,2.0472919940948486,1.0827338695526123,1.185979962348938,1.489743947982788,1.771012783050537,2.059610366821289,2.273341178894043,0.017550986260175705,0.03969462960958481,0.10976564884185791,0.18997283279895782,0.28780171275138855,0.35679271817207336,14.390399932861328,2.398400068283081,0.3943517804145813,0.0020609754137694836,0.3104313910007477,2.971630096435547,6049853.0
27.299999237060547,41.60129165649414,-0.5531185269355774,-0.04032662510871887,881.2901000976562,0.4137324094772339,1158.036376953125,1.2820078134536743,1078.966064453125,0.8557320237159729,1182.17333984375,2.107158660888672,1.0845144987106323,1.190008282661438,1.5008946657180786,1.7903234958648682,2.0888495445251465,2.309567451477051,0.018061822280287743,0.040874771773815155,0.11325960606336594,0.1962600201368332,0.29700618982315063,0.3677709996700287,14.630845069885254,2.438474178314209,0.40680989623069763,0.002090888097882271,0.31493693590164185,2.9719536304473877,6050511.0
27.399999618530273,41.5455322265625,-0.557605504989624,-0.04486992582678795,881.3319091796875,0.42291250824928284,1158.1663818359375,1.3167505264282227,1079.052734375,0.8773298263549805,1182.3870849609375,2.168928623199463,1.0863468647003174,1.194156527519226,1.5124003887176514,1.8102725744247437,2.119023323059082,2.3469138145446777,0.018589014187455177,0.04209282621741295,0.11686504632234573,0.2027408480644226,0.30650198459625244,0.37919920682907104,14.87895679473877,2.4798262119293213,0.41986432671546936,0.0021207421086728573,0.31943365931510925,2.9722840785980225,6051184.0
27.5,41.489288330078125,-0.5624403357505798,-0.04834812507033348,881.3746948242188,0.4324020445346832,1158.2998046875,1.3526275157928467,1079.1416015625,0.899634599685669,1182.607177734375,2.2326927185058594,1.0882329940795898,1.1984283924102783,1.5242723226547241,1.8308799266815186,2.1501624584198,2.3854269981384277,0.019133321940898895,0.043350592255592346,0.12058770656585693,0.2094270884990692,0.31631335616111755,0.3911118507385254,15.135089874267578,2.522514820098877,0.4335077106952667,0.002150551648810506,0.32392367720603943,2.9726219177246094,6051872.0
27.600000381469727,41.43250274658203,-0.5678595304489136,-0.05419227108359337,881.41845703125,0.4422106146812439,1158.4368896484375,1.3896867036819458,1079.232666015625,0.9226700663566589,1182.833740234375,2.298553705215454,1.0901743173599243,1.202828288078308,1.5365227460861206,1.852166771888733,2.182299852371216,2.4251577854156494,0.01969561167061329,0.0446501150727272,0.12443416565656662,0.21633251011371613,0.32646888494491577,0.4035545289516449,15.399641990661621,2.5666069984436035,0.44787290692329407,0.002180347917601466,0.32841169834136963,2.9729673862457275,6052575.5
27.700000762939453,41.375118255615234,-0.5738562941551208,-0.05996762588620186,881.463134765625,0.4523482322692871,1158.5777587890625,1.4279807806015015,1079.3260498046875,0.9464614391326904,1183.0670166015625,2.3666281700134277,1.0921728610992432,1.2073602676391602,1.5491644144058228,1.8741557598114014,2.2154715061187744,2.4661617279052734,0.020276857540011406,0.045993704348802567,0.1284119337797165,0.22347286343574524,0.3370014429092407,0.4165816009044647,15.673062324523926,2.6121771335601807,0.4630098044872284,0.002210160717368126,0.332902193069458,2.973320960998535,6053295.0
27.799999237060547,41.31709671020508,-0.5802047848701477,-0.06348486989736557,881.5089111328125,0.46282529830932617,1158.7225341796875,1.467563509941101,1079.4219970703125,0.9710358381271362,1183.30712890625,2.43703031539917,1.0942304134368896,1.2120288610458374,1.5622106790542603,1.8968712091445923,2.2497165203094482,2.5084996223449707,0.02087801694869995,0.0473836287856102,0.13252829015254974,0.23086316883563995,0.34794047474861145,0.4302313029766083,15.955795288085938,2.65929913520813,0.4788704216480255,0.0022400019224733114,0.3373969793319702,2.973682403564453,6054031.0
27.899999618530273,41.2584228515625,-0.5867513418197632,-0.06546582281589508,881.5557250976562,0.473652720451355,1158.871337890625,1.508487582206726,1079.5203857421875,0.9964218139648438,1183.5545654296875,2.5098674297332764,1.0963492393493652,1.2168388366699219,1.5756758451461792,1.9203388690948486,2.285076856613159,2.552234172821045,0.0214999970048666,0.048822030425071716,0.1367899775505066,0.23851686716079712,0.35930997133255005,0.4445229172706604,16.248258590698242,2.708043336868286,0.4954216182231903,0.0022698710672557354,0.3418959975242615,2.9740524291992188,6054784.0
28.0,41.199100494384766,-0.5932124257087708,-0.06461077183485031,881.6036376953125,0.48484182357788086,1159.0242919921875,1.5508031845092773,1079.621337890625,1.0226494073867798,1183.8092041015625,2.5852346420288086,1.0985313653945923,1.2217952013015747,1.5895746946334839,1.9445855617523193,2.321596384048462,2.5974302291870117,0.022143607959151268,0.05031079426407814,0.14120277762413025,0.24644479155540466,0.3711257874965668,0.45945218205451965,16.550830841064453,2.758471965789795,0.5125600099563599,0.0022997455671429634,0.3463957905769348,2.974431037902832,6055555.0
28.100000381469727,41.13914489746094,-0.5995581746101379,-0.06345702707767487,881.6527099609375,0.4964045584201813,1159.181640625,1.5945590734481812,1079.724853515625,1.0497493743896484,1184.0716552734375,2.6632187366485596,1.1007788181304932,1.2269030809402466,1.6039226055145264,1.9696391820907593,2.3593204021453857,2.6441502571105957,0.022809593006968498,0.051851656287908554,0.14577187597751617,0.2546560764312744,0.38339895009994507,0.4750050902366638,16.863861083984375,2.810643434524536,0.5302778482437134,0.0023295998107641935,0.3508925437927246,2.974818706512451,6056344.0
28.200000762939453,41.07854080200195,-0.6060166358947754,-0.06458473950624466,881.7029418945312,0.5083532929420471,1159.34326171875,1.639807939529419,1079.831298828125,1.0777535438537598,1184.342041015625,2.74391770362854,1.1030941009521484,1.2321677207946777,1.6187355518341064,1.9955284595489502,2.3982951641082764,2.6924569606781006,0.023498788475990295,0.05344657227396965,0.15050315856933594,0.26316168904304504,0.39614519476890564,0.49118849635124207,17.187734603881836,2.8646225929260254,0.5486940145492554,0.002359424950554967,0.3553849160671234,2.9752156734466553,6057152.0
28.299999237060547,41.01731491088867,-0.6122688055038452,-0.06252200156450272,881.75439453125,0.5207008719444275,1159.5096435546875,1.6866017580032349,1079.9405517578125,1.1066949367523193,1184.62060546875,2.8274242877960205,1.1054795980453491,1.2375946044921875,1.6340299844741821,2.0222835540771484,2.4385688304901123,2.7424135208129883,0.02421199157834053,0.05509738624095917,0.15540213882923126,0.27197128534317017,0.4093763530254364,0.5079993009567261,17.522829055786133,2.920471429824829,0.5676799416542053,0.0023891879245638847,0.3598679304122925,2.9756221771240234,6057979.5
28.399999618530273,40.95549774169922,-0.6181748509407043,-0.05906055495142937,881.80712890625,0.5334609150886536,1159.6806640625,1.7349886894226074,1080.0526123046875,1.1366071701049805,1184.9075927734375,2.9138147830963135,1.1079375743865967,1.2431894540786743,1.6498228311538696,2.0499351024627686,2.4801900386810303,2.794081449508667,0.02494986727833748,0.05680563300848007,0.16047309339046478,0.28109145164489746,0.42309558391571045,0.5254113674163818,17.869455337524414,2.9782423973083496,0.5871583819389343,0.002418844262138009,0.3643348515033722,2.9760384559631348,6058827.5
28.5,40.89316177368164,-0.6233713626861572,-0.05196497589349747,881.8611450195312,0.5466472506523132,1159.856689453125,1.7850098609924316,1080.1678466796875,1.1675242185592651,1185.2034912109375,3.003140449523926,1.1104705333709717,1.2489581108093262,1.6661314964294434,2.078514337539673,2.523206949234009,2.847517967224121,0.025712875649333,0.058572329580783844,0.16571839153766632,0.2905239164829254,0.43729326128959656,0.5433667302131653,18.227834701538086,3.0379724502563477,0.6069229245185852,0.0024483215529471636,0.3687748312950134,2.9764652252197266,6059696.0
28.600000381469727,40.83037567138672,-0.6278393268585205,-0.04467976093292236,881.9164428710938,0.5602744221687317,1160.0377197265625,1.836700439453125,1080.2862548828125,1.199479579925537,1185.50830078125,3.0954322814941406,1.1130810976028442,1.2549062967300415,1.6829733848571777,2.1080522537231445,2.567667007446289,2.902773857116699,0.02650131657719612,0.06039810553193092,0.1711389422416687,0.3002668619155884,0.45195069909095764,0.5617919564247131,18.598119735717773,3.099686622619629,0.6269060969352722,0.002477546688169241,0.37317681312561035,2.976902484893799,6060586.5
28.700000762939453,40.767215728759766,-0.63163161277771,-0.03792240843176842,881.9732055664062,0.574357271194458,1160.22412109375,1.890093445777893,1080.4078369140625,1.232506275177002,1185.8226318359375,3.19071364402771,1.115771770477295,1.2610400915145874,1.7003662586212158,2.138579845428467,2.613614559173584,2.959892749786377,0.027315430343151093,0.062283437699079514,0.17673511803150177,0.31031712889671326,0.46704715490341187,0.5806211829185486,18.980432510375977,3.163405418395996,0.6470787525177002,0.0025064500514417887,0.3775303363800049,2.9773507118225098,6061499.0
28.799999237060547,40.70372772216797,-0.6348673701286316,-0.03235774487257004,882.0313720703125,0.5889110565185547,1160.415771484375,1.9452213048934937,1080.53271484375,1.2666369676589966,1186.1466064453125,3.2890074253082275,1.1185451745986938,1.2673653364181519,1.7183274030685425,2.1701278686523438,2.66109299659729,3.0189125537872314,0.028155449777841568,0.06422878056764603,0.1825072020292282,0.3206714987754822,0.4825631380081177,0.5998035669326782,19.37489128112793,3.2291486263275146,0.6674501895904541,0.0025349711067974567,0.3818263113498688,2.9778101444244385,6062434.5
28.899999618530273,40.639976501464844,-0.6375137567520142,-0.026463987305760384,882.0910034179688,0.6039515137672424,1160.6131591796875,2.0021145343780518,1080.6611328125,1.3019033670425415,1186.4805908203125,3.3903300762176514,1.1214039325714111,1.2738882303237915,1.7368745803833008,2.202726125717163,2.7101430892944336,3.0798659324645996,0.029021551832556725,0.06623446941375732,0.1884550005197525,0.3313257396221161,0.49847760796546936,0.6192911863327026,19.78159523010254,3.2969326972961426,0.687950611114502,0.0025630472227931023,0.38605523109436035,2.9782814979553223,6063394.0
29.0,40.57601547241211,-0.6395999789237976,-0.02086186222732067,882.1521606445312,0.6194944977760315,1160.8162841796875,2.060800552368164,1080.793212890625,1.3383365869522095,1186.8248291015625,3.494689464569092,1.1243505477905273,1.2806146144866943,1.7560253143310547,2.2364046573638916,2.760803461074829,3.1427810192108154,0.029913846403360367,0.06830065697431564,0.19457769393920898,0.342274010181427,0.5147666931152344,0.6390341520309448,20.200607299804688,3.3667678833007812,0.7085322141647339,0.0025906178634613752,0.39020800590515137,2.978764772415161,6064378.0
29.100000381469727,40.51190185546875,-0.6411383152008057,-0.015383859165012836,882.2149047851562,0.635556161403656,1161.025390625,2.1213033199310303,1080.9288330078125,1.3759667873382568,1187.1795654296875,3.602083683013916,1.1273877620697021,1.287550687789917,1.7757970094680786,2.2711923122406006,2.8131103515625,3.2076809406280518,0.030832365155220032,0.0704272985458374,0.20087377727031708,0.3535090684890747,0.5314039587974548,0.658981442451477,20.631956100463867,3.438659429550171,0.7291347980499268,0.0026176231913268566,0.39427563548088074,2.9792606830596924,6065387.5
29.200000762939453,40.44769287109375,-0.6421067714691162,-0.009684573858976364,882.279296875,0.652152955532074,1161.2406005859375,2.1836435794830322,1081.068359375,1.414823293685913,1187.5452880859375,3.7124993801116943,1.1305180788040161,1.2947025299072266,1.7962069511413574,2.307117462158203,2.8670969009399414,3.274583339691162,0.0317770391702652,0.07261412590742111,0.20734088122844696,0.36502161622047424,0.5483590364456177,0.6790755987167358,21.07563018798828,3.5126049518585205,0.7496702671051025,0.0026440024375915527,0.39824897050857544,2.979769229888916,6066423.0
29.299999237060547,40.3834114074707,-0.6428151726722717,-0.007083496078848839,882.3453369140625,0.6693013310432434,1161.4622802734375,2.2478415966033936,1081.2119140625,1.4549338817596436,1187.9222412109375,3.825927495956421,1.133744239807129,1.302075982093811,1.8172719478607178,2.344207286834717,2.9227938652038574,3.3435006141662598,0.03274783864617348,0.07486094534397125,0.21397699415683746,0.37680351734161377,0.5656062960624695,0.6992814540863037,21.531627655029297,3.588604688644409,0.7702484130859375,0.0026697178836911917,0.4021223485469818,2.9802913665771484,6067485.5
29.399999618530273,40.31907272338867,-0.6433857083320618,-0.0057057267986238,882.4131469726562,0.6870179176330566,1161.6903076171875,2.3139209747314453,1081.3594970703125,1.496325969696045,1188.3106689453125,3.9423701763153076,1.137068748474121,1.3096771240234375,1.8390089273452759,2.382488489151001,2.980229139328003,3.4144437313079834,0.03374481573700905,0.07716779410839081,0.2207808792591095,0.3888486921787262,0.5831274390220642,0.7195878624916077,21.999990463256836,3.6666650772094727,0.7909008264541626,0.0026947411242872477,0.40589144825935364,2.9808270931243896,6068576.5
29.5,40.25468444824219,-0.643860399723053,-0.0047469912096858025,882.4827880859375,0.7053194046020508,1161.925048828125,2.3819048404693604,1081.51123046875,1.5390260219573975,1188.7108154296875,4.061829566955566,1.1404942274093628,1.3175119161605835,1.8614346981048584,2.421987295150757,3.0394294261932373,3.487421989440918,0.03476803004741669,0.07953467965126038,0.22775132954120636,0.4011513292789459,0.60090571641922,0.7399866580963135,22.48076057434082,3.746793508529663,0.8116098642349243,0.002719047013670206,0.4095524549484253,2.981377124786377,6069696.5
29.600000381469727,40.190269470214844,-0.6441472172737122,-0.0028677242808043957,882.5542602539062,0.7242224216461182,1162.166748046875,2.4518120288848877,1081.6673583984375,1.5830597877502441,1189.1231689453125,4.184296131134033,1.1440232992172241,1.3255863189697266,1.8845657110214233,2.46272873878479,3.100419521331787,3.562443733215332,0.03581744059920311,0.08196140080690384,0.23488633334636688,0.4137036204338074,0.6189196705818176,0.7604534029960632,22.973934173583984,3.828989028930664,0.8322640657424927,0.0027426029555499554,0.4131005108356476,2.9819419384002686,6070846.0
29.700000762939453,40.12583923339844,-0.6443299651145935,-0.0018275158945471048,882.627685546875,0.7437437772750854,1162.41552734375,2.523658514022827,1081.827880859375,1.6284523010253906,1189.5478515625,4.309751987457275,1.1476587057113647,1.3339065313339233,1.9084184169769287,2.504737377166748,3.163221836090088,3.639514207839966,0.03689293563365936,0.08444757759571075,0.24218317866325378,0.42649638652801514,0.6371455788612366,0.7809569239616394,23.479476928710938,3.9132461547851562,0.852850079536438,0.00276538310572505,0.4165317714214325,2.9825217723846436,6072026.5
29.799999237060547,40.06138610839844,-0.6445014476776123,-0.0017153582302853465,882.7030639648438,0.7639000415802002,1162.6715087890625,2.5974597930908203,1081.9930419921875,1.6752272844314575,1189.9852294921875,4.438179016113281,1.1514029502868652,1.3424782752990723,1.9330086708068848,2.548037052154541,3.227856159210205,3.7186357975006104,0.037994399666786194,0.08699281513690948,0.24963925778865814,0.4395207464694977,0.6555612683296204,0.8014733791351318,23.997352600097656,3.999558687210083,0.8733739852905273,0.002787368604913354,0.41984331607818604,2.9831173419952393,6073239.0
29.899999618530273,39.996910095214844,-0.6447857618331909,-0.0028429965022951365,882.7804565429688,0.7847079038619995,1162.93505859375,2.6732311248779297,1082.1629638671875,1.7234077453613281,1190.435546875,4.569563388824463,1.1552586555480957,1.3513073921203613,1.9583524465560913,2.5926504135131836,3.2943408489227295,3.799808979034424,0.03912175074219704,0.08959681540727615,0.25725221633911133,0.4527687132358551,0.6741485595703125,0.8219910264015198,24.527542114257812,4.087923526763916,0.8938735127449036,0.0028085499070584774,0.4230337142944336,2.983729124069214,6074484.5
30.0,39.932376861572266,-0.6453170776367188,-0.005313150584697723,882.8599853515625,0.8061836957931519,1163.206298828125,2.750990390777588,1082.3377685546875,1.7730158567428589,1190.899169921875,4.703900337219238,1.1592283248901367,1.3603999614715576,1.98446524143219,2.6385996341705322,3.362692356109619,3.8830342292785645,0.040274981409311295,0.09225943684577942,0.26502034068107605,0.46623411774635315,0.692894697189331,0.8425137400627136,25.07005500793457,4.178342342376709,0.9144097566604614,0.0028289270121604204,0.42610299587249756,2.9843575954437256,6075764.0
30.100000381469727,39.867759704589844,-0.6461913585662842,-0.008742946200072765,882.9417114257812,0.8283438682556152,1163.4853515625,2.8307576179504395,1082.5177001953125,1.8240735530853271,1191.37646484375,4.841193199157715,1.163314700126648,1.36976158618927,2.0113625526428223,2.685905694961548,3.4329259395599365,3.968312978744507,0.041454143822193146,0.09498070925474167,0.2729426622390747,0.47991254925727844,0.7117924690246582,0.8630576729774475,25.624929428100586,4.270821571350098,0.9350317716598511,0.0028485071379691362,0.4290522038936615,2.9850032329559326,6077078.5
30.200000762939453,39.803016662597656,-0.6474187970161438,-0.012274017557501793,883.0256958007812,0.8512045741081238,1163.7725830078125,2.91255259513855,1082.70263671875,1.876602053642273,1191.8675537109375,4.981448650360107,1.1675201654434204,1.3793983459472656,2.03905987739563,2.7345902919769287,3.505056619644165,4.055647850036621,0.042659319937229156,0.09776071459054947,0.28101828694343567,0.4938001334667206,0.7308362722396851,0.8836383819580078,26.19222068786621,4.365370273590088,0.9557318091392517,0.002867297735065222,0.43188250064849854,2.9856667518615723,6078429.5
30.299999237060547,39.738121032714844,-0.6489348411560059,-0.015160520561039448,883.1119995117188,0.8747820258140564,1164.0679931640625,2.9963936805725098,1082.89306640625,1.9306228160858154,1192.3729248046875,5.124665260314941,1.1718475818634033,1.3893160820007324,2.0675723552703857,2.7846739292144775,3.579098701477051,4.145042419433594,0.04389052093029022,0.10059940069913864,0.2892458438873291,0.507891833782196,0.750017523765564,0.9042561650276184,26.771949768066406,4.461991786956787,0.9764372110366821,0.0028853013645857573,0.4345942735671997,2.9863486289978027,6079817.5
30.399999618530273,39.673057556152344,-0.6506341099739075,-0.01699274219572544,883.20068359375,0.8990920782089233,1164.371826171875,3.0822927951812744,1083.0888671875,1.9861561059951782,1192.892578125,5.2708258628845215,1.1762993335723877,1.3995205163955688,2.0969150066375732,2.836176633834839,3.6550650596618652,4.236499786376953,0.04514763504266739,0.10349635779857635,0.29762279987335205,0.5221796035766602,0.7693197131156921,0.9248856902122498,27.364078521728516,4.560679912567139,0.9970243573188782,0.002902513137087226,0.4371867775917053,2.9870493412017822,6081244.5
30.5,39.6077995300293,-0.6525850892066956,-0.019510019570589066,883.2918701171875,0.9241505861282349,1164.6844482421875,3.170259475708008,1083.290283203125,2.0432217121124268,1193.4271240234375,5.419905185699463,1.1808780431747437,1.4100176095962524,2.1271026134490967,2.8891172409057617,3.732966899871826,4.330019474029541,0.046430476009845734,0.10645102709531784,0.30614593625068665,0.5366542935371399,0.7887237668037415,0.9454958438873291,27.96854019165039,4.661423206329346,1.0174928903579712,0.002918932819738984,0.439659982919693,2.987769603729248,6082710.5
30.600000381469727,39.542335510253906,-0.6546421647071838,-0.02057020366191864,883.3855590820312,0.9499731063842773,1165.0059814453125,3.2602977752685547,1083.49755859375,2.101837635040283,1193.9766845703125,5.5718607902526855,1.1855864524841309,1.4208130836486816,2.1581497192382812,2.943514347076416,3.8128130435943604,4.425596714019775,0.04773872345685959,0.10946252942085266,0.31481102108955383,0.5513039827346802,0.8082042336463928,0.9660385847091675,28.585206985473633,4.7642011642456055,1.0376777648925781,0.0029345497023314238,0.4420122504234314,2.9885101318359375,6084218.0
30.700000762939453,39.47667694091797,-0.6565986275672913,-0.01956464909017086,883.4818725585938,0.9765750169754028,1165.336669921875,3.3523995876312256,1083.710693359375,2.1620211601257324,1194.5416259765625,5.726615905761719,1.1904268264770508,1.4319123029708862,2.190070152282715,2.9993844032287598,3.8946094512939453,4.523221015930176,0.0490717738866806,0.11252928525209427,0.32361117005348206,0.5661107301712036,0.8277199268341064,0.9864230751991272,29.213823318481445,4.86897087097168,1.0573201179504395,0.002949338173493743,0.44423970580101013,2.9892711639404297,6085767.5
30.799999237060547,39.41082000732422,-0.6585612297058105,-0.01962631195783615,883.5808715820312,1.0039713382720947,1165.6766357421875,3.4465506076812744,1083.9300537109375,2.2237863540649414,1195.1221923828125,5.884074687957764,1.1954017877578735,1.4433209896087646,2.222877025604248,3.056741952896118,3.9783568382263184,4.6228718757629395,0.05042887106537819,0.11564932763576508,0.3325382173061371,0.5810534954071045,0.8472234010696411,1.0065526962280273,29.854061126708984,4.975677013397217,1.0763987302780151,0.002963280538097024,0.44633978605270386,2.990053415298462,6087360.0
30.899999618530273,39.344764709472656,-0.660563051700592,-0.020018231123685837,883.6826782226562,1.0321767330169678,1166.0260009765625,3.5427322387695312,1084.155517578125,2.2871453762054443,1195.718505859375,6.044134616851807,1.200513482093811,1.4550442695617676,2.256582736968994,3.1155996322631836,4.064052104949951,4.724518775939941,0.05180919170379639,0.11882056295871735,0.34158357977867126,0.5961107015609741,0.8666678071022034,1.026344656944275,30.50556755065918,5.084260940551758,1.0948610305786133,0.002976362593472004,0.4483102560043335,2.9908578395843506,6088998.0
31.0,39.27849197387695,-0.6627391576766968,-0.021760977804660797,883.787353515625,1.061205506324768,1166.38525390625,3.640925168991089,1084.3875732421875,2.352107524871826,1196.3310546875,6.206695556640625,1.2057644128799438,1.4670870304107666,2.291198253631592,3.1759679317474365,4.151686668395996,4.828125476837158,0.053211938589811325,0.12204091250896454,0.3507388234138489,0.6112615466117859,0.886010468006134,1.045737862586975,31.167991638183594,5.194665431976318,1.1127510070800781,0.002988580148667097,0.4501504898071289,2.991684913635254,6090681.5
31.100000381469727,39.21199035644531,-0.6650167107582092,-0.022775430232286453,883.8949584960938,1.091071367263794,1166.7542724609375,3.741105318069458,1084.6260986328125,2.418680191040039,1196.9599609375,6.371647357940674,1.2111567258834839,1.4794542789459229,2.3267343044281006,3.2378549575805664,4.241248607635498,4.933649063110352,0.05463621765375137,0.12530812621116638,0.3599949777126312,0.6264842748641968,0.905207633972168,1.0646723508834839,31.840951919555664,5.306825160980225,1.1299433708190918,0.002999924123287201,0.45185917615890503,2.99253511428833,6092412.5
31.200000762939453,39.145263671875,-0.6672614812850952,-0.0224478617310524,884.005615234375,1.121787428855896,1167.133544921875,3.8432388305664062,1084.871337890625,2.486868143081665,1197.60546875,6.538852691650391,1.216692566871643,1.4921504259109497,2.3632009029388428,3.301266670227051,4.3327202796936035,5.041038990020752,0.05608092248439789,0.12861940264701843,0.36934104561805725,0.6417522430419922,0.9242045879364014,1.0830583572387695,32.52396011352539,5.420660018920898,1.1462236642837524,0.0030103763565421104,0.4534335136413574,2.9934091567993164,6094192.0
31.299999237060547,39.078330993652344,-0.669316291809082,-0.020547980442643166,884.119384765625,1.1533660888671875,1167.5230712890625,3.947277307510376,1085.12353515625,2.5566723346710205,1198.267822265625,6.708133697509766,1.2223737239837646,1.505179762840271,2.4006056785583496,3.366205930709839,4.426078796386719,5.150234222412109,0.057544607669115067,0.1319711059331894,0.37876319885253906,0.6570325493812561,0.9429311156272888,1.1007676124572754,33.216373443603516,5.536062717437744,1.1613221168518066,0.003019908210262656,0.45486921072006226,2.9943079948425293,6096022.0
31.399999618530273,39.01121139526367,-0.6711980104446411,-0.01881728693842888,884.236328125,1.185819149017334,1167.9229736328125,4.05316162109375,1085.3826904296875,2.6280901432037354,1198.947265625,6.879283428192139,1.2282021045684814,1.5185461044311523,2.438955783843994,3.4326722621917725,4.5212931632995605,5.261160373687744,0.059025589376688004,0.1353590339422226,0.388245552778244,0.6722877025604248,0.9613078832626343,1.117658257484436,33.91745376586914,5.652908802032471,1.1751145124435425,0.003028492908924818,0.45616230368614197,2.995232105255127,6097903.0
31.5,38.94392013549805,-0.672904908657074,-0.01706910878419876,884.3565673828125,1.219157338142395,1168.333740234375,4.160823345184326,1085.649169921875,2.7011139392852783,1199.643798828125,7.0520758628845215,1.2341794967651367,1.5322529077529907,2.4782564640045166,3.5006608963012695,4.61832332611084,5.3737287521362305,0.060522016137838364,0.13877862691879272,0.3977709412574768,0.6874775290489197,0.9792516827583313,1.1335928440093994,34.626373291015625,5.77106237411499,1.187475323677063,0.003036105539649725,0.45730894804000854,2.9961822032928467,6099837.5
31.600000381469727,38.87649154663086,-0.6742762327194214,-0.013713403604924679,884.4801635742188,1.2533904314041138,1168.7552490234375,4.270179748535156,1085.9229736328125,2.7757318019866943,1200.357666015625,7.226248741149902,1.240307092666626,1.5463029146194458,2.5185110569000244,3.5701634883880615,4.717122554779053,5.48783540725708,0.06203174963593483,0.1422245353460312,0.4073197543621063,0.7025564908981323,0.9966679215431213,1.148411750793457,35.34217834472656,5.8903632164001465,1.1981112957000732,0.0030427102465182543,0.4583037495613098,2.997159004211426,6101826.0
31.700000762939453,38.80893325805664,-0.6755915284156799,-0.013152829371392727,884.6072998046875,1.2885271310806274,1169.1878662109375,4.381144046783447,1086.204345703125,2.851926326751709,1201.089111328125,7.4015350341796875,1.2465862035751343,1.5606986284255981,2.559720754623413,3.6411662101745605,4.817632675170898,5.603362083435059,0.06355258822441101,0.14569135010242462,0.4168720841407776,0.7174792289733887,1.013466715812683,1.1619873046875,36.06389236450195,6.010648250579834,1.2071647644042969,0.0030482930596917868,0.4591446816921234,2.9981632232666016,6103870.5
31.799999237060547,38.74119567871094,-0.6773630380630493,-0.017714960500597954,884.7379150390625,1.3245748281478882,1169.631591796875,4.493642807006836,1086.493408203125,2.929675817489624,1201.8380126953125,7.577726364135742,1.2530179023742676,1.575441837310791,2.6018850803375244,3.7136518955230713,4.919789791107178,5.720183849334717,0.06508281081914902,0.14917482435703278,0.4264124631881714,0.7322120666503906,1.0295939445495605,1.174310564994812,36.79073715209961,6.131789684295654,1.2151341438293457,0.003052878426387906,0.45983532071113586,2.9991953372955322,6105972.0
31.899999618530273,38.673221588134766,-0.6797751188278198,-0.024120526388287544,884.8722534179688,1.361539602279663,1170.086669921875,4.607616424560547,1086.7904052734375,3.00895619392395,1202.6046142578125,7.754674434661865,1.2596031427383423,1.5905340909957886,2.6450023651123047,3.78760027885437,5.023524284362793,5.838179111480713,0.06662116199731827,0.15267182886600494,0.43592989444732666,0.7467329502105713,1.0450284481048584,1.1854627132415771,37.522159576416016,6.253693580627441,1.2222799062728882,0.0030565045308321714,0.46038150787353516,3.0002565383911133,6108132.5
32.0,38.604984283447266,-0.6823393702507019,-0.025642503052949905,885.01025390625,1.3994261026382446,1170.5531005859375,4.722996234893799,1087.0953369140625,3.0897409915924072,1203.388916015625,7.9322004318237305,1.2663425207138062,1.6059765815734863,2.6890695095062256,3.8629891872406006,5.128767013549805,5.957231521606445,0.06816615164279938,0.15617871284484863,0.44541123509407043,0.761014997959137,1.0597357749938965,1.1954559087753296,38.25749206542969,6.376248836517334,1.228102445602417,0.003059175331145525,0.46078377962112427,3.001347303390503,6110353.0
32.099998474121094,38.536529541015625,-0.6845473051071167,-0.02207944542169571,885.1521606445312,1.4382375478744507,1171.03125,4.839681148529053,1087.4083251953125,3.1720001697540283,1204.1910400390625,8.110027313232422,1.2732365131378174,1.6217700242996216,2.7340824604034424,3.9397921562194824,5.235439777374268,6.077219486236572,0.0697154626250267,0.1596897840499878,0.45483627915382385,0.7750139236450195,1.0736349821090698,1.2041486501693726,38.99570083618164,6.499283313751221,1.2319159507751465,0.003060858929529786,0.46103736758232117,3.0024683475494385,6112635.0
