t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
32.20000076293945,38.46788787841797,-0.6864364743232727,-0.018891608342528343,885.2979736328125,1.4779760837554932,1171.5211181640625,4.957549095153809,1087.729736328125,3.2556982040405273,1205.010986328125,8.287818908691406,1.2802855968475342,1.6379145383834839,2.780033826828003,4.017978668212891,5.3434576988220215,6.198002815246582,0.07126633077859879,0.16319824755191803,0.46418070793151855,0.7886760830879211,1.0866221189498901,1.2113457918167114,39.73553466796875,6.622589111328125,1.2335807085037231,0.0030615287832915783,0.4611382782459259,3.0036203861236572,6114980.5
32.29999923706055,38.3990478515625,-0.6883854866027832,-0.01949031837284565,885.44775390625,1.518641710281372,1172.0228271484375,5.076480865478516,1088.0595703125,3.3407938480377197,1205.8486328125,8.465264320373535,1.2874897718429565,1.654409408569336,2.8269145488739014,4.097512245178223,5.452725410461426,6.319425582885742,0.0728161558508873,0.16669777035713196,0.47342219948768616,0.8019536733627319,1.0986135005950928,1.2169380187988281,40.475833892822266,6.745972633361816,1.233443021774292,0.0030611867550760508,0.4610867500305176,3.0048041343688965,6117390.5
32.400001525878906,38.33002471923828,-0.6902573704719543,-0.018718678504228592,885.6017456054688,1.5602331161499023,1172.5364990234375,5.196356296539307,1088.39794921875,3.4272406101226807,1206.7039794921875,8.64206314086914,1.2948486804962158,1.6712534427642822,2.874713182449341,4.178352355957031,5.563138484954834,6.441324234008789,0.07436242699623108,0.17018219828605652,0.48253926634788513,0.814801812171936,1.1095361709594727,1.2208530902862549,41.21546173095703,6.869243621826172,1.2313438653945923,0.0030598267912864685,0.46088188886642456,3.0060203075408936,6119867.0
32.5,38.26083755493164,-0.6918458342552185,-0.015885064378380775,885.7598876953125,1.6027469635009766,1173.0621337890625,5.317039966583252,1088.7451171875,3.5149872303009033,1207.5770263671875,8.817873001098633,1.3023619651794434,1.688444972038269,2.9234163761138916,4.260453701019287,5.674586772918701,6.563525676727295,0.07590228319168091,0.173644557595253,0.4915076494216919,0.8271692395210266,1.11930251121521,1.2229746580123901,41.95313262939453,6.992188453674316,1.2269688844680786,0.0030574295669794083,0.46052083373069763,3.007269859313965,6122410.5
32.599998474121094,38.191566467285156,-0.6927204728126526,-0.008745997212827206,885.9223022460938,1.646178126335144,1173.599853515625,5.4383673667907715,1089.10107421875,3.6039764881134033,1208.467529296875,8.992271423339844,1.3100287914276123,1.7059811353683472,2.9730076789855957,4.343764781951904,5.7869486808776855,6.685840129852295,0.07743221521377563,0.1770763099193573,0.5002974271774292,0.8389915227890015,1.127791166305542,1.2230886220932007,42.687255859375,7.1145429611206055,1.2196786403656006,0.003053948050364852,0.45999643206596375,3.0085535049438477,6125023.5
32.70000076293945,38.122291564941406,-0.6927670240402222,-0.0004657577956095338,886.089111328125,1.6905193328857422,1174.1497802734375,5.560147762298584,1089.4659423828125,3.6941423416137695,1209.3753662109375,9.164763450622559,1.3178478479385376,1.7238585948944092,3.023467540740967,4.428227424621582,5.900088787078857,6.808053016662598,0.07894810289144516,0.1804673969745636,0.508873462677002,0.8501924276351929,1.1348536014556885,1.2209221124649048,43.415977478027344,7.235996246337891,1.2091459035873413,0.0030493291560560465,0.459300696849823,3.009871482849121,6127707.0
32.79999923706055,38.053104400634766,-0.6918484568595886,0.009185953997075558,886.2604370117188,1.735761046409607,1174.7119140625,5.682168483734131,1089.83984375,3.785410165786743,1210.3004150390625,9.33480167388916,1.3258177042007446,1.742072582244873,3.074772596359253,4.51377534866333,6.013856410980225,6.929922580718994,0.08044539391994476,0.18380676209926605,0.51719731092453,0.8606882691383362,1.140326738357544,1.2161893844604492,44.13724136352539,7.356206893920898,1.1950474977493286,0.003043513745069504,0.45842477679252625,3.0112252235412598,6130463.0
32.900001525878906,37.98408889770508,-0.6901741623878479,0.016742808744311333,886.4363403320312,1.781891107559204,1175.2862548828125,5.8042073249816895,1090.2230224609375,3.8776957988739014,1211.2421875,9.501832962036133,1.333936095237732,1.7606174945831299,3.1268954277038574,4.600334167480469,6.128085136413574,7.051179885864258,0.08191947638988495,0.1870831996202469,0.5252300500869751,0.8703962564468384,1.1440566778182983,1.208662986755371,44.84895706176758,7.474826335906982,1.1775182485580444,0.0030364608392119408,0.45736244320869446,3.0126147270202637,6133292.0
33.0,37.91530990600586,-0.6877892017364502,0.02384948544204235,886.6168823242188,1.828894853591919,1175.872802734375,5.9260406494140625,1090.615478515625,3.9709064960479736,1212.2005615234375,9.665316581726074,1.342200517654419,1.7794862985610962,3.1798055171966553,4.6878204345703125,6.242593288421631,7.17153787612915,0.08336582034826279,0.19028574228286743,0.5329341888427734,0.879237949848175,1.145906925201416,1.1981881856918335,45.549076080322266,7.591512680053711,1.1565802097320557,0.0030281359795480967,0.4561085104942322,3.0140411853790283,6136196.0
33.099998474121094,37.84686279296875,-0.6844667196273804,0.03322475776076317,886.8021240234375,1.8767545223236084,1176.471435546875,6.047428607940674,1091.0172119140625,4.064940929412842,1213.1751708984375,9.824684143066406,1.3506078720092773,1.7986712455749512,3.2334678173065186,4.776144027709961,6.357186317443848,7.290693283081055,0.08477967232465744,0.19340285658836365,0.5402705073356628,0.8871318101882935,1.1457371711730957,1.1846014261245728,46.235435485839844,7.705905914306641,1.1319063901901245,0.0030184919014573097,0.4546559154987335,3.015505075454712,6139176.5
33.20000076293945,37.77885437011719,-0.6800678968429565,0.043988484889268875,886.9922485351562,1.9254493713378906,1177.082275390625,6.168112277984619,1091.428466796875,4.159687519073486,1214.1654052734375,9.97932243347168,1.3591549396514893,1.8181630373001099,3.2878434658050537,4.865205764770508,6.471654415130615,7.408325672149658,0.08615589141845703,0.19642212986946106,0.5471966862678528,0.8939902186393738,1.1433955430984497,1.167709469795227,46.905704498291016,7.817617416381836,1.1032435894012451,0.003007475519552827,0.4529965817928314,3.0170071125030518,6142234.5
33.29999923706055,37.71139144897461,-0.6746552586555481,0.05412598326802254,887.187255859375,1.9749553203582764,1177.705078125,6.287822246551514,1091.8492431640625,4.255026817321777,1215.1707763671875,10.128609657287598,1.3678374290466309,1.8379513025283813,3.3428890705108643,4.954897403717041,6.58577299118042,7.52409553527832,0.08748923242092133,0.1993309110403061,0.5536700487136841,0.8997256755828857,1.1387355327606201,1.1473474502563477,47.55750274658203,7.926250457763672,1.0706332921981812,0.002995041897520423,0.45112377405166626,3.018548011779785,6145371.5
33.400001525878906,37.64454650878906,-0.66843181848526,0.062234632670879364,887.3872680664062,2.025244951248169,1178.3397216796875,6.40629243850708,1092.279541015625,4.350829124450684,1216.1907958984375,10.271955490112305,1.3766508102416992,1.8580243587493896,3.3985579013824463,5.045103073120117,6.699304580688477,7.637652397155762,0.08877472579479218,0.20211723446846008,0.559650719165802,0.9042591452598572,1.1316388845443726,1.123441219329834,48.188568115234375,8.031428337097168,1.03438401222229,0.002981164027005434,0.4490334689617157,3.0201282501220703,6148588.5
33.5,37.57841110229492,-0.6613530516624451,0.07078761607408524,887.5923461914062,2.076287269592285,1178.9862060546875,6.523257255554199,1092.7193603515625,4.446958065032959,1217.2249755859375,10.40880012512207,1.3855903148651123,1.8783694505691528,3.4547982215881348,5.1356987953186035,6.811999797821045,7.748640537261963,0.09000761061906815,0.20476964116096497,0.5651010870933533,0.9075183868408203,1.1220089197158813,1.0959713459014893,48.796722412109375,8.132787704467773,0.994541585445404,0.0029658155981451273,0.446721613407135,3.0217485427856445,6151887.5
33.599998474121094,37.513038635253906,-0.6537162661552429,0.07636792957782745,887.8025512695312,2.128047466278076,1179.644287109375,6.638463497161865,1093.1689453125,4.543270587921143,1218.2723388671875,10.538637161254883,1.3946501016616821,1.898972511291504,3.5115556716918945,5.226553916931152,6.923603057861328,7.856705665588379,0.09118355065584183,0.2072778046131134,0.569987952709198,0.9094431400299072,1.109783411026001,1.0650055408477783,49.3799934387207,8.229998588562012,0.9516292810440063,0.002948994282633066,0.4441879391670227,3.023409605026245,6155269.0
33.70000076293945,37.44847869873047,-0.645602822303772,0.08113466948270798,888.0179443359375,2.180487871170044,1180.3138427734375,6.751671314239502,1093.6280517578125,4.639617443084717,1219.3323974609375,10.661030769348145,1.4038245677947998,1.9198188781738281,3.568772315979004,5.317532539367676,7.0338521003723145,7.961506366729736,0.09229877591133118,0.2096327245235443,0.5742833018302917,0.9099867939949036,1.0949381589889526,1.0306943655014038,49.93663787841797,8.322772979736328,0.9059716463088989,0.0029307063668966293,0.4414333403110504,3.025111675262451,6158734.0
33.79999923706055,37.38481140136719,-0.6366875767707825,0.08915238827466965,888.2386474609375,2.2335660457611084,1180.9945068359375,6.862638473510742,1094.0968017578125,4.735847473144531,1220.4041748046875,10.775542259216309,1.4131072759628296,1.9408926963806152,3.62638783454895,5.408494472503662,7.14248514175415,8.062712669372559,0.09334946423768997,0.21182537078857422,0.5779592394828796,0.9091036915779114,1.0774492025375366,0.9931445717811584,50.464908599853516,8.410818099975586,0.8573164343833923,0.002910938346758485,0.4384557902812958,3.02685546875,6162284.0
33.900001525878906,37.32212448120117,-0.626854419708252,0.09833119064569473,888.4647216796875,2.2872371673583984,1181.686279296875,6.97111177444458,1094.5751953125,4.831804275512695,1221.4871826171875,10.881715774536133,1.4224917888641357,1.9621771574020386,3.684338331222534,5.499294757843018,7.249235153198242,8.160005569458008,0.09433167427778244,0.2138463705778122,0.5809867978096008,0.9067458510398865,1.0572848320007324,0.9524074792861938,50.962989807128906,8.493831634521484,0.8056350350379944,0.002889671130105853,0.43525245785713196,3.02864146232605,6165920.0
34.0,37.26050567626953,-0.6162034869194031,0.10650964081287384,888.6961669921875,2.3414523601531982,1182.388671875,7.076844215393066,1095.0631103515625,4.9273271560668945,1222.5802001953125,10.9791259765625,1.4319708347320557,1.9836547374725342,3.742558240890503,5.589783191680908,7.35383415222168,8.253067970275879,0.09524168074131012,0.21568694710731506,0.5833394527435303,0.9028720855712891,1.0344301462173462,0.9085655212402344,51.42916488647461,8.571527481079102,0.7512422800064087,0.0028668956365436316,0.43182194232940674,3.030470132827759,6169643.0
34.099998474121094,37.200016021728516,-0.6048700213432312,0.11333444714546204,888.9330444335938,2.3961591720581055,1183.1015625,7.17960262298584,1095.5606689453125,5.022252559661865,1223.6826171875,11.06740951538086,1.4415370225906372,2.0053069591522217,3.800978660583496,5.679807662963867,7.456014156341553,8.341597557067871,0.09607627987861633,0.21733957529067993,0.5849955081939697,0.8974535465240479,1.0089023113250732,0.8617756962776184,51.861942291259766,8.643656730651855,0.6945664882659912,0.002842615358531475,0.4281647503376007,3.032341718673706,6173453.5
34.20000076293945,37.14073181152344,-0.5928568840026855,0.1201314777135849,889.1754150390625,2.4513025283813477,1183.824462890625,7.279170036315918,1096.067626953125,5.1164164543151855,1224.7933349609375,11.146261215209961,1.4511829614639282,2.0271148681640625,3.8595290184020996,5.769211769104004,7.555509567260742,8.425309181213379,0.09683269262313843,0.21879784762859344,0.5859376192092896,0.890472412109375,0.9807445406913757,0.8122385740280151,52.260032653808594,8.710005760192871,0.6358793377876282,0.002816835418343544,0.42428168654441833,3.03425669670105,6177352.0
34.29999923706055,37.08269500732422,-0.5803844928741455,0.12472410500049591,889.4232788085938,2.5068235397338867,1184.5572509765625,7.375349044799805,1096.5838623046875,5.209653377532959,1225.9114990234375,11.21545124053955,1.4609004259109497,2.049058675765991,3.918137311935425,5.857839584350586,7.652060508728027,8.503941535949707,0.09750878810882568,0.22005687654018402,0.5861539244651794,0.8819248080253601,0.95003342628479,0.7602187991142273,52.62242889404297,8.770404815673828,0.5757628083229065,0.0027895786333829165,0.4201761782169342,3.036215305328369,6181340.0
34.400001525878906,37.025936126708984,-0.5675747990608215,0.12809669971466064,889.6767578125,2.5626609325408936,1185.2994384765625,7.467967510223389,1097.1094970703125,5.30180025100708,1227.0360107421875,11.274835586547852,1.4706814289093018,2.0711183547973633,3.9767305850982666,5.945534706115723,7.745418071746826,8.577262878417969,0.0981031134724617,0.22111350297927856,0.585639238357544,0.8718226552009583,0.9168820381164551,0.7060455679893494,52.94842529296875,8.824737548828125,0.5147027969360352,0.0027608773671090603,0.4158530831336975,3.0382180213928223,6185417.0
34.5,36.97047424316406,-0.5546222925186157,0.12952503561973572,889.9358520507812,2.61875057220459,1186.0506591796875,7.556881904602051,1097.6441650390625,5.392697811126709,1228.166015625,11.324361801147461,1.4805177450180054,2.093273401260376,4.03523588180542,6.0321431159973145,7.8353447914123535,8.645075798034668,0.09861493855714798,0.22196635603904724,0.5843948721885681,0.8601939082145691,0.8814387917518616,0.650101900100708,53.23765182495117,8.872941970825195,0.453284353017807,0.0027307781856507063,0.41131946444511414,3.0402650833129883,6189584.5
34.599998474121094,36.91630172729492,-0.5417410731315613,0.12881232798099518,890.2005004882812,2.6750259399414062,1186.8106689453125,7.641978740692139,1098.18798828125,5.482192039489746,1229.300537109375,11.364076614379883,1.4904011487960815,2.1155035495758057,4.093580722808838,6.117514610290527,7.921621322631836,8.707225799560547,0.09904436767101288,0.2226160615682602,0.5824294090270996,0.8470836281776428,0.8438894152641296,0.5928269028663635,53.4901008605957,8.915016174316406,0.3921288549900055,0.0026993434876203537,0.40658462047576904,3.042356491088867,6193842.0
34.70000076293945,36.86341857910156,-0.5288211703300476,0.12919878959655762,890.4708251953125,2.7314188480377197,1187.578857421875,7.723165988922119,1098.7406005859375,5.570135116577148,1230.4384765625,11.39408016204834,1.5003234148025513,2.1377885341644287,4.151693820953369,6.201502799987793,8.004045486450195,8.76360034942627,0.09939194470643997,0.2230643332004547,0.579755425453186,0.8325457572937012,0.8044320940971375,0.5346335768699646,53.705963134765625,8.950993537902832,0.33138296008110046,0.0026666265912353992,0.40165671706199646,3.044492244720459,6198190.5
34.79999923706055,36.81183624267578,-0.5158159732818604,0.13005223870277405,890.746826171875,2.7878592014312744,1188.3551025390625,7.8003621101379395,1099.3018798828125,5.656388282775879,1231.5789794921875,11.41450023651123,1.5102763175964355,2.1601083278656006,4.209504127502441,6.283968925476074,8.082438468933105,8.814125061035156,0.09965842217206955,0.22331345081329346,0.5763872861862183,0.8166375756263733,0.7632622718811035,0.4758729040622711,53.885536193847656,8.98092269897461,0.27121785283088684,0.002632678486406803,0.39654332399368286,3.046672821044922,6202629.5
34.900001525878906,36.761531829833984,-0.5030322074890137,0.12783768773078918,891.0284423828125,2.844276189804077,1189.1387939453125,7.8735127449035645,1099.871826171875,5.740818500518799,1232.720947265625,11.425537109375,1.5202518701553345,2.182443380355835,4.266944408416748,6.364778518676758,8.156638145446777,8.858762741088867,0.09984518587589264,0.22336718440055847,0.5723448395729065,0.7994282841682434,0.7205974459648132,0.4169257581233978,54.02939224243164,9.004898071289062,0.2122923582792282,0.0025975697208195925,0.39125511050224304,3.0488977432250977,6207159.5
35.0,36.71249771118164,-0.4903533160686493,0.126788929104805,891.315673828125,2.9005978107452393,1189.9296875,7.942584037780762,1100.449951171875,5.82330322265625,1233.8636474609375,11.427444458007812,1.5302422046661377,2.2047741413116455,4.323947429656982,6.443805694580078,8.226506233215332,8.897512435913086,0.0999540314078331,0.2232303023338318,0.5676513910293579,0.780994713306427,0.6766626834869385,0.35815420746803284,54.13829040527344,9.023048400878906,0.15468336641788483,0.002561362227424979,0.38580140471458435,3.0511672496795654,6211780.0
35.099998474121094,36.66468811035156,-0.47809141874313354,0.12261884659528732,891.6085205078125,2.956752061843872,1190.7271728515625,8.007566452026367,1101.036376953125,5.90372896194458,1235.006103515625,11.420536041259766,1.540239691734314,2.2270820140838623,4.3804497718811035,6.520932197570801,8.2919282913208,8.930410385131836,0.09998729079961777,0.2229088842868805,0.5623347759246826,0.7614229917526245,0.631697416305542,0.2999316453933716,54.213233947753906,9.035538673400879,0.09900346398353577,0.002524137496948242,0.3801945149898529,3.053481340408325,6216491.0
35.20000076293945,36.618019104003906,-0.4666912853717804,0.11400121450424194,891.906982421875,3.012667179107666,1191.531005859375,8.068493843078613,1101.630615234375,5.981993198394775,1236.1474609375,11.405245780944824,1.5502368211746216,2.2493491172790527,4.4363908767700195,6.596048831939697,8.352814674377441,8.957534790039062,0.09994827210903168,0.2224113941192627,0.5564313530921936,0.740818977355957,0.5859819650650024,0.24272260069847107,54.25566482543945,9.042611122131348,0.04606873542070389,0.0024860063567757607,0.37445104122161865,3.0558395385742188,6221292.5
35.29999923706055,36.5723991394043,-0.4561918377876282,0.10499446839094162,892.2110595703125,3.0682711601257324,1192.3406982421875,8.1254301071167,1102.232666015625,6.05800724029541,1237.286865234375,11.382084846496582,1.5602266788482666,2.2715578079223633,4.4917144775390625,6.6690592765808105,8.40910530090332,8.979009628295898,0.09984089434146881,0.22174781560897827,0.5499827265739441,0.7192990779876709,0.5398114323616028,0.18699048459529877,54.26730728149414,9.044550895690918,-0.0038904899265617132,0.002447078935801983,0.3685876727104187,3.058242082595825,6226183.0
35.400001525878906,36.52770233154297,-0.4469778537750244,0.09213986992835999,892.5206298828125,3.1234939098358154,1193.1558837890625,8.178470611572266,1102.8421630859375,6.131695747375488,1238.423583984375,11.35163402557373,1.5702024698257446,2.2936923503875732,4.546367645263672,6.739877223968506,8.460769653320312,8.995006561279297,0.09966971725225449,0.2209296077489853,0.5430355668067932,0.6969905495643616,0.4934959411621094,0.13320323824882507,54.25017166137695,9.041695594787598,-0.05024069920182228,0.0024074893444776535,0.36262452602386475,3.060688018798828,6231163.0
35.5,36.48377990722656,-0.4392157793045044,0.07762095332145691,892.8357543945312,3.1782662868499756,1193.9761962890625,8.227740287780762,1103.458984375,6.202998638153076,1239.556884765625,11.314549446105957,1.5801582336425781,2.3157379627227783,4.600303649902344,6.808431148529053,8.507810592651367,9.005743026733398,0.09943988919258118,0.2199697345495224,0.5356415510177612,0.6740301847457886,0.44735684990882874,0.0818229392170906,54.20653533935547,9.034422874450684,-0.09266185760498047,0.0023673789110034704,0.35658296942710876,3.0631778240203857,6236231.5
35.599998474121094,36.44049072265625,-0.4328823685646057,0.06333393603563309,893.15625,3.2325217723846436,1194.80126953125,8.273384094238281,1104.0826416015625,6.271871566772461,1240.686279296875,11.271502494812012,1.5900883674621582,2.337681293487549,4.653480052947998,6.874662399291992,8.550259590148926,9.011479377746582,0.09915672242641449,0.21888145804405212,0.5278531908988953,0.6505547165870667,0.40169981122016907,0.03322829678654671,54.138755798339844,9.023125648498535,-0.1311526596546173,0.002326884074136615,0.3504835069179535,3.0657103061676025,6241388.0
35.70000076293945,36.397705078125,-0.4278598129749298,0.05022545903921127,893.4822387695312,3.2861955165863037,1195.6307373046875,8.315547943115234,1104.7132568359375,6.338283538818359,1241.81103515625,11.22314167022705,1.5999876260757446,2.3595097064971924,4.705860614776611,6.938526630401611,8.588179588317871,9.012507438659668,0.09882539510726929,0.21767772734165192,0.5197211503982544,0.6266934871673584,0.3567970395088196,-0.012322939932346344,54.049129486083984,9.008188247680664,-0.1658930778503418,0.0022861293982714415,0.3443448841571808,3.0682857036590576,6246631.0
35.79999923706055,36.35529327392578,-0.4241246283054352,0.03735186159610748,893.8134765625,3.339226245880127,1196.46435546875,8.35438346862793,1105.3502197265625,6.402218341827393,1242.9306640625,11.170093536376953,1.6098517179489136,2.3812127113342285,4.757412910461426,6.999990940093994,8.621658325195312,9.009140014648438,0.09845089912414551,0.21637101471424103,0.5112940073013306,0.6025684475898743,0.31288862228393555,-0.05466732382774353,53.93987274169922,8.989978790283203,-0.19697217643260956,0.0022452338598668575,0.33818504214286804,3.0709030628204346,6251959.5
35.900001525878906,36.31317138671875,-0.42123857140541077,0.02886081300675869,894.1500244140625,3.3915557861328125,1197.301513671875,8.39002799987793,1105.9935302734375,6.463670253753662,1244.044921875,11.112909317016602,1.6196763515472412,2.402780294418335,4.808109283447266,7.0590338706970215,8.650803565979004,9.001700401306152,0.09803765267133713,0.2149723321199417,0.5026145577430725,0.5782850384712219,0.2701597511768341,-0.0937911719083786,53.81295394897461,8.968826293945312,-0.22504590451717377,0.002204283606261015,0.3320169746875763,3.0735621452331543,6257373.0
36.0,36.271263122558594,-0.4190646708011627,0.02173878625035286,894.4917602539062,3.443129301071167,1198.1422119140625,8.422606468200684,1106.642822265625,6.522643089294434,1245.153076171875,11.052063941955566,1.6294578313827515,2.424203872680664,4.857927322387695,7.115644931793213,8.675742149353027,8.99050521850586,0.09758949279785156,0.2134912610054016,0.4937198758125305,0.5539324283599854,0.2287452220916748,-0.12979121506214142,53.670074462890625,8.945012092590332,-0.25040775537490845,0.002163352444767952,0.32585176825523376,3.0762624740600586,6262870.5
36.099998474121094,36.22950744628906,-0.4175635278224945,0.015011666342616081,894.838623046875,3.4938950538635254,1198.9859619140625,8.452239990234375,1107.2979736328125,6.579148292541504,1246.255126953125,10.987997055053711,1.6391929388046265,2.4454755783081055,4.906846046447754,7.169820785522461,8.696608543395996,8.975860595703125,0.09710996598005295,0.21193666756153107,0.4846441149711609,0.5295912027359009,0.18875207006931305,-0.16279122233390808,53.5128059387207,8.918801307678223,-0.27320992946624756,0.002122508827596903,0.319699764251709,3.079002857208252,6268449.5
36.20000076293945,36.187828063964844,-0.41678956151008606,0.007739418651908636,895.1904907226562,3.5438058376312256,1199.83251953125,8.479050636291504,1107.9586181640625,6.633204460144043,1247.3505859375,10.92113208770752,1.6488786935806274,2.4665887355804443,4.954850196838379,7.221566677093506,8.71355152130127,8.958061218261719,0.09660252183675766,0.21031711995601654,0.47542011737823486,0.5053370594978333,0.1502724438905716,-0.19290252029895782,53.342681884765625,8.890446662902832,-0.29347917437553406,0.0020818228367716074,0.3135715126991272,3.0817832946777344,6274110.0
36.29999923706055,36.146175384521484,-0.41651999950408936,0.002695857547223568,895.54736328125,3.592817544937134,1200.681640625,8.503155708312988,1108.62451171875,6.684835433959961,1248.4393310546875,10.851850509643555,1.6585124731063843,2.487536907196045,5.001925468444824,7.2708940505981445,8.726725578308105,8.93738842010498,0.09607027471065521,0.20864041149616241,0.46607738733291626,0.48123639822006226,0.11337120831012726,-0.22026999294757843,53.16109085083008,8.86018180847168,-0.3115943670272827,0.002041346626356244,0.307474821805954,3.0846028327941895,6279850.0
36.400001525878906,36.10451889038086,-0.41658544540405273,-0.0006545279757119715,895.9090576171875,3.6408894062042236,1201.5330810546875,8.524659156799316,1109.2955322265625,6.734071254730225,1249.5208740234375,10.780474662780762,1.668091893196106,2.508314847946167,5.048061847686768,7.317821979522705,8.736289978027344,8.914108276367188,0.09551587700843811,0.20691312849521637,0.4566410183906555,0.45734331011772156,0.07808002084493637,-0.24508769810199738,52.969215393066406,8.828202247619629,-0.3278758227825165,0.0020011193118989468,0.30141565203666687,3.087460517883301,6285668.0
36.5,36.06287384033203,-0.41644731163978577,0.0013813721016049385,896.2755126953125,3.6879849433898926,1202.386474609375,8.54364013671875,1109.97119140625,6.780943393707275,1250.5953369140625,10.70722770690918,1.6776148080825806,2.5289175510406494,5.093250751495361,7.362372398376465,8.74240493774414,8.888460159301758,0.09494119137525558,0.20513994991779327,0.4471285343170166,0.43369245529174805,0.044379111379384995,-0.26765158772468567,52.76787567138672,8.794646263122559,-0.3430960476398468,0.0019611415918916464,0.29539406299591064,3.09035587310791,6291563.0
36.599998474121094,36.02127456665039,-0.4159920811653137,0.004552085418254137,896.6466064453125,3.7340707778930664,1203.24169921875,8.560159683227539,1110.651611328125,6.8254852294921875,1251.6622314453125,10.632255554199219,1.6870794296264648,2.5493409633636475,5.137485027313232,7.404570579528809,8.74522590637207,8.860652923583984,0.09434747695922852,0.20332400500774384,0.43755197525024414,0.41030406951904297,0.01221390813589096,-0.2882939577102661,52.55762481689453,8.759603500366211,-0.3574979305267334,0.001921406015753746,0.28940895199775696,3.0932881832122803,6297532.5
36.70000076293945,35.97978973388672,-0.41482996940612793,0.011621243320405483,897.0222778320312,3.779116630554199,1204.098388671875,8.574256896972656,1111.3363037109375,6.8677287101745605,1252.7216796875,10.555633544921875,1.6964836120605469,2.5695807933807373,5.180758953094482,7.444443702697754,8.744904518127441,8.830862045288086,0.09373540431261063,0.20146705210208893,0.4279178977012634,0.38718485832214355,-0.01850111223757267,-0.3073732554912567,52.33875274658203,8.723125457763672,-0.37163278460502625,0.001881878008134663,0.28345510363578796,3.0962562561035156,6303575.5
36.79999923706055,35.93851089477539,-0.4127988815307617,0.020310763269662857,897.4024047851562,3.8230953216552734,1204.9564208984375,8.585954666137695,1112.0250244140625,6.9077043533325195,1253.7733154296875,10.477374076843262,1.7058258056640625,2.589632749557495,5.223066329956055,7.482017993927002,8.741579055786133,8.799224853515625,0.09310514479875565,0.19956958293914795,0.4182283878326416,0.36433014273643494,-0.047875091433525085,-0.3252515196800232,52.111331939697266,8.685221672058105,-0.3857651650905609,0.0018425119342282414,0.2775256335735321,3.099259614944458,6309690.0
36.900001525878906,35.897518157958984,-0.40992283821105957,0.028760530054569244,897.786865234375,3.8659825325012207,1205.8155517578125,8.595269203186035,1112.7176513671875,6.945439338684082,1254.817138671875,10.39747142791748,1.7151039838790894,2.6094930171966553,5.264402389526367,7.517319679260254,8.735377311706543,8.765846252441406,0.09245672076940536,0.19763171672821045,0.4084840416908264,0.34173187613487244,-0.07601752877235413,-0.34222835302352905,51.8753547668457,8.645892143249512,-0.3999136686325073,0.0018032640218734741,0.2716139853000641,3.102297306060791,6315874.0
37.0,35.85688018798828,-0.40640196204185486,0.035208866000175476,898.175537109375,3.9077563285827637,1206.6754150390625,8.602221488952637,1113.4140625,6.980958938598633,1255.852783203125,10.315937042236328,1.7243163585662842,2.629157543182373,5.304760932922363,7.5503740310668945,8.726419448852539,8.730806350708008,0.09179031103849411,0.19565396010875702,0.3986869156360626,0.3193858861923218,-0.10301931202411652,-0.3584987223148346,51.63089370727539,8.605149269104004,-0.4138731360435486,0.0017641043523326516,0.2657155990600586,3.1053683757781982,6322126.5
37.099998474121094,35.8166618347168,-0.40215378999710083,0.042481496930122375,898.568359375,3.948397159576416,1207.535888671875,8.606834411621094,1114.11376953125,7.01428747177124,1256.8802490234375,10.23278522491455,1.7334612607955933,2.6486222743988037,5.344137668609619,7.581206321716309,8.714815139770508,8.694167137145996,0.09110609441995621,0.19363684952259064,0.38883906602859497,0.29728826880455017,-0.12896357476711273,-0.37420880794525146,51.378021240234375,8.563003540039062,-0.4277614653110504,0.0017249970696866512,0.2598251402378082,3.1084721088409424,6328445.5
37.20000076293945,35.776954650878906,-0.39706844091415405,0.05085356906056404,898.9651489257812,3.987886905670166,1208.396728515625,8.609122276306152,1114.8167724609375,7.045445919036865,1257.8992919921875,10.148009300231934,1.7425369024276733,2.6678833961486816,5.382526874542236,7.6098408699035645,8.700664520263672,8.655978202819824,0.09040408581495285,0.19158044457435608,0.3789409101009369,0.2754310369491577,-0.1539379209280014,-0.38950270414352417,51.116729736328125,8.519454956054688,-0.4417268931865692,0.0016858994495123625,0.25393614172935486,3.111607551574707,6334828.5
37.29999923706055,35.737857818603516,-0.3909755051136017,0.060929566621780396,899.3659057617188,4.026210308074951,1209.257568359375,8.609091758728027,1115.5228271484375,7.074454307556152,1258.9097900390625,10.061568260192871,1.7515413761138916,2.686936855316162,5.419923305511475,7.636301517486572,8.684061050415039,8.6162748336792,0.08968402445316315,0.18948420882225037,0.36899060010910034,0.2538009583950043,-0.17803797125816345,-0.4045352637767792,50.84688949584961,8.474481582641602,-0.45597800612449646,0.0016467575915157795,0.24804043769836426,3.1147735118865967,6341274.0
37.400001525878906,35.6994743347168,-0.38384610414505005,0.07129381597042084,899.7703857421875,4.063352584838867,1210.118408203125,8.606740951538086,1116.2315673828125,7.101330280303955,1259.9114990234375,9.973407745361328,1.7604728937149048,2.7057785987854004,5.45632266998291,7.660609245300293,8.66508674621582,8.5750732421875,0.08894552290439606,0.18734727799892426,0.3589850962162018,0.23238211870193481,-0.20136001706123352,-0.4194481372833252,50.568321228027344,8.428053855895996,-0.4705536663532257,0.001607515849173069,0.24212971329689026,3.117969512939453,6347780.5
37.5,35.661895751953125,-0.3757841885089874,0.08061933517456055,900.1785278320312,4.099301815032959,1210.9788818359375,8.602071762084961,1116.9429931640625,7.1260881423950195,1260.9044189453125,9.883480072021484,1.7693296670913696,2.7244045734405518,5.491718292236328,7.6827850341796875,8.643815994262695,8.53238296508789,0.0881882831454277,0.18516896665096283,0.3489220440387726,0.21116074919700623,-0.22398772835731506,-0.43433278799057007,50.2808723449707,8.380146026611328,-0.4853355586528778,0.0015681261429563165,0.23619669675827026,3.121194362640381,6354346.0
37.599998474121094,35.625247955322266,-0.36648067831993103,0.0930350124835968,900.5901489257812,4.1340460777282715,1211.8387451171875,8.595076560974121,1117.65673828125,7.148740291595459,1261.88818359375,9.79171371459961,1.7781097888946533,2.7428107261657715,5.52610445022583,7.702847957611084,8.620312690734863,8.488200187683105,0.0874117761850357,0.1829480528831482,0.3387972116470337,0.1901186853647232,-0.24601130187511444,-0.449299693107605,49.98430252075195,8.330717086791992,-0.5006555914878845,0.0015285203699022532,0.2302311360836029,3.1244471073150635,6360968.0
37.70000076293945,35.589664459228516,-0.35581812262535095,0.10662562400102615,901.0052490234375,4.167574882507324,1212.69775390625,8.585736274719238,1118.3726806640625,7.169297695159912,1262.8626708984375,9.698005676269531,1.7868112325668335,2.7609922885894775,5.559474468231201,7.7208147048950195,8.594632148742676,8.442510604858398,0.08661521971225739,0.1806827038526535,0.3286040127277374,0.16923242807388306,-0.26752951741218567,-0.4644800126552582,49.67823791503906,8.279706001281738,-0.5166264772415161,0.0014886229764670134,0.22422164678573608,3.1277267932891846,6367645.0
37.79999923706055,35.55527114868164,-0.34396541118621826,0.11852698773145676,901.4236450195312,4.1998796463012695,1213.5557861328125,8.57403564453125,1119.090576171875,7.1877665519714355,1263.82763671875,9.602264404296875,1.7954319715499878,2.778945207595825,5.591822147369385,7.73669958114624,8.566822052001953,8.395288467407227,0.08579794317483902,0.1783713400363922,0.31833699345588684,0.14848175644874573,-0.2886260449886322,-0.47995007038116455,49.362369537353516,8.227062225341797,-0.5330422520637512,0.0014483706327155232,0.21815869212150574,3.1310324668884277,6374375.0
37.900001525878906,35.522151947021484,-0.33116674423217773,0.12798671424388885,901.84521484375,4.230950832366943,1214.4124755859375,8.559969902038574,1119.8101806640625,7.204151630401611,1264.782958984375,9.504444122314453,1.8039699792861938,2.7966647148132324,5.623138904571533,7.750515460968018,8.536920547485352,8.346505165100098,0.08495961129665375,0.17601324617862701,0.3079938292503357,0.12785466015338898,-0.3093568682670593,-0.49570316076278687,49.03654098510742,8.17275619506836,-0.5496160387992859,0.0014077166561037302,0.21203525364398956,3.1343631744384766,6381156.0
38.0,35.49037170410156,-0.3177962303161621,0.1337050199508667,902.269775390625,4.260781288146973,1215.2677001953125,8.54355239868164,1120.53125,7.218458652496338,1265.728515625,9.404560089111328,1.8124231100082397,2.814146041870117,5.653417587280273,7.762274742126465,8.504962921142578,8.296135902404785,0.0841004028916359,0.1736089140176773,0.2975766956806183,0.10735052824020386,-0.3297433853149414,-0.5116422772407532,48.7008056640625,8.116801261901855,-0.5659313797950745,0.0013666398590430617,0.20584812760353088,3.1377179622650146,6387986.0
38.099998474121094,35.45999526977539,-0.30376842617988586,0.14027823507785797,902.6973266601562,4.289363384246826,1216.12109375,8.524799346923828,1121.2537841796875,7.230691909790039,1266.663818359375,9.302643775939941,1.8207892179489136,2.8313846588134766,5.682651042938232,7.771989822387695,8.470983505249023,8.244168281555176,0.08322060853242874,0.17115919291973114,0.2870890200138092,0.08697205036878586,-0.3497962951660156,-0.5276682376861572,48.35529708862305,8.059215545654297,-0.5820584893226624,0.0013251130003482103,0.1995932012796402,3.1410958766937256,6394862.5
38.20000076293945,35.43107986450195,-0.2891629934310913,0.14605426788330078,903.1276245117188,4.316690921783447,1216.9725341796875,8.503731727600098,1121.977294921875,7.2408576011657715,1267.5888671875,9.198735237121582,1.8290663957595825,2.8483760356903076,5.710832595825195,7.7796735763549805,8.435014724731445,8.190596580505371,0.08232061564922333,0.1686650514602661,0.27653467655181885,0.06672293692827225,-0.3695222735404968,-0.5436967611312866,48.000160217285156,8.00002670288086,-0.5978977680206299,0.0012831140775233507,0.19326718151569366,3.144495725631714,6401784.5
38.29999923706055,35.4036750793457,-0.27405327558517456,0.15109723806381226,903.5606079101562,4.342757225036621,1217.82177734375,8.480375289916992,1122.7017822265625,7.24896240234375,1268.5035400390625,9.092888832092285,1.8372526168823242,2.8651158809661865,5.737955570220947,7.78533935546875,8.397089958190918,8.13542652130127,0.08140088617801666,0.16612772643566132,0.2659185528755188,0.04660957306623459,-0.3889200687408447,-0.5596417188644409,47.6356086730957,7.939267635345459,-0.6133612990379333,0.0012406256282702088,0.18686741590499878,3.147916793823242,6408749.5
38.400001525878906,35.37785720825195,-0.25816449522972107,0.15888775885105133,903.99609375,4.367558002471924,1218.6685791015625,8.45474910736084,1123.427001953125,7.255013942718506,1269.4073486328125,8.985136032104492,1.8453457355499268,2.8815999031066895,5.764013767242432,7.789000511169434,8.3572416305542,8.078667640686035,0.08046174049377441,0.16354809701442719,0.2552439570426941,0.02663423679769039,-0.4079991579055786,-0.5754718780517578,47.26176071166992,7.876960277557373,-0.6287083029747009,0.0011976116802543402,0.18038849532604218,3.151357889175415,6415755.0
38.5,35.35371780395508,-0.24139516055583954,0.16769330203533173,904.4340209960938,4.391087532043457,1219.5125732421875,8.426864624023438,1124.1527099609375,7.2590203285217285,1270.3004150390625,8.87548542022705,1.8533440828323364,2.8978238105773926,5.78900146484375,7.790670871734619,8.315500259399414,8.020331382751465,0.07950329035520554,0.16092649102210999,0.2445123791694641,0.006794808432459831,-0.42678001523017883,-0.5911992788314819,46.878665924072266,7.813110828399658,-0.6440169215202332,0.0011540295090526342,0.1738239824771881,3.154818058013916,6422799.5
38.599998474121094,35.33131790161133,-0.22399917244911194,0.1739598959684372,904.874267578125,4.413341999053955,1220.353759765625,8.396740913391113,1124.8787841796875,7.260989189147949,1271.182373046875,8.763968467712402,1.8612456321716309,2.913783550262451,5.81291389465332,7.7903642654418945,8.271895408630371,7.960427284240723,0.0785258337855339,0.15826372802257538,0.23372700810432434,-0.012906625866889954,-0.4452701807022095,-0.6067975163459778,46.4864387512207,7.747739791870117,-0.6590214967727661,0.0011098528048023582,0.1671699434518814,3.158296585083008,6429881.0
38.70000076293945,35.31071090698242,-0.20606309175491333,0.17936082184314728,905.316650390625,4.434318542480469,1221.19189453125,8.364404678344727,1125.6048583984375,7.260930061340332,1272.05322265625,8.650641441345215,1.8690484762191772,2.9294748306274414,5.835744857788086,7.788094520568848,8.226456642150879,7.898972988128662,0.07752988487482071,0.15556113421916962,0.22289282083511353,-0.03246334567666054,-0.463463693857193,-0.6222081184387207,46.085304260253906,7.680883884429932,-0.6736283302307129,0.0010650611948221922,0.16042327880859375,3.1617918014526367,6436997.5
38.79999923706055,35.291927337646484,-0.1878485232591629,0.1821456402540207,905.7611083984375,4.454013347625732,1222.026611328125,8.329893112182617,1126.3309326171875,7.258852958679199,1272.9124755859375,8.53559398651123,1.8767509460449219,2.9448940753936768,5.857490539550781,7.783876895904541,8.179213523864746,7.835991382598877,0.07651621103286743,0.1528206616640091,0.21201711893081665,-0.05186300724744797,-0.48133915662765503,-0.6373379826545715,45.675594329833984,7.612598896026611,-0.687583863735199,0.001019650837406516,0.15358340740203857,3.1653034687042236,6444146.0
38.900001525878906,35.274959564208984,-0.16969835758209229,0.18150168657302856,906.2073974609375,4.472424507141113,1222.8577880859375,8.293257713317871,1127.0565185546875,7.254770278930664,1273.76025390625,8.418962478637695,1.884351134300232,2.9600377082824707,5.878146648406982,7.77772855758667,8.13020133972168,7.771516799926758,0.07548597455024719,0.15004520118236542,0.2011106014251709,-0.07108493894338608,-0.4988531470298767,-0.6520446538925171,45.25782012939453,7.542969703674316,-0.700576663017273,0.0009736400097608566,0.14665310084819794,3.168829917907715,6451325.5
39.0,35.2597541809082,-0.15202081203460693,0.17677541077136993,906.655517578125,4.4895501136779785,1223.6851806640625,8.254569053649902,1127.78173828125,7.248698711395264,1274.59619140625,8.300938606262207,1.8918474912643433,2.9749019145965576,5.897711753845215,7.769667625427246,8.079458236694336,7.705601215362549,0.07444076240062714,0.14723874628543854,0.19018790125846863,-0.090099036693573,-0.515938401222229,-0.6661370992660522,44.83268737792969,7.4721150398254395,-0.7122571468353271,0.0009270731825381517,0.13963903486728668,3.172370433807373,6458534.0
39.099998474121094,35.24626541137695,-0.1349024772644043,0.17118342220783234,907.1052856445312,4.505389213562012,1224.508544921875,8.213908195495605,1128.5062255859375,7.240657806396484,1275.42041015625,8.18173885345459,1.8992387056350708,2.9894843101501465,5.916184425354004,7.7597174644470215,8.027031898498535,7.638315677642822,0.07338239997625351,0.144405797123909,0.17926529049873352,-0.10887148976325989,-0.5325205326080322,-0.6794342994689941,44.4010124206543,7.400168418884277,-0.7225848436355591,0.0008799989591352642,0.13254855573177338,3.175924062728882,6465768.5
39.20000076293945,35.23442840576172,-0.11835300177335739,0.16549474000930786,907.5565185546875,4.519942283630371,1225.327880859375,8.171355247497559,1129.2298583984375,7.230672359466553,1276.2325439453125,8.061578750610352,1.9065234661102295,3.003782272338867,5.933565139770508,7.747903823852539,7.972975254058838,7.569746494293213,0.07231268286705017,0.14155080914497375,0.16835886240005493,-0.12736961245536804,-0.5485315918922424,-0.6918015480041504,43.963584899902344,7.327264308929443,-0.7315903306007385,0.0008324655354954302,0.12538889050483704,3.1794896125793457,6473027.5
39.29999923706055,35.224205017089844,-0.10225570201873779,0.1609729677438736,908.0092163085938,4.533210754394531,1226.142822265625,8.126992225646973,1129.9522705078125,7.2187700271606445,1277.0325927734375,7.940652847290039,1.913700819015503,3.017793655395508,5.949856758117676,7.734255313873291,7.917348861694336,7.499990463256836,0.07123327255249023,0.13867788016796112,0.15748323500156403,-0.1455647498369217,-0.5639174580574036,-0.7031630873680115,43.521156311035156,7.253526210784912,-0.7394160032272339,0.0007845117943361402,0.11816593259572983,3.1830661296844482,6480309.0
39.400001525878906,35.215553283691406,-0.08650104701519012,0.15754655003547668,908.463134765625,4.545195579528809,1226.9532470703125,8.080892562866211,1130.6734619140625,7.204983234405518,1277.8206787109375,7.819136142730713,1.9207698106765747,3.0315170288085938,5.965063095092773,7.718803405761719,7.8602166175842285,7.429150104522705,0.07014564424753189,0.13579067587852478,0.1466512680053711,-0.16343307495117188,-0.5786394476890564,-0.7134958505630493,43.07438278198242,7.17906379699707,-0.7461936473846436,0.0007361682946793735,0.11088427156209946,3.186652898788452,6487611.0
39.5,35.208457946777344,-0.07095721364021301,0.15543833374977112,908.918212890625,4.555901050567627,1227.7589111328125,8.033125877380371,1131.3931884765625,7.189344882965088,1278.596435546875,7.697177886962891,1.927729606628418,3.0449512004852295,5.979189395904541,7.7015814781188965,7.801646709442139,7.357326984405518,0.069051094353199,0.13289238512516022,0.1358739286661148,-0.18095579743385315,-0.5926735997200012,-0.7228177785873413,42.62384033203125,7.103973388671875,-0.7520708441734314,0.0006874558748677373,0.10354702919721603,3.1902482509613037,6494931.0
39.599998474121094,35.20291519165039,-0.05541710555553436,0.1554010808467865,909.374267578125,4.56533145904541,1228.559814453125,7.9837565422058105,1132.111328125,7.1718902587890625,1279.3599853515625,7.574895858764648,1.9345797300338745,3.0580952167510986,5.9922404289245605,7.682625770568848,7.741708278656006,7.2846198081970215,0.06795065850019455,0.12998555600643158,0.12515988945960999,-0.19812005758285522,-0.6060128808021545,-0.7311879992485046,42.16999435424805,7.028332233428955,-0.7572498917579651,0.0006383805884979665,0.09615513682365417,3.1938517093658447,6502267.0
39.70000076293945,35.19895935058594,-0.03959207981824875,0.15825027227401733,909.8312377929688,4.573492050170898,1229.3555908203125,7.932834148406982,1132.8275146484375,7.152656078338623,1280.1114501953125,7.452369689941406,1.9413195848464966,3.0709481239318848,6.004223823547363,7.661971569061279,7.680469989776611,7.211118221282959,0.06684506684541702,0.12707200646400452,0.11451485753059387,-0.2149205356836319,-0.6186701059341431,-0.7387102842330933,41.713165283203125,6.9521942138671875,-0.761986494064331,0.0005889288731850684,0.08870653808116913,3.197462320327759,6509617.5
39.79999923706055,35.196624755859375,-0.023326557129621506,0.16265521943569183,910.2889404296875,4.580389976501465,1230.146240234375,7.8804030418396,1133.541748046875,7.131678104400635,1280.8504638671875,7.329647541046143,1.9479485750198364,3.0835092067718506,6.015146255493164,7.639655590057373,7.6179986000061035,7.13690185546875,0.06573481112718582,0.12415289878845215,0.10394229739904404,-0.23135735094547272,-0.6306715607643127,-0.7455065250396729,41.25357437133789,6.875595569610596,-0.7664148807525635,0.0005390761070884764,0.08119754493236542,3.2010786533355713,6516980.0
39.900001525878906,35.19597244262695,-0.006523980759084225,0.16802577674388885,910.7472534179688,4.586032390594482,1230.931640625,7.826501369476318,1134.2537841796875,7.108991622924805,1281.5772705078125,7.206761837005615,1.9544663429260254,3.095778465270996,6.025014877319336,7.615713596343994,7.554358959197998,7.062036514282227,0.0646202340722084,0.12122911959886551,0.09344444423913956,-0.24743367731571198,-0.6420497298240662,-0.7516935467720032,40.7913703918457,6.7985615730285645,-0.7706182599067688,0.0004887910909019411,0.07362344115972519,3.204699993133545,6524352.5
40.0,35.1970329284668,0.010605012066662312,0.17128992080688477,911.2060546875,4.590428352355957,1231.7115478515625,7.771170616149902,1134.9635009765625,7.08463191986084,1282.2918701171875,7.083756446838379,1.9608724117279053,3.107754945755005,6.033837795257568,7.590182304382324,7.4896111488342285,6.986579418182373,0.06350177526473999,0.11830174922943115,0.08302433043718338,-0.26315048336982727,-0.6528286337852478,-0.7573410868644714,40.326751708984375,6.72112512588501,-0.7744421362876892,0.00043805610039271414,0.06598155200481415,3.208325147628784,6531733.0
40.099998474121094,35.19982147216797,0.027894625440239906,0.1728961318731308,911.665283203125,4.5935869216918945,1232.48583984375,7.714458465576172,1135.670654296875,7.058633804321289,1282.9940185546875,6.960695743560791,1.967166543006897,3.119438648223877,6.041622638702393,7.5630974769592285,7.42381477355957,6.910583972930908,0.06238004192709923,0.11537225544452667,0.07268642634153366,-0.2785051167011261,-0.6630205512046814,-0.762471079826355,39.859989166259766,6.643331527709961,-0.7777818441390991,0.00038686388870701194,0.05827080085873604,3.211953639984131,6539120.0
40.20000076293945,35.20436096191406,0.0453740693628788,0.17479445040225983,912.124755859375,4.595518112182617,1233.25439453125,7.6564130783081055,1136.3751220703125,7.031032085418701,1283.6839599609375,6.837644100189209,1.9733482599258423,3.130829334259033,6.0483784675598145,7.5344953536987305,7.357028484344482,6.834100723266602,0.06125565245747566,0.11244215816259384,0.062435250729322433,-0.29349464178085327,-0.6726357936859131,-0.767098069190979,39.391357421875,6.5652265548706055,-0.7806795239448547,0.0003352047351654619,0.050489719957113266,3.2155838012695312,6546510.5
40.29999923706055,35.21065902709961,0.06298304349184036,0.17608971893787384,912.5843505859375,4.59623384475708,1234.01708984375,7.597084045410156,1137.0767822265625,7.0018630027771,1284.361572265625,6.714668273925781,1.9794175624847412,3.1419270038604736,6.054113388061523,7.504412651062012,7.289308547973633,6.757179260253906,0.060129228979349136,0.10951297730207443,0.052275341004133224,-0.3081161081790924,-0.6816835403442383,-0.7712318301200867,38.92113494873047,6.486855983734131,-0.7831056714057922,0.0002830723824445158,0.04263736307621002,3.219215154647827,6553903.5
40.400001525878906,35.21868896484375,0.08032114803791046,0.1733810305595398,913.0439453125,4.595745086669922,1234.773681640625,7.536528587341309,1137.775390625,6.971162796020508,1285.0269775390625,6.591864109039307,1.985374093055725,3.1527318954467773,6.058836936950684,7.472886562347412,7.220713138580322,6.67987060546875,0.05900163576006889,0.10658681392669678,0.04221334308385849,-0.3223612606525421,-0.690157413482666,-0.774833619594574,38.449710845947266,6.408285140991211,-0.7847975492477417,0.000230486475629732,0.034716688096523285,3.222846508026123,6561296.5
