t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
40.5,35.228397369384766,0.09705165773630142,0.1673051416873932,913.50341796875,4.594064235687256,1235.5242919921875,7.47481632232666,1138.470947265625,6.938968181610107,1285.679931640625,6.469362258911133,1.991217851638794,3.1632444858551025,6.062560081481934,7.439955234527588,7.151299476623535,6.602232456207275,0.05787401646375656,0.10366647690534592,0.03225843235850334,-0.336215615272522,-0.69803386926651,-0.7778210043907166,37.97760009765625,6.329599857330322,-0.7855653166770935,0.00017748815298546106,0.026733892038464546,3.2264771461486816,6568688.0
40.599998474121094,35.23968505859375,0.11289318650960922,0.1584152728319168,913.9627075195312,4.591204643249512,1236.2686767578125,7.412025451660156,1139.1632080078125,6.9053192138671875,1286.32080078125,6.347320079803467,1.9969489574432373,3.1734654903411865,6.065293312072754,7.405659198760986,7.081130027770996,6.524331092834473,0.05674773454666138,0.10075527429580688,0.022421563044190407,-0.34966039657592773,-0.7052786350250244,-0.780092716217041,37.50541305541992,6.25090217590332,-0.7852700352668762,0.00012413630611263216,0.018697848543524742,3.2301058769226074,6576076.0
40.70000076293945,35.252445220947266,0.12759974598884583,0.14706559479236603,914.421630859375,4.5871806144714355,1237.0067138671875,7.348240852355957,1139.8519287109375,6.870258331298828,1286.949462890625,6.225913047790527,2.0025675296783447,3.183396100997925,6.067049026489258,7.370039939880371,7.010269641876221,6.446242809295654,0.055624302476644516,0.09785689413547516,0.01271495409309864,-0.3626739978790283,-0.7118504047393799,-0.7815439701080322,37.03383255004883,6.172305583953857,-0.7838083505630493,7.050517160678282e-05,0.010619737207889557,3.233731985092163,6583458.0
40.79999923706055,35.266571044921875,0.14125369489192963,0.13653944432735443,914.880126953125,4.582006931304932,1237.73828125,7.283548355102539,1140.5372314453125,6.833829879760742,1287.5660400390625,6.105308532714844,2.0080740451812744,3.193037509918213,6.067841529846191,7.333141803741455,6.93878698348999,6.368054389953613,0.05450517684221268,0.09497486799955368,0.003150171134620905,-0.3752366006374359,-0.7177151441574097,-0.7821072340011597,36.563514709472656,6.093919277191162,-0.7813016176223755,1.6662472262396477e-05,0.0025097604375332594,3.2373545169830322,6590832.5
40.900001525878906,35.281986236572266,0.1541433036327362,0.12889617681503296,915.3380126953125,4.575699329376221,1238.46337890625,7.218023300170898,1141.2186279296875,6.79608154296875,1288.1705322265625,5.985640525817871,2.0134687423706055,3.2023918628692627,6.067685127258301,7.295010566711426,6.866754055023193,6.289853572845459,0.05339153856039047,0.09211206436157227,-0.006263745948672295,-0.38733500242233276,-0.7228575944900513,-0.7817816138267517,36.09499740600586,6.015832901000977,-0.7779886722564697,-3.7344048905652016e-05,-0.00562489265576005,3.2409722805023193,6598198.5
41.0,35.29861068725586,0.1662435531616211,0.12100240588188171,915.7952270507812,4.56827449798584,1239.181884765625,7.151739597320557,1141.8963623046875,6.7570600509643555,1288.76318359375,5.867027282714844,2.0187525749206543,3.211460828781128,6.066595077514648,7.255692958831787,6.794243335723877,6.211729526519775,0.05228444188833237,0.08927101641893387,-0.015519050881266594,-0.39895933866500854,-0.7272716760635376,-0.7805903553962708,35.62875747680664,5.938126087188721,-0.7738935947418213,-9.146575030172244e-05,-0.013776893727481365,3.244584798812866,6605553.0
41.099998474121094,35.31635284423828,0.17745186388492584,0.11208319664001465,916.2515869140625,4.559750080108643,1239.8936767578125,7.0847697257995605,1142.570068359375,6.71681547164917,1289.343994140625,5.7495856285095215,2.023926019668579,3.2202467918395996,6.064587593078613,7.215237617492676,6.721327781677246,6.1337666511535645,0.051184944808483124,0.08645427227020264,-0.024608096107840538,-0.41009998321533203,-0.7309520244598389,-0.7785508036613464,35.16526794433594,5.8608784675598145,-0.7690045237541199,-0.0001456478494219482,-0.021937992423772812,3.2481908798217773,6612894.5
41.20000076293945,35.33513641357422,0.18783071637153625,0.10378853231668472,916.7070922851562,4.550144672393799,1240.5987548828125,7.017185211181641,1143.2396240234375,6.6753973960876465,1289.9132080078125,5.633422374725342,2.028989791870117,3.228752613067627,6.061680316925049,7.173692226409912,6.648081302642822,6.056049346923828,0.05009401589632034,0.08366414904594421,-0.033524006605148315,-0.42074933648109436,-0.7338982224464417,-0.775690495967865,34.70498275756836,5.784163475036621,-0.7634139657020569,-0.00019984034588560462,-0.030100658535957336,3.2517898082733154,6620221.5
41.29999923706055,35.35485076904297,0.19711624085903168,0.09285522252321243,917.1615600585938,4.539477348327637,1241.297119140625,6.949060440063477,1143.905029296875,6.632856369018555,1290.470703125,5.518651962280273,2.033945083618164,3.23698091506958,6.057889938354492,7.131107330322266,6.5745768547058105,5.978658676147461,0.0490126870572567,0.08090312033891678,-0.04225950315594673,-0.4308988153934479,-0.7361064553260803,-0.7720194458961487,34.248355865478516,5.708059787750244,-0.7570118308067322,-0.0002539763518143445,-0.038254812359809875,3.255380868911743,6627532.5
41.400001525878906,35.3753662109375,0.2051572948694229,0.080410435795784,917.6149291992188,4.527768135070801,1241.988525390625,6.880472183227539,1144.566162109375,6.589244365692139,1291.0169677734375,5.405396461486816,2.038792848587036,3.244934558868408,6.0532355308532715,7.0875325202941895,6.500888824462891,5.901676177978516,0.04794205352663994,0.07817380130290985,-0.050806742161512375,-0.4405384659767151,-0.7375690937042236,-0.7675319910049438,33.7958984375,5.632649898529053,-0.7497744560241699,-0.00030797944054938853,-0.04638895019888878,3.258963108062744,6634825.0
41.5,35.39659118652344,0.21228066086769104,0.07123368233442307,918.0670776367188,4.51503849029541,1242.673095703125,6.811491012573242,1145.222900390625,6.544613838195801,1291.5518798828125,5.2937517166137695,2.04353404045105,3.2526168823242188,6.047736167907715,7.043019771575928,6.4270920753479,5.82518196105957,0.046883005648851395,0.07547831535339355,-0.05915985628962517,-0.44966328144073486,-0.7382916808128357,-0.7622633576393127,33.34801483154297,5.558002471923828,-0.7419487833976746,-0.00036179559538140893,-0.05449493229389191,3.262535572052002,6642098.0
41.599998474121094,35.418434143066406,0.21840539574623108,0.061247359961271286,918.5179443359375,4.501310348510742,1243.350830078125,6.742184162139893,1145.8751220703125,6.499017238616943,1292.0758056640625,5.183802127838135,2.0481698513031006,3.2600314617156982,6.041411399841309,6.997620105743408,6.353259086608887,5.749251365661621,0.04583632946014404,0.07281851023435593,-0.06731396168470383,-0.45827069878578186,-0.7382856011390686,-0.7562585473060608,32.905059814453125,5.4841766357421875,-0.7335237860679626,-0.00041536582284606993,-0.06256386637687683,3.2660975456237793,6649350.0
41.70000076293945,35.440765380859375,0.22330591082572937,0.0490051731467247,918.9673461914062,4.486605644226074,1244.0216064453125,6.672621726989746,1146.522705078125,6.452508449554443,1292.5887451171875,5.075638771057129,2.052701711654663,3.2671821117401123,6.034281253814697,6.951385974884033,6.279463291168213,5.673957824707031,0.04480287805199623,0.07019640505313873,-0.0752635970711708,-0.46635672450065613,-0.7375569343566895,-0.7495379447937012,32.467430114746094,5.411238193511963,-0.72442626953125,-0.00046861646114848554,-0.07058466970920563,3.269648313522339,6656579.0
41.79999923706055,35.46348571777344,0.22720028460025787,0.038943659514188766,919.4152221679688,4.470948219299316,1244.685302734375,6.602869033813477,1147.16552734375,6.405139923095703,1293.0909423828125,4.969338417053223,2.057131052017212,3.2740724086761475,6.026366710662842,6.904369354248047,6.205775737762451,5.599370002746582,0.04378338158130646,0.06761370599269867,-0.08300448954105377,-0.4739201068878174,-0.7361189126968384,-0.7421405911445618,32.03546142578125,5.339243412017822,-0.7148309946060181,-0.0005214888951741159,-0.07854849100112915,3.2731871604919434,6663783.5
41.900001525878906,35.48649597167969,0.2301131784915924,0.029129033908247948,919.8614501953125,4.454361915588379,1245.3421630859375,6.532987594604492,1147.8037109375,6.3569655418396,1293.5826416015625,4.864962577819824,2.0614590644836426,3.2807064056396484,6.017688751220703,6.856622695922852,6.132266521453857,5.5255537033081055,0.04277845099568367,0.06507182866334915,-0.09053348004817963,-0.4809623956680298,-0.7339909672737122,-0.7341177463531494,31.60943603515625,5.268239498138428,-0.7047847509384155,-0.0005739263142459095,-0.08644679933786392,3.2767131328582764,6670962.0
42.0,35.509674072265625,0.23177878558635712,0.016656065359711647,920.3060302734375,4.436871528625488,1245.991943359375,6.463041305541992,1148.4368896484375,6.308038711547852,1294.0640869140625,4.762580871582031,2.0656871795654297,3.287088394165039,6.0082688331604,6.808197498321533,6.059004306793213,5.452569961547852,0.04178876057267189,0.06257234513759613,-0.0978468731045723,-0.4874836206436157,-0.7311868071556091,-0.7254952192306519,31.189668655395508,5.198277950286865,-0.6941896080970764,-0.000625854532700032,-0.09426841884851456,3.2802257537841797,6678113.5
42.099998474121094,35.53289031982422,0.232153981924057,0.003751970361918211,920.7488403320312,4.418501853942871,1246.634765625,6.393094539642334,1149.065185546875,6.258411407470703,1294.5352783203125,4.662265777587891,2.069817304611206,3.293222665786743,5.9981279373168945,6.759146213531494,5.986055374145508,5.3804779052734375,0.040814999490976334,0.060116853564977646,-0.10494085401296616,-0.49348345398902893,-0.7277182340621948,-0.7162898778915405,30.776473999023438,5.129412651062012,-0.6830767393112183,-0.0006771968328393996,-0.10200177878141403,3.283724308013916,6685235.5
42.20000076293945,35.55600357055664,0.23113983869552612,-0.010141456499695778,921.189697265625,4.3992791175842285,1247.2705078125,6.323211193084717,1149.6885986328125,6.208137512207031,1294.99658203125,4.5640869140625,2.0738508701324463,3.2991135120391846,5.9872894287109375,6.709521293640137,5.913486480712891,5.309335231781006,0.03985784575343132,0.05770692974328995,-0.11181174218654633,-0.4989617168903351,-0.723596453666687,-0.7065158486366272,30.37017250061035,5.061695575714111,-0.671440064907074,-0.0007278700941242278,-0.10963436216115952,3.287207841873169,6692328.0
42.29999923706055,35.578895568847656,0.22894102334976196,-0.021988188847899437,921.628662109375,4.379229545593262,1247.8994140625,6.253451824188232,1150.306884765625,6.1572699546813965,1295.4481201171875,4.468099594116211,2.077789545059204,3.3047659397125244,5.975774765014648,6.659374713897705,5.8413615226745605,5.23919677734375,0.03891785442829132,0.05534382909536362,-0.11845705658197403,-0.5039212107658386,-0.718839704990387,-0.6962079405784607,29.971019744873047,4.9951701164245605,-0.6594247817993164,-0.0007778050494380295,-0.11715573817491531,3.2906758785247803,6699388.5
42.400001525878906,35.601463317871094,0.22568051517009735,-0.03260503709316254,922.0655517578125,4.358380317687988,1248.521240234375,6.183869361877441,1150.9200439453125,6.105860710144043,1295.8902587890625,4.374340534210205,2.0816352367401123,3.3101842403411865,5.963606834411621,6.608757495880127,5.769742965698242,5.170113563537598,0.03799543157219887,0.05302846059203148,-0.12487560510635376,-0.508367657661438,-0.7134733200073242,-0.6854186654090881,29.57921028137207,4.929868698120117,-0.647117555141449,-0.0008269408717751503,-0.12455675005912781,3.2941277027130127,6706416.0
42.5,35.62360763549805,0.2214401215314865,-0.0424039401113987,922.5003051757812,4.336758136749268,1249.13623046875,6.11451530456543,1151.5279541015625,6.053961753845215,1296.3231201171875,4.282835483551025,2.0853893756866455,3.315373420715332,5.950808525085449,6.557721138000488,5.698689937591553,5.10213041305542,0.03709089010953903,0.05076148733496666,-0.13106709718704224,-0.5123088955879211,-0.7075265049934387,-0.674205482006073,29.194896697998047,4.865816116333008,-0.6345833539962769,-0.0008752223802730441,-0.13182908296585083,3.297562837600708,6713409.5
42.599998474121094,35.645267486572266,0.2165963053703308,-0.04843820258975029,922.932861328125,4.314391136169434,1249.744140625,6.045431137084961,1152.1307373046875,6.001623630523682,1296.7469482421875,4.193583965301514,2.0890541076660156,3.320338487625122,5.937402248382568,6.506315231323242,5.628259181976318,5.035286903381348,0.03620433807373047,0.04854307323694229,-0.1370331048965454,-0.515757143497467,-0.7010387182235718,-0.6626504063606262,28.818134307861328,4.803022384643555,-0.6220197677612305,-0.0009226195397786796,-0.13896821439266205,3.300980806350708,6720367.5
42.70000076293945,35.66641616821289,0.21148128807544708,-0.051150161772966385,923.3631591796875,4.291306972503662,1250.3453369140625,5.976649761199951,1152.728271484375,5.948894500732422,1297.1619873046875,4.106558799743652,2.0926308631896973,3.3250839710235596,5.923410892486572,6.454588890075684,5.558502197265625,4.969611167907715,0.03533564880490303,0.04637281224131584,-0.1427772045135498,-0.5187292695045471,-0.6940600275993347,-0.650857150554657,28.448881149291992,4.741480350494385,-0.6095814108848572,-0.0009691245504654944,-0.14597295224666595,3.304380416870117,6727289.0
42.79999923706055,35.68706512451172,0.20649099349975586,-0.04990294575691223,923.7910766601562,4.267533779144287,1250.9395751953125,5.9081950187683105,1153.320556640625,5.895821571350098,1297.568359375,4.02170467376709,2.0961217880249023,3.3296148777008057,5.908855438232422,6.402587413787842,5.48946475982666,4.905120849609375,0.03448447957634926,0.0442497618496418,-0.1483049839735031,-0.5212466716766357,-0.6866502165794373,-0.6389455795288086,28.086992263793945,4.6811652183532715,-0.5974428057670593,-0.0010147561552003026,-0.15284614264965057,3.3077616691589355,6734173.0
42.900001525878906,35.70724868774414,0.20181311666965485,-0.046778712421655655,924.2166137695312,4.243099689483643,1251.5269775390625,5.840083599090576,1153.907470703125,5.842447757720947,1297.96630859375,3.9389493465423584,2.0995285511016846,3.3339357376098633,5.893758296966553,6.350356578826904,5.421186923980713,4.841823101043701,0.03365034610033035,0.0421726331114769,-0.15362316370010376,-0.5233333110809326,-0.6788725852966309,-0.6270316243171692,27.73225975036621,4.622043132781982,-0.5856732130050659,-0.0010595452040433884,-0.1595924347639084,3.311124086380005,6741018.0
43.0,35.726966857910156,0.1972116380929947,-0.04601477459073067,924.6396484375,4.218033313751221,1252.1075439453125,5.772333145141602,1154.489013671875,5.788815021514893,1298.356201171875,3.8582308292388916,2.1028525829315186,3.3380513191223145,5.878139019012451,6.297937393188477,5.353703022003174,4.779712677001953,0.032832831144332886,0.04014031961560249,-0.15873782336711884,-0.5250107049942017,-0.6707809567451477,-0.6151884198188782,27.384506225585938,4.564084053039551,-0.5741605162620544,-0.0011035066563636065,-0.16621406376361847,3.314466714859009,6747823.0
43.099998474121094,35.74620056152344,0.1923130303621292,-0.04898618161678314,925.0601806640625,4.192362308502197,1252.681396484375,5.704967498779297,1155.065185546875,5.73496150970459,1298.738037109375,3.779510736465454,2.106095790863037,3.341965675354004,5.862018585205078,6.245369911193848,5.287041664123535,4.718782424926758,0.03203170746564865,0.038152169436216354,-0.16365323960781097,-0.5262957215309143,-0.6624135375022888,-0.6034364104270935,27.043638229370117,4.507273197174072,-0.562752902507782,-0.001146630267612636,-0.17270950973033905,3.317789316177368,6754587.5
43.20000076293945,35.7648811340332,0.18681244552135468,-0.0550057515501976,925.4781494140625,4.166114807128906,1253.24853515625,5.63801383972168,1155.635986328125,5.6809258460998535,1299.1121826171875,3.702770948410034,2.109259605407715,3.3456833362579346,5.845416069030762,6.19269323348999,5.221230506896973,4.659023761749268,0.031246913596987724,0.03620794042944908,-0.16837213933467865,-0.5272009372711182,-0.6537950038909912,-0.5917597413063049,26.70964241027832,4.4516072273254395,-0.5513381361961365,-0.0011888851877301931,-0.17907407879829407,3.321091413497925,6761310.5
43.29999923706055,35.78297424316406,0.18093033134937286,-0.05882124602794647,925.8934326171875,4.139318466186523,1253.80908203125,5.571498394012451,1156.201416015625,5.626743793487549,1299.478759765625,3.627988815307617,2.1123456954956055,3.3492088317871094,5.8283514976501465,6.139944553375244,5.156291961669922,4.600429058074951,0.03047834523022175,0.03430727869272232,-0.17289769649505615,-0.5277395248413086,-0.6449512243270874,-0.580156147480011,26.382476806640625,4.3970794677734375,-0.5400224924087524,-0.0012302551185712218,-0.18530535697937012,3.3243725299835205,6767990.5
43.400001525878906,35.80049514770508,0.17522121965885162,-0.05709105357527733,926.3059692382812,4.112000465393066,1254.3629150390625,5.505436897277832,1156.7613525390625,5.572450637817383,1299.837890625,3.5551111698150635,2.115355968475342,3.352546453475952,5.8108439445495605,6.087159156799316,5.09224796295166,4.5429887771606445,0.02972565032541752,0.032449234277009964,-0.1772351861000061,-0.5279299020767212,-0.6359207034111023,-0.5686695575714111,26.061992645263672,4.343665599822998,-0.5290243029594421,-0.001270761014893651,-0.1914065033197403,3.327632427215576,6774627.0
43.5,35.817501068115234,0.17006319761276245,-0.05158021301031113,926.7157592773438,4.084188461303711,1254.91015625,5.439835071563721,1157.31591796875,5.518078804016113,1300.1898193359375,3.484060287475586,2.1182916164398193,3.3557004928588867,5.792912006378174,6.034371376037598,5.02911376953125,4.486688137054443,0.028988264501094818,0.030632345005869865,-0.18139170110225677,-0.5277944803237915,-0.6267516016960144,-0.5573718547821045,25.747949600219727,4.291325092315674,-0.5184704065322876,-0.001310449093580246,-0.19738446176052094,3.3308703899383545,6781219.0
43.599998474121094,35.83403015136719,0.165285125374794,-0.04778071865439415,927.122802734375,4.055909156799316,1255.4508056640625,5.374699592590332,1157.864990234375,5.463659286499023,1300.5347900390625,3.4147613048553467,2.1211540699005127,3.3586745262145996,5.774572849273682,5.981612205505371,4.9669013023376465,4.4315056800842285,0.028265658766031265,0.0288552213460207,-0.18537406623363495,-0.5273544192314148,-0.6174865365028381,-0.5463115572929382,25.440114974975586,4.24001932144165,-0.5082719922065735,-0.0013493538135662675,-0.2032444328069687,3.3340861797332764,6787766.0
43.70000076293945,35.85008239746094,0.16052359342575073,-0.04761536791920662,927.5269775390625,4.027188301086426,1255.985107421875,5.310040473937988,1158.4085693359375,5.4092206954956055,1300.872802734375,3.3471615314483643,2.1239452362060547,3.3614730834960938,5.755843639373779,5.928912162780762,4.905619144439697,4.377417087554932,0.02755746617913246,0.02711688168346882,-0.18918746709823608,-0.5266266465187073,-0.6081545352935791,-0.5354937314987183,25.138334274291992,4.189722537994385,-0.49828681349754333,-0.0013874847209081054,-0.20898784697055817,3.3372795581817627,6794267.5
43.79999923706055,35.86567687988281,0.15595807135105133,-0.04565524682402611,927.92822265625,3.9980523586273193,1256.512939453125,5.245867729187012,1158.94677734375,5.354789733886719,1301.2042236328125,3.281207323074341,2.126666307449341,3.3640995025634766,5.736741542816162,5.876297950744629,4.845272541046143,4.324398040771484,0.02686331421136856,0.025416336953639984,-0.19283711910247803,-0.5256274938583374,-0.598782479763031,-0.524924099445343,24.84244728088379,4.140408039093018,-0.4885891079902649,-0.0014248634688556194,-0.21461796760559082,3.3404500484466553,6800722.0
43.900001525878906,35.880836486816406,0.15158116817474365,-0.04376903176307678,928.3265380859375,3.968526601791382,1257.0343017578125,5.182187557220459,1159.4796142578125,5.300392150878906,1301.5291748046875,3.216844081878662,2.1293184757232666,3.3665578365325928,5.717282772064209,5.82379674911499,4.785863399505615,4.272423267364502,0.026182813569903374,0.02375255525112152,-0.1963283270597458,-0.524373471736908,-0.5893962979316711,-0.5146098136901855,24.552288055419922,4.092048168182373,-0.479162335395813,-0.0014615108957514167,-0.22013792395591736,3.343597173690796,6807129.5
44.0,35.89558792114258,0.1475055068731308,-0.04075648635625839,928.721923828125,3.9386355876922607,1257.54931640625,5.119006156921387,1160.0068359375,5.24605131149292,1301.84765625,3.1540141105651855,2.1319031715393066,3.36885142326355,5.697482109069824,5.771432876586914,4.72739315032959,4.221466064453125,0.02551555447280407,0.022124450653791428,-0.19966652989387512,-0.5228808522224426,-0.5800212025642395,-0.5045610070228577,24.267681121826172,4.044613361358643,-0.4700416028499603,-0.001497455290518701,-0.22555199265480042,3.3467211723327637,6813489.0
44.099998474121094,35.909969329833984,0.14380933344364166,-0.03696178272366524,929.1142578125,3.9084033966064453,1258.05810546875,5.056326389312744,1160.52880859375,5.1917901039123535,1302.1600341796875,3.0926566123962402,2.1344220638275146,3.3709840774536133,5.6773552894592285,5.719229221343994,4.669857978820801,4.171500205993652,0.024861091747879982,0.02053086645901203,-0.2028573900461197,-0.5211663842201233,-0.5706822276115417,-0.4947909116744995,23.988433837890625,3.9980721473693848,-0.46124330163002014,-0.0015327298315241933,-0.23086518049240112,3.349821090698242,6819800.5
44.20000076293945,35.92401123046875,0.14041845500469208,-0.03390875458717346,929.5035400390625,3.877854347229004,1258.5606689453125,4.994150638580322,1161.0452880859375,5.137629508972168,1302.46630859375,3.032715082168579,2.136876106262207,3.3729588985443115,5.65691614151001,5.667207717895508,4.613254547119141,4.12249755859375,0.02421901375055313,0.01897071674466133,-0.2059062421321869,-0.5192455053329468,-0.5614006519317627,-0.4853041172027588,23.714366912841797,3.9523942470550537,-0.45272985100746155,-0.0015673628076910973,-0.23608171939849854,3.3528971672058105,6826063.0
44.29999923706055,35.93772888183594,0.13718025386333466,-0.03238198906183243,929.8898315429688,3.847010850906372,1259.0570068359375,4.932483196258545,1161.5562744140625,5.08358907699585,1302.7666015625,2.9741413593292236,2.1392662525177,3.374779462814331,5.636179447174072,5.615387916564941,4.557575225830078,4.074429512023926,0.02358897775411606,0.017443088814616203,-0.2088177651166916,-0.5171316266059875,-0.5521918535232544,-0.4760909974575043,23.44533348083496,3.90755558013916,-0.44444191455841064,-0.0016013715649023652,-0.24120423197746277,3.3559489250183105,6832276.0
44.400001525878906,35.95113754272461,0.1340976059436798,-0.0308265071362257,930.27294921875,3.8158955574035645,1259.547119140625,4.871328353881836,1162.06201171875,5.02968692779541,1303.0611572265625,2.916891574859619,2.141594171524048,3.3764488697052,5.6151580810546875,5.563788414001465,4.50281286239624,4.02726936340332,0.022970663383603096,0.015947138890624046,-0.21159628033638,-0.514837384223938,-0.5430681705474854,-0.46713966131210327,23.181198120117188,3.8635330200195312,-0.43637844920158386,-0.0016347737982869148,-0.24623540043830872,3.358976364135742,6838439.0
44.5,35.964256286621094,0.13117526471614838,-0.029223423451185226,930.6529541015625,3.7845301628112793,1260.03125,4.810689926147461,1162.562255859375,4.975940227508545,1303.3499755859375,2.8609228134155273,2.1438608169555664,3.377969980239868,5.593865394592285,5.51242733001709,4.448957920074463,3.980991840362549,0.022363761439919472,0.014482040889561176,-0.21424609422683716,-0.5123746395111084,-0.5340408682823181,-0.4584400951862335,22.921829223632812,3.8203048706054688,-0.42853429913520813,-0.0016675873193889856,-0.2511778771877289,3.3619790077209473,6844552.0
44.599998474121094,35.97710418701172,0.12847815454006195,-0.026971101760864258,931.0298461914062,3.7529358863830566,1260.50927734375,4.750569820404053,1163.05712890625,4.922366142272949,1303.6334228515625,2.8061907291412354,2.1460673809051514,3.3793463706970215,5.5723137855529785,5.461319923400879,4.396000385284424,3.9355719089508057,0.02176794968545437,0.013046936132013798,-0.21677148342132568,-0.5097553133964539,-0.5251207947731018,-0.44998714327812195,22.66708755493164,3.7778477668762207,-0.42092496156692505,-0.0016998338978737593,-0.2560349702835083,3.3649566173553467,6850614.5
44.70000076293945,35.98967361450195,0.1257186233997345,-0.02759537845849991,931.403564453125,3.721133232116699,1260.9814453125,4.690972328186035,1163.5467529296875,4.8689799308776855,1303.9112548828125,2.7526626586914062,2.1482150554656982,3.3805806636810303,5.550515651702881,5.410481929779053,4.343929767608643,3.8909859657287598,0.021182991564273834,0.011641191318631172,-0.21917593479156494,-0.506989061832428,-0.5163126587867737,-0.4417600929737091,22.416872024536133,3.736145496368408,-0.41344669461250305,-0.001731516094878316,-0.260807067155838,3.3679094314575195,6856625.5
44.79999923706055,36.0019416809082,0.1226675882935524,-0.03051033616065979,931.7740478515625,3.6891422271728516,1261.447509765625,4.631906032562256,1164.031005859375,4.8157958984375,1304.1839599609375,2.700319290161133,2.1503045558929443,3.3816757202148438,5.5284833908081055,5.359927654266357,4.292733669281006,3.84721302986145,0.02060876414179802,0.010264434851706028,-0.22146189212799072,-0.5040827393531799,-0.5076140761375427,-0.4337233603000641,22.1711368560791,3.6951892375946045,-0.4060295522212982,-0.0017626204062253237,-0.26549211144447327,3.3708369731903076,6862585.5
44.900001525878906,36.01386260986328,0.11920023709535599,-0.03467346727848053,932.141357421875,3.656981945037842,1261.9078369140625,4.573379993438721,1164.5098876953125,4.762828826904297,1304.451416015625,2.649149179458618,2.152337074279785,3.3826346397399902,5.506227970123291,5.309670925140381,4.242403030395508,3.8042359352111816,0.020045200362801552,0.008916451595723629,-0.22363124787807465,-0.50104159116745,-0.49901920557022095,-0.42583873867988586,21.929855346679688,3.6549758911132812,-0.3986377418041229,-0.0017931254114955664,-0.2700868844985962,3.373739004135132,6868494.0
45.0,36.025386810302734,0.11525173485279083,-0.039485033601522446,932.5054931640625,3.624671220779419,1262.3621826171875,4.51540470123291,1164.9835205078125,4.7100934982299805,1304.7138671875,2.5991454124450684,2.1543140411376953,3.383460283279419,5.483761310577393,5.2597246170043945,4.192926406860352,3.7620410919189453,0.019492270424962044,0.00759710231795907,-0.22568555176258087,-0.4978700876235962,-0.4905206859111786,-0.4180717170238495,21.693021774291992,3.6155035495758057,-0.3912535607814789,-0.0018230048008263111,-0.2745874226093292,3.3766157627105713,6874350.5
45.099998474121094,36.03648376464844,0.11096926033496857,-0.04282471537590027,932.8663330078125,3.5922279357910156,1262.8109130859375,4.45798921585083,1165.451904296875,4.6576032638549805,1304.9713134765625,2.5502960681915283,2.156235933303833,3.3841552734375,5.461095333099365,5.21010160446167,4.1442952156066895,3.72061824798584,0.018949903547763824,0.006306158844381571,-0.22762668132781982,-0.49457332491874695,-0.4821140170097351,-0.41040346026420593,21.46061134338379,3.576768398284912,-0.38392525911331177,-0.0018522422760725021,-0.2789912819862366,3.3794667720794678,6880155.0
45.20000076293945,36.047142028808594,0.10657761991024017,-0.043916407972574234,933.2239379882812,3.5596699714660645,1263.2537841796875,4.401138782501221,1165.9150390625,4.605372428894043,1305.223876953125,2.502579927444458,2.158104419708252,3.3847224712371826,5.4382405281066895,5.1608147621154785,4.096500396728516,3.679957151412964,0.018417950719594955,0.005043198820203543,-0.22945721447467804,-0.49115803837776184,-0.4737999737262726,-0.4028347134590149,21.232563018798828,3.5387604236602783,-0.3767176866531372,-0.0018808369059115648,-0.2832982838153839,3.3822922706604004,6885907.5
45.29999923706055,36.057369232177734,0.10227706283330917,-0.04300559312105179,933.5782470703125,3.5270144939422607,1263.691162109375,4.344854831695557,1166.373046875,4.5534138679504395,1305.4718017578125,2.4559662342071533,2.1599199771881104,3.385164976119995,5.415208339691162,5.111874580383301,4.04953145980835,3.640047550201416,0.017896190285682678,0.0038076138589531183,-0.2311803549528122,-0.48763248324394226,-0.4655838906764984,-0.3953801393508911,21.00878143310547,3.5014634132385254,-0.36968404054641724,-0.0019088006811216474,-0.28751030564308167,3.38509202003479,6891607.0
45.400001525878906,36.06716537475586,0.097955621778965,-0.04321443289518356,933.9293212890625,3.4942779541015625,1264.122802734375,4.289140224456787,1166.8258056640625,4.501739501953125,1305.7152099609375,2.4104268550872803,2.161684036254883,3.3854851722717285,5.3920087814331055,5.063292026519775,4.0033793449401855,3.600877046585083,0.01738441176712513,0.0025988405104726553,-0.23279915750026703,-0.48400428891181946,-0.4574696123600006,-0.38804733753204346,20.7891788482666,3.4648633003234863,-0.3627820611000061,-0.0019361386075615883,-0.29162803292274475,3.3878657817840576,6897254.5
45.5,36.076507568359375,0.09341724961996078,-0.04538373649120331,934.277099609375,3.4614763259887695,1264.5489501953125,4.233998775482178,1167.2733154296875,4.4503607749938965,1305.9539794921875,2.3659424781799316,2.1633973121643066,3.385685682296753,5.36865234375,5.015077590942383,3.958033800125122,3.562434196472168,0.016882481053471565,0.0014164879685267806,-0.23431599140167236,-0.4802792966365814,-0.4494563639163971,-0.380828857421875,20.57370376586914,3.428950548171997,-0.35595428943634033,-0.001962841721251607,-0.2956501245498657,3.3906137943267822,6902848.5
45.599998474121094,36.08539962768555,0.0889386460185051,-0.04478597268462181,934.62158203125,3.4286253452301025,1264.9696044921875,4.179432392120361,1167.7158203125,4.399289608001709,1306.1883544921875,2.3224875926971436,2.1650607585906982,3.3857693672180176,5.345149517059326,4.967239856719971,3.9134843349456787,3.524707078933716,0.016390204429626465,0.00026003518723882735,-0.23573365807533264,-0.47646433115005493,-0.441546767950058,-0.3737296462059021,20.36227035522461,3.393711805343628,-0.3492853343486786,-0.001988919684663415,-0.29957810044288635,3.3933358192443848,6908390.5
45.70000076293945,36.093849182128906,0.08448460698127747,-0.044540438801050186,934.9628295898438,3.395739793777466,1265.3848876953125,4.125441074371338,1168.1531982421875,4.348535537719727,1306.4185791015625,2.280034303665161,2.166675567626953,3.3857388496398926,5.32150936126709,4.919787883758545,3.869720458984375,3.4876837730407715,0.015907378867268562,-0.0008710752008482814,-0.23705509305000305,-0.4725663959980011,-0.4337441623210907,-0.3667559027671814,20.154796600341797,3.359133005142212,-0.3427538573741913,-0.0020143804140388966,-0.3034130930900574,3.3960318565368652,6913879.0
45.79999923706055,36.10182571411133,0.07978429645299911,-0.04700304567813873,935.3007202148438,3.3628342151641846,1265.7947998046875,4.072028636932373,1168.5855712890625,4.2981085777282715,1306.6444091796875,2.2385659217834473,2.1682426929473877,3.38559627532959,5.297741889953613,4.872729778289795,3.8267316818237305,3.451352119445801,0.015433881431818008,-0.001977198990061879,-0.2382824420928955,-0.46859046816825867,-0.4260466396808624,-0.3598969876766205,19.951231002807617,3.3252053260803223,-0.3362810015678406,-0.0020392125006765127,-0.3071534037590027,3.3987016677856445,6919315.0
45.900001525878906,36.109317779541016,0.07490105926990509,-0.04883241280913353,935.6353759765625,3.329923152923584,1266.1993408203125,4.019197940826416,1169.0128173828125,4.248018264770508,1306.8663330078125,2.198066473007202,2.1697628498077393,3.3853442668914795,5.2738566398620605,4.826073169708252,3.7845072746276855,3.415700912475586,0.01496959663927555,-0.003058664035052061,-0.23941777646541595,-0.46454107761383057,-0.418451726436615,-0.3531431257724762,19.751527786254883,3.291921377182007,-0.32989025115966797,-0.002063409425318241,-0.3107980191707611,3.401345729827881,6924698.0
46.0,36.11629867553711,0.06979584693908691,-0.05105214565992355,935.9667358398438,3.2970197200775146,1266.5986328125,3.966951847076416,1169.4351806640625,4.198273658752441,1307.0841064453125,2.1585209369659424,2.171236991882324,3.3849854469299316,5.249862194061279,4.779824733734131,3.743037462234497,3.380720376968384,0.014514416456222534,-0.004115786869078875,-0.2404630184173584,-0.4604226350784302,-0.4109569787979126,-0.3464861214160919,19.555644989013672,3.2592742443084717,-0.32356664538383484,-0.0020869614090770483,-0.31434547901153564,3.403963804244995,6930028.0
46.099998474121094,36.122737884521484,0.0644138902425766,-0.053819552063941956,936.2947998046875,3.264137029647827,1266.9927978515625,3.9152936935424805,1169.8525390625,4.148883819580078,1307.2979736328125,2.119917154312134,2.172666072845459,3.3845221996307373,5.225767612457275,4.7339911460876465,3.702312469482422,3.3464012145996094,0.014068253338336945,-0.005148833617568016,-0.2414199858903885,-0.45623886585235596,-0.4035588800907135,-0.3399159908294678,19.36354637145996,3.22725772857666,-0.3172949254512787,-0.002109855180606246,-0.3177938461303711,3.4065558910369873,6935305.0
46.20000076293945,36.12862014770508,0.058819741010665894,-0.055941496044397354,936.6195678710938,3.231288194656372,1267.3817138671875,3.8642261028289795,1170.2650146484375,4.099856853485107,1307.5081787109375,2.0822415351867676,2.17405104637146,3.3839566707611084,5.2015814781188965,4.688579082489014,3.6623222827911377,3.312734842300415,0.013631009496748447,-0.006158094387501478,-0.2422904670238495,-0.4519936442375183,-0.3962548077106476,-0.3334272503852844,19.175193786621094,3.1958658695220947,-0.31109288334846497,-0.0021320818923413754,-0.32114171981811523,3.4091219902038574,6940529.0
46.29999923706055,36.1339225769043,0.05302146449685097,-0.057982753962278366,936.9410400390625,3.1984848976135254,1267.765625,3.813751459121704,1170.6724853515625,4.0512003898620605,1307.7144775390625,2.0454800128936768,2.1753926277160645,3.383291482925415,5.177312850952148,4.643594741821289,3.6230580806732178,3.2797133922576904,0.013202579692006111,-0.00714387372136116,-0.2430763691663742,-0.44769087433815,-0.38904279470443726,-0.3270169496536255,18.99054718017578,3.1650912761688232,-0.3049595355987549,-0.002153633162379265,-0.3243878483772278,3.4116621017456055,6945700.5
46.400001525878906,36.13865661621094,0.04732159152626991,-0.05699872225522995,937.25927734375,3.1657395362854004,1268.14453125,3.763868808746338,1171.0751953125,4.002923011779785,1307.917236328125,2.0096096992492676,2.176691770553589,3.382528781890869,5.1529693603515625,4.599043369293213,3.584510326385498,3.247328519821167,0.012782786972820759,-0.008106653578579426,-0.24378018081188202,-0.44333598017692566,-0.38192540407180786,-0.320696622133255,18.80953025817871,3.1349217891693115,-0.2989739775657654,-0.002174520865082741,-0.3275339901447296,3.4141764640808105,6950819.0
46.5,36.14287567138672,0.042225927114486694,-0.05095665529370308,937.57421875,3.1330630779266357,1268.5184326171875,3.714571475982666,1171.47314453125,3.955030918121338,1308.116455078125,1.9745893478393555,2.1779494285583496,3.3816709518432617,5.1285600662231445,4.554929256439209,3.5466690063476562,3.2155697345733643,0.012371310032904148,-0.009047270752489567,-0.24440568685531616,-0.4389374852180481,-0.3749139904975891,-0.3145022690296173,18.632003784179688,3.1053340435028076,-0.2932588756084442,-0.0021947911009192467,-0.3305871784687042,3.4166648387908936,6955885.5
46.599998474121094,36.14665985107422,0.03783756494522095,-0.043883610516786575,937.8858642578125,3.1004669666290283,1268.887451171875,3.6658499240875244,1171.8662109375,3.9075303077697754,1308.312255859375,1.9403713941574097,2.179166316986084,3.3807201385498047,5.104091167449951,4.511257171630859,3.5095229148864746,3.184422254562378,0.011967766098678112,-0.009966706857085228,-0.24495716392993927,-0.4345049262046814,-0.3680225908756256,-0.3084717094898224,18.457801818847656,3.0763003826141357,-0.2878241539001465,-0.002214496722444892,-0.33355531096458435,3.4191274642944336,6960899.0
46.70000076293945,36.15007019042969,0.03407733142375946,-0.03760235756635666,938.1942749023438,3.0679612159729004,1269.2515869140625,3.6176950931549072,1172.254638671875,3.8604252338409424,1308.5045166015625,1.9069106578826904,2.1803433895111084,3.37967848777771,5.07957124710083,4.468029499053955,3.4730594158172607,3.1538684368133545,0.011571795679628849,-0.010865885764360428,-0.24543865025043488,-0.4300471842288971,-0.3612626791000366,-0.30262917280197144,18.286766052246094,3.0477943420410156,-0.28264209628105164,-0.002233685227110982,-0.33644556999206543,3.4215643405914307,6965860.0
46.79999923706055,36.153202056884766,0.0313233807682991,-0.027539502829313278,938.4994506835938,3.0355565547943115,1269.6109619140625,3.570094108581543,1172.6383056640625,3.8137199878692627,1308.693603515625,1.8741531372070312,2.181481122970581,3.3785476684570312,5.055006504058838,4.425248146057129,3.4372646808624268,3.123887777328491,0.011182966642081738,-0.01174591202288866,-0.24585479497909546,-0.42557448148727417,-0.3546494245529175,-0.29700711369514465,18.11870574951172,3.019784450531006,-0.27780523896217346,-0.0022524294909089804,-0.33926886320114136,3.4239754676818848,6970769.0
46.900001525878906,36.15617752075195,0.029771707952022552,-0.01551671139895916,938.8013916015625,3.0032618045806885,1269.9656982421875,3.523030996322632,1173.0174560546875,3.7674167156219482,1308.87939453125,1.8420369625091553,2.1825802326202393,3.3773300647735596,5.030402660369873,4.3829145431518555,3.402122974395752,3.094456911087036,0.010800777934491634,-0.012608051300048828,-0.24621081352233887,-0.4210982024669647,-0.3482009470462799,-0.2916424870491028,17.953401565551758,2.9922337532043457,-0.27334633469581604,-0.002270815195515752,-0.34203818440437317,3.426361083984375,6975626.0
47.0,36.15910720825195,0.029294908046722412,-0.0047679985873401165,939.1001586914062,2.9710867404937744,1270.315673828125,3.476490020751953,1173.391845703125,3.7215166091918945,1309.06201171875,1.8105037212371826,2.1836414337158203,3.3760268688201904,5.00576639175415,4.341028213500977,3.36761736869812,3.0655481815338135,0.01042475551366806,-0.013453500345349312,-0.24651159346103668,-0.4166288673877716,-0.34193217754364014,-0.28655773401260376,17.7906436920166,2.9651074409484863,-0.269221693277359,-0.0022889189422130585,-0.3447650671005249,3.4287214279174805,6980431.0
47.099998474121094,36.162132263183594,0.03026142343878746,0.009665148332715034,939.3956298828125,2.939039707183838,1270.6610107421875,3.4304521083831787,1173.76171875,3.6760196685791016,1309.2415771484375,1.7794878482818604,2.1846654415130615,3.3746397495269775,4.981102466583252,4.299588203430176,3.333728790283203,3.037132740020752,0.010054366663098335,-0.014283605851233006,-0.24676254391670227,-0.41217806935310364,-0.33586061000823975,-0.2817816436290741,17.63019561767578,2.938365936279297,-0.26551738381385803,-0.0023068429436534643,-0.34746479988098145,3.431056261062622,6985184.5
47.20000076293945,36.16539764404297,0.03265330195426941,0.02391878329217434,939.6879272460938,2.9071285724639893,1271.001708984375,3.384896993637085,1174.1270751953125,3.6309242248535156,1309.41796875,1.7489221096038818,2.185652494430542,3.3731706142425537,4.95641565322876,4.258591651916504,3.300436496734619,3.009178400039673,0.009689061902463436,-0.015099739655852318,-0.24696913361549377,-0.40775731205940247,-0.33000320196151733,-0.2773382067680359,17.471813201904297,2.911968946456909,-0.2622106969356537,-0.0023246866185218096,-0.35015249252319336,3.433365821838379,6989886.5
47.29999923706055,36.16902160644531,0.036211851984262466,0.035585496574640274,939.97705078125,2.875361204147339,1271.3380126953125,3.33980655670166,1174.4879150390625,3.586228132247925,1309.59130859375,1.7187492847442627,2.186603307723999,3.3716204166412354,4.931710243225098,4.2180352210998535,3.267719030380249,2.9816513061523438,0.009328369982540607,-0.015903091058135033,-0.24713608622550964,-0.40337610244750977,-0.32437098026275635,-0.2732313275337219,17.315288543701172,2.8858814239501953,-0.2592310607433319,-0.0023425323888659477,-0.35284048318862915,3.43565034866333,6994537.5
47.400001525878906,36.17311096191406,0.040902283042669296,0.046904318034648895,940.2630004882812,2.8437442779541016,1271.669677734375,3.2951629161834717,1174.8443603515625,3.5419278144836426,1309.76171875,1.6889170408248901,2.187518358230591,3.369990348815918,4.906989574432373,4.177914619445801,3.235553026199341,2.9545183181762695,0.008971857838332653,-0.016694748774170876,-0.2472677230834961,-0.39904284477233887,-0.3189716041088104,-0.26945680379867554,17.160429000854492,2.8600714206695557,-0.2565670609474182,-0.0023604596499353647,-0.35554078221321106,3.4379096031188965,6999137.0
47.5,36.17776870727539,0.04658743366599083,0.05685150623321533,940.5458374023438,2.812284231185913,1271.9969482421875,3.2509493827819824,1175.1962890625,3.498018980026245,1309.9290771484375,1.6593786478042603,2.1883978843688965,3.368281841278076,4.88225793838501,4.138224124908447,3.2039151191711426,2.927746534347534,0.008619136177003384,-0.017475688830018044,-0.24736791849136353,-0.39476466178894043,-0.3138095736503601,-0.2660035490989685,17.007061004638672,2.834510087966919,-0.25417792797088623,-0.002378538716584444,-0.35826390981674194,3.4401440620422363,7003686.0
47.599998474121094,36.18306350708008,0.05293958634138107,0.06352151185274124,940.8255004882812,2.780986785888672,1272.3199462890625,3.2071523666381836,1175.5439453125,3.4544970989227295,1310.0936279296875,1.6300989389419556,2.189242362976074,3.3664956092834473,4.857517242431641,4.098958969116211,3.172781467437744,2.9013051986694336,0.008269907906651497,-0.018246663734316826,-0.2474396824836731,-0.3905464708805084,-0.3088833689689636,-0.2628457844257355,16.855052947998047,2.809175491333008,-0.25198203325271606,-0.002396817086264491,-0.36101704835891724,3.4423537254333496,7008185.0
47.70000076293945,36.18902587890625,0.059618622064590454,0.06679036468267441,941.10205078125,2.7498576641082764,1272.638427734375,3.1637613773345947,1175.88720703125,3.4113566875457764,1310.255126953125,1.6010563373565674,2.190052032470703,3.3646328449249268,4.832770824432373,4.060112476348877,3.1421291828155518,2.875166416168213,0.007923983037471771,-0.01900816336274147,-0.24748502671718597,-0.3863905966281891,-0.3041851222515106,-0.25994449853897095,16.704322814941406,2.7840538024902344,-0.2499009519815445,-0.002415318973362446,-0.3638038635253906,3.4445388317108154,7012633.0
47.79999923706055,36.1956672668457,0.06641575694084167,0.067971371114254,941.37548828125,2.7189011573791504,1272.95263671875,3.1207687854766846,1176.2261962890625,3.368593215942383,1310.413818359375,1.5722382068634033,2.1908271312713623,3.362694501876831,4.808021068572998,4.021678447723389,3.11193585395813,2.849307060241699,0.00758124515414238,-0.019760487601161003,-0.24750526249408722,-0.38229769468307495,-0.2997030019760132,-0.2572564482688904,16.554819107055664,2.759136438369751,-0.24788834154605865,-0.0024340548552572727,-0.36662590503692627,3.4466991424560547,7017031.5
47.900001525878906,36.20301055908203,0.07344913482666016,0.07033377885818481,941.6458129882812,2.688121795654297,1273.2625732421875,3.0781662464141846,1176.56103515625,3.3262014389038086,1310.569580078125,1.5436315536499023,2.191568374633789,3.3606810569763184,4.783270835876465,3.9836504459381104,3.0821802616119385,2.823707103729248,0.00724157365038991,-0.020503954961895943,-0.24750176072120667,-0.3782684803009033,-0.2954265773296356,-0.25475046038627625,16.406490325927734,2.734415054321289,-0.24597050249576569,-0.0024530424270778894,-0.36948591470718384,3.4488353729248047,7021380.5
48.0,36.21107482910156,0.08061565458774567,0.07166516780853271,941.9130859375,2.6575233936309814,1273.568359375,3.035946846008301,1176.8914794921875,3.2841763496398926,1310.7225341796875,1.5152255296707153,2.1922757625579834,3.3585939407348633,4.758521556854248,3.9460220336914062,3.052842617034912,2.7983498573303223,0.006904865149408579,-0.021238837391138077,-0.24747569859027863,-0.37430328130722046,-0.29134514927864075,-0.25239965319633484,16.25929069519043,2.7098817825317383,-0.24411725997924805,-0.002472293097525835,-0.37238550186157227,3.4509472846984863,7025680.0
48.099998474121094,36.21988296508789,0.08809588104486465,0.07480227947235107,942.1773071289062,2.6271095275878906,1273.869873046875,2.9941017627716064,1177.2177734375,3.242513418197632,1310.8726806640625,1.4870063066482544,2.1929495334625244,3.356433629989624,4.733776092529297,3.9087870121002197,3.0239036083221436,2.7732207775115967,0.0065709929913282394,-0.02196546457707882,-0.24742843210697174,-0.3704029321670532,-0.2874503433704376,-0.25018852949142456,16.1131649017334,2.6855275630950928,-0.2423674613237381,-0.002491830149665475,-0.3753282427787781,3.4530348777770996,7029930.0
48.20000076293945,36.229461669921875,0.09578557312488556,0.07689690589904785,942.4385375976562,2.5968832969665527,1274.1671142578125,2.952623128890991,1177.5400390625,3.2012076377868652,1311.02001953125,1.4589617252349854,2.193589925765991,3.354201078414917,4.709036827087402,3.871938705444336,2.995345115661621,2.7483062744140625,0.006239843089133501,-0.022684132680296898,-0.24736124277114868,-0.366567999124527,-0.28373366594314575,-0.24810272455215454,15.968066215515137,2.661344289779663,-0.24069038033485413,-0.002511669648811221,-0.3783165514469147,3.4550986289978027,7034132.0
48.29999923706055,36.23979568481445,0.10332769900560379,0.07542125880718231,942.6967163085938,2.566847085952759,1274.4603271484375,2.911505937576294,1177.8580322265625,3.1602542400360107,1311.1644287109375,1.431090235710144,2.194197416305542,3.3518972396850586,4.684304714202881,3.8354709148406982,2.9671499729156494,2.72359561920166,0.005911387503147125,-0.023394929245114326,-0.24727454781532288,-0.3627970516681671,-0.2801821529865265,-0.2461155205965042,15.823980331420898,2.6373300552368164,-0.23900802433490753,-0.002531803911551833,-0.38134923577308655,3.457138776779175,7038285.0
48.400001525878906,36.25083541870117,0.11041484773159027,0.07087147980928421,942.951904296875,2.5370032787323,1274.74951171875,2.870748519897461,1178.172119140625,3.1196489334106445,1311.30615234375,1.4034011363983154,2.194772243499756,3.349522590637207,4.659582614898682,3.799376964569092,2.939302682876587,2.699079990386963,0.0055856844410300255,-0.024097725749015808,-0.24716806411743164,-0.3590867519378662,-0.2767784297466278,-0.24419048428535461,15.680935859680176,2.6134893894195557,-0.2372598797082901,-0.002552203368395567,-0.3844218850135803,3.4591550827026367,7042390.0
48.5,36.26253890991211,0.11701644212007523,0.06601593643426895,943.2041015625,2.507354259490967,1275.0345458984375,2.830350399017334,1178.4820556640625,3.079387664794922,1311.4451904296875,1.3759065866470337,2.195314645767212,3.3470778465270996,4.634871959686279,3.763651132583618,2.9117889404296875,2.674755573272705,0.005262818653136492,-0.02479233220219612,-0.24704119563102722,-0.3554333746433258,-0.2735050916671753,-0.24229568243026733,15.538973808288574,2.5898289680480957,-0.23544469475746155,-0.002572837518528104,-0.3875298798084259,3.4611477851867676,7046447.0
48.599998474121094,36.27486801147461,0.12330958247184753,0.06293147057294846,943.453369140625,2.4779014587402344,1275.3155517578125,2.7903103828430176,1178.7879638671875,3.039466619491577,1311.5814208984375,1.3486146926879883,2.1958250999450684,3.344564437866211,4.610175132751465,3.728287935256958,2.884596824645996,2.6506197452545166,0.004942841362208128,-0.02547864429652691,-0.2468937188386917,-0.3518339693546295,-0.2703482508659363,-0.2404135763645172,15.398117065429688,2.5663528442382812,-0.2335997223854065,-0.002593687269836664,-0.3906703293323517,3.4631173610687256,7050456.5
