t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
48.70000076293945,36.28779220581055,0.12925368547439575,0.0594409741461277,943.69970703125,2.4486465454101562,1275.5926513671875,2.750626802444458,1179.0899658203125,2.9998831748962402,1311.71484375,1.3215330839157104,2.196303367614746,3.34198260307312,4.585494041442871,3.69328236579895,2.857715129852295,2.6266722679138184,0.0046257986687123775,-0.026156561449170113,-0.2467254251241684,-0.3482857942581177,-0.2672952711582184,-0.23853151500225067,15.258389472961426,2.543065071105957,-0.23171290755271912,-0.002614731201902032,-0.3938400447368622,3.4650635719299316,7054419.0
48.79999923706055,36.301307678222656,0.13514851033687592,0.058948226273059845,943.943115234375,2.419590950012207,1275.86572265625,2.711296319961548,1179.387939453125,2.9606339931488037,1311.845703125,1.294662356376648,2.1967504024505615,3.3393332958221436,4.560830593109131,3.6586289405822754,2.8311338424682617,2.6029129028320312,0.004311684053391218,-0.026826120913028717,-0.24653658270835876,-0.3447874188423157,-0.2643379271030426,-0.236650288105011,15.119790077209473,2.5199649333953857,-0.22984708845615387,-0.0026359676849097013,-0.3970387578010559,3.466986656188965,7058334.5
48.900001525878906,36.315399169921875,0.14088843762874603,0.05739930272102356,944.1836547851562,2.390735626220703,1276.1348876953125,2.672315835952759,1179.68212890625,2.9217164516448975,1311.973876953125,1.2680034637451172,2.1971659660339355,3.3366177082061768,4.536187648773193,3.6243228912353516,2.8048439025878906,2.5793416500091553,0.004000490996986628,-0.02748735435307026,-0.2463274747133255,-0.3413373827934265,-0.2614685297012329,-0.23476997017860413,14.982316970825195,2.4970526695251465,-0.22797426581382751,-0.0026573888026177883,-0.40026527643203735,3.4688870906829834,7062203.0
49.0,36.330039978027344,0.14644040167331696,0.05551968887448311,944.4212646484375,2.36208176612854,1276.400146484375,2.6336829662323,1179.9722900390625,2.8831276893615723,1312.0992431640625,1.2415590286254883,2.1975505352020264,3.333836317062378,4.511566162109375,3.5903594493865967,2.778836727142334,2.5559582710266113,0.0036922283470630646,-0.02814025804400444,-0.24609820544719696,-0.3379339575767517,-0.2586791515350342,-0.2328878939151764,14.845975875854492,2.4743292331695557,-0.22609035670757294,-0.0026789833791553974,-0.4035179316997528,3.470764636993408,7066026.0
49.099998474121094,36.34523391723633,0.15191979706287384,0.05479394271969795,944.6560668945312,2.333630084991455,1276.66162109375,2.5953946113586426,1180.2586669921875,2.844864845275879,1312.22216796875,1.2153292894363403,2.197904348373413,3.3309898376464844,4.486968517303467,3.556734085083008,2.7531049251556396,2.5327634811401367,0.0033868858590722084,-0.028784874826669693,-0.2458491027355194,-0.334575891494751,-0.25596368312835693,-0.23100592195987701,14.710763931274414,2.451793909072876,-0.22421860694885254,-0.002700749086216092,-0.40679633617401123,3.4726197719573975,7069802.5
49.20000076293945,36.3609733581543,0.15740913152694702,0.05489325523376465,944.8880004882812,2.3053812980651855,1276.9193115234375,2.5574467182159424,1180.541259765625,2.8069257736206055,1312.3424072265625,1.1893116235733032,2.198227882385254,3.3280794620513916,4.46239709854126,3.523442506790161,2.7276411056518555,2.509756326675415,0.003084430005401373,-0.029421307146549225,-0.24558064341545105,-0.3312625288963318,-0.2533179223537445,-0.22912949323654175,14.576667785644531,2.4294445514678955,-0.22237266600131989,-0.002722688252106309,-0.41010093688964844,3.474452495574951,7073533.5
49.29999923706055,36.37723159790039,0.1625891774892807,0.05180046707391739,945.1171264648438,2.2773358821868896,1277.173095703125,2.5198378562927246,1180.820068359375,2.7693076133728027,1312.4599609375,1.1635100841522217,2.198521375656128,3.325105905532837,4.4378533363342285,3.4904799461364746,2.7024388313293457,2.4869370460510254,0.002784882439300418,-0.030049515888094902,-0.24529285728931427,-0.32799196243286133,-0.2507345974445343,-0.22725234925746918,14.443699836730957,2.407283306121826,-0.22048872709274292,-0.0027447824832051992,-0.41342881321907043,3.4762630462646484,7077219.5
49.400001525878906,36.39397048950195,0.1673543006181717,0.0476512610912323,945.343505859375,2.2494940757751465,1277.4232177734375,2.482567071914673,1181.09521484375,2.732008457183838,1312.5750732421875,1.137933611869812,2.1987850666046143,3.3220698833465576,4.413339138031006,3.4578423500061035,2.6774919033050537,2.464306116104126,0.002488302066922188,-0.030669374391436577,-0.24498538672924042,-0.3247614800930023,-0.2482047826051712,-0.22536282241344452,14.31188678741455,2.385314464569092,-0.21855323016643524,-0.0027670052368193865,-0.4167760908603668,3.47805118560791,7080860.5
49.5,36.41112518310547,0.17156723141670227,0.042129337787628174,945.5670776367188,2.2218563556671143,1277.669677734375,2.445636034011841,1181.3665771484375,2.69502592086792,1312.6876220703125,1.1125943660736084,2.199019193649292,3.31897234916687,4.388856887817383,3.4255261421203613,2.6527960300445557,2.4418652057647705,0.002194775966927409,-0.03128068894147873,-0.24465766549110413,-0.3215678334236145,-0.2457185536623001,-0.22344698011875153,14.181270599365234,2.3635451793670654,-0.21654248237609863,-0.0027893211226910353,-0.4201374053955078,3.4798176288604736,7084456.5
49.599998474121094,36.42866897583008,0.1754334419965744,0.03866206109523773,945.787841796875,2.194422960281372,1277.912353515625,2.409044027328491,1181.6341552734375,2.658358335494995,1312.797607421875,1.0875004529953003,2.1992242336273193,3.315814256668091,4.364408493041992,3.3935275077819824,2.6283466815948486,2.4196174144744873,0.0019043604843318462,-0.03188333660364151,-0.24430938065052032,-0.31840863823890686,-0.243268683552742,-0.2215002179145813,14.051878929138184,2.341979742050171,-0.21449899673461914,-0.0028117087204009295,-0.42350950837135315,3.481562376022339,7088008.5
49.70000076293945,36.44656753540039,0.1790003627538681,0.03566919267177582,946.0059204101562,2.167193651199341,1278.1514892578125,2.372790813446045,1181.898193359375,2.6220040321350098,1312.9051513671875,1.0626574754714966,2.1994001865386963,3.312596082687378,4.339995861053467,3.3618431091308594,2.6041409969329834,2.397566080093384,0.0016170896124094725,-0.032477252185344696,-0.24394044280052185,-0.3152819573879242,-0.24084988236427307,-0.21952314674854279,13.923727989196777,2.3206212520599365,-0.21242864429950714,-0.002834149869158864,-0.42688965797424316,3.483285427093506,7091516.5
49.79999923706055,36.464805603027344,0.18235807120800018,0.03357718139886856,946.2213134765625,2.140169143676758,1278.386962890625,2.3368749618530273,1182.1585693359375,2.5859618186950684,1313.0101318359375,1.0380685329437256,2.19954776763916,3.309319019317627,4.315621376037598,3.330469846725464,2.5801756381988525,2.375713586807251,0.0013329788343980908,-0.033062420785427094,-0.24355092644691467,-0.3121863901615143,-0.23845840990543365,-0.21751965582370758,13.79682731628418,2.299471139907837,-0.2103484869003296,-0.002856632461771369,-0.4302760660648346,3.484987258911133,7094981.0
49.900001525878906,36.483333587646484,0.18529753386974335,0.029394524171948433,946.4339599609375,2.1133487224578857,1278.618896484375,2.3012964725494385,1182.4154052734375,2.5502302646636963,1313.11279296875,1.0137403011322021,2.199666976928711,3.3059840202331543,4.291286468505859,3.2994046211242676,2.556448221206665,2.354063034057617,0.0010520735522732139,-0.033638741821050644,-0.24314060807228088,-0.30911993980407715,-0.23608900606632233,-0.21548695862293243,13.671197891235352,2.2785329818725586,-0.2082197219133377,-0.002879129955545068,-0.4336647391319275,3.4866676330566406,7098402.0
50.0,36.502098083496094,0.18762488663196564,0.023273659870028496,946.6439819335938,2.086732864379883,1278.8472900390625,2.266057014465332,1182.668701171875,2.514808177947998,1313.212890625,0.9896851181983948,2.199758291244507,3.302591562271118,4.266993999481201,3.2686448097229004,2.532957077026367,2.3326175212860107,0.0007744620670564473,-0.034206025302410126,-0.2427089363336563,-0.30607959628105164,-0.23373420536518097,-0.21341495215892792,13.546883583068848,2.2578139305114746,-0.20601285994052887,-0.002901603002101183,-0.4370496869087219,3.4883267879486084,7101780.0
50.099998474121094,36.52107238769531,0.18975551426410675,0.02130623534321785,946.851318359375,2.06032133102417,1279.0721435546875,2.23115611076355,1182.9183349609375,2.4796946048736572,1313.3106689453125,0.9659070372581482,2.199821949005127,3.299143075942993,4.242745399475098,3.238187789916992,2.5097010135650635,2.3113811016082764,0.000500169990118593,-0.03476421907544136,-0.24225589632987976,-0.3030639886856079,-0.2313910275697708,-0.2113080620765686,13.423895835876465,2.2373158931732178,-0.20380668342113495,-0.0029240401927381754,-0.4404292404651642,3.4899652004241943,7105115.5
50.20000076293945,36.54025650024414,0.19184018671512604,0.0208466537296772,947.0560302734375,2.034113645553589,1279.29345703125,2.196591854095459,1183.1646728515625,2.4448885917663574,1313.4061279296875,0.9424042105674744,2.1998584270477295,3.2956392765045166,4.218543529510498,3.208030939102173,2.4866783618927,2.2903566360473633,0.00022917348542250693,-0.03531340882182121,-0.24178189039230347,-0.30007272958755493,-0.22905968129634857,-0.2091786414384842,13.302227020263672,2.2170379161834717,-0.201620951294899,-0.002946440363302827,-0.44380325078964233,3.4915826320648193,7108408.5
50.29999923706055,36.55967330932617,0.19418030977249146,0.02340123802423477,947.2581787109375,2.008110284805298,1279.511474609375,2.1623597145080566,1183.4073486328125,2.410388946533203,1313.4991455078125,0.919167697429657,2.1998679637908936,3.2920806407928467,4.194389820098877,3.1781721115112305,2.46388840675354,2.269545316696167,-3.8606984162470326e-05,-0.0358537994325161,-0.24128785729408264,-0.29710686206817627,-0.22674383223056793,-0.20704646408557892,13.181842803955078,2.1969738006591797,-0.19950653612613678,-0.0029688237700611353,-0.44717469811439514,3.4931795597076416,7111659.5
50.400001525878906,36.57936096191406,0.1968681365251541,0.026878368109464645,947.4577026367188,1.9823106527328491,1279.7259521484375,2.1284544467926025,1183.646728515625,2.3761942386627197,1313.5899658203125,0.8961852192878723,2.1998507976531982,3.288468837738037,4.170286655426025,3.148608684539795,2.441328763961792,2.24894642829895,-0.0003032803942915052,-0.036385685205459595,-0.240775004029274,-0.2941679060459137,-0.22444862127304077,-0.20493176579475403,13.06269645690918,2.1771161556243896,-0.1974736750125885,-0.002991215791553259,-0.4505474865436554,3.494755983352661,7114869.0
50.5,36.599342346191406,0.19980230927467346,0.029341666027903557,947.6546630859375,1.9567146301269531,1279.9371337890625,2.0948708057403564,1183.882568359375,2.3423030376434326,1313.678466796875,0.873445987701416,2.1998074054718018,3.284803867340088,4.146235466003418,3.119337558746338,2.4189975261688232,2.228557586669922,-0.0005649413797073066,-0.0369093082845211,-0.24024434387683868,-0.2912571132183075,-0.2221778780221939,-0.20284704864025116,12.944747924804688,2.1574580669403076,-0.19550296664237976,-0.003013635752722621,-0.4539244472980499,3.496312141418457,7118037.0
50.599998474121094,36.61963653564453,0.20295260846614838,0.03150293976068497,947.8490600585938,1.9313218593597412,1280.1448974609375,2.0616047382354736,1184.115234375,2.30871319770813,1313.7646484375,0.8509408831596375,2.199738025665283,3.2810871601104736,4.122238636016846,3.09035587310791,2.3968920707702637,2.2083752155303955,-0.0008236729190684855,-0.03742489218711853,-0.23969681560993195,-0.2883754074573517,-0.21993443369865417,-0.20079956948757172,12.827960014343262,2.137993335723877,-0.1935901790857315,-0.0030361006502062082,-0.45730817317962646,3.4978482723236084,7121164.0
50.70000076293945,36.6402587890625,0.20621724426746368,0.032646335661411285,948.0408935546875,1.9061319828033447,1280.3494873046875,2.028651714324951,1184.3443603515625,2.275423049926758,1313.8486328125,0.8286631107330322,2.1996426582336426,3.2773191928863525,4.098296642303467,3.0616612434387207,2.375009536743164,2.1883957386016846,-0.0010795396519824862,-0.037932612001895905,-0.23913316428661346,-0.28552326560020447,-0.21771977841854095,-0.19879135489463806,12.71230697631836,2.118717670440674,-0.19171768426895142,-0.0030586200300604105,-0.460700124502182,3.499364137649536,7124250.5
50.79999923706055,36.661216735839844,0.20957671105861664,0.03359473869204521,948.2302856445312,1.881144642829895,1280.5506591796875,1.996008038520813,1184.5703125,2.2424302101135254,1313.930419921875,0.8066068291664124,2.1995222568511963,3.273500919342041,4.0744123458862305,3.033250093460083,2.353346824645996,2.1686151027679443,-0.0013325969921424985,-0.03843262419104576,-0.23855404555797577,-0.2827009856700897,-0.21553471684455872,-0.19682224094867706,12.597764015197754,2.0996272563934326,-0.18988312780857086,-0.003081202507019043,-0.4641016125679016,3.5008604526519775,7127296.5
50.900001525878906,36.68247985839844,0.21262440085411072,0.030476951971650124,948.4171752929688,1.8563593626022339,1280.7486572265625,1.963672399520874,1184.7928466796875,2.2097327709198,1314.010009765625,0.7847744226455688,2.199376344680786,3.2696330547332764,4.050586700439453,3.005119800567627,2.3319013118743896,2.1490299701690674,-0.0015828362666070461,-0.038924917578697205,-0.23795953392982483,-0.27990737557411194,-0.21337606012821198,-0.19488000869750977,12.48433780670166,2.0807230472564697,-0.18801966309547424,-0.003103828988969326,-0.4675096869468689,3.5023369789123535,7130302.5
51.0,36.7039680480957,0.2149030864238739,0.022786837071180344,948.6015625,1.8317756652832031,1280.9434814453125,1.9316465854644775,1185.01220703125,2.177328586578369,1314.08740234375,0.7631790041923523,2.1992056369781494,3.265716314315796,4.026821136474609,2.9772675037384033,2.310670852661133,2.129638910293579,-0.0018301598029211164,-0.03940926864743233,-0.23734891414642334,-0.2771393060684204,-0.21123544871807098,-0.19293883442878723,12.372074127197266,2.062012195587158,-0.1860605627298355,-0.003126448718830943,-0.4709167182445526,3.503793954849243,7133269.0
51.099998474121094,36.72560501098633,0.21635758876800537,0.014544992707669735,948.7835083007812,1.807392954826355,1281.135009765625,1.8999338150024414,1185.2283935546875,2.145216464996338,1314.16259765625,0.7418369650840759,2.1990103721618652,3.261751413345337,4.003117561340332,2.9496910572052,2.289654016494751,2.110443115234375,-0.002074443968012929,-0.039885394275188446,-0.2367212027311325,-0.2743931710720062,-0.20910358428955078,-0.190974622964859,12.261029243469238,2.0435049533843994,-0.184005469083786,-0.003149006748571992,-0.47431448101997375,3.5052316188812256,7136196.0
51.20000076293945,36.74734115600586,0.21737118065357208,0.01013596635311842,948.9630126953125,1.7832106351852417,1281.323486328125,1.8685352802276611,1185.4412841796875,2.1133952140808105,1314.2357177734375,0.7207573652267456,2.198791027069092,3.257739543914795,3.979477643966675,2.9223883152008057,2.2688498497009277,2.091445207595825,-0.0023156236857175827,-0.04035314917564392,-0.2360760122537613,-0.2716667950153351,-0.20697560906410217,-0.18898047506809235,12.151235580444336,2.0252058506011963,-0.18191710114479065,-0.0031714746728539467,-0.4776987135410309,3.50665020942688,7139083.5
51.29999923706055,36.7691535949707,0.21812671422958374,0.007555302232503891,949.14013671875,1.759228229522705,1281.5087890625,1.8374505043029785,1185.6510009765625,2.0818638801574707,1314.3067626953125,0.6999432444572449,2.19854736328125,3.253681182861328,3.9559030532836914,2.8953568935394287,2.248258590698242,2.072648048400879,-0.0025536816101521254,-0.04081251099705696,-0.2354133576154709,-0.26895907521247864,-0.20484985411167145,-0.18695983290672302,12.042701721191406,2.0071170330047607,-0.1798192262649536,-0.00319383735768497,-0.48106706142425537,3.508049488067627,7141933.0
51.400001525878906,36.79105758666992,0.2190142571926117,0.008875434286892414,949.3148803710938,1.7354450225830078,1281.69091796875,1.8066767454147339,1185.857666015625,2.0506210327148438,1314.375732421875,0.6793897151947021,2.1982803344726562,3.249577283859253,3.9323956966400146,2.868595600128174,2.227879762649536,2.054053544998169,-0.002788664773106575,-0.04126361012458801,-0.23473380506038666,-0.26627039909362793,-0.2027287781238556,-0.18492746353149414,11.935409545898438,1.9892349243164062,-0.1777706891298294,-0.003216105280444026,-0.48442113399505615,3.509430170059204,7144743.5
51.5,36.813087463378906,0.22032833099365234,0.013140690512955189,949.4872436523438,1.7118604183197021,1281.8701171875,1.7762091159820557,1186.0611572265625,2.0196659564971924,1314.442626953125,0.6590843796730042,2.1979897022247314,3.2454288005828857,3.908957004547119,2.84210205078125,2.207712411880493,2.0356619358062744,-0.003020680043846369,-0.04170672595500946,-0.23403850197792053,-0.2636025547981262,-0.20061829686164856,-0.18290558457374573,11.829312324523926,1.9715520143508911,-0.1758105754852295,-0.003238310106098652,-0.48776569962501526,3.5107920169830322,7147516.0
51.599998474121094,36.83527374267578,0.2218662053346634,0.015378698706626892,949.6572875976562,1.6884739398956299,1282.046142578125,1.7460432052612305,1186.2615966796875,1.988996982574463,1314.507568359375,0.6390173435211182,2.197676181793213,3.2412362098693848,3.8855884075164795,2.8158743381500244,2.187755584716797,2.0174713134765625,-0.003249815432354808,-0.04214208945631981,-0.23332840204238892,-0.2609567642211914,-0.198522686958313,-0.18090716004371643,11.724371910095215,1.9540619850158691,-0.17390328645706177,-0.003260469064116478,-0.4911033511161804,3.5121352672576904,7150251.0
51.70000076293945,36.8576545715332,0.2237870842218399,0.019208811223506927,949.824951171875,1.6652848720550537,1282.2193603515625,1.7161740064620972,1186.458984375,1.9586122035980225,1314.5704345703125,0.6191772222518921,2.1973400115966797,3.2370007038116455,3.8622918128967285,2.789909839630127,2.1680071353912354,1.9994789361953735,-0.0034761703573167324,-0.04256996139883995,-0.23260454833507538,-0.25833451747894287,-0.19644658267498016,-0.17894431948661804,11.62054443359375,1.9367574453353882,-0.17207543551921844,-0.0032826103270053864,-0.49443838000297546,3.513460397720337,7152948.5
51.79999923706055,36.88027572631836,0.22621570527553558,0.024286316707730293,949.9903564453125,1.6422924995422363,1282.389404296875,1.6865955591201782,1186.6533203125,1.9285098314285278,1314.63134765625,0.5995497703552246,2.196981191635132,3.232722520828247,3.8390681743621826,2.7642064094543457,2.148465156555176,1.9816803932189941,-0.0036998686846345663,-0.04299066215753555,-0.23186816275119781,-0.2557378113269806,-0.19439572095870972,-0.17703059315681458,11.517778396606445,1.919629693031311,-0.17034152150154114,-0.0033047711476683617,-0.4977762997150421,3.5147669315338135,7155608.5
51.900001525878906,36.903221130371094,0.22945034503936768,0.03234626725316048,950.1534423828125,1.61949622631073,1282.556640625,1.6573002338409424,1186.8447265625,1.8986873626708984,1314.6904296875,0.5801151990890503,2.1966001987457275,3.228402853012085,3.815918445587158,2.7387611865997314,2.12912654876709,1.9640698432922363,-0.003921077586710453,-0.04340461641550064,-0.23112088441848755,-0.2531695067882538,-0.19237805902957916,-0.175184428691864,11.415997505187988,1.9026662111282349,-0.16874203085899353,-0.0033270088024437428,-0.5011258125305176,3.5160555839538574,7158232.0
52.0,36.92655563354492,0.23333154618740082,0.038812056183815,950.3142700195312,1.5968952178955078,1282.720947265625,1.6282806396484375,1187.0330810546875,1.8691421747207642,1314.7474365234375,0.5608556270599365,2.196197032928467,3.2240419387817383,3.792844295501709,2.713571071624756,2.109987735748291,1.9466400146484375,-0.004139950964599848,-0.043812211602926254,-0.23036418855190277,-0.2506321966648102,-0.1904001086950302,-0.1734171360731125,11.31513500213623,1.8858559131622314,-0.16724713146686554,-0.0033493696246296167,-0.5044938325881958,3.5173261165618896,7160819.0
52.099998474121094,36.950321197509766,0.23766928911209106,0.04337746649980545,950.4728393554688,1.574488639831543,1282.88232421875,1.5995302200317383,1187.218505859375,1.8398712873458862,1314.8026123046875,0.5417576432228088,2.195772171020508,3.2196404933929443,3.769845962524414,2.688633441925049,2.0910446643829346,1.9293829202651978,-0.004356606863439083,-0.04421375319361687,-0.2295992523431778,-0.24812744557857513,-0.1884656399488449,-0.17173033952713013,11.215139389038086,1.869189977645874,-0.16583006083965302,-0.003371886909008026,-0.5078855156898499,3.5185790061950684,7163369.5
52.20000076293945,36.97454833984375,0.2422720193862915,0.04602732136845589,950.629150390625,1.552275538444519,1283.040771484375,1.5710442066192627,1187.401123046875,1.8108716011047363,1314.8558349609375,0.5228123068809509,2.1953258514404297,3.2151994705200195,3.746924638748169,2.6639442443847656,2.0722928047180176,1.9122905731201172,-0.0045711263082921505,-0.04460945352911949,-0.2288268506526947,-0.2456560879945755,-0.18657587468624115,-0.17011860013008118,11.115975379943848,1.8526626825332642,-0.16446411609649658,-0.0033945811446756124,-0.5113037824630737,3.5198142528533936,7165884.5
52.29999923706055,36.99921417236328,0.24666336178779602,0.04391343891620636,950.7832641601562,1.5302550792694092,1283.196533203125,1.5428199768066406,1187.5806884765625,1.7821398973464966,1314.9071044921875,0.5040199160575867,2.1948580741882324,3.210718870162964,3.724081039428711,2.639500856399536,2.053727865219116,1.89535653591156,-0.004783518612384796,-0.044999346137046814,-0.22804714739322662,-0.24321724474430084,-0.1847275048494339,-0.168564110994339,11.017641067504883,1.836273431777954,-0.16308332979679108,-0.003417439293116331,-0.5147467851638794,3.5210320949554443,7168363.5
52.400001525878906,37.02427291870117,0.25058361887931824,0.03920258954167366,950.9351806640625,1.5084259510040283,1283.349365234375,1.5148570537567139,1187.757568359375,1.7536734342575073,1314.95654296875,0.4853872060775757,2.194369077682495,3.206199884414673,3.7013156414031982,2.615299701690674,2.0353457927703857,1.8785761594772339,-0.004993737675249577,-0.045383330434560776,-0.2272597700357437,-0.2408088594675064,-0.18291422724723816,-0.16704359650611877,10.920156478881836,1.8200260400772095,-0.16165772080421448,-0.0034404306206852198,-0.5182098150253296,3.5222325325012207,7170807.5
52.5,37.049659729003906,0.2538541853427887,0.03270568698644638,951.0849609375,1.4867874383926392,1283.49951171875,1.4871562719345093,1187.9315185546875,1.7254694700241089,1315.0042724609375,0.46692487597465515,2.193859338760376,3.2016425132751465,3.6786293983459473,2.5913379192352295,2.017143964767456,1.8619471788406372,-0.005201707128435373,-0.04576122760772705,-0.22646412253379822,-0.2384282350540161,-0.18112830817699432,-0.1655336320400238,10.82355785369873,1.8039263486862183,-0.16016605496406555,-0.0034635120537132025,-0.5216863751411438,3.5234158039093018,7173216.5
52.599998474121094,37.075294494628906,0.2563760578632355,0.025218574330210686,951.2325439453125,1.465338110923767,1283.6468505859375,1.4597194194793701,1188.1026611328125,1.6975257396697998,1315.050048828125,0.4486457407474518,2.193328857421875,3.197047710418701,3.6560230255126953,2.567612886428833,1.9991194009780884,1.8454697132110596,-0.005407332442700863,-0.04613282531499863,-0.22565940022468567,-0.2360723614692688,-0.1793615221977234,-0.1640133410692215,10.727890014648438,1.787981629371643,-0.15859803557395935,-0.0034866330679506063,-0.5251690149307251,3.5245821475982666,7175591.0
52.70000076293945,37.10113525390625,0.25840550661087036,0.020294608548283577,951.3780517578125,1.4440770149230957,1283.79150390625,1.4325473308563232,1188.27099609375,1.6698404550552368,1315.093994140625,0.4305586814880371,2.1927781105041504,3.192416191101074,3.633497714996338,2.5441224575042725,1.9812710285186768,1.8291451930999756,-0.005610549822449684,-0.046497974544763565,-0.22484512627124786,-0.23373903334140778,-0.17760828137397766,-0.16247300803661346,10.633182525634766,1.7721971273422241,-0.15699075162410736,-0.003509761765599251,-0.5286527276039124,3.5257315635681152,7177931.0
52.79999923706055,37.127132415771484,0.25996124744415283,0.015557306818664074,951.5214233398438,1.423003077507019,1283.933349609375,1.4056402444839478,1188.4366455078125,1.642411708831787,1315.1361083984375,0.412670761346817,2.192206859588623,3.187748432159424,3.6110544204711914,2.520864248275757,1.9635974168777466,1.8129760026931763,-0.0058113099075853825,-0.04685657098889351,-0.22402094304561615,-0.23142637312412262,-0.17586426436901093,-0.1609078347682953,10.539459228515625,1.756576418876648,-0.1553441286087036,-0.0035328667145222425,-0.5321328639984131,3.5268640518188477,7180237.0
52.900001525878906,37.15321731567383,0.26082971692085266,0.008684847503900528,951.6626586914062,1.402114987373352,1284.0726318359375,1.3789997100830078,1188.5994873046875,1.6152381896972656,1315.176513671875,0.3949921727180481,2.1916158199310303,3.1830451488494873,3.5886940956115723,2.4978365898132324,1.94609797000885,1.7969648838043213,-0.006009538657963276,-0.04720844328403473,-0.22318625450134277,-0.2291320413351059,-0.17412394285202026,-0.15930934250354767,10.446754455566406,1.7411257028579712,-0.15363125503063202,-0.003555901814252138,-0.5356025099754333,3.527980327606201,7182509.0
53.0,37.179298400878906,0.2608114182949066,-0.0001829605462262407,951.8018188476562,1.3814117908477783,1284.209228515625,1.3526285886764526,1188.7596435546875,1.5883187055587769,1315.215087890625,0.3775368630886078,2.191004991531372,3.178307056427002,3.566417694091797,2.4750373363494873,1.9287726879119873,1.781116008758545,-0.006205129902809858,-0.04755334556102753,-0.22234021127223969,-0.22685304284095764,-0.17238037288188934,-0.15766541659832,10.355117797851562,1.7258529663085938,-0.1518305540084839,-0.003578807460144162,-0.5390526056289673,3.5290799140930176,7184748.0
53.099998474121094,37.20530700683594,0.26010698080062866,-0.007044518366456032,951.93896484375,1.3608922958374023,1284.3431396484375,1.3265289068222046,1188.9171142578125,1.5616523027420044,1315.251953125,0.36031612753868103,2.1903748512268066,3.173534870147705,3.5442264080047607,2.452465534210205,1.9116222858428955,1.76543390750885,-0.00639799889177084,-0.04789108783006668,-0.22148217260837555,-0.22458694875240326,-0.1706283986568451,-0.15597102046012878,10.264588356018066,1.710764765739441,-0.14997243881225586,-0.003601537551730871,-0.5424762964248657,3.530163288116455,7186953.5
53.20000076293945,37.231231689453125,0.25925061106681824,-0.008563609793782234,952.0740356445312,1.3405554294586182,1284.4744873046875,1.3007004261016846,1189.072021484375,1.535238265991211,1315.2872314453125,0.3433317542076111,2.189725637435913,3.168729066848755,3.5221216678619385,2.430119514465332,1.8946473598480225,1.7499234676361084,-0.0065881372429430485,-0.048221662640571594,-0.22061213850975037,-0.22233310341835022,-0.16886800527572632,-0.1542365550994873,10.17517375946045,1.6958621740341187,-0.14812412858009338,-0.003624082775786519,-0.545872151851654,3.5312304496765137,7189126.0
53.29999923706055,37.257076263427734,0.2584357261657715,-0.008148971945047379,952.20703125,1.320400357246399,1284.603271484375,1.2751410007476807,1189.2242431640625,1.5090757608413696,1315.3206787109375,0.326580286026001,2.1890573501586914,3.1638906002044678,3.5001044273376465,2.4079983234405518,1.8778488636016846,1.7345876693725586,-0.0067755794152617455,-0.04854516312479973,-0.21973055601119995,-0.2200918197631836,-0.16710174083709717,-0.15247778594493866,10.086857795715332,1.6811429262161255,-0.1463041603565216,-0.0036464480217546225,-0.5492408871650696,3.5322816371917725,7191266.5
53.400001525878906,37.2828483581543,0.25772085785865784,-0.007148653734475374,952.3380737304688,1.3004258871078491,1284.7294921875,1.2498483657836914,1189.373779296875,1.4831639528274536,1315.3525390625,0.3100565969944,2.188370704650879,3.15902042388916,3.4781761169433594,2.3861005306243896,1.8612271547317505,1.719428300857544,-0.006960371509194374,-0.04886172339320183,-0.2188379466533661,-0.21786369383335114,-0.16533271968364716,-0.15070883929729462,9.999621391296387,1.6666035652160645,-0.14451834559440613,-0.0036686414387077093,-0.5525837540626526,3.5333170890808105,7193374.0
53.5,37.3085823059082,0.25733283162117004,-0.0038803343195468187,952.4671630859375,1.280631184577942,1284.853271484375,1.2248188257217407,1189.5208740234375,1.457501769065857,1315.3826904296875,0.29375210404396057,2.1876654624938965,3.154118537902832,3.4563372135162354,2.36442494392395,1.8447823524475098,1.7044456005096436,-0.0071425894275307655,-0.04917154088616371,-0.21793508529663086,-0.21564994752407074,-0.16356557607650757,-0.14894573390483856,9.913434028625488,1.6522389650344849,-0.14279426634311676,-0.003690687706694007,-0.5559043884277344,3.534336805343628,7195450.0
53.599998474121094,37.33431625366211,0.2573365271091461,3.7033190892543644e-05,952.59423828125,1.2610152959823608,1284.9744873046875,1.2000482082366943,1189.665283203125,1.4320878982543945,1315.4112548828125,0.2776564359664917,2.1869421005249023,3.149186372756958,3.434589385986328,2.3429698944091797,1.828513741493225,1.689638376235962,-0.00732232304289937,-0.04947485029697418,-0.2170228660106659,-0.21345208585262299,-0.16180545091629028,-0.1472032070159912,9.828254699707031,1.6380424499511719,-0.1411365419626236,-0.003712615231052041,-0.5592072010040283,3.5353407859802246,7197494.5
53.70000076293945,37.36005783081055,0.2574117183685303,0.0007520602666772902,952.7193603515625,1.2415771484375,1285.09326171875,1.175533652305603,1189.8072509765625,1.4069207906723022,1315.438232421875,0.2617637813091278,2.1862010955810547,3.144223928451538,3.412933111190796,2.3217339515686035,1.8124208450317383,1.675004005432129,-0.0074996259063482285,-0.04977179691195488,-0.21610188484191895,-0.2112707495689392,-0.16005481779575348,-0.14548534154891968,9.744061470031738,1.6240102052688599,-0.13950492441654205,-0.003734430531039834,-0.5624931454658508,3.536329507827759,7199507.0
53.79999923706055,37.38580322265625,0.25748732686042786,0.0007559739169664681,952.842529296875,1.2223159074783325,1285.2095947265625,1.1512728929519653,1189.94677734375,1.3819990158081055,1315.463623046875,0.24607081711292267,2.1854424476623535,3.1392321586608887,3.391369342803955,2.300715208053589,1.7965024709701538,1.6605403423309326,-0.007674531079828739,-0.050062473863363266,-0.21517248451709747,-0.20910611748695374,-0.15831473469734192,-0.14379164576530457,9.66084098815918,1.6101402044296265,-0.13789457082748413,-0.003756135469302535,-0.5657624006271362,3.5373029708862305,7201489.0
53.900001525878906,37.41157150268555,0.25766226649284363,0.0017493478953838348,952.9638061523438,1.203230381011963,1285.323486328125,1.1272631883621216,1190.083740234375,1.357320785522461,1315.4874267578125,0.23057301342487335,2.184666156768799,3.134211778640747,3.369898796081543,2.279911994934082,1.7807574272155762,1.6462446451187134,-0.007847081869840622,-0.05034699663519859,-0.21423514187335968,-0.20695860683918,-0.15658681094646454,-0.14212356507778168,9.578575134277344,1.5964292287826538,-0.13631747663021088,-0.0037777384277433157,-0.5690162777900696,3.5382611751556396,7203439.5
54.0,37.43738555908203,0.2581498324871063,0.004875765647739172,953.0831909179688,1.1843199729919434,1285.43505859375,1.1035009622573853,1190.21826171875,1.332884669303894,1315.509765625,0.2152625322341919,2.183872938156128,3.1291630268096924,3.348522663116455,2.2593226432800293,1.7651844024658203,1.632114291191101,-0.008017349056899548,-0.05062555521726608,-0.21329054236412048,-0.20482918620109558,-0.15487413108348846,-0.14048729836940765,9.497234344482422,1.5828723907470703,-0.1347971111536026,-0.0037992624565958977,-0.5722582936286926,3.5392043590545654,7205360.0
54.099998474121094,37.46329116821289,0.2590620517730713,0.009121976792812347,953.20068359375,1.1655833721160889,1285.5443115234375,1.0799816846847534,1190.350341796875,1.3086886405944824,1315.530517578125,0.20012931525707245,2.183062791824341,3.124086856842041,3.3272409439086914,2.238945484161377,1.749781847000122,1.6181455850601196,-0.00818542018532753,-0.05089837685227394,-0.21233956515789032,-0.20271922647953033,-0.15318065881729126,-0.1388908475637436,9.416779518127441,1.5694631338119507,-0.13334330916404724,-0.003820738522335887,-0.5754931569099426,3.540132761001587,7207250.0
54.20000076293945,37.489295959472656,0.26003241539001465,0.009703772142529488,953.3163452148438,1.1470197439193726,1285.651123046875,1.0567024946212769,1190.47998046875,1.2847306728363037,1315.5498046875,0.18516814708709717,2.1822359561920166,3.118983507156372,3.3060548305511475,2.218778133392334,1.73454749584198,1.6043345928192139,-0.008351343683898449,-0.051165588200092316,-0.2113826721906662,-0.20062917470932007,-0.1515076458454132,-0.1373327672481537,9.337189674377441,1.556198239326477,-0.1319115161895752,-0.0038421726785600185,-0.5787215828895569,3.541046380996704,7209110.0
54.29999923706055,37.51533508300781,0.2603825032711029,0.0035009768325835466,953.4301147460938,1.128627896308899,1285.755615234375,1.033663272857666,1190.607177734375,1.261008858680725,1315.5675048828125,0.1703847050666809,2.1813926696777344,3.113853931427002,3.2849647998809814,2.1988189220428467,1.7194796800613403,1.5906782150268555,-0.008515081368386745,-0.05142711475491524,-0.21041959524154663,-0.198557510972023,-0.14985087513923645,-0.13579559326171875,9.25848388671875,1.5430806875228882,-0.1304280161857605,-0.0038635225500911474,-0.5819374322891235,3.541945219039917,7210940.0
54.400001525878906,37.541358947753906,0.2602449059486389,-0.001376075786538422,953.5420532226562,1.1104071140289307,1285.8577880859375,1.010864496231079,1190.732177734375,1.2375215291976929,1315.5838623046875,0.15578524768352509,2.1805331707000732,3.1086983680725098,3.2639713287353516,2.1790659427642822,1.704576849937439,1.5771751403808594,-0.008676590397953987,-0.05168285220861435,-0.20944994688034058,-0.1965026557445526,-0.1482061743736267,-0.1342654973268509,9.180684089660645,1.5301140546798706,-0.1289159506559372,-0.003884755540639162,-0.5851355791091919,3.542829751968384,7212741.0
54.5,37.56734848022461,0.2598966658115387,-0.0034823052119463682,953.6522216796875,1.0923560857772827,1285.957763671875,0.9883052706718445,1190.854736328125,1.2142671346664429,1315.5987548828125,0.14137141406536102,2.179657459259033,3.103517532348633,3.243075132369995,2.159517765045166,1.68983793258667,1.563825011253357,-0.008835863322019577,-0.05193280056118965,-0.20847375690937042,-0.19446386396884918,-0.14657197892665863,-0.13273897767066956,9.103793144226074,1.517298936843872,-0.12740468978881836,-0.0039058581460267305,-0.5883141756057739,3.5436999797821045,7214512.5
54.599998474121094,37.593299865722656,0.2595227360725403,-0.003739400068297982,953.7605590820312,1.0744738578796387,1286.0555419921875,0.9659839272499084,1190.9749755859375,1.191244125366211,1315.6121826171875,0.12714138627052307,2.1787660121917725,3.0983121395111084,3.2222766876220703,2.1401724815368652,1.6752619743347168,1.5506271123886108,-0.008992921561002731,-0.05217701941728592,-0.20749124884605408,-0.19244109094142914,-0.1449485421180725,-0.13121861219406128,9.027803421020508,1.504633903503418,-0.12591202557086945,-0.0039268299005925655,-0.5914729833602905,3.544556140899658,7216255.5
54.70000076293945,37.619171142578125,0.2587273418903351,-0.007953912951052189,953.8671264648438,1.0567594766616821,1286.1510009765625,0.9438998699188232,1191.093017578125,1.168450951576233,1315.6241455078125,0.11309793591499329,2.17785906791687,3.0930824279785156,3.2015769481658936,2.1210289001464844,1.6608480215072632,1.5375813245773315,-0.009147748351097107,-0.05241548642516136,-0.20650233328342438,-0.19043341279029846,-0.14333383738994598,-0.12969918549060822,8.95272445678711,1.492120623588562,-0.12439252436161041,-0.003947642631828785,-0.5946078896522522,3.545397996902466,7217969.5
54.79999923706055,37.64492416381836,0.25751766562461853,-0.01209663599729538,953.971923828125,1.0392118692398071,1286.2442626953125,0.9220531582832336,1191.208740234375,1.1458863019943237,1315.634765625,0.09924515336751938,2.176936626434326,3.087829113006592,3.180976629257202,2.1020853519439697,1.6465950012207031,1.524687647819519,-0.00930031854659319,-0.052648141980171204,-0.2055068016052246,-0.1884397268295288,-0.1417253166437149,-0.12817491590976715,8.878567695617676,1.4797612428665161,-0.12285217642784119,-0.003968268632888794,-0.5977146029472351,3.5462260246276855,7219655.0
54.900001525878906,37.6705207824707,0.2559574544429779,-0.01560233999043703,954.074951171875,1.0218300819396973,1286.33544921875,0.9004436135292053,1191.3221435546875,1.1235488653182983,1315.64404296875,0.0855860486626625,2.1759989261627197,3.082552909851074,3.160475969314575,2.0833404064178467,1.632502794265747,1.511946678161621,-0.009450612589716911,-0.052874960005283356,-0.2045045644044876,-0.18645913898944855,-0.14012117683887482,-0.1266430765390396,8.805343627929688,1.4675573110580444,-0.12129786610603333,-0.00398868415504694,-0.6007897257804871,3.5470402240753174,7221313.0
55.0,37.695945739746094,0.254241943359375,-0.017154883593320847,954.17626953125,1.004612922668457,1286.4244384765625,0.8790701031684875,1191.4334716796875,1.1014374494552612,1315.65185546875,0.0721207708120346,2.175046443939209,3.077254295349121,3.140075922012329,2.064793109893799,1.6185706853866577,1.499359369277954,-0.009598634205758572,-0.05309595540165901,-0.20349571108818054,-0.18449129164218903,-0.13852116465568542,-0.1251058578491211,8.733052253723145,1.4555087089538574,-0.11975035071372986,-0.0040088798850774765,-0.6038316488265991,3.5478408336639404,7222942.5
55.099998474121094,37.72118377685547,0.25239232182502747,-0.01849645934998989,954.27587890625,0.9875596165657043,1286.51123046875,0.8579314351081848,1191.54248046875,1.079550862312317,1315.658447265625,0.05884849652647972,2.174079418182373,3.0719339847564697,3.119776964187622,2.0464417934417725,1.604798436164856,1.486925721168518,-0.00974439736455679,-0.053311172872781754,-0.20248040556907654,-0.18253600597381592,-0.13692551851272583,-0.12356637418270111,8.661688804626465,1.4436147212982178,-0.11821002513170242,-0.004028847441077232,-0.6068392395973206,3.5486278533935547,7224545.0
55.20000076293945,37.746238708496094,0.2505527436733246,-0.018395790830254555,954.373779296875,0.9706690907478333,1286.595947265625,0.8370257019996643,1191.6494140625,1.0578879117965698,1315.6636962890625,0.04576653987169266,2.173097610473633,3.0665924549102783,3.0995800495147705,2.028285264968872,1.591185450553894,1.4746460914611816,-0.009887929074466228,-0.05352069064974785,-0.20145893096923828,-0.18059346079826355,-0.13533535599708557,-0.12202976644039154,8.591241836547852,1.4318735599517822,-0.1166921854019165,-0.004048588685691357,-0.6098127365112305,3.5494015216827393,7226120.0
55.29999923706055,37.77112579345703,0.24887968599796295,-0.0167305339127779,954.4700317382812,0.9539403915405273,1286.6785888671875,0.8163504600524902,1191.7540283203125,1.036447286605835,1315.6676025390625,0.03286976367235184,2.1721017360687256,3.061230182647705,3.0794854164123535,2.0103225708007812,1.5777310132980347,1.4625195264816284,-0.010029276832938194,-0.05372463911771774,-0.20043177902698517,-0.17866426706314087,-0.1337529569864273,-0.12050359696149826,8.521692276000977,1.420282006263733,-0.11521151661872864,-0.004068116657435894,-0.6127541065216064,3.550161838531494,7227668.0
55.400001525878906,37.79587936401367,0.24750865995883942,-0.013710159808397293,954.5645751953125,0.9373725652694702,1286.75927734375,0.7959023714065552,1191.856689453125,1.0152276754379272,1315.6702880859375,0.020150937139987946,2.1710920333862305,3.055847644805908,3.0594940185546875,1.9925519227981567,1.5644344091415405,1.4505445957183838,-0.01016850396990776,-0.05392318591475487,-0.19939956068992615,-0.17674939334392548,-0.13218143582344055,-0.1189967468380928,8.453011512756348,1.4088352918624878,-0.113780178129673,-0.004087453242391348,-0.6156666874885559,3.5509090423583984,7229189.0
55.5,37.82053756713867,0.24659647047519684,-0.009121927432715893,954.657470703125,0.9209646582603455,1286.837890625,0.775677502155304,1191.9571533203125,0.9942273497581482,1315.671630859375,0.007600600365549326,2.1700682640075684,3.050445556640625,3.0396058559417725,1.9749720096588135,1.551294207572937,1.4387190341949463,-0.010305692441761494,-0.054116539657115936,-0.1983630508184433,-0.17485018074512482,-0.13062475621700287,-0.11751927435398102,8.385165214538574,1.3975275754928589,-0.11241233348846436,-0.004106632899492979,-0.6185555458068848,3.551643133163452,7230683.5
55.599998474121094,37.845149993896484,0.24611331522464752,-0.004831531550735235,954.748779296875,0.9047156572341919,1286.9144287109375,0.7556717395782471,1192.0555419921875,0.9734447002410889,1315.6717529296875,-0.00479066651314497,2.1690309047698975,3.0450246334075928,3.0198214054107666,1.9575811624526978,1.5383087396621704,1.427039384841919,-0.010440926067531109,-0.05430491268634796,-0.1973230093717575,-0.17296797037124634,-0.12908655405044556,-0.1160787045955658,8.318117141723633,1.386352777481079,-0.11110265552997589,-0.0041256858967244625,-0.6214253902435303,3.5523643493652344,7232152.0
55.70000076293945,37.86974334716797,0.24594897031784058,-0.0016434331191703677,954.8384399414062,0.8886246085166931,1286.989013671875,0.7358813881874084,1192.15185546875,0.9528777599334717,1315.670654296875,-0.017030633985996246,2.167980194091797,3.0395848751068115,3.0001413822174072,1.9403777122497559,1.525476098060608,1.4155017137527466,-0.010574271902441978,-0.05448848754167557,-0.1962800920009613,-0.17110370099544525,-0.12756942212581635,-0.11467823386192322,8.251835823059082,1.3753060102462769,-0.10983968526124954,-0.004144636448472738,-0.624279797077179,3.553072929382324,7233594.5
55.79999923706055,37.894351959228516,0.24608378112316132,0.0013481221394613385,954.926513671875,0.8726904988288879,1287.0616455078125,0.7163028120994568,1192.24609375,0.932524561882019,1315.6683349609375,-0.029126325622200966,2.1669161319732666,3.0341269969940186,2.9805655479431152,1.923359751701355,1.5127938985824585,1.404102087020874,-0.010705795139074326,-0.05466742813587189,-0.19523487985134125,-0.1692582368850708,-0.12607532739639282,-0.11331923305988312,8.186296463012695,1.3643827438354492,-0.10862177610397339,-0.004163506906479597,-0.6271221041679382,3.5537686347961426,7235011.0
55.900001525878906,37.919002532958984,0.2465013563632965,0.00417562760412693,955.0130004882812,0.85691237449646,1287.1322021484375,0.6969326138496399,1192.33837890625,0.9123830199241638,1315.6649169921875,-0.04108438640832901,2.1658389568328857,3.028651475906372,2.961094379425049,1.9065253734588623,1.5002599954605103,1.3928362131118774,-0.010835555382072926,-0.054841890931129456,-0.1941879242658615,-0.16743230819702148,-0.1246059462428093,-0.1120021864771843,8.12147045135498,1.3535784482955933,-0.10744661092758179,-0.004182318225502968,-0.629955530166626,3.5544519424438477,7236402.0
56.0,37.9437141418457,0.24711874127388,0.006173934321850538,955.097900390625,0.8412890434265137,1287.200927734375,0.6777674555778503,1192.4285888671875,0.8924508690834045,1315.66015625,-0.05291028693318367,2.1647491455078125,3.0231587886810303,2.941727876663208,1.889872431755066,1.487871766090393,1.3816999197006226,-0.010963603854179382,-0.055012013763189316,-0.1931396722793579,-0.1656263917684555,-0.12316223978996277,-0.11072571575641632,8.057337760925293,1.342889666557312,-0.10630546510219574,-0.004201085772365332,-0.6327823400497437,3.5551228523254395,7237768.0
56.099998474121094,37.968509674072266,0.24794742465019226,0.008286849595606327,955.1812744140625,0.8258196115493774,1287.267822265625,0.658804178237915,1192.516845703125,0.8727260231971741,1315.654296875,-0.06460923701524734,2.1636464595794678,3.0176494121551514,2.922466516494751,1.873399257659912,1.4756264686584473,1.3706893920898438,-0.01108998991549015,-0.05517791584134102,-0.19209055602550507,-0.16384096443653107,-0.12174496054649353,-0.10948843508958817,7.993876934051514,1.332312822341919,-0.10519957542419434,-0.00421982491388917,-0.635604977607727,3.555781364440918,7239108.5
56.20000076293945,37.993404388427734,0.24896126985549927,0.010138362646102905,955.2630615234375,0.810502827167511,1287.332763671875,0.6400396823883057,1192.6031494140625,0.853206217288971,1315.647216796875,-0.07618606090545654,2.1625311374664307,3.0121233463287354,2.9033098220825195,1.8571034669876099,1.4635215997695923,1.3598006963729858,-0.011214758269488811,-0.05533972755074501,-0.1910410076379776,-0.16207638382911682,-0.12035463750362396,-0.10828876495361328,7.93106746673584,1.3218445777893066,-0.10412552952766418,-0.004238551016896963,-0.6384255290031433,3.5564279556274414,7240425.0
56.29999923706055,38.0184326171875,0.2502745985984802,0.013133303262293339,955.3433837890625,0.7953377366065979,1287.3958740234375,0.6214703917503357,1192.6875,0.8338890671730042,1315.6390380859375,-0.08764670044183731,2.1614034175872803,3.0065815448760986,2.884258270263672,1.8409831523895264,1.4515544176101685,1.3490300178527832,-0.011337964795529842,-0.055497586727142334,-0.18999147415161133,-0.16033320128917694,-0.11899229884147644,-0.10712722688913345,7.868886470794678,1.3114811182022095,-0.10309379547834396,-0.004257285501807928,-0.6412473917007446,3.5570621490478516,7241716.5
56.400001525878906,38.04362106323242,0.2519000172615051,0.016254257410764694,955.422119140625,0.7803230285644531,1287.45703125,0.6030927300453186,1192.7698974609375,0.8147722482681274,1315.6297607421875,-0.09899744391441345,2.1602635383605957,3.001024007797241,2.865311622619629,1.8250359296798706,1.4397220611572266,1.3383736610412598,-0.01145966723561287,-0.055651646107435226,-0.18894249200820923,-0.15861204266548157,-0.1176590695977211,-0.1060047298669815,7.807308673858643,1.3012181520462036,-0.10210363566875458,-0.004276052117347717,-0.644074022769928,3.5576846599578857,7242983.5
56.5,38.069007873535156,0.2538518011569977,0.01951787993311882,955.4994506835938,0.7654576897621155,1287.5164794921875,0.5849030017852783,1192.8504638671875,0.795853316783905,1315.6192626953125,-0.11024457961320877,2.159111499786377,2.9954514503479004,2.8464696407318115,1.8092597723007202,1.4280214309692383,1.3278274536132812,-0.011579923331737518,-0.055802054703235626,-0.1878945380449295,-0.15691350400447845,-0.1163560077548027,-0.10492203384637833,7.746308326721191,1.2910513877868652,-0.10115557163953781,-0.004294874612241983,-0.6469091773033142,3.558295488357544,7244227.0
56.599998474121094,38.09463119506836,0.2562388777732849,0.02387082390487194,955.5752563476562,0.7507404685020447,1287.5740966796875,0.5668970346450806,1192.9290771484375,0.7771298289299011,1315.607666015625,-0.12139550596475601,2.1579477787017822,2.989863872528076,2.827732563018799,1.7936522960662842,1.4164495468139648,1.3173874616622925,-0.011698800139129162,-0.055948980152606964,-0.18684817850589752,-0.1552383452653885,-0.11508464068174362,-0.10388139635324478,7.685856819152832,1.2809761762619019,-0.1002587080001831,-0.004313785117119551,-0.6497575640678406,3.558894395828247,7245446.5
56.70000076293945,38.12055206298828,0.2591976225376129,0.02958735264837742,955.6495971679688,0.7361701130867004,1287.6298828125,0.5490702986717224,1193.005859375,0.7585991024971008,1315.594970703125,-0.13245926797389984,2.1567718982696533,2.9842617511749268,2.8090999126434326,1.7782111167907715,1.4050030708312988,1.3070491552352905,-0.011816378682851791,-0.056092631071805954,-0.18580412864685059,-0.15358765423297882,-0.11384717375040054,-0.10288704931735992,7.625918388366699,1.2709864377975464,-0.09942353516817093,-0.004332825541496277,-0.6526255011558533,3.5594818592071533,7246642.0
