t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
56.79999923706055,38.14680480957031,0.2625313997268677,0.03333764895796776,955.7224731445312,0.7217453718185425,1287.683837890625,0.5314186811447144,1193.080810546875,0.7402584552764893,1315.5811767578125,-0.14344291388988495,2.1555843353271484,2.9786453247070312,2.790571689605713,1.7629337310791016,1.3936786651611328,1.2968080043792725,-0.011932723224163055,-0.05623317137360573,-0.1847628951072693,-0.15196208655834198,-0.11264469474554062,-0.1019391417503357,7.566464900970459,1.2610774040222168,-0.09862988442182541,-0.004352023359388113,-0.6555171608924866,3.5600576400756836,7247815.0
56.900001525878906,38.17336654663086,0.2656315863132477,0.031001871451735497,955.7939453125,0.7074650526046753,1287.736083984375,0.5139400362968445,1193.1539306640625,0.7221051454544067,1315.5662841796875,-0.15434610843658447,2.1543853282928467,2.973015069961548,2.7721471786499023,1.7478177547454834,1.3824727535247803,1.2866597175598145,-0.012047838419675827,-0.05637061968445778,-0.18372449278831482,-0.15036097168922424,-0.11147453635931015,-0.10102657973766327,7.5074944496154785,1.251249074935913,-0.09782399237155914,-0.004371363669633865,-0.6584302186965942,3.560622453689575,7248964.0
57.0,38.200225830078125,0.2685822546482086,0.02950679138302803,955.8639526367188,0.6933277249336243,1287.78662109375,0.49663281440734863,1193.2252197265625,0.7041366100311279,1315.55029296875,-0.1651676446199417,2.153174877166748,2.9673714637756348,2.75382661819458,1.7328605651855469,1.371382474899292,1.2766014337539673,-0.012161721475422382,-0.056504976004362106,-0.1826888620853424,-0.14878350496292114,-0.11033383011817932,-0.10013990104198456,7.449009895324707,1.2415015697479248,-0.09701850265264511,-0.004390836227685213,-0.6613632440567017,3.56117582321167,7250091.0
57.099998474121094,38.22739028930664,0.2716485857963562,0.030663304030895233,955.9326171875,0.6793321371078491,1287.83544921875,0.4794943928718567,1193.2947998046875,0.686350405216217,1315.5333251953125,-0.17590953409671783,2.1519532203674316,2.961714267730713,2.735609292984009,1.7180601358413696,1.3604048490524292,1.2666306495666504,-0.012274397537112236,-0.056636303663253784,-0.181656152009964,-0.14722946286201477,-0.10922151803970337,-0.09927680343389511,7.391000270843506,1.2318333387374878,-0.09623521566390991,-0.00441045081242919,-0.6643176674842834,3.561717987060547,7251195.0
57.20000076293945,38.254878997802734,0.27486640214920044,0.03217802941799164,955.9998779296875,0.66547691822052,1287.882568359375,0.46252191066741943,1193.362548828125,0.6687439680099487,1315.51513671875,-0.1865747720003128,2.1507201194763184,2.9560441970825195,2.7174952030181885,1.7034138441085815,1.3495370149612427,1.2567449808120728,-0.01238589733839035,-0.05676468461751938,-0.18062658607959747,-0.14569880068302155,-0.10813712328672409,-0.09843701869249344,7.333452224731445,1.222241997718811,-0.09547445923089981,-0.004430219531059265,-0.6672952771186829,3.562249183654785,7252276.5
57.29999923706055,38.282684326171875,0.27805447578430176,0.03188100457191467,956.0657348632812,0.6517606973648071,1287.927978515625,0.4457131028175354,1193.4285888671875,0.651314914226532,1315.4959716796875,-0.19716443121433258,2.1494760513305664,2.950361490249634,2.699483871459961,1.6889194250106812,1.3387763500213623,1.2469422817230225,-0.01249623578041792,-0.05689016357064247,-0.1796002835035324,-0.144191175699234,-0.10707924515008926,-0.09761736541986465,7.276359558105469,1.2127265930175781,-0.09471990913152695,-0.0044501409865915775,-0.6702958941459656,3.562769651412964,7253336.0
57.400001525878906,38.310794830322266,0.2811135947704315,0.0305910874158144,956.1301879882812,0.6381821036338806,1287.9716796875,0.42906615138053894,1193.4927978515625,0.6340607404708862,1315.4757080078125,-0.20767797529697418,2.1482207775115967,2.9446663856506348,2.681575059890747,1.674574613571167,1.328120231628418,1.2372207641601562,-0.012605417519807816,-0.057012759149074554,-0.17857719957828522,-0.14270590245723724,-0.10604579746723175,-0.09681307524442673,7.219722270965576,1.2032870054244995,-0.0939643457531929,-0.004470206797122955,-0.6733183264732361,3.563279390335083,7254373.5
57.5,38.339202880859375,0.2840884029865265,0.029747983440756798,956.193359375,0.6247397065162659,1288.0137939453125,0.4125792384147644,1193.5552978515625,0.6169792413711548,1315.4544677734375,-0.21811512112617493,2.1469550132751465,2.9389591217041016,2.6637682914733887,1.6603773832321167,1.3175662755966187,1.227579116821289,-0.012713446281850338,-0.057132478803396225,-0.1775573194026947,-0.1412423849105835,-0.10503498464822769,-0.0960208848118782,7.163537979125977,1.193922996520996,-0.09321209788322449,-0.0044904132373631,-0.6763618588447571,3.5637781620025635,7255389.0
57.599998474121094,38.36790466308594,0.28699952363967896,0.029111197218298912,956.2551879882812,0.6114321351051331,1288.05419921875,0.39625057578086853,1193.6162109375,0.6000680923461914,1315.43212890625,-0.228475883603096,2.1456782817840576,2.9332399368286133,2.6460635662078857,1.6463253498077393,1.3071123361587524,1.2180160284042358,-0.012820329517126083,-0.05724935606122017,-0.17654067277908325,-0.13980011641979218,-0.10404528677463531,-0.0952388346195221,7.107804298400879,1.1846340894699097,-0.09246426820755005,-0.004510755650699139,-0.6794258952140808,3.5642664432525635,7256383.5
57.70000076293945,38.39689636230469,0.28992849588394165,0.02928978018462658,956.315673828125,0.5982580780982971,1288.093017578125,0.3800780475139618,1193.6754150390625,0.583325207233429,1315.40869140625,-0.23876114189624786,2.144390821456909,2.927509307861328,2.628460168838501,1.6324164867401123,1.296756386756897,1.2085307836532593,-0.012926080264151096,-0.057363420724868774,-0.17552731931209564,-0.13837872445583344,-0.10307575017213821,-0.09446671605110168,7.052516460418701,1.1754194498062134,-0.0917273685336113,-0.004531236831098795,-0.6825109124183655,3.564744472503662,7257356.5
57.79999923706055,38.426185607910156,0.2929017245769501,0.029732350260019302,956.3748168945312,0.5852159857749939,1288.1302490234375,0.3640595078468323,1193.73291015625,0.566748321056366,1315.3843994140625,-0.24897222220897675,2.1430931091308594,2.921767234802246,2.6109578609466553,1.6186487674713135,1.2864964008331299,1.1991221904754639,-0.013030716218054295,-0.05747472867369652,-0.17451736330986023,-0.1369779407978058,-0.10212569683790207,-0.09370502829551697,6.997666835784912,1.1662777662277222,-0.09100267291069031,-0.004551861435174942,-0.6856173872947693,3.5652120113372803,7258308.0
57.900001525878906,38.45579147338867,0.2960505485534668,0.03148815035820007,956.4326782226562,0.5723045468330383,1288.1658935546875,0.34819236397743225,1193.7886962890625,0.5503352880477905,1315.3590087890625,-0.25911179184913635,2.141784906387329,2.9160144329071045,2.5935564041137695,1.6050200462341309,1.2763303518295288,1.189789056777954,-0.013134265318512917,-0.05758334696292877,-0.17351099848747253,-0.13559773564338684,-0.10119516402482986,-0.09295613318681717,6.943243026733398,1.1572072505950928,-0.09030056744813919,-0.004572642035782337,-0.6887475252151489,3.565669298171997,7259239.0
58.0,38.48572540283203,0.29935070872306824,0.033001482486724854,956.4893188476562,0.5595223903656006,1288.199951171875,0.33247411251068115,1193.8428955078125,0.5340840220451355,1315.33251953125,-0.2691825032234192,2.1404662132263184,2.910250663757324,2.5762555599212646,1.5915284156799316,1.2662564516067505,1.1805301904678345,-0.013236756436526775,-0.0576893575489521,-0.17250841856002808,-0.1342381238937378,-0.10028419643640518,-0.09222184866666794,6.8892340660095215,1.1482056379318237,-0.08961758762598038,-0.004593591671437025,-0.6919029951095581,3.5661163330078125,7260149.5
58.099998474121094,38.5159912109375,0.3026457726955414,0.03295082226395607,956.5446166992188,0.5468680262565613,1288.232421875,0.31690263748168945,1193.8955078125,0.5179922580718994,1315.30517578125,-0.27918538451194763,2.1391375064849854,2.9044766426086426,2.5590546131134033,1.5781716108322144,1.256272792816162,1.1713440418243408,-0.01333820354193449,-0.057792793959379196,-0.1715097278356552,-0.13289874792099,-0.09939199686050415,-0.09150095283985138,6.835633277893066,1.1392722129821777,-0.08894103765487671,-0.004614710807800293,-0.6950840353965759,3.5665535926818848,7261039.5
58.20000076293945,38.546546936035156,0.3055599629878998,0.029141735285520554,956.5986938476562,0.5343400835990906,1288.2633056640625,0.3014771342277527,1193.946533203125,0.5020580291748047,1315.2767333984375,-0.28911739587783813,2.137798547744751,2.8986923694610596,2.5419533252716064,1.5649478435516357,1.2463774681091309,1.1622296571731567,-0.013438588008284569,-0.05789361894130707,-0.17051465809345245,-0.13157859444618225,-0.0985158383846283,-0.09078637510538101,6.782449245452881,1.1304082870483398,-0.08824187517166138,-0.004635972902178764,-0.6982865929603577,3.5669806003570557,7261909.0
58.29999923706055,38.57734298706055,0.3079676032066345,0.024076590314507484,956.6514892578125,0.5219371914863586,1288.292724609375,0.2861974835395813,1193.9959716796875,0.48627933859825134,1315.247314453125,-0.29897335171699524,2.1364498138427734,2.8928980827331543,2.524951696395874,1.551855206489563,1.2365690469741821,1.1531866788864136,-0.01353787537664175,-0.05799175426363945,-0.16952286660671234,-0.13027626276016235,-0.09765215218067169,-0.09006965905427933,6.729699611663818,1.1216166019439697,-0.08751329779624939,-0.004657343029975891,-0.7015054225921631,3.5673978328704834,7262758.5
58.400001525878906,38.60834884643555,0.310051828622818,0.02084212936460972,956.7030639648438,0.5096579194068909,1288.320556640625,0.2710632085800171,1194.0438232421875,0.4706544578075409,1315.2169189453125,-0.3087497353553772,2.1350910663604736,2.887094020843506,2.5080487728118896,1.5388919115066528,1.2268465757369995,1.1442158222198486,-0.013636043295264244,-0.058087147772312164,-0.1685340851545334,-0.12899066507816315,-0.09679847210645676,-0.08934690803289413,6.677393913269043,1.1128989458084106,-0.08677078038454056,-0.0046787988394498825,-0.7047371864318848,3.567805528640747,7263588.0
58.5,38.63954544067383,0.31195515394210815,0.019033296033740044,956.75341796875,0.4975008964538574,1288.346923828125,0.2560732960700989,1194.090087890625,0.45518165826797485,1315.185546875,-0.3184449374675751,2.1337225437164307,2.8812806606292725,2.4912445545196533,1.5260564088821411,1.217208981513977,1.1353175640106201,-0.013733082450926304,-0.05817978084087372,-0.16754820942878723,-0.12772111594676971,-0.09595343470573425,-0.0886179730296135,6.625536918640137,1.1042561531066895,-0.08602412045001984,-0.0047003282234072685,-0.7079800367355347,3.5682034492492676,7264398.0
58.599998474121094,38.67094421386719,0.3139915466308594,0.020363954827189445,956.8025512695312,0.48546481132507324,1288.3717041015625,0.24122586846351624,1194.1348876953125,0.4398593604564667,1315.1531982421875,-0.3280605971813202,2.1323444843292236,2.875458240509033,2.474539041519165,1.5133470296859741,1.2076555490493774,1.1264921426773071,-0.013829014264047146,-0.058269716799259186,-0.16656534373760223,-0.1264675259590149,-0.09511739760637283,-0.08788768947124481,6.574120998382568,1.0956867933273315,-0.08529672026634216,-0.004721941892057657,-0.7112355828285217,3.568591594696045,7265188.5
58.70000076293945,38.702552795410156,0.31608763337135315,0.020960766822099686,956.8505249023438,0.4735483229160309,1288.3951416015625,0.22651903331279755,1194.1781005859375,0.42468583583831787,1315.1199951171875,-0.33759841322898865,2.1309568881988525,2.869626760482788,2.4579315185546875,1.5007623434066772,1.1981850862503052,1.1177397966384888,-0.013923855498433113,-0.05835699662566185,-0.16558562219142914,-0.12522980570793152,-0.09429071098566055,-0.0871596708893776,6.52313756942749,1.0871895551681519,-0.08458040654659271,-0.004743645433336496,-0.714504599571228,3.5689704418182373,7265960.0
58.79999923706055,38.734375,0.31823498010635376,0.02147350087761879,956.8972778320312,0.4617500603199005,1288.4171142578125,0.21195097267627716,1194.2198486328125,0.40965941548347473,1315.085693359375,-0.3470597267150879,2.1295597553253174,2.8637869358062744,2.4414217472076416,1.4883004426956177,1.1887969970703125,1.1090599298477173,-0.014017623849213123,-0.05844166874885559,-0.1646091341972351,-0.12400782853364944,-0.09347352385520935,-0.08643613755702972,6.472580432891846,1.0787633657455444,-0.08387527614831924,-0.004765442572534084,-0.7177878022193909,3.5693399906158447,7266712.5
58.900001525878906,38.76642990112305,0.3205525577068329,0.023175852373242378,956.94287109375,0.45006874203681946,1288.4375,0.19751961529254913,1194.260009765625,0.3947784900665283,1315.050537109375,-0.3564469814300537,2.1281533241271973,2.857938528060913,2.4250094890594482,1.4759601354599,1.1794899702072144,1.100452184677124,-0.014110344462096691,-0.05852380394935608,-0.16363604366779327,-0.12280164659023285,-0.09266649186611176,-0.08572039008140564,6.422438621520996,1.070406436920166,-0.08319011330604553,-0.00478734727948904,-0.7210871577262878,3.569700241088867,7267445.5
59.0,38.79874038696289,0.3231075406074524,0.025549964979290962,956.9873046875,0.43850308656692505,1288.45654296875,0.18322257697582245,1194.2987060546875,0.3800412714481354,1315.014404296875,-0.36576342582702637,2.1267378330230713,2.8520822525024414,2.408694267272949,1.4637395143508911,1.1702631711959839,1.0919153690338135,-0.014202049002051353,-0.05860348045825958,-0.16266661882400513,-0.12161146104335785,-0.09187065809965134,-0.0850161761045456,6.372698783874512,1.0621163845062256,-0.0825287401676178,-0.0048093777149915695,-0.7244054079055786,3.5700511932373047,7268160.5
59.099998474121094,38.831356048583984,0.32614925503730774,0.030416904017329216,957.0305786132812,0.42705175280570984,1288.4742431640625,0.16905680298805237,1194.3360595703125,0.3654460608959198,1314.9774169921875,-0.37501463294029236,2.1253130435943604,2.8462181091308594,2.3924760818481445,1.4516371488571167,1.161115288734436,1.083448052406311,-0.014292786829173565,-0.05868082866072655,-0.16170121729373932,-0.12043790519237518,-0.09108810871839523,-0.08432981371879578,6.323338508605957,1.0538897514343262,-0.08190877735614777,-0.004831569269299507,-0.7277480363845825,3.5703933238983154,7268856.5
59.20000076293945,38.864341735839844,0.32986289262771606,0.03713637590408325,957.0726928710938,0.41571351885795593,1288.4903564453125,0.15501856803894043,1194.371826171875,0.350990891456604,1314.939453125,-0.3842082619667053,2.1238791942596436,2.840346097946167,2.3763539791107178,1.4396512508392334,1.1520448923110962,1.0750480890274048,-0.014382625930011272,-0.058756016194820404,-0.16074040532112122,-0.11928195506334305,-0.09032180160284042,-0.08366923034191132,6.274328231811523,1.045721411705017,-0.08134128153324127,-0.0048539722338318825,-0.7311224341392517,3.570726156234741,7269534.0
59.29999923706055,38.89775848388672,0.3341664671897888,0.04303579404950142,957.1137084960938,0.4044870436191559,1288.5052490234375,0.14110419154167175,1194.40625,0.3366737961769104,1314.9005126953125,-0.3933514952659607,2.1224365234375,2.8344669342041016,2.36032772064209,1.427780032157898,1.143050193786621,1.066712737083435,-0.014471630565822124,-0.05882920324802399,-0.1597847044467926,-0.11814446747303009,-0.08957420289516449,-0.08303958177566528,6.225640296936035,1.0376067161560059,-0.08081822842359543,-0.004876629915088415,-0.7345351576805115,3.5710501670837402,7270194.0
59.400001525878906,38.93166732788086,0.3390694558620453,0.049029964953660965,957.1536254882812,0.393371045589447,1288.5185546875,0.12731006741523743,1194.439208984375,0.3224926292896271,1314.8607177734375,-0.40245112776756287,2.1209850311279297,2.828580379486084,2.3443968296051025,1.4160215854644775,1.1341291666030884,1.0584386587142944,-0.014559860341250896,-0.05890054255723953,-0.1588345468044281,-0.11702624708414078,-0.08884745836257935,-0.08244435489177704,6.177247047424316,1.029541254043579,-0.08034016937017441,-0.004899586550891399,-0.7379930019378662,3.5713653564453125,7270835.5
59.5,38.96611404418945,0.34448152780532837,0.0541207380592823,957.1923828125,0.38236427307128906,1288.5306396484375,0.11363272368907928,1194.470703125,0.30844518542289734,1314.820068359375,-0.411513090133667,2.1195247173309326,2.8226869106292725,2.3285605907440186,1.4043738842010498,1.1252796649932861,1.0502221584320068,-0.014647369273006916,-0.058970171958208084,-0.15789039433002472,-0.11592788994312286,-0.08814307302236557,-0.08188480138778687,6.129125595092773,1.021520972251892,-0.07989958673715591,-0.004922880325466394,-0.7415015697479248,3.571671724319458,7271459.5
59.599998474121094,39.00117111206055,0.35055872797966003,0.06077184900641441,957.2301025390625,0.37146538496017456,1288.5413818359375,0.10006842017173767,1194.5008544921875,0.29452916979789734,1314.7784423828125,-0.4205443263053894,2.118055582046509,2.816786527633667,2.3128185272216797,1.3928351402282715,1.116499423980713,1.0420598983764648,-0.014734219759702682,-0.05903824418783188,-0.15695267915725708,-0.11485016345977783,-0.08746295422315598,-0.08136340230703354,6.081247806549072,1.013541340827942,-0.0795072689652443,-0.004946560598909855,-0.7450684309005737,3.571969509124756,7272066.0
59.70000076293945,39.036922454833984,0.35752832889556885,0.06969606131315231,957.2667236328125,0.36067304015159607,1288.5506591796875,0.08661269396543503,1194.5296630859375,0.28074219822883606,1314.7359619140625,-0.429553747177124,2.1165778636932373,2.8108792304992676,2.2971696853637695,1.3814029693603516,1.107785940170288,1.033947467803955,-0.014820489101111889,-0.059104956686496735,-0.15602204203605652,-0.11379419267177582,-0.08680987358093262,-0.08088522404432297,6.033579349517822,1.0055965185165405,-0.07917679846286774,-0.0049706934951245785,-0.7487034201622009,3.572258949279785,7272654.5
59.79999923706055,39.073463439941406,0.3653917610645294,0.07863444089889526,957.30224609375,0.34998592734336853,1288.5587158203125,0.07326093316078186,1194.5570068359375,0.26708167791366577,1314.6925048828125,-0.4385506510734558,2.115091323852539,2.8049654960632324,2.28161358833313,1.3700753450393677,1.099136233329773,1.0258805751800537,-0.014906260184943676,-0.05917050689458847,-0.15509910881519318,-0.11276111751794815,-0.08618651330471039,-0.08045441657304764,5.986083984375,0.9976806640625,-0.0789053812623024,-0.00499534560367465,-0.7524165511131287,3.5725395679473877,7273226.0
59.900001525878906,39.11086654663086,0.37405627965927124,0.08664523810148239,957.336669921875,0.3394026756286621,1288.5653076171875,0.06000874191522598,1194.5831298828125,0.25354501605033875,1314.648193359375,-0.44754308462142944,2.1135964393615723,2.7990450859069824,2.2661495208740234,1.3588497638702393,1.0905472040176392,1.0178543329238892,-0.01499160286039114,-0.05923507362604141,-0.15418444573879242,-0.11175184696912766,-0.08559481799602509,-0.08007248491048813,5.938729286193848,0.9897882342338562,-0.07868535816669464,-0.005020575597882271,-0.756216824054718,3.5728118419647217,7273780.5
60.0,39.14922332763672,0.3835592269897461,0.09502946585416794,957.3701171875,0.328921914100647,1288.5706787109375,0.04685172066092491,1194.6077880859375,0.24012939631938934,1314.60302734375,-0.4565390646457672,2.112093210220337,2.793118476867676,2.250776529312134,1.3477239608764648,1.0820157527923584,1.0098636150360107,-0.0150765897706151,-0.059298835694789886,-0.15327858924865723,-0.11076725274324417,-0.0850364938378334,-0.07974043488502502,5.891483783721924,0.9819139838218689,-0.07851849496364594,-0.005046446807682514,-0.7601136565208435,3.573076009750366,7274318.0
60.099998474121094,39.1885986328125,0.3937390148639679,0.1017976626753807,957.4024658203125,0.3185421824455261,1288.57470703125,0.03378582373261452,1194.631103515625,0.22683200240135193,1314.556884765625,-0.46554505825042725,2.110581159591675,2.7871854305267334,2.2354934215545654,1.3366953134536743,1.0735384225845337,1.001903772354126,-0.015161278657615185,-0.05936193838715553,-0.15238194167613983,-0.10980791598558426,-0.08451241999864578,-0.07945673912763596,5.844321250915527,0.9740535616874695,-0.07839204370975494,-0.005073010455816984,-0.7641147375106812,3.573331832885742,7274839.0
60.20000076293945,39.22902297973633,0.4042493999004364,0.10510402172803879,957.433837890625,0.3082621097564697,1288.577392578125,0.02080797590315342,1194.653076171875,0.21365000307559967,1314.5098876953125,-0.4745641052722931,2.109060764312744,2.7812461853027344,2.22029972076416,1.325761318206787,1.0651118755340576,0.9939702153205872,-0.015245702117681503,-0.05942445620894432,-0.15149468183517456,-0.10887376219034195,-0.0840216875076294,-0.07921512424945831,5.79722785949707,0.9662046432495117,-0.0782826840877533,-0.005100291687995195,-0.7682239413261414,3.5735793113708496,7275343.0
60.29999923706055,39.27052688598633,0.41502994298934937,0.1078052669763565,957.4641723632812,0.298080176115036,1288.578857421875,0.007915512658655643,1194.673828125,0.20058056712150574,1314.4620361328125,-0.48359793424606323,2.107532024383545,2.7753005027770996,2.2051942348480225,1.3149194717407227,1.0567327737808228,0.9860589504241943,-0.015329880639910698,-0.059486448764801025,-0.15061688423156738,-0.10796450823545456,-0.08356282860040665,-0.07900889217853546,5.750194072723389,0.9583656787872314,-0.07818762212991714,-0.005128313321620226,-0.7724446654319763,3.5738189220428467,7275830.5
60.400001525878906,39.313114166259766,0.4258822202682495,0.1085229367017746,957.4934692382812,0.287994921207428,1288.5789794921875,-0.004893680568784475,1194.6932373046875,0.18762096762657166,1314.4132080078125,-0.4926464855670929,2.105994939804077,2.7693488597869873,2.190176010131836,1.30416738986969,1.0483980178833008,0.9781668782234192,-0.015413818880915642,-0.05954792723059654,-0.14974847435951233,-0.10707952827215195,-0.08313359320163727,-0.07883027195930481,5.703217029571533,0.9505361914634705,-0.07809311151504517,-0.005157081875950098,-0.7767778635025024,3.5740504264831543,7276302.0
60.5,39.35676956176758,0.43655160069465637,0.10669368505477905,957.521728515625,0.27800485491752625,1288.577880859375,-0.01762091927230358,1194.71142578125,0.1747686117887497,1314.363525390625,-0.501707136631012,2.1044492721557617,2.7633910179138184,2.175244092941284,1.293502688407898,1.040104866027832,0.9702917337417603,-0.015497504733502865,-0.05960885435342789,-0.1488892287015915,-0.10621777921915054,-0.08273065090179443,-0.07866960018873215,5.656304359436035,0.9427173733711243,-0.07798326760530472,-0.005186587106436491,-0.7812220454216003,3.5742740631103516,7276757.5
60.599998474121094,39.40147018432617,0.4470193386077881,0.10467752814292908,957.549072265625,0.26810842752456665,1288.5755615234375,-0.030267242342233658,1194.7281494140625,0.16202102601528168,1314.3128662109375,-0.5107766389846802,2.102895498275757,2.7574269771575928,2.16039776802063,1.2829229831695557,1.031850814819336,0.9624321460723877,-0.015580915845930576,-0.05966918542981148,-0.1480388343334198,-0.10537810623645782,-0.08235064148902893,-0.07851863652467728,5.609464168548584,0.9349107146263123,-0.07785812020301819,-0.005216815508902073,-0.7857751846313477,3.5744898319244385,7277196.5
60.70000076293945,39.44719696044922,0.4572528302669525,0.10233481973409653,957.5753784179688,0.2583041489124298,1288.5718994140625,-0.04283352196216583,1194.7437744140625,0.14937590062618256,1314.2613525390625,-0.5198515057563782,2.1013331413269043,2.7514572143554688,2.1456358432769775,1.2724261283874512,1.0236338376998901,0.954587459564209,-0.015664031729102135,-0.059728868305683136,-0.14719697833061218,-0.10455934703350067,-0.0819903016090393,-0.07837074249982834,5.562707424163818,0.9271178841590881,-0.07771530002355576,-0.0052477531135082245,-0.7904351353645325,3.574697732925415,7277620.0
60.79999923706055,39.49393844604492,0.46740734577178955,0.10154511779546738,957.6007080078125,0.24859049916267395,1288.56689453125,-0.05532087758183479,1194.758056640625,0.13683104515075684,1314.2088623046875,-0.5289293527603149,2.0997626781463623,2.745481252670288,2.130957841873169,1.2620102167129517,1.0154520273208618,0.9467575550079346,-0.015746839344501495,-0.059787869453430176,-0.14636346697807312,-0.10376057773828506,-0.08164719492197037,-0.0782226175069809,5.5160393714904785,0.9193398952484131,-0.07756467163562775,-0.005279396660625935,-0.795201301574707,3.5748980045318604,7278027.5
60.900001525878906,39.54168701171875,0.4775131344795227,0.10105787962675095,957.6251220703125,0.2389659732580185,1288.560791015625,-0.06773050874471664,1194.7711181640625,0.12438441812992096,1314.155517578125,-0.5380082726478577,2.0981838703155518,2.739499568939209,2.1163628101348877,1.2516732215881348,1.0073037147521973,0.9389426112174988,-0.015829328447580338,-0.059846170246601105,-0.1455380767583847,-0.10298097878694534,-0.08131933212280273,-0.07807251065969467,5.469465255737305,0.9115775227546692,-0.0774068608880043,-0.005311743821948767,-0.8000736236572266,3.5750906467437744,7278419.5
61.0,39.5904541015625,0.48763906955718994,0.1012592762708664,957.6484985351562,0.22942909598350525,1288.5533447265625,-0.08006370812654495,1194.782958984375,0.11203399300575256,1314.101318359375,-0.5470870137214661,2.0965967178344727,2.7335121631622314,2.1018500328063965,1.2414132356643677,0.9991874694824219,0.9311427474021912,-0.015911493450403214,-0.05990375205874443,-0.1447206735610962,-0.1022198498249054,-0.08100512623786926,-0.07791989296674728,5.422987461090088,0.9038311839103699,-0.0772458091378212,-0.005344799719750881,-0.8050525784492493,3.5752756595611572,7278796.5
61.099998474121094,39.640235900878906,0.49785295128822327,0.10213897377252579,957.6709594726562,0.21997836232185364,1288.5447998046875,-0.09232189506292343,1194.7935791015625,0.09977785497903824,1314.046142578125,-0.5561649203300476,2.095001459121704,2.7275187969207764,2.087418556213379,1.2312284708023071,0.9911020398139954,0.9233583211898804,-0.015993334352970123,-0.05996062234044075,-0.14391115307807922,-0.10147663205862045,-0.08070341497659683,-0.07776523381471634,5.37660551071167,0.8961009383201599,-0.0770849660038948,-0.005378572270274162,-0.810139536857605,3.575453281402588,7279158.0
61.20000076293945,39.69103240966797,0.5079455375671387,0.1009260043501854,957.6925048828125,0.21061231195926666,1288.534912109375,-0.10450601577758789,1194.802978515625,0.08761414885520935,1313.9901123046875,-0.5652397274971008,2.093398094177246,2.721519947052002,2.0730674266815186,1.2211172580718994,0.9830462336540222,0.9155895113945007,-0.016074838116765022,-0.060016751289367676,-0.1431093066930771,-0.10075049102306366,-0.08041238784790039,-0.07760661840438843,5.330326557159424,0.8883877396583557,-0.07691102474927902,-0.005413055419921875,-0.8153335452079773,3.5756232738494873,7279504.0
61.29999923706055,39.742774963378906,0.5174373984336853,0.09491831064224243,957.713134765625,0.20132948458194733,1288.52392578125,-0.11661577969789505,1194.81103515625,0.07554115355014801,1313.93310546875,-0.5743054151535034,2.0917866230010986,2.715515613555908,2.0587964057922363,1.2110778093338013,0.9750191569328308,0.9078370928764343,-0.016155963763594627,-0.06007203087210655,-0.14231464266777039,-0.10003993660211563,-0.08012846112251282,-0.07743664085865021,5.2841691970825195,0.8806948661804199,-0.07669670134782791,-0.005448207724839449,-0.82062828540802,3.5757861137390137,7279835.5
61.400001525878906,39.79535675048828,0.5258031487464905,0.0836576372385025,957.7327880859375,0.19212846457958221,1288.5115966796875,-0.12864942848682404,1194.8179931640625,0.06355737149715424,1313.875244140625,-0.5833513140678406,2.0901670455932617,2.709505558013916,2.0446043014526367,1.201108694076538,0.9670203924179077,0.9001027941703796,-0.016236625611782074,-0.06012625992298126,-0.14152635633945465,-0.09934267401695251,-0.0798460841178894,-0.077242910861969,5.238171100616455,0.8730285167694092,-0.07641441375017166,-0.005483949091285467,-0.8260117173194885,3.575941562652588,7280152.0
61.5,39.848636627197266,0.532794177532196,0.06991007179021835,957.7515258789062,0.1830078661441803,1288.4981689453125,-0.14060433208942413,1194.8238525390625,0.05166160687804222,1313.81640625,-0.5923646092414856,2.0885393619537354,2.7034902572631836,2.0304908752441406,1.191208839416504,0.9590500593185425,0.892389714717865,-0.01631672866642475,-0.060179203748703,-0.1407434344291687,-0.0986560508608818,-0.07955894619226456,-0.07701246440410614,5.192377090454102,0.8653962016105652,-0.07605385035276413,-0.0055201794020831585,-0.831468939781189,3.57608962059021,7280453.5
61.599998474121094,39.90248489379883,0.538496196269989,0.057020094245672226,957.7694091796875,0.17396630346775055,1288.4835205078125,-0.15247781574726105,1194.828369140625,0.039852969348430634,1313.7567138671875,-0.6013329029083252,2.0869035720825195,2.69746994972229,2.0164554119110107,1.1813771724700928,0.9511089324951172,0.8847019076347351,-0.0163961723446846,-0.06023062393069267,-0.13996495306491852,-0.09797758609056473,-0.07926154881715775,-0.07673642039299011,5.146831035614014,0.8578051924705505,-0.07562290132045746,-0.005556806921958923,-0.8369858264923096,3.576230764389038,7280741.0
61.70000076293945,39.9567756652832,0.5428945422172546,0.04398350045084953,957.7863159179688,0.1650024950504303,1288.4676513671875,-0.1642671376466751,1194.831787109375,0.02813084051012993,1313.6961669921875,-0.6102442741394043,2.0852601528167725,2.6914443969726562,2.002497673034668,1.1716129779815674,0.9431983232498169,0.8770443201065063,-0.01647486723959446,-0.060280293226242065,-0.13919000327587128,-0.09730494767427444,-0.0789489820599556,-0.07640862464904785,5.101574897766113,0.850262463092804,-0.07512183487415314,-0.005593736190348864,-0.8425483107566833,3.576364517211914,7281013.5
61.79999923706055,40.01137924194336,0.5460277199745178,0.031332217156887054,957.8023681640625,0.15611517429351807,1288.45068359375,-0.17596952617168427,1194.833984375,0.01649484783411026,1313.6346435546875,-0.6190874576568604,2.083608627319336,2.6854138374328613,1.9886173009872437,1.1619160175323486,0.9353199005126953,0.8694223165512085,-0.016552723944187164,-0.06032800301909447,-0.13841776549816132,-0.09663594514131546,-0.07861702889204025,-0.07602526992559433,5.0566487312316895,0.8427748084068298,-0.07455488294363022,-0.005630875937640667,-0.8481423854827881,3.576491355895996,7281271.5
61.900001525878906,40.0661735534668,0.5479581952095032,0.019304795190691948,957.8175659179688,0.14730319380760193,1288.4324951171875,-0.18758231401443481,1194.8350830078125,0.004944839980453253,1313.5723876953125,-0.6278520226478577,2.081949472427368,2.6793787479400635,1.9748140573501587,1.1522858142852783,0.9274758100509644,0.8618414998054504,-0.016629658639431,-0.06037355586886406,-0.13764744997024536,-0.09596862643957138,-0.07826218754053116,-0.07558470219373703,5.012090682983398,0.8353484272956848,-0.07392720133066177,-0.005668138153851032,-0.8537549376487732,3.576611280441284,7281515.5
62.0,40.12106704711914,0.5489362478256226,0.009780055843293667,957.8318481445312,0.13856542110443115,1288.4130859375,-0.19910334050655365,1194.8349609375,-0.006519157439470291,1313.5091552734375,-0.6365296840667725,2.080282688140869,2.673339366912842,1.961087703704834,1.142722249031067,0.919668436050415,0.8543075323104858,-0.016705607995390892,-0.06041679158806801,-0.13687841594219208,-0.09530145674943924,-0.0778823047876358,-0.07508890330791473,4.967929363250732,0.8279882669448853,-0.07325418293476105,-0.005705452989786863,-0.8593754768371582,3.5767242908477783,7281745.5
62.099998474121094,40.17594909667969,0.5488319396972656,-0.0010429304093122482,957.8452758789062,0.12990079820156097,1288.3927001953125,-0.21053022146224976,1194.833740234375,-0.017896980047225952,1313.445068359375,-0.6451120972633362,2.078608512878418,2.667295455932617,1.947438359260559,1.1332255601882935,0.9119004011154175,0.846825897693634,-0.016780506819486618,-0.06045755743980408,-0.1361100673675537,-0.09463292360305786,-0.07747529447078705,-0.07453899085521698,4.924196243286133,0.8206993341445923,-0.07252895087003708,-0.005742741748690605,-0.8649920225143433,3.5768303871154785,7281961.5
62.20000076293945,40.230709075927734,0.5476000308990479,-0.012319019995629787,957.8578491210938,0.12130837887525558,1288.3709716796875,-0.22186042368412018,1194.8314208984375,-0.02918831631541252,1313.380126953125,-0.6535905599594116,2.0769267082214355,2.661247968673706,1.9338657855987549,1.123795747756958,0.9041745662689209,0.8394019603729248,-0.016854286193847656,-0.06049569323658943,-0.13534174859523773,-0.09396151453256607,-0.07703910022974014,-0.07393541187047958,4.880921840667725,0.8134869933128357,-0.07175169885158539,-0.00577992107719183,-0.8705920577049255,3.5769295692443848,7282163.5
62.29999923706055,40.28522872924805,0.5451796650886536,-0.02420366182923317,957.8695678710938,0.11278723925352097,1288.3482666015625,-0.23309125006198883,1194.827880859375,-0.040392711758613586,1313.3143310546875,-0.6619563698768616,2.07523775100708,2.65519642829895,1.9203699827194214,1.1144334077835083,0.8964938521385193,0.8320410251617432,-0.016926875337958336,-0.060531023889780045,-0.1345728486776352,-0.09328572452068329,-0.07657177001237869,-0.07327829301357269,4.838138580322266,0.8063563704490662,-0.07092113047838211,-0.005816902499645948,-0.8761623501777649,3.577022075653076,7282352.0
62.400001525878906,40.339385986328125,0.541564404964447,-0.03615278750658035,957.88037109375,0.10433655977249146,1288.324462890625,-0.24421991407871246,1194.8233642578125,-0.051509562879800797,1313.2476806640625,-0.6702010631561279,2.0735414028167725,2.649141788482666,1.9069511890411377,1.105138897895813,0.8888615369796753,0.8247485160827637,-0.016998209059238434,-0.06056339666247368,-0.13380271196365356,-0.0926041230559349,-0.0760715901851654,-0.07256796956062317,4.795877456665039,0.7993128895759583,-0.0700390487909317,-0.005853597540408373,-0.8816894888877869,3.5771079063415527,7282526.5
62.5,40.393028259277344,0.5364351868629456,-0.051291704177856445,957.890380859375,0.09595559537410736,1288.2994384765625,-0.2552430331707001,1194.817626953125,-0.06253813207149506,1313.1802978515625,-0.6783143877983093,2.071838140487671,2.6430840492248535,1.8936095237731934,1.0959129333496094,0.8812810182571411,0.8175298571586609,-0.017068201676011086,-0.060592614114284515,-0.13303062319755554,-0.09191501140594482,-0.07553610950708389,-0.07180199027061462,4.754176139831543,0.7923626899719238,-0.0690905749797821,-0.005889893509447575,-0.8871565461158752,3.5771868228912354,7282687.5
62.599998474121094,40.44599151611328,0.529644250869751,-0.06790963560342789,957.8995971679688,0.08764366060495377,1288.2733154296875,-0.26615676283836365,1194.810791015625,-0.07347747683525085,1313.112060546875,-0.6862850189208984,2.0701277256011963,2.637023448944092,1.8803452253341675,1.0867563486099243,0.873755931854248,0.8103907704353333,-0.017136763781309128,-0.060618456453084946,-0.13225576281547546,-0.091216541826725,-0.0749625414609909,-0.07097691297531128,4.713076591491699,0.7855127453804016,-0.0680718794465065,-0.005925665609538555,-0.8925446271896362,3.5772595405578613,7282835.0
62.70000076293945,40.498138427734375,0.5214637517929077,-0.08180505037307739,957.907958984375,0.07940015941858292,1288.2462158203125,-0.2769576907157898,1194.802978515625,-0.08432649075984955,1313.04296875,-0.6941037178039551,2.068410873413086,2.630960464477539,1.8671585321426392,1.0776700973510742,0.8662901520729065,0.8033371567726135,-0.01720382273197174,-0.06064074859023094,-0.1314774602651596,-0.09050726890563965,-0.0743492841720581,-0.07009308785200119,4.672613620758057,0.7787689566612244,-0.06699977070093155,-0.0059608095325529575,-0.8978381752967834,3.5773253440856934,7282969.5
62.79999923706055,40.54930877685547,0.5116981267929077,-0.09765620529651642,957.9154663085938,0.07122457772493362,1288.218017578125,-0.28764215111732483,1194.7939453125,-0.09508395195007324,1312.9732666015625,-0.7017607092857361,2.0666871070861816,2.6248953342437744,1.8540499210357666,1.0686553716659546,0.858887791633606,0.7963748574256897,-0.01726929470896721,-0.06065930053591728,-0.13069504499435425,-0.08978569507598877,-0.073694609105587,-0.06914998590946198,4.632823467254639,0.7721372246742249,-0.065864697098732,-0.005995206069201231,-0.9030190706253052,3.5773849487304688,7283090.5
62.900001525878906,40.599365234375,0.5005694031715393,-0.11128712445497513,957.9221801757812,0.06311649084091187,1288.188720703125,-0.29820680618286133,1194.783935546875,-0.10574847459793091,1312.9027099609375,-0.7092477679252625,2.0649569034576416,2.618828773498535,1.8410197496414185,1.0597134828567505,0.8515530228614807,0.7895098328590393,-0.01733311638236046,-0.06067395955324173,-0.12990793585777283,-0.08905062824487686,-0.07299763709306717,-0.06814936548471451,4.593737602233887,0.7656229138374329,-0.0646810233592987,-0.006028751377016306,-0.9080718159675598,3.5774381160736084,7283198.5
63.0,40.648170471191406,0.4880375862121582,-0.12531819939613342,957.9281005859375,0.05507553741335869,1288.1583251953125,-0.3086482882499695,1194.7728271484375,-0.11631859093904495,1312.8314208984375,-0.7165570259094238,2.063220500946045,2.6127607822418213,1.828068494796753,1.0508458614349365,0.8442901372909546,0.7827476859092712,-0.017395220696926117,-0.06068456545472145,-0.12911558151245117,-0.08830098807811737,-0.07225772738456726,-0.06709309667348862,4.555386066436768,0.7592309713363647,-0.06344719976186752,-0.006061339285224676,-0.912980318069458,3.577484607696533,7283294.0
63.099998474121094,40.695579528808594,0.47409507632255554,-0.13942502439022064,957.9332275390625,0.04710144177079201,1288.126953125,-0.31896328926086426,1194.7606201171875,-0.12679274380207062,1312.7593994140625,-0.7236807346343994,2.0614778995513916,2.60669207572937,1.8151968717575073,1.0420539379119873,0.8371033668518066,0.7760938405990601,-0.01745554618537426,-0.060690976679325104,-0.1283174455165863,-0.08753573894500732,-0.07147439569234848,-0.06598281115293503,4.517797946929932,0.7529663443565369,-0.06216484680771828,-0.0060928622260689735,-0.9177284240722656,3.5775251388549805,7283376.0
63.20000076293945,40.741455078125,0.45875656604766846,-0.1533852368593216,957.9375,0.0391940139234066,1288.0946044921875,-0.32914841175079346,1194.7474365234375,-0.13716928660869598,1312.6866455078125,-0.7306116819381714,2.05972957611084,2.6006226539611816,1.8024053573608398,1.0333393812179565,0.8299971222877502,0.7695537209510803,-0.017514031380414963,-0.060693055391311646,-0.12751305103302002,-0.08675394207239151,-0.07064734399318695,-0.06482027471065521,4.481001853942871,0.7468336820602417,-0.06083623319864273,-0.006123213563114405,-0.9223000407218933,3.577559232711792,7283445.5
63.29999923706055,40.78563690185547,0.4418330788612366,-0.16923493146896362,957.9410400390625,0.03135313466191292,1288.0611572265625,-0.3392000198364258,1194.7332763671875,-0.14744646847248077,1312.61328125,-0.7373417019844055,2.0579752922058105,2.5945534706115723,1.7896945476531982,1.0247039794921875,0.8229758143424988,0.7631324529647827,-0.017570607364177704,-0.060690637677907944,-0.12670184671878815,-0.08595453947782516,-0.06977587938308716,-0.06360546499490738,4.445029258728027,0.7408382296562195,-0.0594535656273365,-0.0061522722244262695,-0.9266769289970398,3.577587127685547,7283502.0
63.400001525878906,40.827972412109375,0.42332690954208374,-0.18506154417991638,957.9437866210938,0.023578761145472527,1288.0267333984375,-0.3491143584251404,1194.718017578125,-0.15762245655059814,1312.5391845703125,-0.7438626885414124,2.056215524673462,2.588484764099121,1.7770652770996094,1.0161492824554443,0.8160439133644104,0.7568353414535522,-0.01762521080672741,-0.06068357452750206,-0.12588326632976532,-0.08513648808002472,-0.06885935366153717,-0.06233837082982063,4.409911632537842,0.7349852323532104,-0.05801934003829956,-0.006179917138069868,-0.9308409094810486,3.577608823776245,7283546.5
63.5,40.86832046508789,0.4035026729106903,-0.1982424110174179,957.9457397460938,0.01587093062698841,1287.9913330078125,-0.3588881194591522,1194.7017822265625,-0.1676953285932541,1312.4644775390625,-0.7501683831214905,2.054450273513794,2.5824170112609863,1.7645182609558105,1.007677435874939,0.809205949306488,0.7506674528121948,-0.01767778769135475,-0.06067174673080444,-0.1250569224357605,-0.08429912477731705,-0.06789808720350266,-0.06102178245782852,4.375672817230225,0.7292788028717041,-0.05654730647802353,-0.006206046789884567,-0.9347766637802124,3.5776243209838867,7283578.0
63.599998474121094,40.90659713745117,0.3827742338180542,-0.2072843611240387,957.9469604492188,0.008229746483266354,1287.9549560546875,-0.3685188591480255,1194.6844482421875,-0.1776631623506546,1312.38916015625,-0.756255567073822,2.052680015563965,2.576350688934326,1.752054214477539,0.9992903470993042,0.8024662137031555,0.7446333765983582,-0.017728310078382492,-0.06065508723258972,-0.12422262132167816,-0.0834423154592514,-0.0668938159942627,-0.059662237763404846,4.34232759475708,0.7237212657928467,-0.05505664646625519,-0.006230590399354696,-0.9384735226631165,3.577633857727051,7283597.5
63.70000076293945,40.942710876464844,0.3611205220222473,-0.21653711795806885,957.9473876953125,0.000655387353617698,1287.9176025390625,-0.3780042231082916,1194.666259765625,-0.18752402067184448,1312.313232421875,-0.7621213793754578,2.0509047508239746,2.570286273956299,1.7396740913391113,0.9909898638725281,0.7958289980888367,0.7387372255325317,-0.01777675189077854,-0.060633547604084015,-0.12338020652532578,-0.082566037774086,-0.06584838777780533,-0.05826534330844879,4.3098883628845215,0.7183147072792053,-0.05354507267475128,-0.006253476720303297,-0.9419206976890564,3.5776374340057373,7283604.5
63.79999923706055,40.97657775878906,0.3386552929878235,-0.2246524840593338,957.9470825195312,-0.006851908750832081,1287.87939453125,-0.3873421251773834,1194.64697265625,-0.1972760260105133,1312.23681640625,-0.7677637934684753,2.0491247177124023,2.5642242431640625,1.7273786067962646,0.982778012752533,0.7892982959747314,0.732982337474823,-0.017823094502091408,-0.06060709059238434,-0.12252958863973618,-0.081670381128788,-0.06476381421089172,-0.0568363294005394,4.278364658355713,0.713060736656189,-0.05201859399676323,-0.006274641957134008,-0.9451086521148682,3.577634811401367,7283599.5
63.900001525878906,41.00811004638672,0.31534215807914734,-0.2331313192844391,957.946044921875,-0.014291844330728054,1287.8402099609375,-0.3965303599834442,1194.626708984375,-0.20691733062267303,1312.15966796875,-0.7731807231903076,2.047340154647827,2.5581650733947754,1.7151684761047363,0.9746566414833069,0.7828779220581055,0.7273718118667603,-0.0178673192858696,-0.06057567894458771,-0.1216706708073616,-0.08075544238090515,-0.06364195048809052,-0.05537910759449005,4.247766017913818,0.7079610228538513,-0.05047522112727165,-0.006294019520282745,-0.9480274319648743,3.5776264667510986,7283582.5
64.0,41.03725814819336,0.2914704978466034,-0.23871661722660065,957.9442749023438,-0.021664069965481758,1287.800048828125,-0.40556731820106506,1194.6055908203125,-0.21644611656665802,1312.0821533203125,-0.7783715724945068,2.045551300048828,2.5521092414855957,1.7030447721481323,0.9666277170181274,0.77657151222229,0.7219082117080688,-0.017909420654177666,-0.060539308935403824,-0.12080346047878265,-0.07982159405946732,-0.062485307455062866,-0.05389908328652382,4.218096733093262,0.7030161619186401,-0.04892851412296295,-0.006311566103249788,-0.9506703615188599,3.5776124000549316,7283553.5
64.0999984741211,41.063968658447266,0.26711225509643555,-0.2435823231935501,957.9417114257812,-0.02896818332374096,1287.759033203125,-0.41445159912109375,1194.58349609375,-0.22586064040660858,1312.0040283203125,-0.7833366394042969,2.0437583923339844,2.5460572242736816,1.69100821018219,0.9586931467056274,0.7703824043273926,0.7165935039520264,-0.01794939860701561,-0.060497988015413284,-0.11992804706096649,-0.07886934280395508,-0.061296556144952774,-0.052401453256607056,4.189358234405518,0.6982263326644897,-0.047380249947309494,-0.006327243056148291,-0.9530316591262817,3.577592372894287,7283513.0
64.19999694824219,41.08820724487305,0.2423992156982422,-0.24713046848773956,957.9384765625,-0.03620374575257301,1287.7171630859375,-0.42318207025527954,1194.5604248046875,-0.235159233212471,1311.925537109375,-0.7880769968032837,2.041961669921875,2.5400097370147705,1.6790595054626465,0.9508546590805054,0.7643136382102966,0.7114291787147522,-0.017987258732318878,-0.06045173853635788,-0.11904454976320267,-0.07789931446313858,-0.06007852777838707,-0.05089127644896507,4.161548137664795,0.6935914158821106,-0.045835915952920914,-0.006341021507978439,-0.9551070332527161,3.577566623687744,7283460.5
64.30000305175781,41.109981536865234,0.21774032711982727,-0.2465888261795044,957.9344482421875,-0.04337027668952942,1287.6744384765625,-0.431758314371109,1194.536376953125,-0.24434036016464233,1311.846435546875,-0.7925960421562195,2.0401611328125,2.5339672565460205,1.6671996116638184,0.9431140422821045,0.7583679556846619,0.7064162492752075,-0.01802302710711956,-0.06040063872933388,-0.11815328150987625,-0.07691255956888199,-0.05883500352501869,-0.04937596991658211,4.134657382965088,0.6891095638275146,-0.044312793761491776,-0.0063529047183692455,-0.9568969011306763,3.5775351524353027,7283396.5
64.4000015258789,41.12932205200195,0.19340528547763824,-0.24335043132305145,957.9298095703125,-0.050467267632484436,1287.630859375,-0.44018059968948364,1194.5115966796875,-0.25340259075164795,1311.7669677734375,-0.7968989014625549,2.0383570194244385,2.5279297828674316,1.6554292440414429,0.935472846031189,0.7525476813316345,0.7015546560287476,-0.01805674470961094,-0.060344796627759933,-0.11725467443466187,-0.07591041922569275,-0.05757039040327072,-0.047863926738500595,4.108667850494385,0.6847779154777527,-0.042820461094379425,-0.006362915504723787,-0.9584047794342041,3.577497959136963,7283321.0
64.5,41.14630126953125,0.16979995369911194,-0.23605327308177948,957.9243774414062,-0.05749419331550598,1287.58642578125,-0.448449969291687,1194.4857177734375,-0.26234474778175354,1311.6871337890625,-0.8009933233261108,2.0365498065948486,2.5218985080718994,1.6437489986419678,0.9279325604438782,0.7468547224998474,0.6968436241149902,-0.01808847300708294,-0.060284361243247986,-0.11634933203458786,-0.07489463686943054,-0.0562899187207222,-0.046365100890398026,4.083553791046143,0.6805922985076904,-0.0413750484585762,-0.006371108815073967,-0.9596388936042786,3.5774552822113037,7283234.0
64.5999984741211,41.161014556884766,0.14712268114089966,-0.226772740483284,957.9182739257812,-0.06445051729679108,1287.5411376953125,-0.45656800270080566,1194.4591064453125,-0.2711658179759979,1311.6068115234375,-0.804888129234314,2.0347394943237305,2.5158731937408447,1.6321595907211304,0.9204944372177124,0.7412903308868408,0.6922814249992371,-0.018118280917406082,-0.060219526290893555,-0.11543795466423035,-0.07386715710163116,-0.054999083280563354,-0.04488905891776085,4.059284687042236,0.6765474081039429,-0.039982713758945465,-0.006377553567290306,-0.9606096744537354,3.577407121658325,7283136.0
64.69999694824219,41.173545837402344,0.12528938055038452,-0.2183329463005066,957.9114990234375,-0.07133568823337555,1287.4951171875,-0.4645363390445709,1194.4315185546875,-0.2798650562763214,1311.526123046875,-0.8085919618606567,2.032926321029663,2.509854793548584,1.6206616163253784,0.9131596088409424,0.7358552813529968,0.6878653168678284,-0.01814623922109604,-0.06015045940876007,-0.11452120542526245,-0.07282981276512146,-0.053702738136053085,-0.043442364782094955,4.035830497741699,0.6726384162902832,-0.03863823413848877,-0.00638231448829174,-0.9613267183303833,3.5773534774780273,7283027.0
64.80000305175781,41.183982849121094,0.10440333932638168,-0.20886047184467316,957.904052734375,-0.07814917713403702,1287.4482421875,-0.47235679626464844,1194.403076171875,-0.28844186663627625,1311.445068359375,-0.8121134638786316,2.0311102867126465,2.503843307495117,1.6092555522918701,0.9059288501739502,0.7305499911308289,0.6835922002792358,-0.01817241683602333,-0.06007734686136246,-0.1135997623205185,-0.07178439944982529,-0.05240548774600029,-0.04203040525317192,4.0131611824035645,0.6688601970672607,-0.03734566271305084,-0.006385462358593941,-0.9618008732795715,3.5772945880889893,7282906.5
