t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
64.9000015258789,41.19245910644531,0.08475004881620407,-0.19653290510177612,957.8958740234375,-0.0848904624581337,1287.400634765625,-0.4800317883491516,1194.3739013671875,-0.29689595103263855,1311.3636474609375,-0.8154628872871399,2.029291868209839,2.4978394508361816,1.5979418754577637,0.8988029956817627,0.7253742218017578,0.6794582009315491,-0.018196895718574524,-0.06000039353966713,-0.11267440766096115,-0.0707329660654068,-0.05111231654882431,-0.04065956175327301,3.9912400245666504,0.6652066707611084,-0.036115944385528564,-0.006387090776115656,-0.9620461463928223,3.577230215072632,7282775.5
65.0,41.19906234741211,0.06604596972465515,-0.18704074621200562,957.8870239257812,-0.0915590450167656,1287.352294921875,-0.48756349086761475,1194.34375,-0.305227130651474,1311.281982421875,-0.8186491131782532,2.0274710655212402,2.4918434619903564,1.5867208242416382,0.8917825222015381,0.7203273773193359,0.675459086894989,-0.01821974851191044,-0.05991978570818901,-0.11174581944942474,-0.06967724859714508,-0.04982713982462883,-0.0393325537443161,3.970036268234253,0.6616727113723755,-0.034934915602207184,-0.006387272384017706,-0.9620735049247742,3.577160358428955,7282633.5
65.0999984741211,41.20388412475586,0.048190876841545105,-0.17855095863342285,957.8775634765625,-0.0981544479727745,1287.3031005859375,-0.49495384097099304,1194.3128662109375,-0.313435435295105,1311.199951171875,-0.8216798305511475,2.0256478786468506,2.4858555793762207,1.5755928754806519,0.8848677277565002,0.7154085040092468,0.6715904474258423,-0.018241040408611298,-0.05983568727970123,-0.11081457138061523,-0.06861874461174011,-0.04855304956436157,-0.03804989531636238,3.949521780014038,0.6582536697387695,-0.033798858523368835,-0.006386071443557739,-0.9618926048278809,3.577085494995117,7282481.0
65.19999694824219,41.20695877075195,0.030744502320885658,-0.17446373403072357,957.867431640625,-0.10467623174190521,1287.2532958984375,-0.502204179763794,1194.281005859375,-0.32152101397514343,1311.11767578125,-0.8245601654052734,2.023822784423828,2.4798762798309326,1.5645580291748047,0.878058910369873,0.710616409778595,0.6678479909896851,-0.018260810524225235,-0.05974820628762245,-0.10988108068704605,-0.06755844503641129,-0.047291629016399384,-0.036808114498853683,3.9296786785125732,0.6549464464187622,-0.03268864378333092,-0.00638352008536458,-0.9615082740783691,3.577005386352539,7282318.0
65.30000305175781,41.208316802978516,0.013608578592538834,-0.17135924100875854,957.8566284179688,-0.11112399399280548,1287.20263671875,-0.5093156099319458,1194.24853515625,-0.32948410511016846,1311.0350341796875,-0.8272942304611206,2.021995782852173,2.4739060401916504,1.5536167621612549,0.8713561296463013,0.7059497833251953,0.6642279028892517,-0.018279096111655235,-0.05965742841362953,-0.10894564539194107,-0.06649710983037949,-0.046043772250413895,-0.03560292720794678,3.9104926586151123,0.651748776435852,-0.03160123527050018,-0.006379641592502594,-0.9609241485595703,3.5769200325012207,7282144.0
65.4000015258789,41.20797348022461,-0.003455794882029295,-0.17064373195171356,957.84521484375,-0.11749735474586487,1287.1513671875,-0.5162887573242188,1194.2152099609375,-0.3373248875141144,1310.9521484375,-0.8298844695091248,2.020167112350464,2.467945098876953,1.542768955230713,0.8647595643997192,0.701407253742218,0.6607266664505005,-0.01829591579735279,-0.059563420712947845,-0.1080084815621376,-0.06543522328138351,-0.04480959475040436,-0.034428924322128296,3.8919544219970703,0.6486590504646301,-0.030526114627718925,-0.006374443415552378,-0.9601411819458008,3.576829671859741,7281960.5
65.5,41.205909729003906,-0.02064852975308895,-0.17192736268043518,957.8331298828125,-0.12379596382379532,1287.0994873046875,-0.5231239795684814,1194.1810302734375,-0.3450436294078827,1310.869140625,-0.8323320150375366,2.018336772918701,2.461993455886841,1.532015085220337,0.8582691550254822,0.696987509727478,0.6573415994644165,-0.018311284482479095,-0.05946620926260948,-0.10706967115402222,-0.06437298655509949,-0.04358849674463272,-0.0332799069583416,3.8740603923797607,0.6456767320632935,-0.029455209150910378,-0.006367916241288185,-0.9591580033302307,3.5767343044281006,7281766.5
65.5999984741211,41.20212936401367,-0.037792421877384186,-0.17143893241882324,957.8204345703125,-0.13001951575279236,1287.0467529296875,-0.5298216938972473,1194.1461181640625,-0.3526405692100525,1310.7857666015625,-0.8346385359764099,2.0165047645568848,2.456051826477051,1.521355152130127,0.8518850207328796,0.6926892399787903,0.6540703773498535,-0.018325213342905045,-0.05936584249138832,-0.10612937062978745,-0.06331070512533188,-0.04238022863864899,-0.03215216100215912,3.856804609298706,0.6428007483482361,-0.028395963832736015,-0.006360064726322889,-0.957975447177887,3.576634168624878,7281562.0
65.69999694824219,41.196632385253906,-0.054945558309555054,-0.17153134942054749,957.80712890625,-0.1361677348613739,1286.9935302734375,-0.5363824367523193,1194.1104736328125,-0.3601159453392029,1310.7021484375,-0.8368054628372192,2.014671802520752,2.450120449066162,1.5107892751693726,0.8456070423126221,0.6885111331939697,0.6509109735488892,-0.018337717279791832,-0.05926235392689705,-0.10518769174814224,-0.06224864721298218,-0.04118446633219719,-0.031042594462633133,3.840181827545166,0.6400302648544312,-0.027344513684511185,-0.006350889801979065,-0.9565934538841248,3.576529026031494,7281348.0
65.80000305175781,41.189430236816406,-0.07205714285373688,-0.17111586034297943,957.793212890625,-0.14224033057689667,1286.939453125,-0.5428066849708557,1194.0740966796875,-0.36746999621391296,1310.618408203125,-0.8388344645500183,2.0128374099731445,2.444199562072754,1.5003176927566528,0.8394352793693542,0.6844519972801208,0.6478617191314697,-0.018348809331655502,-0.05915578454732895,-0.10424476116895676,-0.06118708476424217,-0.04000094532966614,-0.029949000105261803,3.824186086654663,0.6373643279075623,-0.026302669197320938,-0.006340396124869585,-0.9550127983093262,3.576418876647949,7281124.0
65.9000015258789,41.18053436279297,-0.08894797414541245,-0.1689082682132721,957.7786865234375,-0.14823709428310394,1286.8848876953125,-0.5490952134132385,1194.0369873046875,-0.37470299005508423,1310.534423828125,-0.8407279253005981,2.0110020637512207,2.4382894039154053,1.4899404048919678,0.8333696722984314,0.6805105805397034,0.644921064376831,-0.018358515575528145,-0.059046193957328796,-0.1033007800579071,-0.06012644246220589,-0.03882987052202225,-0.028871070593595505,3.8088090419769287,0.6348015069961548,-0.025276988744735718,-0.00632860092446208,-0.9532362222671509,3.5763041973114014,7280890.5
66.0,41.16999053955078,-0.10543923825025558,-0.16491268575191498,957.7635498046875,-0.15415778756141663,1286.8297119140625,-0.5552491545677185,1193.999267578125,-0.38181519508361816,1310.4501953125,-0.8424893021583557,2.0091657638549805,2.4323904514312744,1.479657530784607,0.8274099826812744,0.676685631275177,0.6420872807502747,-0.0183668602257967,-0.05893366411328316,-0.10235600918531418,-0.05906730890274048,-0.037671927362680435,-0.02781011536717415,3.7940378189086914,0.6323396563529968,-0.024273581802845,-0.006315537262707949,-0.9512684941291809,3.5761847496032715,7280647.0
66.0999984741211,41.157833099365234,-0.12158403545618057,-0.1614479422569275,957.7478637695312,-0.16000226140022278,1286.77392578125,-0.5612695813179016,1193.960693359375,-0.3888069689273834,1310.365966796875,-0.8441218137741089,2.007328748703003,2.4265029430389404,1.4694693088531494,0.8215561509132385,0.6729757785797119,0.6393587589263916,-0.018373874947428703,-0.058818262070417404,-0.10141069442033768,-0.05801023915410042,-0.03652765974402428,-0.026766836643218994,3.779860734939575,0.6299768090248108,-0.023289140313863754,-0.006301232147961855,-0.9491138458251953,3.5760605335235596,7280394.5
66.19999694824219,41.144065856933594,-0.1376419961452484,-0.1605796217918396,957.7315673828125,-0.16577032208442688,1286.7174072265625,-0.5671572685241699,1193.9215087890625,-0.39567869901657104,1310.2813720703125,-0.8456272482872009,2.005491018295288,2.4206268787384033,1.4593755006790161,0.8158079385757446,0.669379711151123,0.6367337703704834,-0.01837957464158535,-0.058700039982795715,-0.10046496242284775,-0.0569554902613163,-0.035396840423345566,-0.0257395189255476,3.7662711143493652,0.627711832523346,-0.022312847897410393,-0.006285694427788258,-0.9467734694480896,3.575932025909424,7280132.5
66.30000305175781,41.12870788574219,-0.15360233187675476,-0.15960343182086945,957.7147216796875,-0.17146185040473938,1286.660400390625,-0.5729128122329712,1193.881591796875,-0.40243077278137207,1310.19677734375,-0.8470070362091064,2.003652811050415,2.4147629737854004,1.4493763446807861,0.8101650476455688,0.6658960580825806,0.6342107653617859,-0.018383972346782684,-0.05857902765274048,-0.09951894730329514,-0.05590325966477394,-0.03427910432219505,-0.024726422503590584,3.7532637119293213,0.6255439519882202,-0.021345624700188637,-0.0062689329497516155,-0.9442487955093384,3.575798749923706,7279861.5
66.4000015258789,41.111778259277344,-0.16929179430007935,-0.1568945348262787,957.697265625,-0.17707674205303192,1286.6029052734375,-0.578537106513977,1193.8409423828125,-0.40906354784965515,1310.112060546875,-0.8482634425163269,2.001814365386963,2.4089112281799316,1.43947172164917,0.8046271800994873,0.6625235080718994,0.6317883729934692,-0.018387090414762497,-0.05845528841018677,-0.09857280552387238,-0.0548538938164711,-0.03317451849579811,-0.023727498948574066,3.740830183029175,0.6234716773033142,-0.020393840968608856,-0.006250970531255007,-0.9415432214736938,3.5756609439849854,7279581.0
66.5,41.093292236328125,-0.1848645657300949,-0.15572775900363922,957.6793212890625,-0.18261487782001495,1286.5447998046875,-0.5840309262275696,1193.7996826171875,-0.4155775010585785,1310.027099609375,-0.8493980765342712,1.9999754428863525,2.403071880340576,1.429661750793457,0.7991941571235657,0.6592607498168945,0.6294652223587036,-0.018388941884040833,-0.058328863233327866,-0.09762665629386902,-0.05380759760737419,-0.032082825899124146,-0.02274167537689209,3.728964328765869,0.6214940547943115,-0.019450077787041664,-0.0062318178825080395,-0.9386584162712097,3.575518846511841,7279291.5
66.5999984741211,41.0732536315918,-0.2003938853740692,-0.15529313683509827,957.6607666015625,-0.1880762130022049,1286.486083984375,-0.589394748210907,1193.7578125,-0.42197301983833313,1309.942138671875,-0.8504117727279663,1.9981365203857422,2.3972456455230713,1.4199464321136475,0.7938656210899353,0.6561065912246704,0.627240002155304,-0.018389537930488586,-0.05819977447390556,-0.09668058156967163,-0.05276446416974068,-0.031003465875983238,-0.021767184138298035,3.7176625728607178,0.6196104288101196,-0.018511543050408363,-0.006211480591446161,-0.9355950951576233,3.5753724575042725,7278993.5
66.69999694824219,41.051658630371094,-0.2159360647201538,-0.15542180836200714,957.6416625976562,-0.19346068799495697,1286.4268798828125,-0.5946291089057922,1193.71533203125,-0.4282504916191101,1309.8570556640625,-0.8513051271438599,1.9962975978851318,2.391432046890259,1.4103256464004517,0.7886412143707275,0.653059720993042,0.6251118183135986,-0.018388884142041206,-0.05806804448366165,-0.0957346186041832,-0.051724497228860855,-0.02993570640683174,-0.02080203965306282,3.706923246383667,0.6178205609321594,-0.017575636506080627,-0.006189959589391947,-0.9323535561561584,3.5752217769622803,7278686.5
66.80000305175781,41.02851867675781,-0.23138268291950226,-0.15446621179580688,957.6220703125,-0.1987682729959488,1286.3671875,-0.5997344255447388,1193.6722412109375,-0.43441036343574524,1309.7718505859375,-0.852078914642334,1.994458794593811,2.385632038116455,1.4007995128631592,0.7835206389427185,0.6501191258430481,0.6230797171592712,-0.01838698983192444,-0.05793370306491852,-0.09478882700204849,-0.050687775015830994,-0.02887907437980175,-0.01984536461532116,3.696742534637451,0.6161237359046936,-0.016646385192871094,-0.0061672646552324295,-0.928935170173645,3.5750668048858643,7278371.0
66.9000015258789,41.00385284423828,-0.24665389955043793,-0.15271218121051788,957.6019287109375,-0.20399895310401917,1286.306884765625,-0.6047114133834839,1193.62841796875,-0.4404529929161072,1309.6866455078125,-0.8527345657348633,1.9926202297210693,2.37984561920166,1.3913679122924805,0.7785035371780396,0.6472836136817932,0.6211428642272949,-0.018383868038654327,-0.05779678374528885,-0.09384331852197647,-0.04965445399284363,-0.027833353728055954,-0.0188971608877182,3.687115430831909,0.6145192384719849,-0.015726057812571526,-0.006143411621451378,-0.925342321395874,3.5749075412750244,7278047.0
67.0,40.97770690917969,-0.2614639401435852,-0.14810025691986084,957.581298828125,-0.2091527283191681,1286.2462158203125,-0.6095612645149231,1193.5841064453125,-0.44637882709503174,1309.601318359375,-0.8532747030258179,1.9907820224761963,2.374072790145874,1.3820308446884155,0.7735896110534668,0.6445521116256714,0.6193002462387085,-0.018379542976617813,-0.05765734985470772,-0.09289828687906265,-0.04862494394183159,-0.026799052953720093,-0.017959613353013992,3.6780316829681396,0.6130052804946899,-0.014825481921434402,-0.0061184377409517765,-0.9215806722640991,3.574744462966919,7277715.0
67.0999984741211,40.95016860961914,-0.27540087699890137,-0.13936960697174072,957.5601196289062,-0.21422964334487915,1286.18505859375,-0.6142857670783997,1193.5391845703125,-0.4521883726119995,1309.5159912109375,-0.8537045121192932,1.988944411277771,2.368314027786255,1.3727881908416748,0.7687784433364868,0.6419234275817871,0.6175506711006165,-0.018374057486653328,-0.05751551687717438,-0.09195410460233688,-0.04760006070137024,-0.0257777888327837,-0.017037872225046158,3.6694724559783936,0.6115787625312805,-0.013959894888103008,-0.006092411000281572,-0.9176604151725769,3.5745770931243896,7277374.5
67.19999694824219,40.92132568359375,-0.288424015045166,-0.13023142516613007,957.5384521484375,-0.21922971308231354,1286.1234130859375,-0.6188869476318359,1193.49365234375,-0.45788219571113586,1309.4306640625,-0.8540295958518982,1.987107276916504,2.362569808959961,1.3636399507522583,0.7640694379806519,0.639396071434021,0.615892231464386,-0.0183674618601799,-0.05737140402197838,-0.091011181473732,-0.046580713242292404,-0.024771347641944885,-0.016136715188622475,3.661417007446289,0.6102361679077148,-0.0131294010207057,-0.006065403111279011,-0.9135923981666565,3.5744059085845947,7277025.5
67.30000305175781,40.891239166259766,-0.3008633553981781,-0.12439322471618652,957.5162353515625,-0.22415301203727722,1286.061279296875,-0.6233665943145752,1193.4476318359375,-0.4634610414505005,1309.34521484375,-0.8542539477348328,1.9852709770202637,2.356839895248413,1.354585886001587,0.7594620585441589,0.6369686126708984,0.6143227815628052,-0.01835978776216507,-0.057225096970796585,-0.09006980061531067,-0.045567482709884644,-0.023780565708875656,-0.015257224440574646,3.6538500785827637,0.6089750528335571,-0.012320724315941334,-0.006037460174411535,-0.9093835949897766,3.574230670928955,7276669.0
67.4000015258789,40.8599739074707,-0.3126492500305176,-0.11785888671875,957.4935913085938,-0.22899962961673737,1285.9986572265625,-0.6277263164520264,1193.4010009765625,-0.4689256548881531,1309.259765625,-0.8543815612792969,1.9834353923797607,2.3511247634887695,1.3456259965896606,0.7549557089805603,0.6346394419670105,0.6128402352333069,-0.018351072445511818,-0.05707668885588646,-0.08913024514913559,-0.04456092417240143,-0.022806188091635704,-0.014400191605091095,3.646756887435913,0.6077927947044373,-0.011537836864590645,-0.006008634343743324,-0.9050416946411133,3.57405161857605,7276304.5
67.5,40.82758712768555,-0.3238864839076996,-0.11237256973981857,957.470458984375,-0.23376968502998352,1285.9356689453125,-0.6319677233695984,1193.3538818359375,-0.4742767810821533,1309.17431640625,-0.8544158339500427,1.9816007614135742,2.3454246520996094,1.3367598056793213,0.7505496740341187,0.6324068307876587,0.6114422082901001,-0.018341345712542534,-0.05692626163363457,-0.08819275349378586,-0.043561503291130066,-0.021848686039447784,-0.0135655477643013,3.6401240825653076,0.6066873669624329,-0.010775999166071415,-0.00597896846011281,-0.9005733728408813,3.573868989944458,7275932.5
67.5999984741211,40.79411697387695,-0.33469733595848083,-0.1081085130572319,957.4468383789062,-0.23846329748630524,1285.872314453125,-0.6360923051834106,1193.30615234375,-0.47951528429985046,1309.0888671875,-0.85435950756073,1.9797672033309937,2.3397395610809326,1.3279873132705688,0.7462431788444519,0.6302691102027893,0.6101265549659729,-0.018330631777644157,-0.056773871183395386,-0.08725752681493759,-0.042569536715745926,-0.020908119156956673,-0.012752089649438858,3.6339409351348877,0.6056568622589111,-0.010030594654381275,-0.005948497448116541,-0.8959836959838867,3.5736823081970215,7275552.5
67.69999694824219,40.759578704833984,-0.34537479281425476,-0.10677433758974075,957.4227905273438,-0.24308064579963684,1285.8084716796875,-0.64010089635849,1193.2579345703125,-0.48464202880859375,1309.00341796875,-0.8542136549949646,1.977934718132019,2.3340699672698975,1.3193082809448242,0.7420355081558228,0.6282246112823486,0.6088913679122925,-0.018318943679332733,-0.0566195584833622,-0.08632460981607437,-0.04158502444624901,-0.019983740523457527,-0.011956456117331982,3.6282031536102295,0.60470050573349,-0.009290025569498539,-0.005917233880609274,-0.891274631023407,3.5734920501708984,7275165.5
67.80000305175781,40.7239990234375,-0.35578453540802,-0.10409759730100632,957.3982543945312,-0.24762190878391266,1285.7442626953125,-0.6439946293830872,1193.209228515625,-0.48965778946876526,1308.9180908203125,-0.8539796471595764,1.97610342502594,2.328415870666504,1.3107223510742188,0.7379258871078491,0.6262718439102173,0.6077349185943604,-0.018306294456124306,-0.05646335333585739,-0.08539411425590515,-0.040608037263154984,-0.019075006246566772,-0.011176594533026218,3.6229045391082764,0.6038174033164978,-0.008560421876609325,-0.005885199178010225,-0.8864494562149048,3.573298215866089,7274770.5
67.9000015258789,40.687408447265625,-0.36591026186943054,-0.10125724226236343,957.3732299804688,-0.2520872950553894,1285.6796875,-0.6477745771408081,1193.1600341796875,-0.4945634603500366,1308.8326416015625,-0.8536590933799744,1.974273443222046,2.322777509689331,1.3022292852401733,0.7339136004447937,0.6244091391563416,0.6066557168960571,-0.018292700871825218,-0.05630530044436455,-0.0844661220908165,-0.03963867202401161,-0.01818152330815792,-0.01041126623749733,3.6180388927459717,0.6030064821243286,-0.007841498591005802,-0.005852418020367622,-0.8815118074417114,3.5731008052825928,7274368.5
68.0,40.649837493896484,-0.37571850419044495,-0.0980822890996933,957.3478393554688,-0.256477028131485,1285.61474609375,-0.6514418721199036,1193.1103515625,-0.4993598163127899,1308.747314453125,-0.8532536625862122,1.9724448919296265,2.317154884338379,1.2938289642333984,0.7299978733062744,0.622635006904602,0.605652391910553,-0.018278179690241814,-0.05614544451236725,-0.08354074507951736,-0.03867703676223755,-0.017302989959716797,-0.009659732691943645,3.6135993003845215,0.6022665500640869,-0.007134358398616314,-0.00581891555339098,-0.8764656186103821,3.57289981842041,7273959.5
68.0999984741211,40.611305236816406,-0.38532862067222595,-0.09610124677419662,957.3219604492188,-0.2607913613319397,1285.5494384765625,-0.6549975275993347,1193.0601806640625,-0.5040477514266968,1308.6619873046875,-0.8527644276618958,1.9706178903579712,2.3115484714508057,1.285521149635315,0.7261779308319092,0.6209480166435242,0.6047235727310181,-0.018262740224599838,-0.05598381534218788,-0.08261805027723312,-0.037723150104284286,-0.016438834369182587,-0.008920527063310146,3.6095809936523438,0.6015968322753906,-0.006433830130845308,-0.0057847099378705025,-0.8713134527206421,3.57269549369812,7273543.5
68.19999694824219,40.57181167602539,-0.39491748809814453,-0.09588871896266937,957.295654296875,-0.26503056287765503,1285.4837646484375,-0.6584422588348389,1193.009521484375,-0.5086280703544617,1308.5767822265625,-0.8521914482116699,1.96879243850708,2.3059582710266113,1.2773053646087646,0.7224529981613159,0.6193467974662781,0.6038681864738464,-0.01824638806283474,-0.05582042410969734,-0.08169802278280258,-0.036776818335056305,-0.015588004142045975,-0.008190934546291828,3.605983018875122,0.6009971499443054,-0.005732948891818523,-0.005749804899096489,-0.8660558462142944,3.5724878311157227,7273120.5
68.30000305175781,40.5313720703125,-0.4044237434864044,-0.09506241232156754,957.2689819335938,-0.2691948711872101,1285.417724609375,-0.661776602268219,1192.9583740234375,-0.5131015181541443,1308.4915771484375,-0.8515347838401794,1.9669686555862427,2.300384283065796,1.2691813707351685,0.7188223004341125,0.6178300380706787,0.6030853390693665,-0.018229126930236816,-0.055655281990766525,-0.08078065514564514,-0.035837866365909576,-0.014749560505151749,-0.007469009142369032,3.602804183959961,0.6004673838615417,-0.005034426227211952,-0.0057142083533108234,-0.860694169998169,3.5722768306732178,7272691.0
68.4000015258789,40.4900016784668,-0.4136866331100464,-0.09262905269861221,957.2418212890625,-0.2732846438884735,1285.3514404296875,-0.6650015711784363,1192.9068603515625,-0.5174688696861267,1308.406494140625,-0.850795328617096,1.9651466608047485,2.2948272228240967,1.2611490488052368,0.7152851223945618,0.6163964867591858,0.6023743152618408,-0.018210966140031815,-0.05548841878771782,-0.07986599206924438,-0.034906283020973206,-0.013923047110438347,-0.006754546891897917,3.6000406742095947,0.6000067591667175,-0.004344109445810318,-0.005677941255271435,-0.855231523513794,3.5720624923706055,7272254.5
68.5,40.447731018066406,-0.4226990044116974,-0.09012369066476822,957.2142944335938,-0.2773001492023468,1285.2847900390625,-0.6681181192398071,1192.85498046875,-0.5217309594154358,1308.3214111328125,-0.8499741554260254,1.9633264541625977,2.2892868518829346,1.2532081604003906,0.7118407487869263,0.6150450110435486,0.6017343401908875,-0.01819191686809063,-0.05531986802816391,-0.07895409315824509,-0.03398207947611809,-0.013108131475746632,-0.006047641392797232,3.5976877212524414,0.5996146202087402,-0.0036614746786653996,-0.005641024559736252,-0.8496710062026978,3.5718448162078857,7271812.0
68.5999984741211,40.404605865478516,-0.4312472641468048,-0.08548241853713989,957.1864013671875,-0.28124168515205383,1285.2177734375,-0.671127438545227,1192.8026123046875,-0.5258885025978088,1308.2364501953125,-0.8490734696388245,1.9615082740783691,2.2837631702423096,1.2453581094741821,0.7084884643554688,0.6137744784355164,0.6011646389961243,-0.018171999603509903,-0.05514967441558838,-0.07804509997367859,-0.03306545689702034,-0.012305017560720444,-0.00534993689507246,3.5957367420196533,0.5992894172668457,-0.0029950879979878664,-0.005603495519608259,-0.844018280506134,3.571624279022217,7271362.5
68.69999694824219,40.360687255859375,-0.43919849395751953,-0.0795123428106308,957.1580810546875,-0.28510963916778564,1285.1505126953125,-0.6740311980247498,1192.749755859375,-0.5299423336982727,1308.151611328125,-0.8480961918830872,1.959692120552063,2.278256893157959,1.2375990152359009,0.7052273750305176,0.612583577632904,0.6006641387939453,-0.018151242285966873,-0.0549779087305069,-0.07713921368122101,-0.032156772911548615,-0.011514345183968544,-0.0046640424989163876,3.5941760540008545,0.5990293025970459,-0.0023495603818446398,-0.005565400701016188,-0.8382802605628967,3.5714004039764404,7270907.0
68.80000305175781,40.31605529785156,-0.4463079571723938,-0.07109467685222626,957.1293334960938,-0.2889042794704437,1285.0830078125,-0.6768312454223633,1192.696533203125,-0.533893346786499,1308.06689453125,-0.8470467925071716,1.9578779935836792,2.2727677822113037,1.2299301624298096,0.7020567655563354,0.6114711165428162,0.600231409072876,-0.018129682168364525,-0.05480467528104782,-0.07623673230409622,-0.031256627291440964,-0.010737386532127857,-0.003994022496044636,3.5929887294769287,0.5988314747810364,-0.0017346676904708147,-0.005526804830878973,-0.8324668407440186,3.571173667907715,7270445.5
68.9000015258789,40.27084732055664,-0.45208096504211426,-0.05772998556494713,957.1002807617188,-0.2926260530948639,1285.01513671875,-0.6795305609703064,1192.6429443359375,-0.5377424955368042,1307.982177734375,-0.8459324240684509,1.9560662508010864,2.267296075820923,1.2223514318466187,0.698975682258606,0.6104354858398438,0.5998645424842834,-0.018107380717992783,-0.05463011935353279,-0.07533814758062363,-0.030366117134690285,-0.009976711124181747,-0.0033472245559096336,3.5921478271484375,0.5986912846565247,-0.0011702431365847588,-0.005487808957695961,-0.8265931606292725,3.57094407081604,7269977.5
69.0,40.22517013549805,-0.45679232478141785,-0.04711364582180977,957.0708618164062,-0.29627525806427,1284.947021484375,-0.6821318864822388,1192.5889892578125,-0.541490912437439,1307.897705078125,-0.8447596430778503,1.9542566537857056,2.2618417739868164,1.21486234664917,0.6959831714630127,0.6094750761985779,0.5995609760284424,-0.018084395676851273,-0.05445438250899315,-0.07444392144680023,-0.02948618121445179,-0.009234344586730003,-0.0027280841022729874,3.5916285514831543,0.5986047387123108,-0.0006441130535677075,-0.0054484945721924305,-0.8206714391708374,3.570711374282837,7269504.0
69.0999984741211,40.17912292480469,-0.46047598123550415,-0.036836735904216766,957.041015625,-0.29985231161117554,1284.8787841796875,-0.6846378445625305,1192.53466796875,-0.5451398491859436,1307.813232421875,-0.843534529209137,1.9524493217468262,2.2564051151275635,1.2074625492095947,0.6930780410766602,0.6085878610610962,0.5993177890777588,-0.018060777336359024,-0.05427759140729904,-0.07355446368455887,-0.028617653995752335,-0.008511940948665142,-0.002139330841600895,3.591407537460327,0.5985679030418396,-0.00015695657930336893,-0.005408938508480787,-0.8147134184837341,3.5704758167266846,7269024.5
69.19999694824219,40.13277816772461,-0.4634428322315216,-0.02966850996017456,957.0108642578125,-0.30335769057273865,1284.8101806640625,-0.6870508790016174,1192.47998046875,-0.5486905574798584,1307.72900390625,-0.8422616124153137,1.9506444931030273,2.250986337661743,1.2001513242721558,0.6902591586112976,0.6077718734741211,0.5991319417953491,-0.01803656853735447,-0.05409985035657883,-0.07267007231712341,-0.02776108868420124,-0.007810303941369057,-0.001580798882059753,3.5914673805236816,0.5985778570175171,0.0003033340908586979,-0.005369195248931646,-0.8087271451950073,3.570237636566162,7268539.5
69.30000305175781,40.08616256713867,-0.46613702178001404,-0.026941852644085884,956.9803466796875,-0.3067917823791504,1284.7413330078125,-0.6893725395202637,1192.4249267578125,-0.5521444082260132,1307.644775390625,-0.8409430384635925,1.9488420486450195,2.2455852031707764,1.1929283142089844,0.6875253319740295,0.6070250272750854,0.5990006327629089,-0.01801178604364395,-0.05392121151089668,-0.07179085165262222,-0.02691655606031418,-0.007128912024199963,-0.001048514386638999,3.591798782348633,0.5986331701278687,0.0007534840842708945,-0.005329286213964224,-0.8027159571647644,3.5699963569641113,7268048.5
69.4000015258789,40.03932189941406,-0.4684142768383026,-0.022772416472434998,956.9495239257812,-0.31015512347221375,1284.6722412109375,-0.6916045546531677,1192.36962890625,-0.5555026531219482,1307.560791015625,-0.8395808935165405,1.9470421075820923,2.2402021884918213,1.1857929229736328,0.6848753690719604,0.6063453555107117,0.5989213585853577,-0.01798645593225956,-0.05374172702431679,-0.07091694325208664,-0.026084167882800102,-0.006467403378337622,-0.0005398931680247188,3.592392921447754,0.5987321138381958,0.001185900648124516,-0.005289243534207344,-0.7966845631599426,3.5697526931762695,7267552.5
69.5,39.992313385009766,-0.4700962007045746,-0.016819249838590622,956.9183349609375,-0.3134481608867645,1284.60302734375,-0.6937488913536072,1192.3138427734375,-0.5587666630744934,1307.4769287109375,-0.8381786942481995,1.9452447891235352,2.2348368167877197,1.1787446737289429,0.68230801820755,0.6057307720184326,0.5988917946815491,-0.017960604280233383,-0.05356147140264511,-0.07004854828119278,-0.02526424080133438,-0.005826008506119251,-5.471163603942841e-05,3.593235731124878,0.5988726019859314,0.0015938121359795332,-0.0052491119131445885,-0.7906397581100464,3.5695064067840576,7267051.0
69.5999984741211,39.945220947265625,-0.4709184765815735,-0.008222904987633228,956.8868408203125,-0.3166714310646057,1284.5335693359375,-0.6958081722259521,1192.2578125,-0.5619378685951233,1307.3931884765625,-0.8367413282394409,1.9434500932693481,2.229489803314209,1.1717829704284668,0.6798220276832581,0.6051793098449707,0.5989094376564026,-0.017934279516339302,-0.05338055640459061,-0.06918598711490631,-0.02445736527442932,-0.0052057248540222645,0.00040478899609297514,3.5943078994750977,0.599051296710968,0.0019664710853248835,-0.005208955146372318,-0.7845911979675293,3.5692574977874756,7266544.0
69.69999694824219,39.89813995361328,-0.4707978367805481,0.0012063795002177358,956.85498046875,-0.31982553005218506,1284.4638671875,-0.6977850794792175,1192.2015380859375,-0.5650176405906677,1307.3095703125,-0.8352746367454529,1.9416579008102417,2.22416090965271,1.1649072170257568,0.6774159669876099,0.6046887040138245,0.5989716053009033,-0.017907528206706047,-0.053199104964733124,-0.06832963973283768,-0.02366427145898342,-0.004607881885021925,0.0008356792968697846,3.5955870151519775,0.5992645025253296,0.0023006966803222895,-0.005168843548744917,-0.7785494327545166,3.5690059661865234,7266032.0
69.80000305175781,39.85114288330078,-0.4699932336807251,0.0080461660400033,956.8228759765625,-0.32291096448898315,1284.3939208984375,-0.6996822953224182,1192.144775390625,-0.5680075883865356,1307.22607421875,-0.8337832093238831,1.9398685693740845,2.2188501358032227,1.1581168174743652,0.6750885844230652,0.604256808757782,0.5990753769874573,-0.0178803950548172,-0.05301722139120102,-0.06747981160879135,-0.022885460406541824,-0.004033149220049381,0.0012374704238027334,3.5970547199249268,0.5995091199874878,0.002606762107461691,-0.005128827877342701,-0.7725221514701843,3.5687520503997803,7265515.5
69.9000015258789,39.80429458618164,-0.4684554934501648,0.015377439558506012,956.7904052734375,-0.32592836022377014,1284.3238525390625,-0.7015023231506348,1192.087890625,-0.570909321308136,1307.142822265625,-0.8322716951370239,1.9380818605422974,2.213557481765747,1.1514110565185547,0.6728383302688599,0.6038811206817627,0.5992178916931152,-0.017852919176220894,-0.05283500254154205,-0.06663677096366882,-0.022121423855423927,-0.0034821510780602694,0.0016097355401143432,3.5986926555633545,0.5997821092605591,0.002880960702896118,-0.005088962148874998,-0.7665174603462219,3.568495750427246,7264993.5
70.0,39.75766372680664,-0.4663126468658447,0.02142852172255516,956.7576904296875,-0.32887837290763855,1284.253662109375,-0.7032477259635925,1192.0306396484375,-0.5737243890762329,1307.0596923828125,-0.8307443261146545,1.9362980127334595,2.208282947540283,1.144789218902588,0.6706637144088745,0.6035593748092651,0.5993961095809937,-0.017825139686465263,-0.052652548998594284,-0.06580079346895218,-0.021372558549046516,-0.0029552318155765533,0.001952874823473394,3.6004836559295654,0.6000806093215942,0.0031284093856811523,-0.00504929106682539,-0.7605420351028442,3.568237066268921,7264466.5
70.0999984741211,39.711273193359375,-0.46390587091445923,0.024067644029855728,956.7246704101562,-0.3317616283893585,1284.1832275390625,-0.7049204111099243,1191.97314453125,-0.5764544606208801,1306.9766845703125,-0.8292033672332764,1.9345169067382812,2.2030270099639893,1.1382505893707275,0.668563187122345,0.6032891273498535,0.5996073484420776,-0.0177970789372921,-0.05246990546584129,-0.06497199088335037,-0.020638909190893173,-0.002451795618981123,0.002269989810883999,3.6024179458618164,0.6004030108451843,0.00336252897977829,-0.005009833257645369,-0.7545987963676453,3.5679759979248047,7263935.5
70.19999694824219,39.66514205932617,-0.46130096912384033,0.026049133390188217,956.6913452148438,-0.3345787823200226,1284.1126708984375,-0.7065221667289734,1191.9154052734375,-0.5791012048721313,1306.893798828125,-0.8276503682136536,1.9327385425567627,2.197788953781128,1.1317944526672363,0.6665353178977966,0.6030681133270264,0.5998491644859314,-0.017768753692507744,-0.05228712409734726,-0.06415041536092758,-0.019920391961932182,-0.00197093328461051,0.002564491704106331,3.6044881343841553,0.6007480025291443,0.00358469202183187,-0.004970603622496128,-0.7486898899078369,3.5677127838134766,7263399.5
70.30000305175781,39.61929702758789,-0.4584621787071228,0.02838786691427231,956.65771484375,-0.33733057975769043,1284.0419921875,-0.7080547213554382,1191.8572998046875,-0.5816662311553955,1306.8111572265625,-0.8260871171951294,1.930963158607483,2.1925694942474365,1.1254202127456665,0.6645784974098206,0.6028940677642822,0.6001193523406982,-0.01774018257856369,-0.05210424214601517,-0.06333614885807037,-0.01921694725751877,-0.0015118787996470928,0.0028387256897985935,3.6066861152648926,0.6011143326759338,0.0037932503037154675,-0.004931618459522724,-0.7428178191184998,3.5674474239349365,7262859.0
70.4000015258789,39.57374572753906,-0.4555067718029022,0.029553936794400215,956.6238403320312,-0.34001773595809937,1283.9710693359375,-0.7095197439193726,1191.799072265625,-0.5841511487960815,1306.7286376953125,-0.8245146870613098,1.9291905164718628,2.187368154525757,1.1191269159317017,0.6626912951469421,0.602764904499054,0.6004161238670349,-0.017711378633975983,-0.0519212931394577,-0.06252921372652054,-0.018528418615460396,-0.0010736569529399276,0.003095297608524561,3.60900616645813,0.6015010476112366,0.003993315622210503,-0.004892886150628328,-0.7369838356971741,3.5671796798706055,7262314.0
70.5,39.52846908569336,-0.4527839124202728,0.02722850814461708,956.5897216796875,-0.3426409661769867,1283.9000244140625,-0.7109182476997375,1191.740478515625,-0.5865574479103088,1306.646240234375,-0.8229323029518127,1.9274208545684814,2.182185173034668,1.1129140853881836,0.6608722805976868,0.6026785969734192,0.6007378697395325,-0.017682338133454323,-0.05173826962709427,-0.06172950193285942,-0.017854299396276474,-0.0006543950876221061,0.003339165821671486,3.6114494800567627,0.601908266544342,0.004199412185698748,-0.00485438946634531,-0.731185257434845,3.5669100284576416,7261765.0
70.5999984741211,39.4834098815918,-0.4506024718284607,0.021814469248056412,956.5553588867188,-0.3452010452747345,1283.828857421875,-0.7122506499290466,1191.6817626953125,-0.588886559009552,1306.56396484375,-0.8213370442390442,1.9256540536880493,2.17702054977417,1.106780767440796,0.6591199040412903,0.6026333570480347,0.6010836362838745,-0.01765304245054722,-0.051555123180150986,-0.06093674898147583,-0.017193712294101715,-0.0002513285435270518,0.0035772419068962336,3.614025115966797,0.6023375391960144,0.004423903301358223,-0.004816087894141674,-0.7254161834716797,3.566638231277466,7261212.0
70.69999694824219,39.438499450683594,-0.4490959048271179,0.015065622515976429,956.5206909179688,-0.34769874811172485,1283.757568359375,-0.7135167717933655,1191.6226806640625,-0.5911399126052856,1306.48193359375,-0.8197248578071594,1.923890233039856,2.1718742847442627,1.1007264852523804,0.657433032989502,0.6026278138160706,0.6014533042907715,-0.01762346364557743,-0.05137178301811218,-0.06015060096979141,-0.016545593738555908,0.00013867125380784273,0.003816503332927823,3.616746187210083,0.6027910113334656,0.0046722739934921265,-0.0047779325395822525,-0.7196691036224365,3.5663645267486572,7260654.5
70.80000305175781,39.39369583129883,-0.4480455219745636,0.010504030622541904,956.4857788085938,-0.35013481974601746,1283.6861572265625,-0.7147168517112732,1191.5634765625,-0.5933186411857605,1306.4000244140625,-0.8180925250053406,1.9221293926239014,2.166746139526367,1.0947504043579102,0.6558103561401367,0.6026606559753418,0.6018471717834473,-0.01759357750415802,-0.05118819326162338,-0.059370771050453186,-0.01590905711054802,0.0005180650623515248,0.0040609026327729225,3.6196231842041016,0.6032705307006836,0.004935641773045063,-0.0047398898750543594,-0.7139389514923096,3.566088914871216,7260093.5
70.9000015258789,39.34894943237305,-0.4474619925022125,0.005835163407027721,956.45068359375,-0.3525100648403168,1283.6146240234375,-0.7158508896827698,1191.5040283203125,-0.5954238772392273,1306.318359375,-0.8164368867874146,1.9203715324401855,2.1616365909576416,1.088852047920227,0.6542508006095886,0.6027310490608215,0.6022657752037048,-0.017563363537192345,-0.05100430175662041,-0.05859699100255966,-0.015283268876373768,0.0008890553144738078,0.004313253797590733,3.6226658821105957,0.6037776470184326,0.005216164980083704,-0.004701925441622734,-0.7082206606864929,3.5658113956451416,7259528.5
71.0,39.304222106933594,-0.44724637269973755,0.002156298141926527,956.415283203125,-0.3548251986503601,1283.5430908203125,-0.7169190645217896,1191.4444580078125,-0.5974566340446472,1306.23681640625,-0.814755380153656,1.918616771697998,2.156545400619507,1.0830308198928833,0.6527532935142517,0.6028382182121277,0.6027101874351501,-0.017532801255583763,-0.050820060074329376,-0.05782901495695114,-0.014667482115328312,0.0012534874258562922,0.0045751165598630905,3.625882625579834,0.6043137907981873,0.0055100820027291775,-0.0046640136279165745,-0.7025101780891418,3.5655319690704346,7258959.5
71.0999984741211,39.25948715209961,-0.4473647475242615,-0.0011839520884677768,956.3796997070312,-0.35708099603652954,1283.4713134765625,-0.7179214954376221,1191.384521484375,-0.5994178056716919,1306.1553955078125,-0.8130454421043396,1.9168649911880493,2.151472568511963,1.0772860050201416,0.6513169407844543,0.6029815673828125,0.6031812429428101,-0.01750187575817108,-0.050635430961847305,-0.05706661567091942,-0.014061014167964458,0.0016129486029967666,0.004847339820116758,3.629281759262085,0.6048802733421326,0.00581691088154912,-0.004626129288226366,-0.6968039274215698,3.5652506351470947,7258387.0
71.19999694824219,39.21470260620117,-0.4478275775909424,-0.004628237336874008,956.3438720703125,-0.35927820205688477,1283.3994140625,-0.7188582420349121,1191.3245849609375,-0.601308286190033,1306.07421875,-0.8113045692443848,1.9151164293289185,2.146418333053589,1.0716172456741333,0.6499407291412354,0.6031606793403625,0.6036800742149353,-0.017470570281147957,-0.05045036971569061,-0.05630956590175629,-0.01346318144351244,0.0019689498003572226,0.005130726844072342,3.632870674133301,0.6054784655570984,0.00613771378993988,-0.004588248208165169,-0.691098153591156,3.564967632293701,7257810.5
71.30000305175781,39.16987991333008,-0.4482497274875641,-0.0042212968692183495,956.307861328125,-0.3614175617694855,1283.3275146484375,-0.7197299599647522,1191.2642822265625,-0.6031289100646973,1305.9931640625,-0.8095322251319885,1.9133708477020264,2.1413824558258057,1.0660239458084106,0.6486239433288574,0.603375256061554,0.6042077541351318,-0.01743887923657894,-0.050264872610569,-0.05555777996778488,-0.012873671017587185,0.0023219219874590635,0.005422922316938639,3.6366512775421143,0.606108546257019,0.006455998867750168,-0.004550373647361994,-0.6853933334350586,3.564682960510254,7257231.0
71.4000015258789,39.125022888183594,-0.4485609233379364,-0.0031119901686906815,956.2716064453125,-0.36349979043006897,1283.2554931640625,-0.7205374240875244,1191.203857421875,-0.6048803925514221,1305.9122314453125,-0.80772864818573,1.9116286039352417,2.1363654136657715,1.0605055093765259,0.6473656892776489,0.6036249399185181,0.6047649383544922,-0.01740681193768978,-0.050078947097063065,-0.05481123551726341,-0.012292339466512203,0.002671821741387248,0.005720846820622683,3.640620708465576,0.6067700982093811,0.006770310457795858,-0.0045125144533813,-0.6796908378601074,3.564396381378174,7256648.0
71.5,39.080142974853516,-0.4487936198711395,-0.00232708384282887,956.2351684570312,-0.36552563309669495,1283.1834716796875,-0.7212814688682556,1191.143310546875,-0.6065636873245239,1305.83154296875,-0.805894136428833,1.909889578819275,2.131366729736328,1.0550614595413208,0.6461651921272278,0.6039094924926758,0.6053520441055298,-0.017374370247125626,-0.0498926118016243,-0.05406990274786949,-0.011719031259417534,0.003018663264811039,0.006022357381880283,3.644777774810791,0.6074629426002502,0.007082090247422457,-0.004474676214158535,-0.6739915013313293,3.564108371734619,7256061.5
71.5999984741211,39.035255432128906,-0.4488777220249176,-0.0008410938316956162,956.198486328125,-0.36749571561813354,1283.1112060546875,-0.7219629287719727,1191.0826416015625,-0.6081794500350952,1305.7510986328125,-0.8040291666984558,1.908153772354126,2.126386880874634,1.0496913194656372,0.6450215578079224,0.6042285561561584,0.6059694290161133,-0.01734156347811222,-0.049705877900123596,-0.05333377793431282,-0.01115365419536829,0.003362292656674981,0.0063253226689994335,3.6491191387176514,0.6081865429878235,0.007387996651232243,-0.004436870105564594,-0.6682969927787781,3.56381893157959,7255472.0
71.69999694824219,38.990386962890625,-0.44867846369743347,0.001992602599784732,956.1616821289062,-0.36941078305244446,1283.0390625,-0.7225829362869263,1191.021728515625,-0.6097286343574524,1305.6707763671875,-0.8021352291107178,1.9064213037490845,2.1214256286621094,1.0443944931030273,0.6439341306686401,0.6045817732810974,0.6066170930862427,-0.017308402806520462,-0.049518782645463943,-0.05260292440652847,-0.01059627067297697,0.003702148562297225,0.006626857444643974,3.653639078140259,0.6089398264884949,0.007682172115892172,-0.004399116616696119,-0.6626104712486267,3.563527822494507,7254879.5
71.80000305175781,38.94560241699219,-0.44785094261169434,0.00827539898455143,956.1246337890625,-0.3712715208530426,1282.966796875,-0.7231433391571045,1190.960693359375,-0.6112119555473328,1305.5906982421875,-0.8002157807350159,1.9046920537948608,2.116482973098755,1.039170503616333,0.6429020166397095,0.604968786239624,0.607294499874115,-0.017274919897317886,-0.04933140426874161,-0.05187755078077316,-0.010047322139143944,0.004036684986203909,0.006921626161783934,3.6583235263824463,0.6097205877304077,0.007949349470436573,-0.004361462313681841,-0.6569388508796692,3.56323504447937,7254283.5
71.9000015258789,38.90099334716797,-0.4460965692996979,0.017543576657772064,956.08740234375,-0.3730785846710205,1282.8944091796875,-0.7236464619636536,1190.8994140625,-0.6126304864883423,1305.5107421875,-0.7982765436172485,1.9029662609100342,2.1115593910217285,1.0340187549591064,0.641924262046814,0.6053888201713562,0.6080007553100586,-0.017241163179278374,-0.04914385452866554,-0.05115801841020584,-0.009507633745670319,0.0043633910827338696,0.007202294655144215,3.663151502609253,0.6105252504348755,0.008176668547093868,-0.004323973320424557,-0.6512921452522278,3.562941074371338,7253685.0
72.0,38.85665512084961,-0.4433954060077667,0.027011685073375702,956.0499877929688,-0.3748326599597931,1282.822021484375,-0.7240950465202332,1190.838134765625,-0.6139852404594421,1305.4310302734375,-0.796323835849762,1.9012439250946045,2.106654405593872,1.0289386510849,0.6410000324249268,0.6058409810066223,0.6087340712547302,-0.0172071885317564,-0.04895627498626709,-0.050444748252630234,-0.008978132158517838,0.004679617937654257,0.007462329231202602,3.668097972869873,0.6113497018814087,0.008363055996596813,-0.004286718554794788,-0.6456806659698486,3.562645673751831,7253083.5
72.0999984741211,38.81269073486328,-0.43964633345603943,0.03749074786901474,956.012451171875,-0.37653443217277527,1282.7496337890625,-0.7244921326637268,1190.7767333984375,-0.6152774691581726,1305.3514404296875,-0.7943648099899292,1.8995248079299927,2.1017680168151855,1.0239295959472656,0.6401281952857971,0.6063241958618164,0.6094920635223389,-0.017173053696751595,-0.04876880347728729,-0.04973820224404335,-0.008459854871034622,0.004982553422451019,0.007695658598095179,3.6731367111206055,0.6121894717216492,0.008502541109919548,-0.004249772056937218,-0.6401156783103943,3.5623488426208496,7252479.0
72.19999694824219,38.769203186035156,-0.43484678864479065,0.047995422035455704,955.9747314453125,-0.37818455696105957,1282.6771240234375,-0.7248409390449524,1190.715087890625,-0.6165084838867188,1305.2720947265625,-0.7924068570137024,1.8978092670440674,2.096900463104248,1.0189907550811768,0.6393075585365295,0.6068368554115295,0.6102718114852905,-0.017138823866844177,-0.048581600189208984,-0.04903887212276459,-0.007953882217407227,0.0052694170735776424,0.007897122763097286,3.678238868713379,0.6130397915840149,0.00859396904706955,-0.004213210195302963,-0.6346085667610168,3.5620505809783936,7251872.0
72.30000305175781,38.726280212402344,-0.4292372465133667,0.056095488369464874,955.9368286132812,-0.3797837793827057,1282.6046142578125,-0.7251443266868591,1190.6533203125,-0.6176797151565552,1305.1929931640625,-0.7904564738273621,1.8960970640182495,2.0920517444610596,1.014121413230896,0.6385368704795837,0.607377290725708,0.6110699772834778,-0.017104553058743477,-0.04839479923248291,-0.04834716022014618,-0.007461068220436573,0.005538186524063349,0.008064492605626583,3.683379888534546,0.6138966679573059,0.008646819740533829,-0.004177089314907789,-0.629167914390564,3.561751127243042,7251262.5
72.4000015258789,38.68397521972656,-0.42303693294525146,0.06200293451547623,955.8987426757812,-0.3813328146934509,1282.5321044921875,-0.7254049777984619,1190.591552734375,-0.6187927722930908,1305.114013671875,-0.788518488407135,1.8943883180618286,2.087221622467041,1.0093209743499756,0.6378148198127747,0.6079436540603638,0.6118831634521484,-0.017070285975933075,-0.04820850118994713,-0.047663364559412,-0.006981993559747934,0.0057876757346093655,0.008198143914341927,3.68854022026062,0.61475670337677,0.008669004775583744,-0.004141450859606266,-0.6237999200820923,3.561450481414795,7250650.0
72.5,38.6423454284668,-0.4162994623184204,0.06737491488456726,955.8605346679688,-0.3828323781490326,1282.4595947265625,-0.7256253361701965,1190.5296630859375,-0.6198492050170898,1305.0352783203125,-0.7865975499153137,1.8926830291748047,2.0824100971221924,1.0045884847640991,0.6371399164199829,0.6085339784622192,0.6127080917358398,-0.017036061733961105,-0.0480228029191494,-0.04698775336146355,-0.006517141126096249,0.006017020437866449,0.008299027569591999,3.693701982498169,0.6156169772148132,0.008661400526762009,-0.0041063325479626656,-0.6185103058815002,3.5611486434936523,7250035.5
72.5999984741211,38.6014289855957,-0.40919432044029236,0.07105139642953873,955.8222045898438,-0.38428324460983276,1282.386962890625,-0.725807785987854,1190.467529296875,-0.6208506226539612,1304.9566650390625,-0.7846971750259399,1.8909810781478882,2.0776169300079346,0.9999231100082397,0.6365107893943787,0.6091461777687073,0.6135416030883789,-0.017001911997795105,-0.04783778637647629,-0.04632052406668663,-0.006066819652915001,0.00622585928067565,0.008369197137653828,3.698850393295288,0.6164750456809998,0.00863106083124876,-0.0040717595256865025,-0.6133027672767639,3.5608456134796143,7249418.5
72.69999694824219,38.56123352050781,-0.4019415080547333,0.07252796739339828,955.78369140625,-0.38568615913391113,1282.3143310546875,-0.7259542346000671,1190.4053955078125,-0.6217987537384033,1304.8782958984375,-0.7828196287155151,1.8892827033996582,2.0728423595428467,0.9953240156173706,0.6359259486198425,0.6097782850265503,0.6143806576728821,-0.016967857256531715,-0.047653499990701675,-0.045661766082048416,-0.005631077103316784,0.006414550822228193,0.008412303403019905,3.7039756774902344,0.6173292398452759,0.008587067015469074,-0.0040377406403422356,-0.6081787347793579,3.5605413913726807,7248799.5
72.80000305175781,38.52177810668945,-0.3945665955543518,0.0737491324543953,955.7450561523438,-0.38704198598861694,1282.2418212890625,-0.7260663509368896,1190.34326171875,-0.6226951479911804,1304.8001708984375,-0.780966579914093,1.887587547302246,2.0680861473083496,0.9907903671264648,0.6353839635848999,0.6104282736778259,0.6152228713035583,-0.016933919861912727,-0.047469984740018845,-0.04501154273748398,-0.005209880415350199,0.006583637557923794,0.008431724272668362,3.7090697288513184,0.6181783080101013,0.008529658429324627,-0.004004283342510462,-0.6031392812728882,3.5602359771728516,7248178.0
