t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
72.9000015258789,38.4830436706543,-0.3873160481452942,0.07250548154115677,955.706298828125,-0.3883514702320099,1282.169189453125,-0.7261455655097961,1190.2808837890625,-0.6235414743423462,1304.72216796875,-0.7791385054588318,1.885895848274231,2.0633482933044434,0.9863213896751404,0.6348834037780762,0.6110942363739014,0.6160660982131958,-0.01690010167658329,-0.04728725925087929,-0.044369813054800034,-0.004802950657904148,0.00673429761081934,0.008432096801698208,3.714129686355591,0.6190215945243835,0.008470313623547554,-0.003971377853304148,-0.5981829166412354,3.559929847717285,7247554.0
73.0,38.44502639770508,-0.38017329573631287,0.0714276134967804,955.6673583984375,-0.3896154463291168,1282.0965576171875,-0.7261930704116821,1190.218505859375,-0.62433922290802,1304.644287109375,-0.7773354053497314,1.8842074871063232,2.058628797531128,0.981916069984436,0.6344228386878967,0.6117743849754333,0.6169085502624512,-0.016866410151124,-0.047105323523283005,-0.04373650997877121,-0.00440995441749692,0.006867777556180954,0.00841737911105156,3.71915340423584,0.6198589205741882,0.008407489396631718,-0.00393901439383626,-0.5933082103729248,3.559622287750244,7246928.5
73.0999984741211,38.4077262878418,-0.3730316758155823,0.07141611725091934,955.6283569335938,-0.390834778547287,1282.02392578125,-0.726210355758667,1190.156005859375,-0.6250899434089661,1304.566650390625,-0.7755580544471741,1.8825225830078125,2.053927183151245,0.9775737524032593,0.634000837802887,0.6124671101570129,0.6177488565444946,-0.016832852736115456,-0.04692420735955238,-0.043111614882946014,-0.004030679352581501,0.006984923500567675,0.008389624767005444,3.7241368293762207,0.6206895112991333,0.00833666231483221,-0.003907191567122936,-0.5885149836540222,3.559314012527466,7246301.0
73.19999694824219,38.37113571166992,-0.3658898174762726,0.07141861319541931,955.5892333984375,-0.39201030135154724,1281.9512939453125,-0.7261987328529358,1190.093505859375,-0.6257950663566589,1304.4892578125,-0.7738071084022522,1.8808408975601196,2.049243927001953,0.9732934236526489,0.6336161494255066,0.6131706833839417,0.6185858249664307,-0.01679944060742855,-0.04674392193555832,-0.04249512404203415,-0.0036649443209171295,0.0070864418521523476,0.008350173011422157,3.7290756702423096,0.6215125918388367,0.008258335292339325,-0.0038759089075028896,-0.5838030576705933,3.559004783630371,7245671.0
73.30000305175781,38.33527374267578,-0.3586266338825226,0.07263191789388657,955.5499877929688,-0.39314284920692444,1281.878662109375,-0.726159930229187,1190.0308837890625,-0.6264561414718628,1304.411865234375,-0.7720842361450195,1.8791626691818237,2.0445785522460938,0.9690743684768677,0.6332672834396362,0.6138837337493896,0.619418203830719,-0.01676618680357933,-0.046564508229494095,-0.041887067258358,-0.0033126913476735353,0.007172659505158663,0.008299034088850021,3.7339625358581543,0.6223270893096924,0.008166808634996414,-0.0038451729342341423,-0.5791735053062439,3.55869460105896,7245039.5
73.4000015258789,38.30011749267578,-0.35155820846557617,0.07068431377410889,955.5106201171875,-0.39423325657844543,1281.8060302734375,-0.7260950207710266,1189.96826171875,-0.6270745396614075,1304.3348388671875,-0.770389199256897,1.8774876594543457,2.039931058883667,0.9649156928062439,0.6329530477523804,0.614604651927948,0.6202450394630432,-0.016733095049858093,-0.04638597369194031,-0.0412873774766922,-0.002973580965772271,0.007244655396789312,0.008238633163273335,3.7387964725494385,0.6231327652931213,0.008077538572251797,-0.003814968978986144,-0.5746240615844727,3.5583834648132324,7244406.5
73.5,38.26563262939453,-0.34486183524131775,0.06696353107690811,955.4711303710938,-0.39528244733810425,1281.7335205078125,-0.7260046005249023,1189.905517578125,-0.6276516914367676,1304.2578125,-0.7687203884124756,1.875815987586975,2.0353012084960938,0.9608165621757507,0.6326720714569092,0.6153321266174316,0.6210655570030212,-0.016700156033039093,-0.04620828479528427,-0.040695857256650925,-0.0026470001321285963,0.007304192520678043,0.008173136040568352,3.743582010269165,0.6239303350448608,0.007997836917638779,-0.0037852691020816565,-0.57015061378479,3.5580716133117676,7243771.5
73.5999984741211,38.2318000793457,-0.33830997347831726,0.06551859527826309,955.4315185546875,-0.39629122614860535,1281.660888671875,-0.7258896827697754,1189.8426513671875,-0.6281888484954834,1304.1810302734375,-0.7670772075653076,1.874147653579712,2.030689239501953,0.9567762017250061,0.6324231624603271,0.6160649657249451,0.6218793988227844,-0.01666736602783203,-0.04603143408894539,-0.040112391114234924,-0.0023325267247855663,0.007352416403591633,0.008104187436401844,3.748319625854492,0.6247199773788452,0.007916802540421486,-0.0037560618948191404,-0.565751314163208,3.5577590465545654,7243134.5
73.69999694824219,38.1985969543457,-0.33203402161598206,0.06275972723960876,955.391845703125,-0.39726048707962036,1281.5882568359375,-0.7257509231567383,1189.77978515625,-0.62868732213974,1304.1043701171875,-0.7654584646224976,1.8724825382232666,2.026094913482666,0.9527937769889832,0.632205069065094,0.6168021559715271,0.6226862072944641,-0.01663471944630146,-0.045855410397052765,-0.03953683748841286,-0.002029676456004381,0.007390586193650961,0.00803369376808405,3.7530124187469482,0.6255020499229431,0.00784212164580822,-0.003727326635271311,-0.561423122882843,3.557445526123047,7242496.5
73.80000305175781,38.16599655151367,-0.326016902923584,0.06017102301120758,955.3521118164062,-0.39819106459617615,1281.5157470703125,-0.7255890369415283,1189.7169189453125,-0.6291482448577881,1304.0279541015625,-0.7638629078865051,1.8708207607269287,2.0215182304382324,0.9488685131072998,0.6320167779922485,0.6175426840782166,0.6234859824180603,-0.016602210700511932,-0.04568018764257431,-0.03896902874112129,-0.0017379391938447952,0.007419966626912355,0.007963398471474648,3.7576632499694824,0.6262772083282471,0.007772695738822222,-0.0036990439984947443,-0.5571630597114563,3.557131290435791,7241856.5
73.9000015258789,38.13396453857422,-0.32031509280204773,0.05701827257871628,955.3121948242188,-0.39908382296562195,1281.4432373046875,-0.7254043817520142,1189.654052734375,-0.6295728087425232,1303.95166015625,-0.7622889876365662,1.8691620826721191,2.0169589519500732,0.944999635219574,0.6318570971488953,0.6182857751846313,0.6242787837982178,-0.016569826751947403,-0.045505743473768234,-0.0384087897837162,-0.0014567592879757285,0.00744188716635108,0.007895131595432758,3.7622766494750977,0.6270461082458496,0.007711810991168022,-0.003671190468594432,-0.5529676675796509,3.5568161010742188,7241215.5
74.0,38.10244369506836,-0.3152097463607788,0.05105329677462578,955.2722778320312,-0.3999395966529846,1281.37060546875,-0.7251970171928406,1189.591064453125,-0.6299620866775513,1303.87548828125,-0.7607332468032837,1.867506742477417,2.0124168395996094,0.9411864280700684,0.631725013256073,0.6190308332443237,0.6250650882720947,-0.01653754711151123,-0.045332010835409164,-0.03785580024123192,-0.0011852754978463054,0.007458449807018042,0.007832981646060944,3.7668638229370117,0.6278105974197388,0.007673293352127075,-0.0036437229719012976,-0.5488304495811462,3.5565004348754883,7240573.0
74.0999984741211,38.07133483886719,-0.3110658824443817,0.04143878445029259,955.2322387695312,-0.4007592499256134,1281.298095703125,-0.7249659299850464,1189.528076171875,-0.630316972732544,1303.7994384765625,-0.759189784526825,1.8658546209335327,2.007892370223999,0.9374282360076904,0.6316196918487549,0.6197773814201355,0.6258458495140076,-0.016505321487784386,-0.04515887796878815,-0.037309564650058746,-0.0009221677901223302,0.007472910452634096,0.007784070447087288,3.7714452743530273,0.6285741925239563,0.007674510590732098,-0.00361657259054482,-0.5447409152984619,3.5561842918395996,7239929.0
74.19999694824219,38.04057312011719,-0.3076293468475342,0.03436531871557236,955.192138671875,-0.4015435576438904,1281.2257080078125,-0.7247103452682495,1189.4649658203125,-0.6306382417678833,1303.7236328125,-0.7576531171798706,1.8642057180404663,2.003385066986084,0.9337242841720581,0.6315402984619141,0.6205254197120667,0.6266224980354309,-0.016473108902573586,-0.044986240565776825,-0.03676963597536087,-0.0006662753294222057,0.00748792476952076,0.00775267044082284,3.7760393619537354,0.629339873790741,0.0077029927633702755,-0.003589688567444682,-0.5406915545463562,3.5558671951293945,7239283.5
74.30000305175781,38.010101318359375,-0.3047264516353607,0.029028775170445442,955.1519165039062,-0.4022933542728424,1281.1531982421875,-0.724429726600647,1189.40185546875,-0.6309265494346619,1303.64794921875,-0.7561193108558655,1.8625600337982178,1.9988951683044434,0.9300740361213684,0.631486177444458,0.621275007724762,0.6273970603942871,-0.01644088327884674,-0.04481402784585953,-0.036235660314559937,-0.0004167048609815538,0.007505299057811499,0.0077400654554367065,3.7806599140167236,0.630109965801239,0.007752649951726198,-0.0035630324855446815,-0.5366765260696411,3.5555496215820312,7238637.0
74.4000015258789,37.979854583740234,-0.3024585247039795,0.022679457440972328,955.1116943359375,-0.4030093848705292,1281.080810546875,-0.7241233587265015,1189.3387451171875,-0.6311824917793274,1303.5723876953125,-0.7545839548110962,1.860917568206787,1.9944223165512085,0.9264769554138184,0.631456732749939,0.6220266222953796,0.6281713247299194,-0.016408607363700867,-0.04464214667677879,-0.0357072614133358,-0.00017250480595976114,0.007526925764977932,0.007747960742563009,3.7853221893310547,0.6308870315551758,0.00782985519617796,-0.003536559408530593,-0.5326890349388123,3.5552315711975098,7237989.5
74.5,37.94975662231445,-0.30099231004714966,0.014662039466202259,955.0713500976562,-0.4036923944950104,1281.0084228515625,-0.7237899899482727,1189.275634765625,-0.6314064860343933,1303.4970703125,-0.7530413269996643,1.8592783212661743,1.9899667501449585,0.9229323863983154,0.6314514875411987,0.6227806806564331,0.6289475560188293,-0.016376236453652382,-0.044470492750406265,-0.035183973610401154,6.748269515810534e-05,0.007555185351520777,0.007779600098729134,3.790046215057373,0.6316743493080139,0.007943148724734783,-0.0035102120600640774,-0.5287205576896667,3.554912805557251,7237340.5
74.5999984741211,37.91972351074219,-0.30033567547798157,0.006566521245986223,955.0309448242188,-0.4043431282043457,1280.93603515625,-0.7234282493591309,1189.2125244140625,-0.6315988898277283,1303.421875,-0.7514851689338684,1.8576422929763794,1.9855282306671143,0.919439971446991,0.6314700841903687,0.6235380172729492,0.6297282576560974,-0.016343723982572556,-0.044298943132162094,-0.034665293991565704,0.00030447004246525466,0.007592505309730768,0.007838143967092037,3.794853687286377,0.6324756145477295,0.008093342185020447,-0.0034839333966374397,-0.5247623324394226,3.554593563079834,7236690.5
74.69999694824219,37.88969039916992,-0.30031493306159973,0.0002073118375847116,954.990478515625,-0.4049622714519501,1280.8636474609375,-0.7230368852615356,1189.1492919921875,-0.6317598223686218,1303.3468017578125,-0.749910295009613,1.8560094833374023,1.9811068773269653,0.915999174118042,0.6315122842788696,0.6242995858192444,0.6305162906646729,-0.016311025246977806,-0.04412739723920822,-0.03415079042315483,0.000539484026376158,0.00764070637524128,0.007924698293209076,3.7997636795043945,0.6332939863204956,0.008273051120340824,-0.0034576787147670984,-0.5208077430725098,3.554273843765259,7236039.5
74.80000305175781,37.8596076965332,-0.30082374811172485,-0.005088146310299635,954.949951171875,-0.40555042028427124,1280.7913818359375,-0.7226148247718811,1189.086181640625,-0.6318894624710083,1303.2718505859375,-0.7483121156692505,1.8543801307678223,1.9767028093338013,0.9126096367835999,0.6315779685974121,0.6250666379928589,0.6313143372535706,-0.016278108581900597,-0.043955765664577484,-0.033640094101428986,0.0007733830716460943,0.007701084949076176,0.008038954809308052,3.8047924041748047,0.6341320872306824,0.008478688076138496,-0.0034314102958887815,-0.5168511271476746,3.5539536476135254,7235387.5
74.9000015258789,37.829463958740234,-0.3014569580554962,-0.006332177668809891,954.9093627929688,-0.4061082601547241,1280.7191162109375,-0.7221614718437195,1189.02294921875,-0.6319878101348877,1303.1971435546875,-0.7466885447502136,1.8527538776397705,1.972315788269043,0.9092710018157959,0.6316669583320618,0.6258403062820435,0.6321250200271606,-0.016244955360889435,-0.0437840074300766,-0.03313300758600235,0.0010065664537250996,0.007773645222187042,0.008177024312317371,3.8099470138549805,0.6349911689758301,0.008691194467246532,-0.003405119990929961,-0.5128911733627319,3.553632974624634,7234735.0
75.0,37.799251556396484,-0.3021091818809509,-0.006522259674966335,954.8687133789062,-0.4066363275051117,1280.64697265625,-0.7216768860816956,1188.959716796875,-0.6320549845695496,1303.12255859375,-0.7450388669967651,1.8511310815811157,1.96794593334198,0.9059829115867615,0.6317792534828186,0.6266218423843384,0.6329505443572998,-0.016211559996008873,-0.04361211135983467,-0.03262943774461746,0.0012391896452754736,0.007857760414481163,0.008334094658493996,3.815230131149292,0.6358717083930969,0.00890721008181572,-0.003378806635737419,-0.5089277625083923,3.553312063217163,7234081.0
75.0999984741211,37.76898956298828,-0.30261626839637756,-0.005070795305073261,954.8280029296875,-0.4071351885795593,1280.5748291015625,-0.7211611866950989,1188.8966064453125,-0.6320909261703491,1303.048095703125,-0.7433632612228394,1.8495116233825684,1.9635933637619019,0.9027450084686279,0.6319147944450378,0.6274122595787048,0.6337924003601074,-0.01617792807519436,-0.0434400849044323,-0.03212936222553253,0.00147120445035398,0.00795231107622385,0.008504875004291534,3.8206405639648438,0.6367734670639038,0.009118673391640186,-0.0033524809405207634,-0.5049625039100647,3.552990436553955,7233426.5
75.19999694824219,37.73866271972656,-0.3032519221305847,-0.006356571335345507,954.7872924804688,-0.4076053500175476,1280.502685546875,-0.7206142544746399,1188.8333740234375,-0.6320957541465759,1302.973876953125,-0.7416609525680542,1.8478955030441284,1.959257960319519,0.8995569348335266,0.6320734620094299,0.6282126903533936,0.6346519589424133,-0.016144048422574997,-0.043267905712127686,-0.0316326804459095,0.00170279445592314,0.008056901395320892,0.00868737231940031,3.8261818885803223,0.6376969814300537,0.009339716285467148,-0.0033261338248848915,-0.5009940266609192,3.552668571472168,7232771.5
75.30000305175781,37.7082405090332,-0.30423128604888916,-0.009793469682335854,954.7465209960938,-0.40804731845855713,1280.4306640625,-0.7200353145599365,1188.7701416015625,-0.6320695877075195,1302.8997802734375,-0.7399290204048157,1.8462828397750854,1.954939842224121,0.8964183330535889,0.6322553157806396,0.629024088382721,0.635530412197113,-0.016109902411699295,-0.04309552535414696,-0.031139150261878967,0.0019344596657902002,0.008172045461833477,0.008882761001586914,3.8318634033203125,0.6386439204216003,0.009579932317137718,-0.0032997415401041508,-0.4970187246799469,3.5523464679718018,7232115.5
75.4000015258789,37.67768096923828,-0.30560803413391113,-0.013767573982477188,954.7056884765625,-0.4084615111351013,1280.3587646484375,-0.7194234728813171,1188.7069091796875,-0.6320123076438904,1302.8258056640625,-0.7381641864776611,1.84467351436615,1.9506388902664185,0.8933289647102356,0.6324604153633118,0.6298475861549377,0.6364291906356812,-0.016075463965535164,-0.04292287677526474,-0.0306484866887331,0.0021668164990842342,0.008298574015498161,0.009093000553548336,3.837697982788086,0.6396163105964661,0.009841692633926868,-0.00327327661216259,-0.4930324852466583,3.5520238876342773,7231458.5
75.5,37.64698028564453,-0.30699068307876587,-0.013826608657836914,954.664794921875,-0.40884843468666077,1280.286865234375,-0.7187783122062683,1188.643798828125,-0.6319239139556885,1302.7520751953125,-0.7363650798797607,1.8430677652359009,1.9463552236557007,0.8902885317802429,0.6326887607574463,0.6306842565536499,0.6373496055603027,-0.01604072004556656,-0.042749933898448944,-0.030160561203956604,0.002400073455646634,0.008436182513833046,0.009316258132457733,3.8436901569366455,0.6406149864196777,0.01010558195412159,-0.0032467390410602093,-0.48903530836105347,3.5517008304595947,7230801.5
75.5999984741211,37.616153717041016,-0.30828437209129333,-0.012936661951243877,954.6239013671875,-0.40920841693878174,1280.2149658203125,-0.7180998921394348,1188.58056640625,-0.6318042874336243,1302.6785888671875,-0.7345317006111145,1.8414654731750488,1.9420888423919678,0.887296736240387,0.6329404711723328,0.6315352320671082,0.6382928490638733,-0.01600567251443863,-0.04257669672369957,-0.02967534214258194,0.0026342051569372416,0.008583972230553627,0.009549297392368317,3.849839687347412,0.6416399478912354,0.01036861352622509,-0.0032201355788856745,-0.4850281774997711,3.551377773284912,7230143.5
75.69999694824219,37.58515548706055,-0.3099666237831116,-0.016822699457406998,954.5829467773438,-0.40954190492630005,1280.1431884765625,-0.717387318611145,1188.517333984375,-0.6316534876823425,1302.605224609375,-0.7326613664627075,1.8398666381835938,1.9378398656845093,0.8843533396720886,0.6332156658172607,0.6324014663696289,0.639259934425354,-0.015970299020409584,-0.04240311682224274,-0.029192598536610603,0.0028696772642433643,0.008742459118366241,0.009793853387236595,3.856156587600708,0.6426928043365479,0.010655277408659458,-0.003193438984453678,-0.48100706934928894,3.5510542392730713,7229485.0
75.80000305175781,37.553897857666016,-0.3125952482223511,-0.026286257430911064,954.5419921875,-0.4098491966724396,1280.071533203125,-0.7166385054588318,1188.4542236328125,-0.6314712762832642,1302.5321044921875,-0.7307471036911011,1.8382713794708252,1.9336082935333252,0.8814581632614136,0.6335145235061646,0.6332842707633972,0.6402524709701538,-0.015934543684124947,-0.042229052633047104,-0.028711790218949318,0.0031077188905328512,0.008914245292544365,0.010057715699076653,3.862666606903076,0.6437777876853943,0.010992573574185371,-0.003166584065183997,-0.47696205973625183,3.5507304668426514,7228826.0
75.9000015258789,37.52223587036133,-0.3166157007217407,-0.04020436480641365,954.5010375976562,-0.41013064980506897,1279.9998779296875,-0.7158500552177429,1188.39111328125,-0.6312573552131653,1302.4591064453125,-0.7287780046463013,1.8366796970367432,1.9293941259384155,0.8786109685897827,0.6338374018669128,0.6341850757598877,0.6412728428840637,-0.015898320823907852,-0.04205428808927536,-0.02823210135102272,0.0033502215519547462,0.009103626012802124,0.010352556593716145,3.8694090843200684,0.6449015140533447,0.011402771808207035,-0.0031394734978675842,-0.4728785753250122,3.5504066944122314,7228166.5
76.0,37.49000549316406,-0.3222890794277191,-0.05673394724726677,954.4599609375,-0.41038650274276733,1279.9283447265625,-0.7150176763534546,1188.3280029296875,-0.6310110688209534,1302.3863525390625,-0.7267406582832336,1.8350917100906372,1.9251974821090698,0.875811755657196,0.6341848373413086,0.6351059675216675,0.6423249244689941,-0.015861520543694496,-0.041878558695316315,-0.027752529829740524,0.0035995112266391516,0.009315885603427887,0.01069121714681387,3.8764336109161377,0.646072268486023,0.011900113895535469,-0.003111993195489049,-0.46873939037323,3.5500824451446533,7227506.5
76.0999984741211,37.45705032348633,-0.32956138253211975,-0.07272302359342575,954.4189453125,-0.41061708331108093,1279.85693359375,-0.7141367197036743,1188.264892578125,-0.6307315826416016,1302.313720703125,-0.7246209979057312,1.8335074186325073,1.9210184812545776,0.8730605244636536,0.6345576643943787,0.6360493898391724,0.6434134840965271,-0.015824025496840477,-0.04170158877968788,-0.027272040024399757,0.003857951844111085,0.009556170552968979,0.01108420267701149,3.883791446685791,0.6472985744476318,0.012483895756304264,-0.0030840320978313684,-0.46452781558036804,3.549758195877075,7226846.0
76.19999694824219,37.42325210571289,-0.33797305822372437,-0.08411655575037003,954.3778686523438,-0.41082248091697693,1279.7855224609375,-0.7132030129432678,1188.2017822265625,-0.6304176449775696,1302.2413330078125,-0.7224075198173523,1.831926941871643,1.9168572425842285,0.8703573942184448,0.6349568963050842,0.6370185017585754,0.6445443034172058,-0.01578574627637863,-0.04152314364910126,-0.02678978443145752,0.0041274018585681915,0.009828015230596066,0.011535721831023693,3.891525983810425,0.6485876441001892,0.013133634813129902,-0.003055512672290206,-0.46023210883140564,3.549433708190918,7226185.5
76.30000305175781,37.388545989990234,-0.34708261489868164,-0.09109557420015335,954.3367919921875,-0.41100287437438965,1279.7142333984375,-0.7122132778167725,1188.1387939453125,-0.6300680637359619,1302.169189453125,-0.7200918793678284,1.8303502798080444,1.912713885307312,0.8677026629447937,0.635383665561676,0.638016402721405,0.6457231640815735,-0.01574661023914814,-0.04134306311607361,-0.02630515582859516,0.004409097135066986,0.010133115574717522,0.012044209986925125,3.8996684551239014,0.6499447226524353,0.013830674812197685,-0.003026388119906187,-0.45584526658058167,3.5491089820861816,7225524.5
76.4000015258789,37.352882385253906,-0.3566354215145111,-0.09552808105945587,954.295654296875,-0.41115832328796387,1279.64306640625,-0.7111647129058838,1188.0758056640625,-0.6296813488006592,1302.097412109375,-0.7176677584648132,1.8287776708602905,1.9085886478424072,0.8650965094566345,0.6358392238616943,0.6390465497970581,0.6469554901123047,-0.015706567093729973,-0.04116121307015419,-0.02581770159304142,0.004703865386545658,0.01047202106565237,0.012605424039065838,3.90824294090271,0.6513738036155701,0.014564980752766132,-0.0029966295696794987,-0.4513629078865051,3.548784017562866,7224863.0
76.5,37.31623458862305,-0.3664833605289459,-0.09847965091466904,954.2545166015625,-0.4112887978553772,1279.572021484375,-0.7100547552108765,1188.0128173828125,-0.6292561292648315,1302.0257568359375,-0.7151302099227905,1.8272091150283813,1.9044817686080933,0.8625392317771912,0.6363250017166138,0.6401122212409973,0.6482464075088501,-0.015665573999285698,-0.04097750037908554,-0.025327058508992195,0.005012302193790674,0.010844668373465538,0.013214449398219585,3.917268991470337,0.6528781652450562,0.015330755151808262,-0.002966218627989292,-0.44678232073783875,3.54845929145813,7224201.5
76.5999984741211,37.278560638427734,-0.3767188489437103,-0.10235488414764404,954.21337890625,-0.41139429807662964,1279.5010986328125,-0.7088807821273804,1187.949951171875,-0.6287909150123596,1301.954345703125,-0.7124736905097961,1.825644612312317,1.9003932476043701,0.860031247138977,0.6368423104286194,0.6412168741226196,0.6496004462242126,-0.01562358345836401,-0.04079180955886841,-0.02483283542096615,0.005335066933184862,0.011251221410930157,0.013868303969502449,3.9267685413360596,0.6544614434242249,0.01613428071141243,-0.002935130847617984,-0.44209977984428406,3.5481343269348145,7223540.0
76.69999694824219,37.239837646484375,-0.3872254192829132,-0.10506542772054672,954.1722412109375,-0.41147470474243164,1279.4302978515625,-0.7076401114463806,1187.8870849609375,-0.6282840371131897,1301.8831787109375,-0.7096930742263794,1.8240844011306763,1.8963234424591064,0.8575728535652161,0.6373926401138306,0.6423639059066772,0.6510220170021057,-0.015580552630126476,-0.040604036301374435,-0.024334672838449478,0.005672732833772898,0.011691653169691563,0.014564174227416515,3.9367613792419434,0.6561269164085388,0.016969885677099228,-0.002903349930420518,-0.4373128116130829,3.54780912399292,7222878.0
76.80000305175781,37.200069427490234,-0.397681325674057,-0.10455916076898575,954.131103515625,-0.41152986884117126,1279.3594970703125,-0.7063307166099548,1187.8243408203125,-0.6277340650558472,1301.8123779296875,-0.7067853212356567,1.8225284814834595,1.8922725915908813,0.8551644682884216,0.6379774808883667,0.6435565948486328,0.6525150537490845,-0.015536455437541008,-0.04041412100195885,-0.02383236773312092,0.0060254791751503944,0.012164902873337269,0.015296767465770245,3.9472601413726807,0.6578766703605652,0.017821840941905975,-0.002870882162824273,-0.432422399520874,3.5474839210510254,7222216.0
76.9000015258789,37.159278869628906,-0.40791448950767517,-0.1023317500948906,954.0899658203125,-0.411559522151947,1279.2889404296875,-0.7049509882926941,1187.7615966796875,-0.6271393895149231,1301.7418212890625,-0.7037491798400879,1.8209770917892456,1.8882406949996948,0.852806568145752,0.6385983824729919,0.644798219203949,0.6540828943252563,-0.015491277910768986,-0.040222033858299255,-0.023325834423303604,0.0063931867480278015,0.012669199146330357,0.01605968177318573,3.9582715034484863,0.6597118973731995,0.01868264563381672,-0.0028377454727888107,-0.42743125557899475,3.547158718109131,7221554.0
77.0,37.11748123168945,-0.41798773407936096,-0.10073230415582657,954.048828125,-0.4115634560585022,1279.218505859375,-0.7034992575645447,1187.6988525390625,-0.6264984607696533,1301.671630859375,-0.7005831003189087,1.8194303512573242,1.884228229522705,0.8504995107650757,0.6392567157745361,0.6460916996002197,0.655728280544281,-0.01544500607997179,-0.04002774506807327,-0.022814985364675522,0.006775757297873497,0.013202964328229427,0.01684829220175743,3.9698023796081543,0.6616337299346924,0.019556306302547455,-0.0028039540629833937,-0.4223414659500122,3.5468337535858154,7220892.0
77.0999984741211,37.07469177246094,-0.4278988838195801,-0.09911148250102997,954.0076293945312,-0.4115413427352905,1279.1483154296875,-0.7019739151000977,1187.63623046875,-0.6258098483085632,1301.601806640625,-0.6972854137420654,1.8178881406784058,1.8802353143692017,0.848243772983551,0.6399540901184082,0.6474400162696838,0.657453715801239,-0.015397625043988228,-0.039831217378377914,-0.022299719974398613,0.007173121906816959,0.01376482006162405,0.017659327015280724,3.981860637664795,0.6636434197425842,0.020442429929971695,-0.0027695216704159975,-0.4171551465988159,3.546508550643921,7220230.0
77.19999694824219,37.03093719482422,-0.4375218152999878,-0.09622936695814133,953.9664916992188,-0.41149288415908813,1279.078125,-0.7003735899925232,1187.57373046875,-0.625072181224823,1301.5322265625,-0.6938554644584656,1.8163508176803589,1.8762620687484741,0.8460397720336914,0.6406919956207275,0.6488457918167114,0.659261167049408,-0.015349125489592552,-0.03963243588805199,-0.021780000999569893,0.0075850710272789,0.01435310859233141,0.018489116802811623,3.994450330734253,0.6657417416572571,0.02133430913090706,-0.002734471345320344,-0.41187572479248047,3.5461833477020264,7219568.0
77.30000305175781,36.98626708984375,-0.44671452045440674,-0.09192715585231781,953.9253540039062,-0.4114176630973816,1279.0081787109375,-0.6986971497535706,1187.51123046875,-0.6242839097976685,1301.4630126953125,-0.6902934312820435,1.8148183822631836,1.8723088502883911,0.8438879251480103,0.6414717435836792,0.6503116488456726,0.6611523032188416,-0.015299508348107338,-0.03943140432238579,-0.021255871281027794,0.00801118928939104,0.014965729787945747,0.019333144649863243,4.007572650909424,0.6679287552833557,0.02222462370991707,-0.002698835451155901,-0.40650811791419983,3.545858144760132,7218906.5
77.4000015258789,36.94071960449219,-0.45546257495880127,-0.08748043328523636,953.8842163085938,-0.41131526231765747,1278.9384765625,-0.6969437599182129,1187.4488525390625,-0.6234437823295593,1301.3941650390625,-0.6866001486778259,1.8132909536361694,1.8683758974075317,0.8417887687683105,0.6422947645187378,0.6518399119377136,0.6631284356117249,-0.015248776413500309,-0.03922813758254051,-0.020727407187223434,0.00845099613070488,0.015600545331835747,0.020187390968203545,4.021225452423096,0.6702042818069458,0.023112758994102478,-0.0026626475155353546,-0.4010573923587799,3.5455331802368164,7218244.5
77.5,36.894351959228516,-0.4636916518211365,-0.08229083567857742,953.8430786132812,-0.41118529438972473,1278.8687744140625,-0.6951126456260681,1187.3865966796875,-0.6225505471229553,1301.32568359375,-0.6827768683433533,1.811768651008606,1.8644633293151855,0.8397426605224609,0.6431624889373779,0.6534326076507568,0.6651902794837952,-0.015196939930319786,-0.03902266174554825,-0.020194724202156067,0.008903926238417625,0.016255313530564308,0.02104797586798668,4.035406589508057,0.6725677847862244,0.023994090035557747,-0.0026259461883455515,-0.39552929997444153,3.545208215713501,7217583.0
77.5999984741211,36.84720230102539,-0.47148382663726807,-0.07792170345783234,953.802001953125,-0.41102728247642517,1278.7994384765625,-0.6932030916213989,1187.3243408203125,-0.6216030120849609,1301.257568359375,-0.6788247227668762,1.8102515935897827,1.8605713844299316,0.8377500176429749,0.6440761089324951,0.6550917029380798,0.6673383712768555,-0.015144005417823792,-0.03881499171257019,-0.01965791918337345,0.00936947576701641,0.016928106546401978,0.021912412717938423,4.050113201141357,0.675018846988678,0.0248729158192873,-0.002588764065876603,-0.38992878794670105,3.5448834896087646,7216922.0
77.69999694824219,36.79935073852539,-0.4785255789756775,-0.07041743397712708,953.7608642578125,-0.4108407497406006,1278.730224609375,-0.6912149786949158,1187.26220703125,-0.6206000447273254,1301.18994140625,-0.6747465133666992,1.8087399005889893,1.8567004203796387,0.835811197757721,0.6450368165969849,0.6568188667297363,0.6695728898048401,-0.015089993365108967,-0.038605187088251114,-0.01911722682416439,0.009846811182796955,0.01761619932949543,0.022775860503315926,4.065336227416992,0.677556037902832,0.02573058009147644,-0.0025511556304991245,-0.3842640519142151,3.5445587635040283,7216261.0
77.80000305175781,36.75088882446289,-0.4845993220806122,-0.06073756888508797,953.7197875976562,-0.4106252193450928,1278.6611328125,-0.6891489028930664,1187.2001953125,-0.6195406913757324,1301.1226806640625,-0.6705475449562073,1.8072336912155151,1.8528504371643066,0.8339266777038574,0.6460458636283875,0.6586154699325562,0.6718934178352356,-0.015034944750368595,-0.038393352180719376,-0.018573042005300522,0.010334703139960766,0.018315952271223068,0.02363123558461666,4.081058025360107,0.680176317691803,0.026554977521300316,-0.00251318933442235,-0.37854546308517456,3.544234275817871,7215600.0
77.9000015258789,36.70193862915039,-0.4895002841949463,-0.049009665846824646,953.6787719726562,-0.41038018465042114,1278.5924072265625,-0.6870061755180359,1187.1383056640625,-0.618424117565155,1301.0557861328125,-0.666235089302063,1.8057329654693604,1.8490217924118042,0.8320967555046082,0.6471041440963745,0.6604824066162109,0.6742986440658569,-0.014978917315602303,-0.03817962855100632,-0.018025914207100868,0.010831591673195362,0.019023006781935692,0.024470103904604912,4.097253322601318,0.6828755736351013,0.027333278208971024,-0.0024749485310167074,-0.3727854788303375,3.543909788131714,7214940.0
78.0,36.65257263183594,-0.4936661720275879,-0.041658915579319,953.6377563476562,-0.4101051688194275,1278.5238037109375,-0.6847875714302063,1187.0765380859375,-0.6172496676445007,1300.9893798828125,-0.6618142127990723,1.804237961769104,1.845214605331421,0.8303216099739075,0.6482124924659729,0.6624202728271484,0.6767867207527161,-0.014921951107680798,-0.03796411678195,-0.01747622713446617,0.011336331255733967,0.01973438262939453,0.02528933435678482,4.11390495300293,0.6856508851051331,0.0280890092253685,-0.002436484908685088,-0.36699196696281433,3.543585777282715,7214280.0
78.0999984741211,36.602848052978516,-0.4972655475139618,-0.03599352017045021,953.5967407226562,-0.4097996950149536,1278.4554443359375,-0.6824934482574463,1187.014892578125,-0.6160167455673218,1300.9234619140625,-0.6572881937026978,1.802748680114746,1.8414291143417358,0.828601598739624,0.6493716835975647,0.6644294261932373,0.679355800151825,-0.01486407220363617,-0.037746887654066086,-0.016924232244491577,0.011848146095871925,0.020448243245482445,0.026089295744895935,4.131001949310303,0.6885003447532654,0.028828158974647522,-0.002397839678451419,-0.36117106676101685,3.543261766433716,7213620.5
78.19999694824219,36.55280685424805,-0.5004009008407593,-0.03135382756590843,953.5557861328125,-0.4094632863998413,1278.3873291015625,-0.6801239848136902,1186.953369140625,-0.6147249937057495,1300.85791015625,-0.6526594758033752,1.8012651205062866,1.837665319442749,0.8269368410110474,0.6505824327468872,0.6665099859237671,0.6820039749145508,-0.01480529922991991,-0.037527985870838165,-0.01637011580169201,0.01236642338335514,0.021163294091820717,0.02687145210802555,4.14853572845459,0.6914226412773132,0.029555099084973335,-0.002359045436605811,-0.3553277552127838,3.542938232421875,7212961.5
78.30000305175781,36.502506256103516,-0.5030206441879272,-0.026197094470262527,953.5148315429688,-0.4090954661369324,1278.3193359375,-0.6776794195175171,1186.8919677734375,-0.613373875617981,1300.79296875,-0.6479308009147644,1.7997876405715942,1.833923578262329,0.8253276348114014,0.6518452167510986,0.6686620712280273,0.6847295165061951,-0.014745652675628662,-0.03730746731162071,-0.01581408828496933,0.012890522368252277,0.021878210827708244,0.027636481449007988,4.166497707366943,0.6944162845611572,0.030265580862760544,-0.0023201394360512495,-0.34946757555007935,3.542614698410034,7212303.0
78.4000015258789,36.451988220214844,-0.5051611661911011,-0.02140536531805992,953.4739379882812,-0.4086957573890686,1278.251708984375,-0.6751600503921509,1186.8306884765625,-0.6119630336761475,1300.7283935546875,-0.6431049108505249,1.7983161211013794,1.830203890800476,0.8237740993499756,0.6531607508659363,0.6708856225013733,0.6875306963920593,-0.01468515582382679,-0.037085387855768204,-0.015256352722644806,0.01341981440782547,0.022591765969991684,0.028384851291775703,4.184878826141357,0.697479784488678,0.030961140990257263,-0.00228115520440042,-0.3435956537723541,3.5422916412353516,7211645.5
78.5,36.401309967041016,-0.5067877769470215,-0.01626609079539776,953.43310546875,-0.40826377272605896,1278.184326171875,-0.6725664734840393,1186.76953125,-0.6104922294616699,1300.664306640625,-0.6381847262382507,1.796850562095642,1.826506495475769,0.8222764134407043,0.6545293927192688,0.673180341720581,0.6904058456420898,-0.014623831026256084,-0.036861807107925415,-0.014697135426104069,0.013953636400401592,0.023302679881453514,0.029116470366716385,4.203668594360352,0.700611412525177,0.03163858503103256,-0.0022421295288950205,-0.3377174437046051,3.541968822479248,7210988.5
78.5999984741211,36.35051727294922,-0.5079333782196045,-0.01145611796528101,953.3922729492188,-0.40779903531074524,1278.1171875,-0.6698991060256958,1186.7086181640625,-0.6089611053466797,1300.6007080078125,-0.6331732273101807,1.795391321182251,1.822831630706787,0.820834755897522,0.6559516191482544,0.6755459904670715,0.6933532953262329,-0.014561702497303486,-0.03663678467273712,-0.014136658981442451,0.014491342939436436,0.02400977350771427,0.029831230640411377,4.222856521606445,0.7038094401359558,0.03229903802275658,-0.0022030954714864492,-0.33183804154396057,3.5416464805603027,7210332.0
78.69999694824219,36.29967498779297,-0.5084119439125061,-0.004785752389580011,953.3515625,-0.4073011577129364,1278.0504150390625,-0.6671589612960815,1186.6478271484375,-0.607369601726532,1300.5377197265625,-0.6280747652053833,1.7939382791519165,1.8191791772842407,0.8194491267204285,0.6574277877807617,0.6779820919036865,0.69637131690979,-0.01449880562722683,-0.036410413682460785,-0.013575243763625622,0.015032057650387287,0.024711277335882187,0.030526963993906975,4.242427825927734,0.7070713043212891,0.03292998671531677,-0.0021641000639647245,-0.32596439123153687,3.5413246154785156,7209676.5
78.80000305175781,36.248844146728516,-0.5082941055297852,0.0011785076931118965,953.3108520507812,-0.4067697823047638,1277.9837646484375,-0.6643471121788025,1186.587158203125,-0.6057175397872925,1300.47509765625,-0.6228939294815063,1.7924915552139282,1.815549612045288,0.8181197047233582,0.6589580774307251,0.6804879903793335,0.6994578838348389,-0.0144351776689291,-0.03618277981877327,-0.013013224117457867,0.015574892982840538,0.02540547214448452,0.03120175562798977,4.26236629486084,0.7103943228721619,0.03353505581617355,-0.002125184051692486,-0.320102721452713,3.5410029888153076,7209021.5
78.9000015258789,36.19804763793945,-0.5080004334449768,0.0029365387745201588,953.2702026367188,-0.406204491853714,1277.91748046875,-0.6614638566970825,1186.526611328125,-0.6040049195289612,1300.4130859375,-0.6176323294639587,1.7910512685775757,1.81194269657135,0.816846489906311,0.6605428457260132,0.6830629110336304,0.702610969543457,-0.014370829798281193,-0.03595392405986786,-0.012450716458261013,0.016119511798024178,0.026092208921909332,0.031858596950769424,4.282666206359863,0.7137776613235474,0.03413820639252663,-0.0020863600075244904,-0.31425490975379944,3.540681838989258,7208367.5
79.0,36.147315979003906,-0.5073169469833374,0.006835202686488628,953.2296142578125,-0.4056049585342407,1277.8515625,-0.6585097312927246,1186.46630859375,-0.6022316813468933,1300.3515625,-0.6122920513153076,1.7896174192428589,1.8083587884902954,0.8156296014785767,0.6621820330619812,0.6857060790061951,0.7058289051055908,-0.01430578250437975,-0.03572388365864754,-0.011887879110872746,0.01666548289358616,0.0267710592597723,0.03249875456094742,4.303319931030273,0.7172200083732605,0.034723807126283646,-0.002047654939815402,-0.30842500925064087,3.540360927581787,7207715.0
79.0999984741211,36.09669494628906,-0.5062018632888794,0.011150926351547241,953.1890869140625,-0.40497085452079773,1277.7857666015625,-0.6554855108261108,1186.40625,-0.6003979444503784,1300.2906494140625,-0.6068762540817261,1.7881901264190674,1.8047980070114136,0.8144689202308655,0.663875937461853,0.6884167194366455,0.7091100215911865,-0.01424006000161171,-0.035492733120918274,-0.011324943043291569,0.01721220277249813,0.027441123500466347,0.03312167525291443,4.324316501617432,0.7207193970680237,0.03528967499732971,-0.002009098418056965,-0.30261749029159546,3.5400407314300537,7207063.0
79.19999694824219,36.04624557495117,-0.5044660568237305,0.017357749864459038,953.1486206054688,-0.40430188179016113,1277.720458984375,-0.6523926258087158,1186.34619140625,-0.5985037684440613,1300.230224609375,-0.6013898253440857,1.7867695093154907,1.8012603521347046,0.813364565372467,0.6656244993209839,0.6911938786506653,0.7124523520469666,-0.014173701405525208,-0.03526056185364723,-0.010762250050902367,0.017758801579475403,0.02810080349445343,0.03372453153133392,4.345638751983643,0.7242730855941772,0.03582284599542618,-0.0019707325845956802,-0.2968387007713318,3.5397210121154785,7206412.0
79.30000305175781,35.99603271484375,-0.5021349787712097,0.023311158642172813,953.1082153320312,-0.40359777212142944,1277.6553955078125,-0.6492326259613037,1186.2864990234375,-0.596549391746521,1300.17041015625,-0.5958378911018372,1.7853554487228394,1.797745943069458,0.8123164772987366,0.667427659034729,0.6940363645553589,0.7158539295196533,-0.01410675048828125,-0.03502747789025307,-0.010200181044638157,0.018304329365491867,0.028748340904712677,0.034304387867450714,4.36726713180542,0.7278778553009033,0.03632407635450363,-0.001932597835548222,-0.29109469056129456,3.5394020080566406,7205762.0
79.4000015258789,35.94609832763672,-0.4993457794189453,0.027891799807548523,953.06787109375,-0.4028582274913788,1277.590576171875,-0.6460068225860596,1186.2269287109375,-0.5945350527763367,1300.111083984375,-0.5902249813079834,1.7839481830596924,1.7942548990249634,0.8113244771957397,0.6692852973937988,0.6969429850578308,0.7193121910095215,-0.014039244502782822,-0.03479357808828354,-0.009639052674174309,0.018848011270165443,0.029382526874542236,0.03486024588346481,4.389185905456543,0.731531023979187,0.03680010512471199,-0.0018947249045595527,-0.28539013862609863,3.539083242416382,7205113.5
79.5,35.896480560302734,-0.4961710572242737,0.03174726292490959,953.0276489257812,-0.40208306908607483,1277.526123046875,-0.642716646194458,1186.1676025390625,-0.5924611687660217,1300.0523681640625,-0.58455491065979,1.7825475931167603,1.7907872200012207,0.8103886246681213,0.6711971163749695,0.6999123096466064,0.7228249311447144,-0.013971214182674885,-0.03455893695354462,-0.009079134091734886,0.019389210268855095,0.03000255487859249,0.03539230674505234,4.411381244659424,0.7352302074432373,0.03725353255867958,-0.0018571395194157958,-0.2797289192676544,3.5387654304504395,7204466.0
79.5999984741211,35.847232818603516,-0.49249595403671265,0.036750826984643936,952.9874877929688,-0.4012720584869385,1277.4620361328125,-0.6393635272979736,1186.1083984375,-0.5903280973434448,1299.994140625,-0.5788323283195496,1.781153917312622,1.7873430252075195,0.8095086216926575,0.6731629967689514,0.7029428482055664,0.7263895869255066,-0.013902698643505573,-0.03432365134358406,-0.008520752191543579,0.019927149638533592,0.030607249587774277,0.03589935973286629,4.433835506439209,0.7389726042747498,0.037675391882658005,-0.0018198750913143158,-0.27411600947380066,3.538447856903076,7203820.0
79.69999694824219,35.79838180541992,-0.48849397897720337,0.04001989960670471,952.9473876953125,-0.4004250466823578,1277.3983154296875,-0.6359490752220154,1186.049560546875,-0.5881363153457642,1299.9365234375,-0.5730611085891724,1.7797670364379883,1.783922553062439,0.8086843490600586,0.6751824021339417,0.7060331106185913,0.7300036549568176,-0.013833731412887573,-0.03408779948949814,-0.00796417985111475,0.020461203530430794,0.03119589015841484,0.03638163208961487,4.456534385681152,0.7427557110786438,0.03807609900832176,-0.0017829531570896506,-0.2685546875,3.5381312370300293,7203175.0
79.80000305175781,35.74993896484375,-0.48442602157592773,0.04067942127585411,952.9074096679688,-0.3995419144630432,1277.3348388671875,-0.632473886013031,1185.9908447265625,-0.5858864784240723,1299.8795166015625,-0.5672429203987122,1.778387188911438,1.7805255651474,0.8079156875610352,0.6772550344467163,0.7091813683509827,0.7336649298667908,-0.013764326460659504,-0.03385142236948013,-0.0074095227755606174,0.020991168916225433,0.03176892176270485,0.03684267774224281,4.479471683502197,0.746578574180603,0.03847089037299156,-0.0017463774420320988,-0.2630455493927002,3.5378150939941406,7202532.0
79.9000015258789,35.7019157409668,-0.48023176193237305,0.04194270819425583,952.8674926757812,-0.3986225128173828,1277.271728515625,-0.6289389133453369,1185.932373046875,-0.5835790038108826,1299.8231201171875,-0.5613793134689331,1.7770142555236816,1.7771522998809814,0.8072023987770081,0.679380476474762,0.7123862504959106,0.7373713254928589,-0.013694497756659985,-0.03361455351114273,-0.006856874097138643,0.021516883745789528,0.0323268286883831,0.037285372614860535,4.502641201019287,0.7504401803016663,0.03885433450341225,-0.0017101559787988663,-0.257589727640152,3.5374999046325684,7201890.0
80.0,35.65433120727539,-0.4758487939834595,0.043829698115587234,952.8276977539062,-0.3976667821407318,1277.2091064453125,-0.6253451108932495,1185.8741455078125,-0.581214427947998,1299.767333984375,-0.5554724335670471,1.7756483554840088,1.773802638053894,0.8065442442893982,0.6815582513809204,0.7156461477279663,0.7411211729049683,-0.013624264858663082,-0.03337723761796951,-0.006306378170847893,0.02203805185854435,0.032869696617126465,0.0377107709646225,4.526034832000732,0.7543390989303589,0.0392223559319973,-0.0016743006417527795,-0.2521890699863434,3.5371851921081543,7201249.5
80.0999984741211,35.607208251953125,-0.47124066948890686,0.046081189066171646,952.7879638671875,-0.39667466282844543,1277.146728515625,-0.6216935515403748,1185.816162109375,-0.5787933468818665,1299.7120361328125,-0.5495249629020691,1.7742893695831299,1.7704768180847168,0.8059409856796265,0.6837878823280334,0.7189595103263855,0.7449126839637756,-0.013553650118410587,-0.03313953056931496,-0.005758216604590416,0.022554298862814903,0.03339735046029091,0.038118876516819,4.549642086029053,0.7582736611366272,0.03957214951515198,-0.001638825866393745,-0.24684572219848633,3.5368714332580566,7200610.5
80.19999694824219,35.56057357788086,-0.46635013818740845,0.048905275762081146,952.7483520507812,-0.3956461250782013,1277.084716796875,-0.6179857850074768,1185.75830078125,-0.5763163566589355,1299.6573486328125,-0.543540358543396,1.772937536239624,1.7671747207641602,0.8053925037384033,0.6860688328742981,0.7223249077796936,0.7487440705299377,-0.013482683338224888,-0.03290150687098503,-0.005212615244090557,0.02306513488292694,0.03390929475426674,0.03850870952010155,4.573450088500977,0.7622417211532593,0.039899155497550964,-0.0016037498135119677,-0.24156245589256287,3.5365583896636963,7199973.5
80.30000305175781,35.51446533203125,-0.46109476685523987,0.05255388468503952,952.7088012695312,-0.3945811688899994,1277.0230712890625,-0.6142234802246094,1185.7008056640625,-0.5737840533256531,1299.603271484375,-0.5375229120254517,1.7715928554534912,1.7638964653015137,0.8048983812332153,0.6884006261825562,0.7257406711578369,0.7526134252548218,-0.013411400839686394,-0.0326632559299469,-0.004669867921620607,0.023569919168949127,0.03440461680293083,0.03887807950377464,4.597443103790283,0.7662405371665955,0.04019691050052643,-0.0015690959990024567,-0.23634277284145355,3.5362462997436523,7199337.5
80.4000015258789,35.468929290771484,-0.4553431570529938,0.057515911757946014,952.66943359375,-0.3934797942638397,1276.9619140625,-0.6104087829589844,1185.6435546875,-0.5711972713470459,1299.5499267578125,-0.5314782857894897,1.7702553272247314,1.7606420516967773,0.8044583797454834,0.6907825469970703,0.7292050719261169,0.756518542766571,-0.01333985012024641,-0.03242489695549011,-0.004130370914936066,0.02406775951385498,0.03488173335790634,0.039223115891218185,4.621599197387695,0.7702665328979492,0.040455278009176254,-0.001534896669909358,-0.23119156062602997,3.5359349250793457,7198704.0
80.5,35.42402648925781,-0.4490271210670471,0.06316050887107849,952.630126953125,-0.39234206080436707,1276.9010009765625,-0.6065444350242615,1185.586669921875,-0.5685567855834961,1299.4970703125,-0.5254135727882385,1.7689249515533447,1.7574114799499512,0.8040721416473389,0.6932138204574585,0.7327161431312561,0.7604566812515259,-0.013268089853227139,-0.032186564058065414,-0.0035946047864854336,0.024557573720812798,0.035338614135980606,0.03953910246491432,4.645893096923828,0.7743154764175415,0.040668144822120667,-0.0015011883806437254,-0.22611428797245026,3.5356245040893555,7198072.0
80.5999984741211,35.37977981567383,-0.44245806336402893,0.06569040566682816,952.5909423828125,-0.3911680579185486,1276.840576171875,-0.6026325225830078,1185.5299072265625,-0.5658635497093201,1299.44482421875,-0.5193336009979248,1.767601728439331,1.7542047500610352,0.8037393093109131,0.6956936717033386,0.7362719178199768,0.7644249796867371,-0.01319616287946701,-0.03194836899638176,-0.0030629043467342854,0.02503865957260132,0.03577433153986931,0.0398254431784153,4.670304775238037,0.7783840894699097,0.04085547849535942,-0.0014679868472740054,-0.22111335396766663,3.5353150367736816,7197441.5
80.69999694824219,35.336204528808594,-0.43578270077705383,0.06675365567207336,952.5518798828125,-0.38995790481567383,1276.780517578125,-0.5986746549606323,1185.473388671875,-0.563118577003479,1299.3931884765625,-0.5132415890693665,1.7662856578826904,1.7510218620300293,0.8034594058990479,0.6982212066650391,0.7398701310157776,0.7684205174446106,-0.013124095275998116,-0.03171037137508392,-0.0025354644749313593,0.025510670617222786,0.03618895635008812,0.04008449614048004,4.694822788238525,0.7824704647064209,0.04102487489581108,-0.0014352977741509676,-0.21618960797786713,3.535006284713745,7196813.5
80.80000305175781,35.29328918457031,-0.42913565039634705,0.06647048145532608,952.512939453125,-0.38871175050735474,1276.7208251953125,-0.5946721434593201,1185.417236328125,-0.5603228807449341,1299.3421630859375,-0.507139265537262,1.7649768590927124,1.747862696647644,0.8032320141792297,0.7007954716682434,0.7435088157653809,0.7724407315254211,-0.013051904737949371,-0.03147261589765549,-0.002012379700317979,0.025973515585064888,0.036583226174116135,0.040320053696632385,4.719439506530762,0.7865732312202454,0.04118485376238823,-0.0014031180180609226,-0.21134258806705475,3.534698724746704,7196187.0
