t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
80.9000015258789,35.25101852416992,-0.42272108793258667,0.06414573639631271,952.4741821289062,-0.38742977380752563,1276.66162109375,-0.5906256437301636,1185.361328125,-0.5574774742126465,1299.291748046875,-0.5010262727737427,1.763675332069397,1.7447272539138794,0.8030567169189453,0.7034155130386353,0.747186005115509,0.7764835953712463,-0.012979590333998203,-0.031235098838806152,-0.0014935967046767473,0.02642747201025486,0.03695880249142647,0.04053802043199539,4.744154930114746,0.7906925082206726,0.041349541395902634,-0.001371431048028171,-0.20656979084014893,3.5343921184539795,7195563.0
81.0,35.209320068359375,-0.4169655740261078,0.05755509436130524,952.4354858398438,-0.38611215353012085,1276.6026611328125,-0.5865345597267151,1185.3057861328125,-0.5545831322669983,1299.241943359375,-0.4948982000350952,1.7623809576034546,1.741615653038025,0.8029331564903259,0.7060806155204773,0.7508999109268188,0.7805479168891907,-0.0129071194678545,-0.030997736379504204,-0.0009787597227841616,0.02687356062233448,0.037319283932447433,0.04074916988611221,4.768984794616699,0.7948307991027832,0.04154979810118675,-0.0013401919277384877,-0.20186443626880646,3.5340864658355713,7194940.5
81.0999984741211,35.16810607910156,-0.41215750575065613,0.04808079078793526,952.3969116210938,-0.3847591280937195,1276.5443115234375,-0.5823969841003418,1185.25048828125,-0.5516406893730164,1299.1927490234375,-0.48874664306640625,1.7610938549041748,1.738527774810791,0.8028608560562134,0.7087900042533875,0.7546494007110596,0.7846335768699646,-0.012834425084292889,-0.03076036460697651,-0.0004672253562603146,0.02731349691748619,0.03766994923353195,0.040967606008052826,4.79395866394043,0.7989931106567383,0.04180716350674629,-0.0013093369780108333,-0.1972169578075409,3.5337820053100586,7194320.5
81.19999694824219,35.12726593017578,-0.4083736836910248,0.03783801198005676,952.3585205078125,-0.383370965719223,1276.4862060546875,-0.5782104730606079,1185.1954345703125,-0.5486505031585693,1299.1441650390625,-0.4825611412525177,1.7598141431808472,1.7354636192321777,0.8028395771980286,0.7115431427955627,0.7584337592124939,0.7887421250343323,-0.012761425226926804,-0.0305227842181921,4.1790892282733694e-05,0.0277493167668581,0.03801665082573891,0.04120698198676109,4.819113254547119,0.8031855225563049,0.042129822075366974,-0.0012787976302206516,-0.1926170140504837,3.5334784984588623,7193703.0
81.30000305175781,35.08671569824219,-0.40550705790519714,0.02866639941930771,952.3202514648438,-0.3819478452205658,1276.4285888671875,-0.5739721655845642,1185.1407470703125,-0.5456127524375916,1299.09619140625,-0.47633135318756104,1.7585415840148926,1.732423186302185,0.8028691411018372,0.7143397331237793,0.7622527480125427,0.7928761839866638,-0.012688037939369678,-0.030284790322184563,0.0005490634357556701,0.028182988986372948,0.03836476057767868,0.04147748649120331,4.844486236572266,0.8074143528938293,0.04251373931765556,-0.0012485129991546273,-0.18805542588233948,3.5331761837005615,7193087.5
81.4000015258789,35.046363830566406,-0.40353089570999146,0.019761618226766586,952.2821655273438,-0.3804900050163269,1276.3714599609375,-0.5696792006492615,1185.0863037109375,-0.5425273776054382,1299.0489501953125,-0.4700469672679901,1.7572765350341797,1.729406714439392,0.8029493689537048,0.7171797156333923,0.766106903553009,0.7970391511917114,-0.012614180333912373,-0.03004618175327778,0.0010553619358688593,0.028616437688469887,0.03871924802660942,0.04178690165281296,4.870114803314209,0.8116858005523682,0.04296133667230606,-0.0012184238294139504,-0.18352331221103668,3.5328750610351562,7192474.0
81.5,35.006160736083984,-0.4020325243473053,0.014983556233346462,952.244140625,-0.37899765372276306,1276.314697265625,-0.5653294324874878,1185.0322265625,-0.539394199848175,1299.002197265625,-0.4637005031108856,1.7560187578201294,1.7264139652252197,0.8030802011489868,0.7200630903244019,0.7699970006942749,0.8012350797653198,-0.012539793737232685,-0.02980681322515011,0.0015612357528880239,0.029051005840301514,0.03908322751522064,0.04213660955429077,4.896026134490967,0.8160043358802795,0.04344518110156059,-0.0011884989216923714,-0.1790159046649933,3.5325748920440674,7191863.5
81.5999984741211,34.966102600097656,-0.40059804916381836,0.014345033094286919,952.2063598632812,-0.3774709701538086,1276.2584228515625,-0.5609219074249268,1184.9783935546875,-0.5362128019332886,1298.9561767578125,-0.4572891592979431,1.7547686100006104,1.7234452962875366,0.8032615780830383,0.7229899764060974,0.773923933506012,0.8054677844047546,-0.012464853934943676,-0.029566630721092224,0.0020669023506343365,0.029487187042832375,0.03945736214518547,0.042520903050899506,4.922230243682861,0.820371687412262,0.04393793269991875,-0.0011587339686229825,-0.17453259229660034,3.532276153564453,7191255.0
81.69999694824219,34.92616271972656,-0.399396151304245,0.012018878944218159,952.168701171875,-0.37591007351875305,1276.2025146484375,-0.556455671787262,1184.925048828125,-0.5329828858375549,1298.9107666015625,-0.4508098065853119,1.7535258531570435,1.7205007076263428,0.8034935593605042,0.7259606122970581,0.7778888940811157,0.8097404837608337,-0.012389338575303555,-0.0293255727738142,0.0025725935120135546,0.029925500974059105,0.0398423857986927,0.042935967445373535,4.948739051818848,0.8247898817062378,0.04445470869541168,-0.0011291138362139463,-0.17007111012935638,3.5319783687591553,7190649.0
81.80000305175781,34.88631820678711,-0.398436963558197,0.009591890498995781,952.1311645507812,-0.3743151128292084,1276.1470947265625,-0.5519292950630188,1184.871826171875,-0.5297040343284607,1298.8660888671875,-0.44425851106643677,1.7522907257080078,1.7175803184509277,0.8037761449813843,0.7289751768112183,0.7818928956985474,0.8140560984611511,-0.012313214130699635,-0.02908356487751007,0.0030785987619310617,0.030366607010364532,0.040239378809928894,0.043380167335271835,4.97556734085083,0.8292611837387085,0.04499594867229462,-0.001099622924812138,-0.1656290888786316,3.531682014465332,7190045.5
81.9000015258789,34.84657287597656,-0.3974594175815582,0.009775515645742416,952.0938110351562,-0.3726862072944641,1276.0921630859375,-0.5473421812057495,1184.819091796875,-0.5263757705688477,1298.8218994140625,-0.4376335144042969,1.7510632276535034,1.714684009552002,0.8041092753410339,0.7320340275764465,0.7859372496604919,0.8184174299240112,-0.012236466631293297,-0.028840573504567146,0.0035850517451763153,0.030810760334134102,0.040648285299539566,0.04384903237223625,5.002721309661865,0.8337869048118591,0.04554226994514465,-0.0010702627478167415,-0.16120675206184387,3.5313868522644043,7189444.5
82.0,34.80693054199219,-0.39642778038978577,0.010316179133951664,952.056640625,-0.3710234463214874,1276.03759765625,-0.5426937937736511,1184.7666015625,-0.5229976773262024,1298.778564453125,-0.43093422055244446,1.7498434782028198,1.711812138557434,0.8044931292533875,0.7351374626159668,0.7900229692459106,0.822826623916626,-0.012159092351794243,-0.028596585616469383,0.004091995768249035,0.0312579907476902,0.04106847569346428,0.0443374402821064,5.030203819274902,0.8383672833442688,0.046092115342617035,-0.0010410369141027331,-0.1568046510219574,3.531093120574951,7188846.5
82.0999984741211,34.76738739013672,-0.39539554715156555,0.010322530753910542,952.0195922851562,-0.3693268299102783,1275.983642578125,-0.5379837155342102,1184.7144775390625,-0.5195693373680115,1298.7357177734375,-0.4241597354412079,1.748631477355957,1.7089648246765137,0.8049277067184448,0.7382857799530029,0.7941513657569885,0.8272855281829834,-0.012081082910299301,-0.028351586312055588,0.004599499516189098,0.03170839324593544,0.04149952903389931,0.044842079281806946,5.058018207550049,0.8430030345916748,0.04664940759539604,-0.0010119460057467222,-0.15242287516593933,3.5308005809783936,7188251.0
82.19999694824219,34.72795486450195,-0.3943522572517395,0.010432902723550797,951.9827880859375,-0.36759647727012634,1275.9300537109375,-0.533211350440979,1184.6627197265625,-0.5160902738571167,1298.6937255859375,-0.417309045791626,1.747427225112915,1.7061419486999512,0.8054130673408508,0.7414792776107788,0.7983233332633972,0.8317955732345581,-0.012002430856227875,-0.028105556964874268,0.005107635632157326,0.03216207027435303,0.04194110259413719,0.04536055773496628,5.0861687660217285,0.8476948142051697,0.047212906181812286,-0.0009829909540712833,-0.14806155860424042,3.5305094718933105,7187658.5
82.30000305175781,34.688621520996094,-0.39333397150039673,0.010182849131524563,951.9461059570312,-0.3658323287963867,1275.876953125,-0.5283761620521545,1184.6112060546875,-0.5125601291656494,1298.65234375,-0.41038092970848083,1.746230959892273,1.7033437490463257,0.8059492707252502,0.7447183132171631,0.8025399446487427,0.8363581299781799,-0.011923125945031643,-0.027858475223183632,0.005616494454443455,0.0326191671192646,0.04239300638437271,0.04589146748185158,5.114660739898682,0.8524434566497803,0.04778549447655678,-0.0009541703038848937,-0.14372050762176514,3.530219793319702,7187068.5
82.4000015258789,34.64936065673828,-0.3926093578338623,0.007246049586683512,951.9096069335938,-0.3640344738960266,1275.8243408203125,-0.5234767198562622,1184.5601806640625,-0.5089784860610962,1298.611572265625,-0.4033716320991516,1.7450426816940308,1.7005702257156372,0.8065364360809326,0.7480032444000244,0.8068023324012756,0.8409744501113892,-0.011843137443065643,-0.027610264718532562,0.006126349791884422,0.03308028727769852,0.04285631701350212,0.04643762856721878,5.143507480621338,0.8572512269020081,0.04838884621858597,-0.0009254653705283999,-0.13939686119556427,3.5299313068389893,7186481.5
82.5,34.61013412475586,-0.39224666357040405,0.0036269647534936666,951.873291015625,-0.36220282316207886,1275.772216796875,-0.5185110569000244,1184.5093994140625,-0.5053447484970093,1298.5716552734375,-0.3962756097316742,1.7438623905181885,1.6978217363357544,0.8071746230125427,0.751334547996521,0.8111117482185364,0.8456464409828186,-0.011762421578168869,-0.0273608211427927,0.006637600250542164,0.0335463210940361,0.043332893401384354,0.04700377210974693,5.172729969024658,0.8621216416358948,0.04902849346399307,-0.0008968528127297759,-0.13508713245391846,3.52964448928833,7185897.5
82.5999984741211,34.570899963378906,-0.392350435256958,-0.0010376536520197988,951.837158203125,-0.36033737659454346,1275.720703125,-0.5134767293930054,1184.4591064453125,-0.5016582608222961,1298.5323486328125,-0.389085978269577,1.7426902055740356,1.6950981616973877,0.8078640103340149,0.7547127604484558,0.8154695630073547,0.8503762483596802,-0.011680921539664268,-0.027110004797577858,0.007150742691010237,0.03401840850710869,0.043825145810842514,0.047595612704753876,5.202353477478027,0.8670588731765747,0.04971464350819588,-0.000868302711751312,-0.13078682124614716,3.5293591022491455,7185316.0
82.69999694824219,34.53163528442383,-0.3926651179790497,-0.0031470321118831635,951.8012084960938,-0.35843804478645325,1275.6695556640625,-0.5083717107772827,1184.4090576171875,-0.49791833758354187,1298.4937744140625,-0.3817974030971527,1.7415262460708618,1.6923997402191162,0.8086048364639282,0.7581385374069214,0.8198774456977844,0.8551666140556335,-0.01159859448671341,-0.026857715100049973,0.007666155230253935,0.03449736163020134,0.04433450102806091,0.04821498319506645,5.232398509979248,0.8720663785934448,0.05042792111635208,-0.0008398020290769637,-0.12649394571781158,3.5290751457214355,7184738.0
82.80000305175781,34.492347717285156,-0.39286473393440247,-0.0019959695637226105,951.7655029296875,-0.35650476813316345,1275.6190185546875,-0.5031949877738953,1184.3594970703125,-0.4941241145133972,1298.4560546875,-0.37440839409828186,1.740370512008667,1.689726710319519,0.8093973398208618,0.7616125345230103,0.8243371248245239,0.8600201606750488,-0.011515426449477673,-0.02660391852259636,0.008183937519788742,0.03498328477144241,0.04486043378710747,0.04885760694742203,5.262870788574219,0.8771451711654663,0.05114367604255676,-0.0008113587973639369,-0.12220972776412964,3.5287926197052,7184163.0
82.9000015258789,34.453060150146484,-0.39287394285202026,-9.220062929671258e-05,951.7299194335938,-0.3545374274253845,1275.5689697265625,-0.4979461431503296,1184.310302734375,-0.4902748763561249,1298.4189453125,-0.36691930890083313,1.7392232418060303,1.6870790719985962,0.81024169921875,0.7651354670524597,0.8288501501083374,0.8649388551712036,-0.011431420221924782,-0.026348624378442764,0.008704051375389099,0.0354759506881237,0.04540151730179787,0.04951747506856918,5.293770790100098,0.8822951316833496,0.051856741309165955,-0.0007829862297512591,-0.1179361492395401,3.5285117626190186,7183591.0
83.0,34.413795471191406,-0.3926233947277069,0.0025053636636584997,951.694580078125,-0.3525358736515045,1275.5194091796875,-0.492624968290329,1184.261474609375,-0.4863698482513428,1298.382568359375,-0.35933148860931396,1.738084316253662,1.6844569444656372,0.8111382126808167,0.7687079310417175,0.8334179520606995,0.8699240684509277,-0.011346586048603058,-0.026091862469911575,0.009226384572684765,0.035974953323602676,0.045955952256917953,0.05018855258822441,5.325093746185303,0.8875156044960022,0.05256052315235138,-0.0007547017303295434,-0.11367584019899368,3.5282323360443115,7183022.5
83.0999984741211,34.37455368041992,-0.39243870973587036,0.0018471009097993374,951.659423828125,-0.3504999577999115,1275.470458984375,-0.48723068833351135,1184.2130126953125,-0.4824083745479584,1298.3470458984375,-0.35164371132850647,1.736953854560852,1.6818606853485107,0.8120871186256409,0.7723307013511658,0.8380418419837952,0.8749769926071167,-0.01126091368496418,-0.025833604857325554,0.009751017205417156,0.036480359733104706,0.04652337357401848,0.05087031424045563,5.356844425201416,0.8928074240684509,0.05328201875090599,-0.0007265016320161521,-0.10942824184894562,3.527954578399658,7182457.0
83.19999694824219,34.33526611328125,-0.3928584158420563,-0.004197270143777132,951.6244506835938,-0.34842950105667114,1275.4219970703125,-0.4817604422569275,1184.1650390625,-0.47838976979255676,1298.312255859375,-0.343848317861557,1.7358320951461792,1.6792902946472168,0.8130885362625122,0.7760043144226074,0.8427232503890991,0.8800989985466003,-0.011174340732395649,-0.02557370252907276,0.010278492234647274,0.03699340298771858,0.04710660129785538,0.051572054624557495,5.389052391052246,0.8981754183769226,0.054066430777311325,-0.0006983473431318998,-0.1051875427365303,3.5276784896850586,7181895.0
83.30000305175781,34.29585266113281,-0.3941396474838257,-0.012812210246920586,951.5897216796875,-0.34632429480552673,1275.3740234375,-0.4762099087238312,1184.1173095703125,-0.47431299090385437,1298.2783203125,-0.33593279123306274,1.7347190380096436,1.6767460107803345,0.8141429424285889,0.7797297835350037,0.8474640250205994,0.8852928280830383,-0.011086764745414257,-0.0253119096159935,0.010809705592691898,0.037516165524721146,0.047710683196783066,0.052308183163404465,5.4217634201049805,0.9036272764205933,0.054936785250902176,-0.0006701839156448841,-0.10094546526670456,3.5274040699005127,7181336.0
83.4000015258789,34.256221771240234,-0.3963180482387543,-0.021784143522381783,951.55517578125,-0.34418416023254395,1275.3267822265625,-0.4705739915370941,1184.070068359375,-0.4701768755912781,1298.2451171875,-0.3278825879096985,1.7336148023605347,1.6742280721664429,0.8152506947517395,0.7835080623626709,0.8522664904594421,0.8905626535415649,-0.010998067446053028,-0.02504793554544449,0.011345692910254002,0.03805103898048401,0.048341237008571625,0.05309251695871353,5.455031871795654,0.909171998500824,0.05590006336569786,-0.000641954189632088,-0.09669341146945953,3.5271313190460205,7180781.0
83.5,34.21630096435547,-0.39920544624328613,-0.0288739874958992,951.5208740234375,-0.3420087695121765,1275.2799072265625,-0.4648476243019104,1184.0233154296875,-0.4659798741340637,1298.2127685546875,-0.31968408823013306,1.732519507408142,1.6717365980148315,0.8164123296737671,0.787340521812439,0.8571335077285767,0.8959137201309204,-0.010908137075603008,-0.02478151209652424,0.011887413449585438,0.038600191473960876,0.049003005027770996,0.05393410101532936,5.488908290863037,0.9148180484771729,0.05694486200809479,-0.0006136137526482344,-0.0924246683716774,3.526860237121582,7180229.0
83.5999984741211,34.17604064941406,-0.4025908410549164,-0.03385378420352936,951.48681640625,-0.33979785442352295,1275.2337646484375,-0.4590263068675995,1183.9769287109375,-0.46172022819519043,1298.18115234375,-0.31132587790489197,1.7314332723617554,1.6692718267440796,0.8176284432411194,0.791228711605072,0.8620684742927551,0.9013519883155823,-0.010816880501806736,-0.024512412026524544,0.012435663491487503,0.03916534036397934,0.04969931021332741,0.05483659356832504,5.523436069488525,0.9205726981163025,0.05805779621005058,-0.0005851318710483611,-0.08813462406396866,3.5265908241271973,7179680.5
83.69999694824219,34.1353874206543,-0.40655332803726196,-0.03962500020861626,951.4529418945312,-0.3375510275363922,1275.1881103515625,-0.4531051814556122,1183.9310302734375,-0.4573960602283478,1298.1505126953125,-0.30279600620269775,1.730356216430664,1.6668342351913452,0.8188997507095337,0.7951743602752686,0.8670749068260193,0.906883716583252,-0.010724197141826153,-0.024240395054221153,0.012991270050406456,0.039748262614011765,0.05043348670005798,0.05580362305045128,5.55866003036499,0.9264433979988098,0.05925043672323227,-0.0005564729799516499,-0.08381792157888412,3.5263233184814453,7179135.5
83.80000305175781,34.09429931640625,-0.4108814001083374,-0.04328077659010887,951.4193115234375,-0.3352678716182709,1275.1431884765625,-0.4470795691013336,1183.885498046875,-0.45300522446632385,1298.12060546875,-0.29408371448516846,1.7292884588241577,1.664423942565918,0.8202270269393921,0.799179196357727,0.8721567988395691,0.9125154614448547,-0.01062999852001667,-0.023965250700712204,0.013554968871176243,0.040350478142499924,0.05120803043246269,0.056836169213056564,5.5946221351623535,0.932437002658844,0.06050681695342064,-0.0005276154261082411,-0.07947129011154175,3.526057481765747,7178594.5
83.9000015258789,34.05275344848633,-0.41545605659484863,-0.045746494084596634,951.3858642578125,-0.33294788002967834,1275.0987548828125,-0.44094520807266235,1183.84033203125,-0.44854551553726196,1298.0916748046875,-0.28517988324165344,1.7282302379608154,1.6620413064956665,0.8216111063957214,0.8032452464103699,0.877318263053894,0.9182536602020264,-0.010534207336604595,-0.023686792701482773,0.014127369038760662,0.040973156690597534,0.05202445387840271,0.05793255195021629,5.631357192993164,0.9385595321655273,0.061820000410079956,-0.0004985452396795154,-0.07509264349937439,3.5257935523986816,7178057.0
84.0,34.01076889038086,-0.41983669996261597,-0.043806225061416626,951.3527221679688,-0.33059054613113403,1275.054931640625,-0.4346991181373596,1183.7957763671875,-0.44401460886001587,1298.0635986328125,-0.2760799825191498,1.7271816730499268,1.6596866846084595,0.8230528235435486,0.8073746562004089,0.8825633525848389,0.9241043329238892,-0.010436785407364368,-0.023404931649565697,0.01470874436199665,0.04161663353443146,0.052881889045238495,0.05908459424972534,5.668883800506592,0.9448139667510986,0.0631517767906189,-0.0004692770598921925,-0.07068416476249695,3.52553129196167,7177523.5
84.0999984741211,33.96839141845703,-0.4237707555294037,-0.039340682327747345,951.3197631835938,-0.3281952440738678,1275.0118408203125,-0.42833954095840454,1183.7515869140625,-0.4394102692604065,1298.0364990234375,-0.2667839527130127,1.7261430025100708,1.6573604345321655,0.8245531916618347,0.8115693926811218,0.8878961801528931,0.9300724267959595,-0.010337727144360542,-0.023119663819670677,0.015299039892852306,0.042280413210392,0.05377734825015068,0.0602794848382473,5.707205295562744,0.9512009024620056,0.06448040157556534,-0.0004398416494950652,-0.0662505030632019,3.52527117729187,7176993.5
84.19999694824219,33.925682067871094,-0.42711275815963745,-0.0334201380610466,951.2870483398438,-0.3257613480091095,1274.96923828125,-0.42186567187309265,1183.7078857421875,-0.4347303807735443,1298.01025390625,-0.25729450583457947,1.7251142263412476,1.6550629138946533,0.8261129856109619,0.8158314824104309,0.8933202028274536,0.9361615180969238,-0.010237053036689758,-0.022831039503216743,0.015897998586297035,0.04296351969242096,0.054706718772649765,0.06150339916348457,5.746313571929932,0.9577189683914185,0.06579114496707916,-0.00041027896804735065,-0.06179766729474068,3.525012731552124,7176467.5
84.30000305175781,33.88270950317383,-0.42972075939178467,-0.026079796254634857,951.254638671875,-0.3232881724834442,1274.927490234375,-0.4152774512767792,1183.6646728515625,-0.42997297644615173,1297.9849853515625,-0.24761687219142914,1.7240955829620361,1.652794361114502,0.8277330994606018,0.820162832736969,0.8988386988639832,0.9423737525939941,-0.010134801268577576,-0.0225391648709774,0.016505178064107895,0.043664541095495224,0.055664949119091034,0.06274212151765823,5.786192417144775,0.9643654227256775,0.06706800311803818,-0.00038063793908804655,-0.05733302980661392,3.5247561931610107,7175945.5
84.4000015258789,33.839569091796875,-0.43139955401420593,-0.016787966713309288,951.222412109375,-0.32077494263648987,1274.88623046875,-0.40857598185539246,1183.621826171875,-0.42513635754585266,1297.960693359375,-0.2377595752477646,1.7230873107910156,1.65055513381958,0.8294143676757812,0.824565052986145,0.9044541120529175,0.9487099051475525,-0.010031037963926792,-0.022244201973080635,0.017119908705353737,0.0443815141916275,0.05664578080177307,0.06397997587919235,5.826812744140625,0.9711354374885559,0.06828872859477997,-0.0003509797097649425,-0.052865803241729736,3.5245018005371094,7175427.5
84.5,33.79636764526367,-0.43202152848243713,-0.006219750735908747,951.1904907226562,-0.31822100281715393,1274.845703125,-0.40176334977149963,1183.57958984375,-0.4202191233634949,1297.9375,-0.22773410379886627,1.7220895290374756,1.6483455896377563,0.831157386302948,0.8290396332740784,0.910168468952179,0.9551690816879272,-0.00992585439234972,-0.021946381777524948,0.01774129644036293,0.04511197656393051,0.05764194577932358,0.0652005672454834,5.868134498596191,0.9780223965644836,0.06943634897470474,-0.00032137331436388195,-0.04840638116002083,3.524249315261841,7174913.5
84.5999984741211,33.75320816040039,-0.431600421667099,0.004211071878671646,951.1587524414062,-0.31562554836273193,1274.805908203125,-0.394842267036438,1183.537841796875,-0.4152202010154724,1297.9151611328125,-0.21755334734916687,1.721102237701416,1.6461659669876099,0.8329628109931946,0.8335878849029541,0.9159828424453735,0.9617487192153931,-0.009819352999329567,-0.021645959466695786,0.01836836151778698,0.04585328325629234,0.0586460679769516,0.06638945639133453,5.9101128578186035,0.985018789768219,0.07050622254610062,-0.00029188644839450717,-0.043964967131614685,3.523998975753784,7174404.0
84.69999694824219,33.7102165222168,-0.4298918545246124,0.017085500061511993,951.1273193359375,-0.3129878640174866,1274.7667236328125,-0.3878166973590851,1183.49658203125,-0.4101388454437256,1297.8939208984375,-0.207233726978302,1.720125675201416,1.6440165042877197,0.8348312377929688,0.8382105827331543,0.9218975901603699,0.9684449434280396,-0.00971166417002678,-0.021343261003494263,0.018999865278601646,0.04660220816731453,0.05964956060051918,0.06753022968769073,5.952689170837402,0.9921148419380188,0.07146725803613663,-0.0002626021741889417,-0.039554063230752945,3.5237505435943604,7173898.0
84.80000305175781,33.667537689208984,-0.42680561542510986,0.030862394720315933,951.09619140625,-0.31030723452568054,1274.7283935546875,-0.38069191575050354,1183.455810546875,-0.4049747884273529,1297.873779296875,-0.19679507613182068,1.7191599607467651,1.641897439956665,0.8367629051208496,0.8429084420204163,0.9279122948646545,0.9752520322799683,-0.009602947160601616,-0.021038679406046867,0.01963433250784874,0.04735499247908592,0.06064283847808838,0.06860537081956863,5.995792865753174,0.9992988109588623,0.07230319827795029,-0.00023360869090538472,-0.03518696501851082,3.5235044956207275,7173397.0
84.9000015258789,33.62531661987305,-0.4221964180469513,0.04609208181500435,951.0653076171875,-0.3075830042362213,1274.690673828125,-0.37347447872161865,1183.41552734375,-0.3997281789779663,1297.8546142578125,-0.18626053631305695,1.7182050943374634,1.6398088932037354,0.838758111000061,0.8476815819740295,0.9340252876281738,0.9821624755859375,-0.009493391029536724,-0.020732678472995758,0.020270057022571564,0.048107363283634186,0.061615362763404846,0.06959644705057144,6.039339542388916,1.0065566301345825,0.07299025356769562,-0.0002050030743703246,-0.030878284946084023,3.5232603549957275,7172900.0
85.0,33.583709716796875,-0.41608911752700806,0.06107304245233536,951.03466796875,-0.30481454730033875,1274.6536865234375,-0.36617186665534973,1183.3758544921875,-0.3943997621536255,1297.8365478515625,-0.175655335187912,1.7172613143920898,1.6377508640289307,0.8408169150352478,0.8525297045707703,0.9402340054512024,0.9891670346260071,-0.009383197873830795,-0.020425759255886078,0.02090519294142723,0.04885478690266609,0.06255640834569931,0.07048643380403519,6.08323860168457,1.0138731002807617,0.0735209733247757,-0.0001768801739672199,-0.026642315089702606,3.5230183601379395,7172407.5
85.0999984741211,33.542816162109375,-0.4089221656322479,0.07166942209005356,951.0043334960938,-0.30200135707855225,1274.617431640625,-0.35879090428352356,1183.336669921875,-0.3889906704425812,1297.8194580078125,-0.1650012731552124,1.716328501701355,1.6357237100601196,0.8429390788078308,0.8574521541595459,0.9465349316596985,0.9962551593780518,-0.009272546507418156,-0.020118359476327896,0.021538149565458298,0.049593452364206314,0.06345774233341217,0.07126754522323608,6.127409934997559,1.0212349891662598,0.0739295706152916,-0.00014930650650057942,-0.022489072754979134,3.5227787494659424,7171919.5
85.19999694824219,33.50271987915039,-0.4009513258934021,0.0797085240483284,950.9742431640625,-0.2991429269313812,1274.5819091796875,-0.3513377010822296,1183.298095703125,-0.3835025131702423,1297.803466796875,-0.15431636571884155,1.7154067754745483,1.6337271928787231,0.845124363899231,0.8624478578567505,0.9529236555099487,1.0034159421920776,-0.009161585010588169,-0.019810842350125313,0.0221676304936409,0.050320323556661606,0.06431358307600021,0.07193941622972488,6.171787261962891,1.0286312103271484,0.07423248887062073,-0.0001223319850396365,-0.0184260755777359,3.522541046142578,7171436.0
85.30000305175781,33.4635009765625,-0.3921969532966614,0.08754349499940872,950.9445190429688,-0.2962389290332794,1274.547119140625,-0.3438183069229126,1183.260009765625,-0.37793710827827454,1297.78857421875,-0.1436181664466858,1.71449613571167,1.6317615509033203,0.8473724126815796,0.8675156235694885,0.9593955278396606,1.0106383562088013,-0.009050458669662476,-0.019503561779856682,0.022792376577854156,0.051032520830631256,0.06511883437633514,0.07250229269266129,6.216306209564209,1.0360510349273682,0.07442475855350494,-9.600494377082214e-05,-0.014460603706538677,3.522305965423584,7170957.0
85.4000015258789,33.425228118896484,-0.38273322582244873,0.09463728964328766,950.9150390625,-0.29328906536102295,1274.51318359375,-0.33623915910720825,1183.2225341796875,-0.37229660153388977,1297.7747802734375,-0.1329241842031479,1.7135967016220093,1.629826545715332,0.8496825695037842,0.8726536631584167,0.9659451246261597,1.017911672592163,-0.008939310908317566,-0.019196873530745506,0.023411137983202934,0.05172724649310112,0.06586875766515732,0.07295625656843185,6.260900497436523,1.0434833765029907,0.07450838387012482,-7.036874740151688e-05,-0.010599188506603241,3.5220730304718018,7170483.0
85.5,33.38795471191406,-0.3727365732192993,0.09996650367975235,950.8858642578125,-0.29029321670532227,1274.4798583984375,-0.32860633730888367,1183.185546875,-0.36658334732055664,1297.7620849609375,-0.12225034832954407,1.7127082347869873,1.6279220581054688,0.8520542979240417,0.8778601884841919,0.9725668430328369,1.0252249240875244,-0.008828275837004185,-0.018891097977757454,0.024022795259952545,0.05240205302834511,0.06655976921319962,0.0733036920428276,6.305510997772217,1.050918459892273,0.07449647784233093,-4.545536285149865e-05,-0.006846647243946791,3.5218424797058105,7170013.5
85.5999984741211,33.35172653198242,-0.3622899353504181,0.10446641594171524,950.85693359375,-0.2872513234615326,1274.4473876953125,-0.32092583179473877,1183.149169921875,-0.36079999804496765,1297.7503662109375,-0.11161136627197266,1.711830973625183,1.62604820728302,0.8544868230819702,0.8831331729888916,0.9792545437812805,1.0325678586959839,-0.008717475458979607,-0.0185865368694067,0.024626320227980614,0.053054776042699814,0.06718911975622177,0.0735480934381485,6.3500823974609375,1.0583471059799194,0.0743928924202919,-2.129136919393204e-05,-0.003206981113180518,3.5216143131256104,7169549.0
85.69999694824219,33.31657791137695,-0.3514839708805084,0.1080598533153534,950.828369140625,-0.2841634452342987,1274.4156494140625,-0.31320351362228394,1183.1134033203125,-0.35494929552078247,1297.73974609375,-0.10102101415395737,1.7109647989273071,1.6242047548294067,0.8569791913032532,0.8884701728820801,0.9860019683837891,1.0399302244186401,-0.008607027120888233,-0.01828346960246563,0.025220761075615883,0.05368346348404884,0.06775472313165665,0.07369336485862732,6.394562244415283,1.0657603740692139,0.07420356571674347,2.102536655002041e-06,0.000316691497573629,3.521388530731201,7169089.5
85.80000305175781,33.28251266479492,-0.3406541347503662,0.10829821228981018,950.8001098632812,-0.28102970123291016,1274.384765625,-0.30544421076774597,1183.078125,-0.3490341603755951,1297.7301025390625,-0.09048911184072495,1.7101095914840698,1.6223914623260498,0.8595305681228638,0.8938688039779663,0.9928027987480164,1.047302484512329,-0.00849701464176178,-0.017982102930545807,0.025805462151765823,0.054286934435367584,0.06825657933950424,0.0737484022974968,6.438911437988281,1.07315194606781,0.07396196573972702,2.472690903232433e-05,0.0037244544364511967,3.521165370941162,7168635.0
85.9000015258789,33.24951171875,-0.32998162508010864,0.1067250594496727,950.7721557617188,-0.2778503894805908,1274.3546142578125,-0.2976517379283905,1183.0435791015625,-0.3430575430393219,1297.7215576171875,-0.08002161234617233,1.7092653512954712,1.6206082105636597,0.862139880657196,0.899326503276825,0.9996507167816162,1.0546764135360718,-0.008387492038309574,-0.01768256165087223,0.026380052790045738,0.05486472696065903,0.06869658082723618,0.07372560352087021,6.483107089996338,1.0805177688598633,0.07368596643209457,4.659371916204691e-05,0.007018110249191523,3.520944595336914,7168185.5
86.0,33.21757888793945,-0.3193432092666626,0.10638437420129776,950.7445678710938,-0.27462586760520935,1274.3251953125,-0.2898300588130951,1183.009521484375,-0.3370223343372345,1297.714111328125,-0.06962490826845169,1.7084320783615112,1.6188548803329468,0.8648061156272888,0.9048406481742859,1.0065395832061768,1.0620445013046265,-0.008278516121208668,-0.017384981736540794,0.026944134384393692,0.05541631579399109,0.06907623261213303,0.07363349944353104,6.527121543884277,1.0878535509109497,0.07336187362670898,6.770712207071483e-05,0.01019828487187624,3.520726203918457,7167741.0
86.0999984741211,33.1867561340332,-0.30824699997901917,0.11096207052469254,950.71728515625,-0.27135661244392395,1274.296630859375,-0.28198516368865967,1182.9761962890625,-0.33093154430389404,1297.7076416015625,-0.05931199714541435,1.7076096534729004,1.6171311140060425,0.8675282597541809,0.910408616065979,1.0134633779525757,1.0693997144699097,-0.00817019771784544,-0.017089631408452988,0.027496827766299248,0.055939991027116776,0.06939362734556198,0.0734683945775032,6.570905685424805,1.0951509475708008,0.07293491810560226,8.804030221654102e-05,0.01326094102114439,3.52051043510437,7167302.0
86.19999694824219,33.157108306884766,-0.2964571416378021,0.11789843440055847,950.6903076171875,-0.2680431604385376,1274.268798828125,-0.27412497997283936,1182.943359375,-0.3247883915901184,1297.7022705078125,-0.049101922661066055,1.7067979574203491,1.6154367923736572,0.8703050017356873,0.9160274267196655,1.0204155445098877,1.0767343044281006,-0.008062697015702724,-0.016796894371509552,0.028036825358867645,0.05643298849463463,0.0696440190076828,0.07321839779615402,6.614387512207031,1.1023979187011719,0.07237701117992401,0.00010755175026133657,0.01619982346892357,3.5202975273132324,7166868.0
86.30000305175781,33.128726959228516,-0.2838200628757477,0.1263708621263504,950.6636352539062,-0.26468613743782043,1274.2418212890625,-0.2662588357925415,1182.9112548828125,-0.3185965120792389,1297.6978759765625,-0.039017628878355026,1.7059969902038574,1.613771677017212,0.8731350302696228,0.9216938018798828,1.0273891687393188,1.0840388536453247,-0.007956204004585743,-0.016507238149642944,0.02856254391372204,0.05689191445708275,0.0698210820555687,0.07286857813596725,6.657479286193848,1.1095799207687378,0.07166586816310883,0.0001261904981220141,0.019007258117198944,3.5200870037078857,7166439.5
86.4000015258789,33.10169982910156,-0.27025681734085083,0.13563241064548492,950.6373291015625,-0.26128631830215454,1274.215576171875,-0.2583971619606018,1182.879638671875,-0.31235989928245544,1297.6944580078125,-0.02908487059175968,1.7052066326141357,1.6121352910995483,0.8760168552398682,0.9274042248725891,1.0343763828277588,1.091302752494812,-0.00785093568265438,-0.0162211786955595,0.02907220460474491,0.05731293931603432,0.06991757452487946,0.07240336388349533,6.700084686279297,1.1166807413101196,0.07078626751899719,0.0001439008192392066,0.021674849092960358,3.519879102706909,7166016.5
86.5,33.076087951660156,-0.2561470568180084,0.1410975456237793,950.6113891601562,-0.25784459710121155,1274.190185546875,-0.2505497634410858,1182.8487548828125,-0.30608290433883667,1297.6920166015625,-0.019326182082295418,1.7044267654418945,1.6105272769927979,0.8789487481117249,0.9331547021865845,1.041369080543518,1.0985140800476074,-0.00774708017706871,-0.015939177945256233,0.029564278200268745,0.05769291892647743,0.0699283629655838,0.0718158707022667,6.742116928100586,1.1236861944198608,0.06977549940347672,0.00016065104864537716,0.024197828024625778,3.519674062728882,7165599.0
86.5999984741211,33.0518684387207,-0.24217507243156433,0.13971993327140808,950.5858154296875,-0.25436195731163025,1274.16552734375,-0.24272368848323822,1182.8184814453125,-0.29977017641067505,1297.6905517578125,-0.009754011407494545,1.7036571502685547,1.6089472770690918,0.8819289207458496,0.9389410614967346,1.0483585596084595,1.1056609153747559,-0.007644746918231249,-0.015661491081118584,0.030037980526685715,0.05803060531616211,0.06985370814800262,0.07111610472202301,6.783526420593262,1.1305876970291138,0.06870761513710022,0.00017645250773057342,0.026577899232506752,3.5194716453552246,7165187.0
86.69999694824219,33.02899932861328,-0.22868432104587555,0.134907528758049,950.560546875,-0.2508395314216614,1274.1416015625,-0.2349236011505127,1182.788818359375,-0.2934263348579407,1297.6900634765625,-0.00037244005943648517,1.7028977870941162,1.607394814491272,0.8849555850028992,0.9447591304779053,1.0553364753723145,1.1127331256866455,-0.007543977349996567,-0.01538821030408144,0.03049313835799694,0.05832628160715103,0.06969791650772095,0.07032400369644165,6.824293613433838,1.1373822689056396,0.06762094795703888,0.0001913379819598049,0.02882000245153904,3.5192720890045166,7164780.5
86.80000305175781,33.007415771484375,-0.21583816409111023,0.1284615695476532,950.53564453125,-0.24727852642536163,1274.1185302734375,-0.22715280950069427,1182.759765625,-0.28705576062202454,1297.6904296875,0.00881897285580635,1.7021483182907104,1.6058694124221802,0.8880268335342407,0.9506046772003174,1.0622949600219727,1.1197223663330078,-0.007444776128977537,-0.015119340270757675,0.030929915606975555,0.05858105421066284,0.06946717202663422,0.06946130096912384,6.864415168762207,1.1440691947937012,0.06653737276792526,0.00020535032672341913,0.030930589884519577,3.519075393676758,7164380.0
86.9000015258789,32.9870491027832,-0.20367497205734253,0.12163181602954865,950.5110473632812,-0.24368029832839966,1274.09619140625,-0.2194138765335083,1182.7314453125,-0.2806627154350281,1297.6917724609375,0.017822863534092903,1.7014087438583374,1.6043707132339478,0.8911408185958862,0.956473708152771,1.0692269802093506,1.1266227960586548,-0.007347130682319403,-0.014854838140308857,0.03134862706065178,0.05879638344049454,0.06916827708482742,0.06854766607284546,6.903895854949951,1.1506493091583252,0.06546591222286224,0.0002185346238547936,0.03291645646095276,3.518881320953369,7163985.0
87.0,32.96784210205078,-0.1920514702796936,0.11623504757881165,950.4868774414062,-0.24004623293876648,1274.0745849609375,-0.21170951426029205,1182.70361328125,-0.27425116300582886,1297.694091796875,0.026641078293323517,1.700678825378418,1.6028982400894165,0.8942958116531372,0.9623623490333557,1.076125979423523,1.133430004119873,-0.007251033093780279,-0.014594677835702896,0.03174954280257225,0.058973561972379684,0.06880706548690796,0.06759665161371231,6.942739009857178,1.1571232080459595,0.06439448148012161,0.0002309268165845424,0.0347830131649971,3.518690347671509,7163596.0
87.0999984741211,32.94981002807617,-0.18035262823104858,0.11698852479457855,950.4630737304688,-0.23637782037258148,1274.0538330078125,-0.20404471457004547,1182.676513671875,-0.26782500743865967,1297.6971435546875,0.03526732698082924,1.6999584436416626,1.6014516353607178,0.8974900245666504,0.9682668447494507,1.0829858779907227,1.1401400566101074,-0.007156542502343655,-0.014338992536067963,0.03213232383131981,0.05911237373948097,0.06838490813970566,0.0666060671210289,6.980916500091553,1.1634860038757324,0.06325330585241318,0.00024252425646409392,0.03652985766530037,3.5185019969940186,7163213.0
87.19999694824219,32.93300247192383,-0.1680549681186676,0.12297656387090683,950.4396362304688,-0.23267659544944763,1274.0338134765625,-0.19642764329910278,1182.6500244140625,-0.26138830184936523,1297.7010498046875,0.043684810400009155,1.6992474794387817,1.6000303030014038,0.9007214903831482,0.974183201789856,1.089800238609314,1.1467483043670654,-0.007063801400363445,-0.014088124968111515,0.032495878636837006,0.05921070650219917,0.06789787113666534,0.06555844843387604,7.018362998962402,1.169727087020874,0.06198110803961754,0.0002532915968913585,0.03815167397260666,3.5183167457580566,7162835.5
87.30000305175781,32.91749572753906,-0.15506745874881744,0.1298750340938568,950.41650390625,-0.22894416749477386,1274.0145263671875,-0.18886812031269073,1182.624267578125,-0.25494539737701416,1297.705810546875,0.05187187343835831,1.6985456943511963,1.5986337661743164,0.9039883613586426,0.9801071882247925,1.0965625047683716,1.1532480716705322,-0.006972992792725563,-0.013842512853443623,0.03283878043293953,0.0592656284570694,0.0673399344086647,0.06443340331315994,7.054995059967041,1.1758325099945068,0.06056484952569008,0.00026318791788071394,0.039642296731472015,3.518134355545044,7162464.5
87.4000015258789,32.90333557128906,-0.14161893725395203,0.13448527455329895,950.393798828125,-0.22518223524093628,1273.9959716796875,-0.18137559294700623,1182.59912109375,-0.2485009878873825,1297.71142578125,0.05980871245265007,1.6978528499603271,1.5972615480422974,0.9072883725166321,0.9860344529151917,1.1032650470733643,1.1596308946609497,-0.006884285248816013,-0.013602557592093945,0.03315972536802292,0.05927461013197899,0.06670641899108887,0.0632183700799942,7.090736389160156,1.1817893981933594,0.05902823433279991,0.0002721867058426142,0.04099772125482559,3.5179550647735596,7162099.0
87.5,32.89055633544922,-0.12776713073253632,0.13851799070835114,950.3715209960938,-0.22139257192611694,1273.978271484375,-0.17395925521850586,1182.5745849609375,-0.24206005036830902,1297.7177734375,0.0674772709608078,1.6971687078475952,1.595913052558899,0.91061931848526,0.9919601678848267,1.1099004745483398,1.1658872365951538,-0.006797833368182182,-0.013368627056479454,0.033457569777965546,0.05923549830913544,0.06599388271570206,0.061906371265649796,7.125515937805176,1.1875859498977661,0.05737434700131416,0.0002802650269586593,0.04221450909972191,3.5177786350250244,7161740.0
87.5999984741211,32.879207611083984,-0.11351051181554794,0.14256621897220612,950.3495483398438,-0.21757706999778748,1273.961181640625,-0.16662845015525818,1182.5506591796875,-0.23562781512737274,1297.7249755859375,0.07485948503017426,1.696493148803711,1.5945875644683838,0.9139788746833801,0.9978795051574707,1.1164604425430298,1.172007441520691,-0.0067137922160327435,-0.013141089119017124,0.033731162548065186,0.05914619192481041,0.06519909203052521,0.06049201637506485,7.159262180328369,1.1932103633880615,0.05560072883963585,0.00028740003472194076,0.04328920692205429,3.5176050662994385,7161387.0
87.69999694824219,32.869327545166016,-0.09878000617027283,0.14730504155158997,950.3280029296875,-0.21373769640922546,1273.9449462890625,-0.1593930572271347,1182.5274658203125,-0.22920972108840942,1297.7327880859375,0.08193609118461609,1.6958258152008057,1.5932844877243042,0.9173645377159119,1.0037872791290283,1.1229366064071655,1.177980661392212,-0.006632326170802116,-0.012920335866510868,0.033979278057813644,0.05900442600250244,0.0643184632062912,0.05896933376789093,7.19189977645874,1.1986500024795532,0.053697001188993454,0.00029356448794715106,0.04421772062778473,3.51743483543396,7161040.0
87.80000305175781,32.86099624633789,-0.08333869278430939,0.15441317856311798,950.3068237304688,-0.20987650752067566,1273.9293212890625,-0.1522642970085144,1182.5048828125,-0.22281154990196228,1297.7413330078125,0.08868397772312164,1.6951665878295898,1.5920032262802124,0.9207736253738403,1.0096781253814697,1.1293202638626099,1.1837958097457886,-0.00655363267287612,-0.012706834822893143,0.03420042246580124,0.05880728363990784,0.0633467510342598,0.05732784420251846,7.223338603973389,1.2038897275924683,0.05163174122571945,0.000298716506222263,0.04499373212456703,3.5172674655914307,7160699.0
87.9000015258789,32.854244232177734,-0.06750070303678513,0.15837989747524261,950.2860107421875,-0.20599569380283356,1273.9144287109375,-0.14525294303894043,1182.48291015625,-0.2164393663406372,1297.75048828125,0.09508229792118073,1.6945149898529053,1.590742826461792,0.9242034554481506,1.0155463218688965,1.1356019973754883,1.1894407272338867,-0.006477890070527792,-0.012501009739935398,0.034393277019262314,0.0585523396730423,0.06228024512529373,0.05556318536400795,7.253496170043945,1.2089160680770874,0.04944282025098801,0.0003028337378054857,0.045613884925842285,3.5171031951904297,7160364.5
88.0,32.849063873291016,-0.0518004409968853,0.15700259804725647,950.265625,-0.2020975649356842,1273.9002685546875,-0.13836725056171417,1182.4615478515625,-0.21009938418865204,1297.76025390625,0.10111942887306213,1.6938709020614624,1.5895026922225952,0.9276511073112488,1.0213861465454102,1.1417723894119263,1.1949033737182617,-0.006405203137546778,-0.012303102761507034,0.03455720096826553,0.058238886296749115,0.06112005189061165,0.05368593707680702,7.282324314117432,1.213720679283142,0.04719582945108414,0.0003059272712562233,0.0460798442363739,3.516941785812378,7160036.5
88.0999984741211,32.84539794921875,-0.036650318652391434,0.15150123834609985,950.24560546875,-0.19818447530269623,1273.8868408203125,-0.13161270320415497,1182.4407958984375,-0.20379777252674103,1297.770751953125,0.10679320991039276,1.693233847618103,1.5882818698883057,0.9311137199401855,1.0271917581558228,1.147822380065918,1.2001736164093018,-0.006335600279271603,-0.01211316604167223,0.034692250192165375,0.057867951691150665,0.05987183377146721,0.05171821638941765,7.309807777404785,1.2183012962341309,0.04494393989443779,0.0003080337482970208,0.0463971309363842,3.5167837142944336,7159714.5
88.19999694824219,32.84316635131836,-0.022346701472997665,0.1430361568927765,950.2259521484375,-0.1942589432001114,1273.8739013671875,-0.1249924898147583,1182.4207763671875,-0.19754041731357574,1297.7816162109375,0.1121089980006218,1.692603588104248,1.5870797634124756,0.9345884323120117,1.0329575538635254,1.1537435054779053,1.2052438259124756,-0.006269048899412155,-0.011931105516850948,0.03479903191328049,0.05744187906384468,0.05854450911283493,0.04968796670436859,7.335959434509277,1.222659945487976,0.04272913187742233,0.0003092082042712718,0.046574030071496964,3.5166287422180176,7159399.0
88.30000305175781,32.84226989746094,-0.008954123593866825,0.13392576575279236,950.2067260742188,-0.19032351672649384,1273.86181640625,-0.11850841343402863,1182.4013671875,-0.1913328319787979,1297.7930908203125,0.11707606166601181,1.6919798851013184,1.5858954191207886,0.9380724430084229,1.0386780500411987,1.159528374671936,1.2101092338562012,-0.006205484736710787,-0.011756745167076588,0.03487842530012131,0.05696367472410202,0.05714822933077812,0.04762210696935654,7.360806941986084,1.2268011569976807,0.04056597501039505,0.00030950948712415993,0.04661940783262253,3.51647686958313,7159089.5
88.4000015258789,32.84262466430664,0.0035342394839972258,0.12488363683223724,950.1879272460938,-0.18638081848621368,1273.8502197265625,-0.11216163635253906,1182.382568359375,-0.18518009781837463,1297.8050537109375,0.12170516699552536,1.6913623809814453,1.5847281217575073,0.941563069820404,1.0443482398986816,1.165170669555664,1.2147672176361084,-0.006144830025732517,-0.011589881032705307,0.03493142127990723,0.056436531245708466,0.055693093687295914,0.04554319009184837,7.384382724761963,1.230730414390564,0.038461096584796906,0.0003089959209319204,0.046542055904865265,3.5163278579711914,7158786.5
88.5,32.84413146972656,0.015091413632035255,0.11557173728942871,950.16943359375,-0.18243350088596344,1273.83935546875,-0.10595262050628662,1182.3642578125,-0.17908690869808197,1297.8175048828125,0.1260085254907608,1.6907508373260498,1.5835771560668945,0.9450576901435852,1.0499634742736816,1.17066490650177,1.2192175388336182,-0.006086994893848896,-0.011430279351770878,0.03495911508798599,0.05586383119225502,0.05418914556503296,0.04347051680088043,7.406725883483887,1.2344543933868408,0.03642532601952553,0.0003077274013776332,0.04635098576545715,3.5161821842193604,7158490.0
88.5999984741211,32.8466911315918,0.02559799700975418,0.10506584495306015,950.1514282226562,-0.1784842163324356,1273.8291015625,-0.09988071024417877,1182.3466796875,-0.17305749654769897,1297.8302001953125,0.1300012469291687,1.6901448965072632,1.5824416875839233,0.9485539197921753,1.0555193424224854,1.17600679397583,1.2234618663787842,-0.006031866185367107,-0.011277643963694572,0.034962791949510574,0.055249396711587906,0.05264709144830704,0.04142316058278084,7.427886009216309,1.2379809617996216,0.034481000155210495,0.00030577107099816203,0.046056319028139114,3.5160396099090576,7158199.5
88.69999694824219,32.8502197265625,0.03526382893323898,0.09665829688310623,950.1337890625,-0.17453564703464508,1273.8193359375,-0.0939452275633812,1182.3297119140625,-0.16709564626216888,1297.8433837890625,0.1336974948644638,1.6895443201065063,1.5813212394714355,0.9520493745803833,1.061011791229248,1.1811929941177368,1.2275032997131348,-0.005979336332529783,-0.011131701059639454,0.034943677484989166,0.05459677800536156,0.05107633024454117,0.03941398113965988,7.447909355163574,1.2413182258605957,0.03260747715830803,0.000303180975606665,0.04566618800163269,3.515900135040283,7157916.0
88.80000305175781,32.854644775390625,0.04425239562988281,0.08988568931818008,950.1165161132812,-0.17059044539928436,1273.810302734375,-0.08814605325460434,1182.313232421875,-0.1612047702074051,1297.85693359375,0.13710854947566986,1.6889488697052002,1.5802150964736938,0.9555417895317078,1.0664372444152832,1.1862211227416992,1.2313460111618042,-0.0059293219819664955,-0.010992229916155338,0.034902773797512054,0.053908925503492355,0.04948415234684944,0.03744857758283615,7.466832160949707,1.2444720268249512,0.030790308490395546,0.00030000077094882727,0.045187171548604965,3.515763759613037,7157638.0
