t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
88.9000015258789,32.85990524291992,0.05263291299343109,0.08380516618490219,950.0996704101562,-0.16665121912956238,1273.8017578125,-0.08248322457075119,1182.2974853515625,-0.1553879976272583,1297.870849609375,0.14024442434310913,1.6883584260940552,1.579122543334961,0.9590290784835815,1.0717922449111938,1.191089153289795,1.2349944114685059,-0.0058817476965487,-0.010859034024178982,0.03484097868204117,0.05318848788738251,0.047876644879579544,0.03552931919693947,7.484686851501465,1.2474477291107178,0.02902565523982048,0.00029626977629959583,0.04462520033121109,3.5156307220458984,7157367.0
89.0,32.86592102050781,0.06013118103146553,0.0749826729297638,950.0831909179688,-0.16272053122520447,1273.793701171875,-0.0769554078578949,1182.2822265625,-0.14964812994003296,1297.885009765625,0.14311903715133667,1.687772512435913,1.5780431032180786,0.9625091552734375,1.0770738124847412,1.195796012878418,1.2384536266326904,-0.005836506374180317,-0.010731839574873447,0.034759484231472015,0.052438750863075256,0.04626140743494034,0.03366420790553093,7.501519680023193,1.2502532005310059,0.027353467419743538,0.0002920443657785654,0.043988753110170364,3.515500545501709,7157102.0
89.0999984741211,32.87257385253906,0.06654816120862961,0.06416981667280197,950.0670776367188,-0.15880094468593597,1273.786376953125,-0.07155939191579819,1182.2674560546875,-0.14398758113384247,1297.8994140625,0.1457516998052597,1.6871910095214844,1.5769760608673096,0.9659802317619324,1.0822789669036865,1.2003414630889893,1.241729736328125,-0.005793448071926832,-0.010610263794660568,0.03465985134243965,0.051663897931575775,0.04464811086654663,0.03186744824051857,7.517397403717041,1.2528995275497437,0.02580336667597294,0.00028739325352944434,0.04328818619251251,3.515373468399048,7156843.5
89.19999694824219,32.87974548339844,0.07170244306325912,0.051542799919843674,950.0513916015625,-0.1548948884010315,1273.7794189453125,-0.06629025936126709,1182.25341796875,-0.13840821385383606,1297.9141845703125,0.14816638827323914,1.68661367893219,1.575920820236206,0.9694405198097229,1.0874056816101074,1.2047260999679565,1.2448303699493408,-0.005752382799983025,-0.01049383170902729,0.03454397991299629,0.05086885392665863,0.04304799064993858,0.03015691228210926,7.532403469085693,1.2554006576538086,0.02440408244729042,0.00028239632956683636,0.04253552854061127,3.515249490737915,7156591.0
89.30000305175781,32.88730239868164,0.07557639479637146,0.038739562034606934,950.0361328125,-0.15100474655628204,1273.7730712890625,-0.0611419640481472,1182.2398681640625,-0.13291135430335999,1297.9290771484375,0.1503894180059433,1.6860404014587402,1.5748770236968994,0.9728884696960449,1.0924521684646606,1.2089519500732422,1.247765064239502,-0.005713101010769606,-0.01038201991468668,0.03441393002867699,0.050058845430612564,0.04147261381149292,0.028549760580062866,7.546631813049316,1.2577719688415527,0.02316354773938656,0.0002771345607470721,0.04174298420548439,3.5151286125183105,7156345.0
89.4000015258789,32.8951301574707,0.07826186716556549,0.02685472182929516,950.021240234375,-0.14713281393051147,1273.7672119140625,-0.056108150631189346,1182.226806640625,-0.12749771773815155,1297.9442138671875,0.15244680643081665,1.6854710578918457,1.573844313621521,0.9763227701187134,1.0974171161651611,1.213021993637085,1.250544786453247,-0.005675395485013723,-0.010274308733642101,0.0342717207968235,0.049238916486501694,0.039932526648044586,0.027058618143200874,7.560174465179443,1.2600290775299072,0.022075900807976723,0.0002716830640565604,0.04092186316847801,3.5150108337402344,7156105.5
89.5,32.90309524536133,0.07967698574066162,0.014151159673929214,950.0067138671875,-0.1432812213897705,1273.7618408203125,-0.05118166282773018,1182.21435546875,-0.12216753512620926,1297.9595947265625,0.1543658822774887,1.6849052906036377,1.572822093963623,0.9797424077987671,1.102299690246582,1.2169402837753296,1.2531818151474,-0.005639045964926481,-0.01017015241086483,0.03411945328116417,0.04841422289609909,0.03843812644481659,0.02569521777331829,7.573129177093506,1.262188196182251,0.021157825365662575,0.00026612204965204,0.040084242820739746,3.5148961544036865,7155872.0
89.5999984741211,32.91106414794922,0.0796699970960617,-6.991321424720809e-05,949.9925537109375,-0.1394520252943039,1273.7569580078125,-0.04635389521718025,1182.202392578125,-0.11692038923501968,1297.97509765625,0.15617743134498596,1.6843432188034058,1.5718101263046265,0.9831463694572449,1.107100009918213,1.2207119464874268,1.2556895017623901,-0.005603805184364319,-0.01006893441081047,0.03395947068929672,0.047590430825948715,0.03700077533721924,0.024473877623677254,7.585607051849365,1.2642678022384644,0.020434288308024406,0.00026054109912365675,0.03924361988902092,3.514784574508667,7155644.5
89.69999694824219,32.91890335083008,0.07838389277458191,-0.012861053459346294,949.9788208007812,-0.13564710319042206,1273.7525634765625,-0.04161583259701729,1182.19091796875,-0.11175529658794403,1297.9908447265625,0.15791206061840057,1.6837844848632812,1.5708081722259521,0.9865341186523438,1.1118180751800537,1.2243430614471436,1.2580827474594116,-0.0055694240145385265,-0.009970040991902351,0.033794086426496506,0.046773020178079605,0.03563087806105614,0.02340521477162838,7.597718715667725,1.2662864923477173,0.0198915284126997,0.0002550206845626235,0.03841211646795273,3.5146758556365967,7155423.0
89.80000305175781,32.92647933959961,0.07577347755432129,-0.026104146614670753,949.9654541015625,-0.1318681538105011,1273.7486572265625,-0.03695792704820633,1182.1800537109375,-0.10667069256305695,1298.0067138671875,0.15960067510604858,1.6832292079925537,1.569815993309021,0.989905059337616,1.116455078125,1.2278411388397217,1.2603771686553955,-0.0055356514640152454,-0.009872850961983204,0.03362562134861946,0.045967407524585724,0.03433823958039284,0.022498000413179398,7.609577178955078,1.2682628631591797,0.01954135112464428,0.00024964415933936834,0.03760228678584099,3.5145702362060547,7155208.0
89.9000015258789,32.93370056152344,0.07220703363418579,-0.035664428025484085,949.9524536132812,-0.12811675667762756,1273.7451171875,-0.03237142041325569,1182.1695556640625,-0.10166449844837189,1298.022705078125,0.16127000749111176,1.6826773881912231,1.568833589553833,0.9932591915130615,1.1210122108459473,1.231214165687561,1.2625889778137207,-0.005502269137650728,-0.009776823222637177,0.033456072211265564,0.0451781190931797,0.03312988206744194,0.0217526163905859,7.621280670166016,1.2702133655548096,0.019339676946401596,0.00024447168107144535,0.03682318702340126,3.514467477798462,7154999.0
90.0,32.940467834472656,0.0676957219839096,-0.045113082975149155,949.9398193359375,-0.1243942454457283,1273.7421875,-0.027847876772284508,1182.15966796875,-0.09673424810171127,1298.0389404296875,0.162944495677948,1.6821287870407104,1.5678606033325195,0.9965963363647461,1.1254914999008179,1.2344707250595093,1.2647342681884766,-0.005469074938446283,-0.009681463241577148,0.03328726440668106,0.04440914839506149,0.03201119601726532,0.021166255697607994,7.632918834686279,1.2721531391143799,0.01929011568427086,0.00023956257791724056,0.03608376160264015,3.5143675804138184,7154796.0
90.0999984741211,32.94670867919922,0.0623774416744709,-0.05318283662199974,949.9275512695312,-0.12070183455944061,1273.7396240234375,-0.023378990590572357,1182.1502685546875,-0.09187710285186768,1298.0552978515625,0.16464701294898987,1.6815835237503052,1.5668972730636597,0.9999167323112488,1.1298950910568237,1.237620234489441,1.2668286561965942,-0.0054358807392418385,-0.009586305357515812,0.033120885491371155,0.043664123862981796,0.030986415222287178,0.020734569057822227,7.644577503204346,1.2740962505340576,0.019377106800675392,0.00023496756330132484,0.03539164364337921,3.514270782470703,7154598.5
90.19999694824219,32.95237731933594,0.0567125640809536,-0.05664876848459244,949.9156494140625,-0.11704050749540329,1273.737548828125,-0.018958304077386856,1182.141357421875,-0.08708999305963516,1298.0718994140625,0.1663932204246521,1.6810415983200073,1.5659433603286743,1.0032206773757935,1.1342253684997559,1.2406718730926514,1.268886923789978,-0.005402553826570511,-0.0094910254701972,0.03295809403061867,0.04294527322053909,0.030055925250053406,0.020443474873900414,7.656315326690674,1.2760525941848755,0.019542474299669266,0.00023070840688887984,0.034750115126371384,3.514176845550537,7154407.5
90.30000305175781,32.95750427246094,0.05126596987247467,-0.054465919733047485,949.9041137695312,-0.11341109126806259,1273.73583984375,-0.01458248682320118,1182.1328125,-0.08236981928348541,1298.088623046875,0.16818761825561523,1.680503010749817,1.5649991035461426,1.006508469581604,1.1384851932525635,1.2436349391937256,1.270922064781189,-0.00536905275657773,-0.009395521134138107,0.03279922902584076,0.04225275665521622,0.02921459823846817,0.02026563510298729,7.66815185546875,1.2780252695083618,0.019713588058948517,0.00022677151719108224,0.034157123416662216,3.5140860080718994,7154222.0
90.4000015258789,32.96215057373047,0.04644694924354553,-0.048190224915742874,949.8930053710938,-0.10981424152851105,1273.734619140625,-0.010251166298985481,1182.1248779296875,-0.07771369814872742,1298.10546875,0.17002470791339874,1.6799678802490234,1.5640642642974854,1.0097806453704834,1.1426769495010376,1.2465180158615112,1.272943377494812,-0.00533541664481163,-0.009299886412918568,0.032643891870975494,0.04158492758870125,0.028452804312109947,0.02016552723944187,7.680069446563721,1.280011534690857,0.019836079329252243,0.00022311764769256115,0.033606767654418945,3.513997793197632,7154042.5
90.5,32.96636962890625,0.04220433533191681,-0.04242614656686783,949.8822021484375,-0.10625045746564865,1273.7337646484375,-0.005964893382042646,1182.1173095703125,-0.07311911880970001,1298.12255859375,0.1718963086605072,1.6794359683990479,1.5631390810012817,1.0130374431610107,1.1468030214309692,1.249328374862671,1.2749571800231934,-0.0053017050959169865,-0.009204271249473095,0.03249150142073631,0.04093969613313675,0.027760373428463936,0.020112549886107445,7.692040920257568,1.282006859779358,0.01991395838558674,0.0002197107969550416,0.033093616366386414,3.5139124393463135,7153869.0
90.5999984741211,32.970191955566406,0.038231197744607925,-0.03973137587308884,949.8717041015625,-0.10272014886140823,1273.7333984375,-0.0017231508390977979,1182.1102294921875,-0.06858386099338531,1298.139892578125,0.1737983673810959,1.6789075136184692,1.5622234344482422,1.0162791013717651,1.1508657932281494,1.2520725727081299,1.2769672870635986,-0.005267946515232325,-0.009108741767704487,0.03234177082777023,0.040315769612789154,0.027129974216222763,0.020089924335479736,7.70405387878418,1.2840089797973633,0.01998330093920231,0.00021653414296451956,0.03261513635516167,3.5138297080993652,7153700.5
90.69999694824219,32.973663330078125,0.03471659496426582,-0.03514602407813072,949.8616333007812,-0.09922358393669128,1273.7333984375,0.0024741797242313623,1182.103515625,-0.06410592794418335,1298.1573486328125,0.1757258027791977,1.678382396697998,1.5613173246383667,1.0195058584213257,1.1548670530319214,1.2547565698623657,1.2789759635925293,-0.005234176758676767,-0.009013389237225056,0.032194338738918304,0.03971169888973236,0.026554325595498085,0.020083224400877953,7.716091632843018,1.286015272140503,0.020014632493257523,0.00021355904755182564,0.032167017459869385,3.5137500762939453,7153538.5
90.80000305175781,32.97683334350586,0.03168720006942749,-0.030293935909867287,949.8518676757812,-0.09576096385717392,1273.73388671875,0.006626438815146685,1182.097412109375,-0.05968358367681503,1298.175048828125,0.17767125368118286,1.6778606176376343,1.5604207515716553,1.022718071937561,1.1588088274002075,1.2573853731155396,1.2809841632843018,-0.005200451239943504,-0.008918344974517822,0.03204868733882904,0.03912566974759102,0.026025617495179176,0.020078249275684357,7.728130340576172,1.2880216836929321,0.020002517849206924,0.00021075518452562392,0.031744688749313354,3.5136730670928955,7153381.5
90.9000015258789,32.97972106933594,0.028890598565340042,-0.02796601504087448,949.8424682617188,-0.09233240783214569,1273.7347412109375,0.01073372084647417,1182.0916748046875,-0.055315300822257996,1298.19287109375,0.17963041365146637,1.6773422956466675,1.559533715248108,1.0259156227111816,1.1626927852630615,1.2599632740020752,1.2829915285110474,-0.005166800692677498,-0.00882368441671133,0.031904514878988266,0.03855644911527634,0.02553814835846424,0.020068904384970665,7.740155220031738,1.2900258302688599,0.019977757707238197,0.00020810807473026216,0.031345974653959274,3.513598680496216,7153230.0
91.0,32.98234939575195,0.02626659907400608,-0.026239998638629913,949.8334350585938,-0.08893798291683197,1273.7359619140625,0.014796725474298,1182.0863037109375,-0.050999708473682404,1298.2109375,0.18160130083560944,1.676827311515808,1.5586559772491455,1.0290989875793457,1.1665207147598267,1.262494444847107,1.284997820854187,-0.005133237224072218,-0.008729437366127968,0.031761690974235535,0.03800326585769653,0.025087809190154076,0.020053992047905922,7.752161502838135,1.2920268774032593,0.01994534209370613,0.0002056070079561323,0.030969252809882164,3.5135271549224854,7153084.5
91.0999984741211,32.9847526550293,0.024034708738327026,-0.022318894043564796,949.82470703125,-0.08557768166065216,1273.7376708984375,0.018815210089087486,1182.0814208984375,-0.046735554933547974,1298.229248046875,0.18357893824577332,1.6763156652450562,1.5577877759933472,1.0322680473327637,1.1702940464019775,1.2649822235107422,1.2870019674301147,-0.005099797155708075,-0.008635691367089748,0.031619876623153687,0.03746481612324715,0.024669330567121506,0.020027978345751762,7.764132022857666,1.2940219640731812,0.019874438643455505,0.00020322752243373543,0.03061084635555744,3.513458251953125,7152944.0
91.19999694824219,32.98697280883789,0.02221260592341423,-0.018221035599708557,949.8162841796875,-0.08225146681070328,1273.73974609375,0.022788211703300476,1182.076904296875,-0.042521778494119644,1298.2476806640625,0.18555626273155212,1.6758073568344116,1.5569288730621338,1.0354230403900146,1.1740142107009888,1.2674293518066406,1.289002776145935,-0.005066534038633108,-0.008542575873434544,0.03147856891155243,0.036939460784196854,0.024276837706565857,0.019983602687716484,7.776042938232422,1.2960071563720703,0.019761823117733,0.0002009440795518458,0.030266905203461647,3.5133917331695557,7152809.0
91.30000305175781,32.989044189453125,0.020710226148366928,-0.015023801475763321,949.8082275390625,-0.07895926386117935,1273.7423095703125,0.026714907959103584,1182.0728759765625,-0.03835751488804817,1298.266357421875,0.1875271499156952,1.675302267074585,1.5560792684555054,1.0385637283325195,1.1776823997497559,1.2698383331298828,1.290997862815857,-0.005033494438976049,-0.008450204506516457,0.031337346881628036,0.036425769329071045,0.02390536479651928,0.019916746765375137,7.787873268127441,1.2979788780212402,0.01961737871170044,0.00019873680139426142,0.029934437945485115,3.5133280754089355,7152679.5
91.4000015258789,32.9909553527832,0.019104134291410446,-0.016060911118984222,949.8004760742188,-0.07570096850395203,1273.7451171875,0.030596278607845306,1182.0693359375,-0.03424198552966118,1298.28515625,0.18949191272258759,1.6748006343841553,1.5552387237548828,1.041690468788147,1.1812998056411743,1.2722111940383911,1.2929855585098267,-0.005000672768801451,-0.008358561433851719,0.03119625151157379,0.03592350706458092,0.023553520441055298,0.019834112375974655,7.799625396728516,1.2999376058578491,0.019495943561196327,0.00019661233818624169,0.029614442959427834,3.5132670402526855,7152555.0
91.5,32.9926872253418,0.017326856032013893,-0.017772788181900978,949.7930908203125,-0.07247644662857056,1273.7484130859375,0.03443446382880211,1182.0660400390625,-0.030174367129802704,1298.30419921875,0.19145476818084717,1.6743022203445435,1.5544074773788452,1.0448030233383179,1.1848676204681396,1.274549961090088,1.2949646711349487,-0.004968032706528902,-0.008267554454505444,0.031055614352226257,0.035433150827884674,0.023221954703330994,0.019746502861380577,7.811315536499023,1.301885962486267,0.01940474472939968,0.00019458153110463172,0.029308555647730827,3.5132086277008057,7152436.0
91.5999984741211,32.9942512512207,0.015632502734661102,-0.016943523660302162,949.7860107421875,-0.069285549223423,1273.751953125,0.03823070973157883,1182.063232421875,-0.02615377865731716,1298.323486328125,0.1934167891740799,1.6738070249557495,1.5535852909088135,1.0479016304016113,1.1883869171142578,1.2768564224243164,1.2969348430633545,-0.004935561679303646,-0.008177154697477818,0.030915528535842896,0.03495460003614426,0.02290969155728817,0.01965714991092682,7.822949409484863,1.3038249015808105,0.019310256466269493,0.00019263930153101683,0.029016010463237762,3.513152599334717,7152322.0
91.69999694824219,32.99566650390625,0.014135058969259262,-0.014974440447986126,949.7792358398438,-0.06612809747457504,1273.7559814453125,0.041985221207141876,1182.060791015625,-0.02217938005924225,1298.3428955078125,0.19537562131881714,1.6733150482177734,1.552772045135498,1.0509861707687378,1.1918590068817139,1.2791324853897095,1.2988959550857544,-0.004903276916593313,-0.0080874003469944,0.03077584132552147,0.03448713198304176,0.022614145651459694,0.01956336200237274,7.8345184326171875,1.3057531118392944,0.01919824816286564,0.0001907734404085204,0.028734968975186348,3.513098955154419,7152213.0
91.80000305175781,32.99694061279297,0.012739704921841621,-0.013953540474176407,949.7727661132812,-0.06300389021635056,1273.7603759765625,0.04569830745458603,1182.058837890625,-0.018250402063131332,1298.362548828125,0.19732940196990967,1.6728262901306152,1.551967740058899,1.0540567636489868,1.1952848434448242,1.2813798189163208,1.3008474111557007,-0.004871190059930086,-0.00799831934273243,0.030636433511972427,0.034030135720968246,0.022333193570375443,0.01946394331753254,7.846017837524414,1.3076696395874023,0.019081082195043564,0.00018897767586167902,0.028464483097195625,3.513047933578491,7152109.0
91.9000015258789,32.99808120727539,0.01140131987631321,-0.013383856974542141,949.7666625976562,-0.05991271510720253,1273.76513671875,0.04937059059739113,1182.05712890625,-0.014366114512085915,1298.38232421875,0.19927753508090973,1.6723408699035645,1.5511723756790161,1.057113528251648,1.1986653804779053,1.2835997343063354,1.3027886152267456,-0.004839303903281689,-0.007909916341304779,0.03049728088080883,0.03358324244618416,0.02206549420952797,0.019359832629561424,7.857446670532227,1.3095743656158447,0.01896367408335209,0.00018724855908658355,0.028204038739204407,3.5129995346069336,7152010.0
92.0,32.99909591674805,0.01014902163296938,-0.012522974982857704,949.7608032226562,-0.05685433745384216,1273.770263671875,0.053002629429101944,1182.055908203125,-0.01052581425756216,1298.40234375,0.20121921598911285,1.6718584299087524,1.5503857135772705,1.060156226158142,1.2020018100738525,1.285793423652649,1.3047192096710205,-0.004807622171938419,-0.007822198793292046,0.030358340591192245,0.03314605727791786,0.021809710189700127,0.019251413643360138,7.868802070617676,1.3114670515060425,0.01884153112769127,0.00018558083684183657,0.02795284055173397,3.512953281402588,7151916.5
92.0999984741211,32.999961853027344,0.008659484796226025,-0.014895371161401272,949.7552490234375,-0.053828511387109756,1273.7757568359375,0.056596241891384125,1182.0550537109375,-0.006728782784193754,1298.422607421875,0.20315808057785034,1.6713793277740479,1.5496078729629517,1.063185214996338,1.2052950859069824,1.2879621982574463,1.3066390752792358,-0.004776112735271454,-0.007735087536275387,0.030219893902540207,0.032718997448682785,0.021566804498434067,0.019145753234624863,7.880099296569824,1.3133498430252075,0.018758375197649002,0.00018398948304820806,0.027713144198060036,3.5129096508026123,7151827.5
92.19999694824219,33.000675201416016,0.00714137265458703,-0.015181121416389942,949.75,-0.050834979861974716,1273.7816162109375,0.06015312671661377,1182.0545654296875,-0.002974218688905239,1298.4429931640625,0.20509713888168335,1.670903205871582,1.54883873462677,1.0662002563476562,1.2085460424423218,1.2901073694229126,1.3085486888885498,-0.004744749516248703,-0.007648515980690718,0.03008217364549637,0.03230234980583191,0.021337347105145454,0.01904704049229622,7.8913493156433105,1.3152248859405518,0.01868506334722042,0.00018247636035084724,0.027485234662890434,3.5128681659698486,7151743.0
92.30000305175781,33.001258850097656,0.005861232057213783,-0.01280140783637762,949.7451171875,-0.04787346348166466,1273.7877197265625,0.06367339193820953,1182.054443359375,0.0007386701763607562,1298.463623046875,0.20703402161598206,1.670430302619934,1.548078179359436,1.0692015886306763,1.2117558717727661,1.2922301292419434,1.3104486465454102,-0.004713548347353935,-0.007562523242086172,0.029945021495223045,0.031895432621240616,0.02111920528113842,0.01895030587911606,7.90254545211792,1.3170908689498901,0.018586844205856323,0.0001810266840038821,0.02726687863469124,3.512829303741455,7151663.5
92.4000015258789,33.00173568725586,0.004744554869830608,-0.011166770942509174,949.740478515625,-0.0449436791241169,1273.7943115234375,0.0671568214893341,1182.0546875,0.004410584922879934,1298.484375,0.2089654803276062,1.6699604988098145,1.5473262071609497,1.0721893310546875,1.2149255275726318,1.2943315505981445,1.3123387098312378,-0.004682533442974091,-0.007477165665477514,0.02980821393430233,0.031497418880462646,0.020909994840621948,0.01885061152279377,7.9136762619018555,1.3189460039138794,0.01847410388290882,0.00017963029677048326,0.027056550607085228,3.5127925872802734,7151589.0
92.5,33.002079010009766,0.003457442857325077,-0.012871120125055313,949.736083984375,-0.04204532131552696,1273.80126953125,0.07060474157333374,1182.055419921875,0.008042196743190289,1298.50537109375,0.21089360117912292,1.6694937944412231,1.5465826988220215,1.0751632452011108,1.2180557250976562,1.296412467956543,1.3142188787460327,-0.004651685710996389,-0.007392395753413439,0.029671916738152504,0.031108461320400238,0.02071014605462551,0.018752338364720345,7.924750328063965,1.3207917213439941,0.018390942364931107,0.00017829799617175013,0.026855872943997383,3.512758255004883,7151519.0
92.5999984741211,33.00221633911133,0.0013476456515491009,-0.021097972989082336,949.7320556640625,-0.039178088307380676,1273.8084716796875,0.07402200996875763,1182.056396484375,0.011634350754320621,1298.526611328125,0.21283239126205444,1.6690301895141602,1.5458476543426514,1.078123688697815,1.2211476564407349,1.2984741926193237,1.3160902261734009,-0.004620889667421579,-0.007307928986847401,0.029537159949541092,0.030730867758393288,0.020525958389043808,0.01867688074707985,7.935819625854492,1.322636604309082,0.018425453454256058,0.00017708133964333683,0.026672616600990295,3.512726068496704,7151454.0
92.69999694824219,33.002044677734375,-0.0017071132315322757,-0.03054758906364441,949.728271484375,-0.03634164482355118,1273.8160400390625,0.07741573452949524,1182.0577392578125,0.015188299119472504,1298.5479736328125,0.21480266749858856,1.6685696840286255,1.5451210737228394,1.081070899963379,1.2242025136947632,1.3005187511444092,1.3179564476013184,-0.004589974880218506,-0.007223346270620823,0.029405461624264717,0.030368125066161156,0.020366596058011055,0.01865050010383129,7.946961402893066,1.3244935274124146,0.01859489642083645,0.00017603948072064668,0.026515688747167587,3.5126962661743164,7151393.0
92.80000305175781,33.00148010253906,-0.005654509179294109,-0.03947396203875542,949.7247924804688,-0.03353561833500862,1273.823974609375,0.08079347759485245,1182.059326171875,0.01870575174689293,1298.569580078125,0.21682588756084442,1.6681121587753296,1.544403076171875,1.0840049982070923,1.227221965789795,1.3025490045547485,1.3198233842849731,-0.004558764863759279,-0.007138214074075222,0.029278380796313286,0.030023742467164993,0.020240837708115578,0.018693959340453148,7.958254337310791,1.3263757228851318,0.018896646797657013,0.00017522815323900431,0.026393482461571693,3.5126686096191406,7151337.0
92.9000015258789,33.000450134277344,-0.010305642150342464,-0.04651133343577385,949.7215576171875,-0.030759593471884727,1273.8321533203125,0.08416235446929932,1182.0614013671875,0.022188832983374596,1298.59130859375,0.21892103552818298,1.6676578521728516,1.5436935424804688,1.086926817893982,1.230208158493042,1.3045686483383179,1.3216986656188965,-0.004527101758867502,-0.007052147760987282,0.029157279059290886,0.029700694605708122,0.020155562087893486,0.018819205462932587,7.9697699546813965,1.3282949924468994,0.019309701398015022,0.00017469115846324712,0.02631259895861149,3.512643337249756,7151285.0
93.0,32.998897552490234,-0.015517666935920715,-0.05212024226784706,949.7186279296875,-0.02801308035850525,1273.8406982421875,0.08752884715795517,1182.0638427734375,0.025639981031417847,1298.6134033203125,0.22110415995121002,1.6672067642211914,1.5429927110671997,1.0898367166519165,1.2331631183624268,1.306581974029541,1.323590874671936,-0.00449485145509243,-0.0069648209027945995,0.029043296352028847,0.02940136194229126,0.020115701481699944,0.019030999392271042,7.981568336486816,1.330261468887329,0.019818909466266632,0.00017446321726310998,0.026278264820575714,3.512619972229004,7151238.0
93.0999984741211,32.99679183959961,-0.021058812737464905,-0.0554114505648613,949.7159423828125,-0.025295523926615715,1273.8497314453125,0.09089844673871994,1182.0665283203125,0.029061859473586082,1298.6356201171875,0.22338730096817017,1.6667590141296387,1.5423005819320679,1.092735767364502,1.2360894680023193,1.30859375,1.32550847530365,-0.00446191243827343,-0.006875983905047178,0.02893727831542492,0.029127340763807297,0.02012385055422783,0.019326956942677498,7.993696689605713,1.3322827816009521,0.02039557695388794,0.00017456446948926896,0.026293518021702766,3.512598991394043,7151195.0
93.19999694824219,32.99415969848633,-0.026329848915338516,-0.052710361778736115,949.7135620117188,-0.022606292739510536,1273.85888671875,0.09427372366189957,1182.069580078125,0.03245718777179718,1298.6580810546875,0.22577227652072906,1.6663144826889038,1.541617512702942,1.095624566078186,1.2389895915985107,1.3106086254119873,1.3274592161178589,-0.00442826421931386,-0.006785591132938862,0.028839314356446266,0.028878336772322655,0.020177336409687996,0.019689755514264107,8.006163597106934,1.3343605995178223,0.02095949836075306,0.00017497748194728047,0.026355726644396782,3.512580156326294,7151156.5
93.30000305175781,32.99103927612305,-0.0311731044203043,-0.04843255504965782,949.71142578125,-0.019944695755839348,1273.8685302734375,0.09765522181987762,1182.072998046875,0.03582851588726044,1298.6807861328125,0.22825412452220917,1.6658732891082764,1.5409435033798218,1.0985039472579956,1.241866111755371,1.3126307725906372,1.3294484615325928,-0.004393942188471556,-0.006693731527775526,0.028749002143740654,0.028652844950556755,0.02027038298547268,0.020096350461244583,8.018954277038574,1.3364924192428589,0.021490275859832764,0.00017567492614034563,0.02646077796816826,3.5125632286071777,7151122.0
93.4000015258789,32.98747253417969,-0.0356873944401741,-0.04514292627573013,949.7095947265625,-0.01730998419225216,1273.87841796875,0.10104336589574814,1182.0767822265625,0.039178162813186646,1298.7037353515625,0.23082789778709412,1.6654356718063354,1.5402787923812866,1.101374626159668,1.2447210550308228,1.3146641254425049,1.3314796686172485,-0.004358980804681778,-0.006600493099540472,0.028665943071246147,0.028449401259422302,0.020397696644067764,0.020529553294181824,8.032052993774414,1.3386754989624023,0.021999172866344452,0.0001766356872394681,0.02660549059510231,3.5125486850738525,7151092.5
93.5,32.983497619628906,-0.039754439145326614,-0.04067041352391243,949.7079467773438,-0.01470136921852827,1273.8887939453125,0.10443805903196335,1182.0809326171875,0.04250822961330414,1298.7269287109375,0.2334872931241989,1.665001630783081,1.539623498916626,1.10423743724823,1.2475568056106567,1.3167115449905396,1.333554983139038,-0.0043234266340732574,-0.006505991332232952,0.0285896398127079,0.028266331180930138,0.020553700625896454,0.020974187180399895,8.045439720153809,1.3409066200256348,0.02246668003499508,0.00017783127259463072,0.02678557299077511,3.512535810470581,7151066.5
93.5999984741211,32.97915267944336,-0.04344868287444115,-0.03694246709346771,949.7066040039062,-0.012118031270802021,1273.8994140625,0.10783902555704117,1182.0853271484375,0.04582060128450394,1298.7503662109375,0.23622581362724304,1.6645710468292236,1.5389776229858398,1.1070928573608398,1.2503751516342163,1.3187757730484009,1.33567476272583,-0.004287328105419874,-0.006410346832126379,0.028519583866000175,0.028101962059736252,0.020733151584863663,0.021418554708361626,8.05909252166748,1.34318208694458,0.022901037707924843,0.0001792378752725199,0.026997441425919533,3.5125253200531006,7151045.0
93.69999694824219,32.974483489990234,-0.04667484387755394,-0.03226160630583763,949.70556640625,-0.009559131227433681,1273.9102783203125,0.11124549061059952,1182.090087890625,0.04911693185567856,1298.774169921875,0.2390357106924057,1.6641441583633423,1.5383415222167969,1.1099416017532349,1.2531778812408447,1.3208589553833008,1.3378384113311768,-0.004250743426382542,-0.006313705816864967,0.028455181047320366,0.027954448014497757,0.020930612459778786,0.02185191586613655,8.072985649108887,1.345497727394104,0.023286135867238045,0.00018082576571032405,0.027236616238951683,3.512516736984253,7151027.5
93.80000305175781,32.96955871582031,-0.04925519600510597,-0.02580353058874607,949.7047119140625,-0.007023818325251341,1273.921630859375,0.11465542763471603,1182.0950927734375,0.05239860713481903,1298.7982177734375,0.2419055551290512,1.6637208461761475,1.537714958190918,1.1127840280532837,1.2559665441513062,1.3229624032974243,1.3400442600250244,-0.004213762003928423,-0.006216287147253752,0.02839556708931923,0.027821306139230728,0.02113921381533146,0.02226044237613678,8.087080001831055,1.3478467464447021,0.023595087230205536,0.00018255416944157332,0.027496952563524246,3.512510299682617,7151014.0
93.9000015258789,32.96443557739258,-0.0512225404381752,-0.019673438742756844,949.7041625976562,-0.004511246923357248,1273.9332275390625,0.1180662289261818,1182.1004638671875,0.05566670373082161,1298.822509765625,0.24482260644435883,1.6633013486862183,1.5370982885360718,1.1156208515167236,1.2587425708770752,1.3250869512557983,1.3422890901565552,-0.004176482558250427,-0.006118336692452431,0.028339792042970657,0.027699891477823257,0.02135198749601841,0.022631816565990448,8.101330757141113,1.3502217531204224,0.0238298699259758,0.00018438439292367548,0.027772627770900726,3.5125057697296143,7151005.0
94.0,32.95913314819336,-0.053029805421829224,-0.018072649836540222,949.7037963867188,-0.002020582789555192,1273.9451904296875,0.12147701531648636,1182.106201171875,0.05892204865813255,1298.84716796875,0.2477806806564331,1.6628856658935547,1.5364912748336792,1.1184521913528442,1.2615069150924683,1.327232837677002,1.344569206237793,-0.004138953052461147,-0.0060199713334441185,0.028287386521697044,0.027588805183768272,0.021565746515989304,0.022966714575886726,8.115715980529785,1.3526192903518677,0.024050172418355942,0.00018630619160830975,0.02806209772825241,3.512503147125244,7150999.5
94.0999984741211,32.95362091064453,-0.055111367255449295,-0.02081560529768467,949.7037353515625,0.00044898915803059936,1273.95751953125,0.12488967925310135,1182.1123046875,0.06216545030474663,1298.8720703125,0.25078320503234863,1.6624735593795776,1.5358942747116089,1.1212784051895142,1.2642607688903809,1.3294003009796143,1.3468817472457886,-0.004101143684238195,-0.005921117961406708,0.028238583356142044,0.02748841792345047,0.021782269701361656,0.02328001707792282,8.1302490234375,1.35504150390625,0.024313421919941902,0.00018833648937288672,0.028367904946208,3.512502431869507,7150998.5
94.19999694824219,32.94786834716797,-0.05752761662006378,-0.024162493646144867,949.7039184570312,0.0028982702642679214,1273.97021484375,0.12830734252929688,1182.11865234375,0.06539785861968994,1298.8973388671875,0.2538377344608307,1.6620653867721558,1.5353071689605713,1.1241000890731812,1.2670050859451294,1.3315895795822144,1.3492251634597778,-0.004062991123646498,-0.005821622908115387,0.028193911537528038,0.027399836108088493,0.022005226463079453,0.023589005693793297,8.144960403442383,1.3574934005737305,0.024627594277262688,0.00019049589172936976,0.02869316376745701,3.5125038623809814,7151001.0
94.30000305175781,32.941856384277344,-0.060114312916994095,-0.02586696483194828,949.7042846679688,0.005328054074198008,1273.983154296875,0.13173271715641022,1182.1253662109375,0.06862037628889084,1298.9228515625,0.2569499909877777,1.6616610288619995,1.5347299575805664,1.1269173622131348,1.2697412967681885,1.3338017463684082,1.351599931716919,-0.0040244460105896,-0.005721366498619318,0.028153767809271812,0.027323810383677483,0.022237109020352364,0.023903919383883476,8.159870147705078,1.359978437423706,0.02497178316116333,0.00019279474508948624,0.029039423912763596,3.5125069618225098,7151007.5
94.4000015258789,32.93558120727539,-0.06278425455093384,-0.026699429377913475,949.7049560546875,0.0077391332015395164,1273.99658203125,0.13516788184642792,1182.1324462890625,0.07183420658111572,1298.94873046875,0.26012349128723145,1.6612604856491089,1.5341628789901733,1.1297309398651123,1.2724703550338745,1.336037516593933,1.3540065288543701,-0.003985478077083826,-0.005620274227112532,0.028118381276726723,0.027260668575763702,0.022479096427559853,0.02422908879816532,8.174994468688965,1.3624989986419678,0.02533605694770813,0.00019523786613717675,0.02940741553902626,3.51251220703125,7151018.0
94.5,32.92903137207031,-0.06549406796693802,-0.027098145335912704,949.7058715820312,0.010132298804819584,1274.01025390625,0.13861460983753204,1182.1397705078125,0.07504059374332428,1298.974853515625,0.2633605897426605,1.660863995552063,1.533605933189392,1.132541298866272,1.2751939296722412,1.338297963142395,1.3564462661743164,-0.003946065437048674,-0.005518294870853424,0.02808789163827896,0.027210524305701256,0.022731732577085495,0.02456611767411232,8.19034194946289,1.3650569915771484,0.02571539394557476,0.00019782735034823418,0.029797455295920372,3.512519359588623,7151032.5
94.5999984741211,32.92219924926758,-0.06830015033483505,-0.02806081622838974,949.7069702148438,0.012508346699178219,1274.0242919921875,0.142074853181839,1182.1474609375,0.07824080437421799,1299.0013427734375,0.2666642665863037,1.6604713201522827,1.5330592393875122,1.1353487968444824,1.2779130935668945,1.3405842781066895,1.3589204549789429,-0.0039061810821294785,-0.005415363237261772,0.02806248888373375,0.02717360481619835,0.02299582213163376,0.02491719089448452,8.205924987792969,1.3676542043685913,0.026118306443095207,0.00020056881476193666,0.030210383236408234,3.51252818107605,7151051.0
94.69999694824219,32.91505432128906,-0.07145654410123825,-0.031563930213451385,949.7083740234375,0.014868075028061867,1274.0386962890625,0.1455519050359726,1182.1553955078125,0.08143620193004608,1299.0281982421875,0.270041823387146,1.6600826978683472,1.5325229167938232,1.1381540298461914,1.2806291580200195,1.3428977727890015,1.3614307641983032,-0.0038657633122056723,-0.00531132984906435,0.02804267778992653,0.027150914072990417,0.023274267092347145,0.02529059536755085,8.221772193908691,1.3702954053878784,0.026581069454550743,0.00020348367979750037,0.03064943104982376,3.5125389099121094,7151073.0
94.80000305175781,32.90758514404297,-0.07470599561929703,-0.03249453008174896,949.7099609375,0.017212290316820145,1274.0533447265625,0.1490485817193985,1182.1636962890625,0.08462829142808914,1299.055419921875,0.2734988331794739,1.659698247909546,1.5319970846176147,1.1409575939178467,1.28334379196167,1.3452398777008057,1.3639798164367676,-0.003824764396995306,-0.005206079687923193,0.02802882343530655,0.02714310958981514,0.023568838834762573,0.025689689442515373,8.237905502319336,1.3729842901229858,0.027067646384239197,0.00020657725690398365,0.031115395948290825,3.512551784515381,7151098.5
94.9000015258789,32.899818420410156,-0.07766786962747574,-0.029618743807077408,949.7117919921875,0.01954180933535099,1274.0684814453125,0.15256552398204803,1182.17236328125,0.08781854808330536,1299.0828857421875,0.2770332098007202,1.6593178510665894,1.5314817428588867,1.1437599658966064,1.2860584259033203,1.3476121425628662,1.3665695190429688,-0.0037831980735063553,-0.005099648144096136,0.028020737692713737,0.02714945375919342,0.023877419531345367,0.026105500757694244,8.254318237304688,1.3757197856903076,0.027526095509529114,0.00020983105059713125,0.031605493277311325,3.512566328048706,7151128.0
95.0,32.89175033569336,-0.08067387342453003,-0.03006000816822052,949.7138671875,0.021857457235455513,1274.0838623046875,0.15610390901565552,1182.1812744140625,0.09100839495658875,1299.11083984375,0.2806449830532074,1.658941626548767,1.5309771299362183,1.1465619802474976,1.2887742519378662,1.3500158786773682,1.3692015409469604,-0.003741061082109809,-0.004992029629647732,0.028018387034535408,0.027169618755578995,0.024199124425649643,0.02653476782143116,8.271013259887695,1.3785022497177124,0.028004247695207596,0.00021324730187188834,0.03212006017565727,3.512582540512085,7151161.5
95.0999984741211,32.88333511352539,-0.08416122943162918,-0.0348735935986042,949.7161865234375,0.024160068482160568,1274.0997314453125,0.15966762602329254,1182.1905517578125,0.0941992923617363,1299.1390380859375,0.2843433916568756,1.658569574356079,1.530483365058899,1.1493639945983887,1.2914929389953613,1.3524526357650757,1.371877670288086,-0.00369827589020133,-0.004883036017417908,0.028022410348057747,0.02720494009554386,0.02453768439590931,0.026988927274942398,8.28802490234375,1.3813375234603882,0.028562601655721664,0.00021685550746042281,0.03266354277729988,3.5126006603240967,7151198.5
95.19999694824219,32.87451934814453,-0.0881265327334404,-0.03965296223759651,949.7186889648438,0.02645048499107361,1274.1158447265625,0.16326172649860382,1182.2000732421875,0.0973929613828659,1299.167724609375,0.2881411612033844,1.6582019329071045,1.5300006866455078,1.152166724205017,1.2942160367965698,1.3549244403839111,1.374601125717163,-0.0036547372583299875,-0.004772411193698645,0.028033684939146042,0.027257347479462624,0.024898214265704155,0.02748161181807518,8.305401802062988,1.3842335939407349,0.02920106053352356,0.00022068485850468278,0.03324033319950104,3.512620687484741,7151239.0
95.30000305175781,32.865272521972656,-0.0925011858344078,-0.043746545910835266,949.721435546875,0.028729572892189026,1274.13232421875,0.1668911576271057,1182.2099609375,0.10059134662151337,1299.1966552734375,0.29205015301704407,1.6578387022018433,1.5295289754867554,1.1549710035324097,1.2969452142715454,1.3574334383010864,1.3773761987686157,-0.0036103457678109407,-0.004659913945943117,0.028053032234311104,0.027328578755259514,0.02528507076203823,0.02802199125289917,8.323188781738281,1.3871980905532837,0.029913056641817093,0.0002247601660201326,0.0338541679084301,3.5126426219940186,7151283.5
95.4000015258789,32.85553741455078,-0.09733360260725021,-0.048324182629585266,949.7244262695312,0.0309982281178236,1274.149169921875,0.17056123912334442,1182.22021484375,0.1037965938448906,1299.22607421875,0.2960829734802246,1.6574798822402954,1.5290687084197998,1.1577776670455933,1.2996824979782104,1.3599827289581299,1.3802080154418945,-0.0035649959463626146,-0.0045452904887497425,0.02808130905032158,0.027420450001955032,0.02570260502398014,0.02861805260181427,8.34143352508545,1.390238881111145,0.030708596110343933,0.00022910915140528232,0.03450922667980194,3.5126662254333496,7151331.5
95.5,32.84527587890625,-0.10259873420000076,-0.052651334553956985,949.7276611328125,0.0332573764026165,1274.16650390625,0.17427751421928406,1182.230712890625,0.1070111021399498,1299.2559814453125,0.3002525269985199,1.65712571144104,1.5286200046539307,1.1605876684188843,1.3024301528930664,1.3625754117965698,1.383102536201477,-0.00351857952773571,-0.0044282772578299046,0.028119400143623352,0.027534805238246918,0.026155030354857445,0.029276451095938683,8.360184669494629,1.3933641910552979,0.03158657252788544,0.00023375784803647548,0.03520943224430084,3.5126914978027344,7151383.5
95.5999984741211,32.834442138671875,-0.10834931582212448,-0.05750581622123718,949.7310791015625,0.035507991909980774,1274.18408203125,0.17804600298404694,1182.2415771484375,0.1102374717593193,1299.2861328125,0.30457282066345215,1.6567763090133667,1.5281832218170166,1.1634019613265991,1.3051905632019043,1.3652153015136719,1.3860663175582886,-0.0034709791652858257,-0.004308592528104782,0.02816825546324253,0.027673622593283653,0.026646750047802925,0.030003825202584267,8.379497528076172,1.3965829610824585,0.03255750983953476,0.00023873549071140587,0.03595918044447899,3.512718677520752,7151438.5
95.69999694824219,32.822998046875,-0.11445142328739166,-0.061021026223897934,949.7347412109375,0.03775109350681305,1274.2020263671875,0.18187251687049866,1182.2528076171875,0.11347853392362595,1299.31689453125,0.3090565502643585,1.6564315557479858,1.5277584791183472,1.1662217378616333,1.3079659938812256,1.3679065704345703,1.3891065120697021,-0.0034220877569168806,-0.004185977391898632,0.028228724375367165,0.027838613837957382,0.027181217446923256,0.03080330230295658,8.399419784545898,1.3999032974243164,0.03360463306307793,0.00024406281590927392,0.036761604249477386,3.5127475261688232,7151497.5
95.80000305175781,32.81089401245117,-0.12105123698711395,-0.06599818170070648,949.7386474609375,0.03998775780200958,1274.220458984375,0.18576347827911377,1182.2642822265625,0.11673731356859207,1299.3480224609375,0.3137180507183075,1.6560919284820557,1.527346134185791,1.1690483093261719,1.310759425163269,1.370653510093689,1.3922303915023804,-0.0033717844635248184,-0.004060142207890749,0.028301771730184555,0.0280317310243845,0.02776242420077324,0.03167982026934624,8.42000675201416,1.4033344984054565,0.034752342849969864,0.0002497695677448064,0.03762117400765419,3.5127782821655273,7151560.0
95.9000015258789,32.79810333251953,-0.12788718938827515,-0.06835958361625671,949.7427368164062,0.04221910610795021,1274.2392578125,0.18972471356391907,1182.276123046875,0.12001702189445496,1299.379638671875,0.3185690939426422,1.6557573080062866,1.5269465446472168,1.1718827486038208,1.3135735988616943,1.373461127281189,1.3954458236694336,-0.0033199687022715807,-0.00393084529787302,0.028388168662786484,0.0282544307410717,0.028392817825078964,0.03263324499130249,8.441304206848145,1.4068840742111206,0.03596462681889534,0.0002558690612204373,0.03853990137577057,3.5128109455108643,7151626.0
96.0,32.784637451171875,-0.13464459776878357,-0.06757409125566483,949.7470703125,0.04444633796811104,1274.2584228515625,0.1937602013349533,1182.288330078125,0.12332096695899963,1299.4117431640625,0.32361483573913574,1.6554279327392578,1.5265600681304932,1.1747264862060547,1.3164114952087402,1.3763340711593628,1.3987600803375244,-0.003266593674197793,-0.003797978162765503,0.028488196432590485,0.028506925329566002,0.02907138131558895,0.033653467893600464,8.463335037231445,1.4105558395385742,0.03719858080148697,0.0002623549080453813,0.03951682150363922,3.512845039367676,7151696.0
96.0999984741211,32.7705078125,-0.14130252599716187,-0.06657921522855759,949.7516479492188,0.04667069762945175,1274.2779541015625,0.19787313044071198,1182.30078125,0.12665237486362457,1299.4443359375,0.3288577198982239,1.6551040410995483,1.5261870622634888,1.1775808334350586,1.3192760944366455,1.3792773485183716,1.4021791219711304,-0.0032116337679326534,-0.0036614846903830767,0.028601938858628273,0.028788939118385315,0.02979586459696293,0.034728992730379105,8.486111640930176,1.4143519401550293,0.03845236077904701,0.00026921939570456743,0.040550775825977325,3.51288104057312,7151769.0
96.19999694824219,32.75571060180664,-0.1479821652173996,-0.0667964294552803,949.7564086914062,0.048893485218286514,1274.2979736328125,0.20206718146800995,1182.3135986328125,0.13001444935798645,1299.4775390625,0.3343019187450409,1.6547857522964478,1.5258280038833618,1.1804474592208862,1.3221704959869385,1.3822951316833496,1.4057081937789917,-0.003155049867928028,-0.0035212761722505093,0.028729602694511414,0.02910051867365837,0.030565056949853897,0.03585381060838699,8.509651184082031,1.418275237083435,0.0397430919110775,0.000276462291367352,0.0416417270898819,3.512918710708618,7151846.0
96.30000305175781,32.74022674560547,-0.15484443306922913,-0.06862262636423111,949.7614135742188,0.05111604183912277,1274.318359375,0.20634709298610687,1182.3267822265625,0.13341039419174194,1299.51123046875,0.33995506167411804,1.654473066329956,1.5254830121994019,1.1833274364471436,1.3250974416732788,1.385392189025879,1.40935218334198,-0.0030967749189585447,-0.0033771947491914034,0.028871644288301468,0.029442330822348595,0.03137954697012901,0.03702864795923233,8.53398609161377,1.4223310947418213,0.04109406843781471,0.00028409334481693804,0.04279114305973053,3.512958288192749,7151926.5
96.4000015258789,32.7240104675293,-0.16214950382709503,-0.07305065542459488,949.7666625976562,0.05333976447582245,1274.3392333984375,0.2107192575931549,1182.34033203125,0.13684356212615967,1299.5455322265625,0.3458302617073059,1.6541664600372314,1.5251526832580566,1.1862223148345947,1.328060269355774,1.388573169708252,1.413116693496704,-0.0030366976279765368,-0.0032289742957800627,0.029028914868831635,0.02981601655483246,0.032242607325315475,0.03826240450143814,8.559167861938477,1.426527976989746,0.04254458472132683,0.0002921383420471102,0.04400290921330452,3.5129995346069336,7152010.5
96.5,32.70702362060547,-0.1698967069387436,-0.07747206836938858,949.7720947265625,0.05556609481573105,1274.3604736328125,0.21519096195697784,1182.354248046875,0.14031752943992615,1299.580322265625,0.3519430458545685,1.6538658142089844,1.5248373746871948,1.189133882522583,1.3310620784759521,1.3918429613113403,1.4170079231262207,-0.0029746864456683397,-0.0030763002578169107,0.02920243702828884,0.03022361919283867,0.03315845876932144,0.03956538438796997,8.58525562286377,1.4308758974075317,0.044096626341342926,0.0003006228944286704,0.045280881226062775,3.513042688369751,7152098.0
96.5999984741211,32.68923568725586,-0.1778661608695984,-0.07969461381435394,949.7777709960938,0.05779653787612915,1274.38232421875,0.2197687327861786,1182.368408203125,0.14383603632450104,1299.6158447265625,0.3583059310913086,1.653571605682373,1.5245375633239746,1.192063570022583,1.3341064453125,1.395207166671753,1.4210330247879028,-0.0029106340371072292,-0.0029189183842390776,0.02939300611615181,0.03066658414900303,0.034129492938518524,0.0409407764673233,8.612298965454102,1.4353830814361572,0.04572116956114769,0.0003095587599091232,0.04662683606147766,3.513087511062622,7152189.0
96.69999694824219,32.670658111572266,-0.18577663600444794,-0.07910464704036713,949.7836303710938,0.06003265455365181,1274.404541015625,0.2244575321674347,1182.3829345703125,0.14740295708179474,1299.652099609375,0.3649255931377411,1.6532838344573975,1.5242538452148438,1.195013165473938,1.3371968269348145,1.3986711502075195,1.425199031829834,-0.0028444803319871426,-0.002756688743829727,0.02960098348557949,0.031145267188549042,0.035155072808265686,0.04238223657011986,8.640326499938965,1.4400544166564941,0.0473795086145401,0.00031894020503386855,0.04803989827632904,3.513134002685547,7152284.0
96.80000305175781,32.65128707885742,-0.1937122344970703,-0.07935599237680435,949.789794921875,0.06227606534957886,1274.4271240234375,0.22926205396652222,1182.39794921875,0.15102215111255646,1299.6888427734375,0.3718080520629883,1.6530027389526367,1.5239864587783813,1.1979844570159912,1.3403369188308716,1.4022403955459595,1.4295122623443604,-0.0027761703822761774,-0.002589486539363861,0.029826678335666656,0.031659889966249466,0.03623426705598831,0.04388408362865448,8.669363975524902,1.4448940753936768,0.049086056649684906,0.00032876653131097555,0.04951997473835945,3.5131821632385254,7152382.5
