t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
96.9000015258789,32.6311149597168,-0.20170928537845612,-0.07997053116559982,949.7960815429688,0.0645284429192543,1274.4503173828125,0.2341875284910202,1182.4132080078125,0.1546974927186966,1299.7264404296875,0.37896060943603516,1.6527286767959595,1.5237361192703247,1.200979232788086,1.343530297279358,1.4059202671051025,1.4339786767959595,-0.0027056382969021797,-0.0024171588011085987,0.030070500448346138,0.03221092373132706,0.037366919219493866,0.04544418305158615,8.699442863464355,1.4499071836471558,0.050846394151449203,0.0003390393394511193,0.051067303866147995,3.513232469558716,7152484.5
97.0,32.610145568847656,-0.20970268547534943,-0.07993395626544952,949.8026733398438,0.06679150462150574,1274.4739990234375,0.23923897743225098,1182.4288330078125,0.15843288600444794,1299.7646484375,0.3863900601863861,1.6524617671966553,1.523503303527832,1.2039992809295654,1.3467806577682495,1.409716010093689,1.4386037588119507,-0.002632823307067156,-0.0022395660635083914,0.03033280558884144,0.032798707485198975,0.038552574813365936,0.04705992713570595,8.730591773986816,1.4550986289978027,0.052651580423116684,0.00034975603921338916,0.052681487053632736,3.513284206390381,7152590.0
97.0999984741211,32.58837890625,-0.2176772505044937,-0.07974567264318466,949.8094482421875,0.06906703859567642,1274.4981689453125,0.24442125856876373,1182.44482421875,0.16223226487636566,1299.8037109375,0.39410245418548584,1.6522022485733032,1.523288369178772,1.2070465087890625,1.350091576576233,1.4136329889297485,1.4433931112289429,-0.002557669300585985,-0.0020565814338624477,0.03061390109360218,0.03342346101999283,0.039790503680706024,0.048728425055742264,8.762837409973145,1.460472822189331,0.054500460624694824,0.0003609130217228085,0.05436199530959129,3.5133378505706787,7152699.5
97.19999694824219,32.565818786621094,-0.2255719155073166,-0.07894664257764816,949.8164672851562,0.07135685533285141,1274.52294921875,0.24973899126052856,1182.4613037109375,0.16609954833984375,1299.843505859375,0.40210285782814026,1.6519502401351929,1.5230921506881714,1.21012282371521,1.3534668684005737,1.4176762104034424,1.4483518600463867,-0.002480129012838006,-0.0018680981593206525,0.03091401606798172,0.034085214138031006,0.04107954353094101,0.05044599622488022,8.796201705932617,1.4660335779190063,0.05638442188501358,0.00037250289460644126,0.05610769987106323,3.5133934020996094,7152812.0
97.30000305175781,32.542484283447266,-0.23337745666503906,-0.07805546373128891,949.82373046875,0.07366283982992172,1274.548095703125,0.25519660115242004,1182.47802734375,0.170038640499115,1299.8841552734375,0.4103958308696747,1.6517062187194824,1.522915005683899,1.2132301330566406,1.3569101095199585,1.4218509197235107,1.4534845352172852,-0.0024001593701541424,-0.001674021128565073,0.031233342364430428,0.034783896058797836,0.04241834580898285,0.052209027111530304,8.830705642700195,1.471784234046936,0.058302681893110275,0.0003845175669994205,0.05791739374399185,3.5134506225585938,7152929.0
97.4000015258789,32.51840591430664,-0.24074678122997284,-0.07369320094585419,949.8312377929688,0.07598687708377838,1274.573974609375,0.26079681515693665,1182.4952392578125,0.174053356051445,1299.9256591796875,0.41898009181022644,1.6514703035354614,1.5227575302124023,1.2163702249526978,1.3604251146316528,1.4261618852615356,1.458795428276062,-0.002317763864994049,-0.0014743689680472016,0.0315716415643692,0.035518404096364975,0.043802838772535324,0.05400601774454117,8.866349220275879,1.4777249097824097,0.06020162254571915,0.00039692752761766315,0.05978662520647049,3.513509750366211,7153049.0
97.5,32.49366760253906,-0.24740935862064362,-0.06662575900554657,949.8389282226562,0.07833091914653778,1274.600341796875,0.2665400207042694,1182.512939453125,0.17814727127552032,1299.9678955078125,0.4278468191623688,1.6512428522109985,1.5226203203201294,1.2195451259613037,1.3640151023864746,1.4306131601333618,1.4642866849899292,-0.002233007689937949,-0.0012693115277215838,0.031928133219480515,0.03628627955913544,0.04522550478577614,0.05581684038043022,8.903105735778809,1.4838509559631348,0.06203837692737579,0.00040968655957840383,0.06170843541622162,3.513570785522461,7153173.5
97.5999984741211,32.468318939208984,-0.2534968852996826,-0.06087520718574524,949.8468627929688,0.08069692552089691,1274.6273193359375,0.27242621779441833,1182.5308837890625,0.1823236495256424,1300.01123046875,0.4369865655899048,1.6510238647460938,1.5225039720535278,1.2227566242218018,1.3676835298538208,1.4352083206176758,1.469959020614624,-0.002145961159840226,-0.001059032278135419,0.03230199217796326,0.03708501532673836,0.04667910933494568,0.05762549862265587,8.940942764282227,1.4901572465896606,0.06382983922958374,0.00042275679879821837,0.063677117228508,3.5136334896087646,7153301.0
97.69999694824219,32.442386627197266,-0.2592881917953491,-0.05791305750608444,949.8551025390625,0.08308684080839157,1274.65478515625,0.2784567177295685,1182.54931640625,0.18658548593521118,1300.0552978515625,0.44639500975608826,1.6508136987686157,1.5224087238311768,1.226006269454956,1.3714333772659302,1.4399501085281372,1.4758118391036987,-0.0020566543098539114,-0.0008436132338829339,0.032692763954401016,0.03791309893131256,0.04815952107310295,0.05942769721150398,8.979850769042969,1.496641755104065,0.06561493873596191,0.000436117552453652,0.0656895637512207,3.5136983394622803,7153433.0
97.80000305175781,32.415889739990234,-0.2649896442890167,-0.05701456964015961,949.863525390625,0.08550263941287994,1274.6829833984375,0.2846343219280243,1182.5682373046875,0.1909356564283371,1300.1004638671875,0.45607325434684753,1.6506125926971436,1.522335410118103,1.2292958498001099,1.3752673864364624,1.4448412656784058,1.4818447828292847,-0.001965072937309742,-0.0006230297731235623,0.03310040384531021,0.03877003863453865,0.049665603786706924,0.06122829392552376,9.019834518432617,1.5033057928085327,0.06742323935031891,0.0004497610207181424,0.06774459034204483,3.5137648582458496,7153568.5
97.9000015258789,32.388797760009766,-0.2709088921546936,-0.05919266492128372,949.8721923828125,0.08794627338647842,1274.7117919921875,0.29096391797065735,1182.5875244140625,0.19537711143493652,1300.1466064453125,0.46602925658226013,1.6504207849502563,1.5222843885421753,1.232627034187317,1.3791885375976562,1.4498844146728516,1.48805832862854,-0.0018711480079218745,-0.0003971220285166055,0.03352535516023636,0.03965658321976662,0.05119967833161354,0.06304129213094711,9.060929298400879,1.5101548433303833,0.06930319964885712,0.00046369823394343257,0.06984386593103409,3.513833522796631,7153708.0
98.0,32.3610725402832,-0.2772687077522278,-0.06359792500734329,949.881103515625,0.090419702231884,1274.7412109375,0.29745233058929443,1182.6072998046875,0.19991299510002136,1300.1937255859375,0.47627773880958557,1.6502385139465332,1.5222562551498413,1.2360016107559204,1.38319993019104,1.455082654953003,1.4944547414779663,-0.0017747561214491725,-0.00016559647337999195,0.03396855667233467,0.04057469218969345,0.052767232060432434,0.0648873969912529,9.103189468383789,1.5171983242034912,0.07129228860139847,0.0004779538430739194,0.07199109345674515,3.513903856277466,7153851.5
98.0999984741211,32.33268356323242,-0.28387823700904846,-0.06609533727169037,949.8902587890625,0.09292489290237427,1274.771240234375,0.3041064739227295,1182.6275634765625,0.2045467048883438,1300.2418212890625,0.48683279752731323,1.6500658988952637,1.5222514867782593,1.2394214868545532,1.3873049020767212,1.4604395627975464,1.5010380744934082,-0.0016757780686020851,7.182814442785457e-05,0.03443088382482529,0.04152615740895271,0.05437299236655235,0.06678109616041183,9.146672248840332,1.5244454145431519,0.07336429506540298,0.000492540595587343,0.07418820261955261,3.5139763355255127,7153999.0
98.19999694824219,32.30361557006836,-0.2906860113143921,-0.06807775050401688,949.899658203125,0.0954638347029686,1274.802001953125,0.31093281507492065,1182.648193359375,0.20928186178207397,1300.2911376953125,0.4977065920829773,1.649903416633606,1.5222707986831665,1.2428885698318481,1.3915066719055176,1.465959072113037,1.507813572883606,-0.0015741101233288646,0.0003153954166918993,0.0349130779504776,0.042512379586696625,0.056020401418209076,0.06873053312301636,9.191425323486328,1.5319042205810547,0.07551603764295578,0.0005074678338132799,0.0764365941286087,3.5140507221221924,7154150.5
98.30000305175781,32.27388000488281,-0.2973502278327942,-0.06664232909679413,949.9093627929688,0.09803854674100876,1274.83349609375,0.31793615221977234,1182.66943359375,0.2141222208738327,1300.3414306640625,0.5089055299758911,1.6497511863708496,1.5223147869110107,1.246405005455017,1.3958088159561157,1.4716453552246094,1.514786720275879,-0.0014696946600452065,0.0005652357940562069,0.03541545197367668,0.04353369399905205,0.057709794491529465,0.07073314487934113,9.237475395202637,1.5395792722702026,0.0776953250169754,0.0005227238871157169,0.07873451709747314,3.514127254486084,7154306.0
98.4000015258789,32.2435188293457,-0.3036070168018341,-0.06256775557994843,949.9193115234375,0.10065107047557831,1274.8656005859375,0.3251191973686218,1182.6910400390625,0.21907146275043488,1300.392822265625,0.5204286575317383,1.6496095657348633,1.5223841667175293,1.2499724626541138,1.4002147912979126,1.4775025844573975,1.5219621658325195,-0.001362533774226904,0.0008213323308154941,0.035937774926424026,0.0445890873670578,0.059437837451696396,0.07277584075927734,9.284823417663574,1.5474706888198853,0.07986065000295639,0.0005382809322327375,0.08107777684926987,3.5142056941986084,7154466.0
98.5,32.212615966796875,-0.3090299665927887,-0.05422944948077202,949.9295043945312,0.103303462266922,1274.8984375,0.3324815630912781,1182.7132568359375,0.22413301467895508,1300.445556640625,0.5322650671005249,1.649478793144226,1.5224792957305908,1.2535933256149292,1.404727816581726,1.4835342168807983,1.5293426513671875,-0.0012527103535830975,0.0010834700660780072,0.03647909313440323,0.04567576199769974,0.06119650602340698,0.07483360916376114,9.33343505859375,1.555572509765625,0.08193988353013992,0.000554084952455014,0.08345822989940643,3.5142862796783447,7154630.0
98.5999984741211,32.18128204345703,-0.3133326768875122,-0.04302717745304108,949.93994140625,0.10599778592586517,1274.93212890625,0.34001976251602173,1182.73583984375,0.22930985689163208,1300.4993896484375,0.5443938970565796,1.649359107017517,1.5226010084152222,1.257269024848938,1.4093509912490845,1.4897427558898926,1.5369282960891724,-0.001140386681072414,0.0013512405566871166,0.03703774884343147,0.04678924009203911,0.06297360360622406,0.07687294483184814,9.383237838745117,1.5638729333877563,0.08388005197048187,0.0005700647598132491,0.08586516976356506,3.514369010925293,7154798.5
98.69999694824219,32.149620056152344,-0.3166164755821228,-0.0328378900885582,949.95068359375,0.1087360754609108,1274.9664306640625,0.34772926568984985,1182.759033203125,0.2346043437719345,1300.554443359375,0.5567924380302429,1.649250864982605,1.5227497816085815,1.261001467704773,1.4140865802764893,1.4961292743682861,1.5447156429290771,-0.0010257430840283632,0.0016241907142102718,0.0376119390130043,0.04792475327849388,0.06475679576396942,0.07886538654565811,9.434151649475098,1.5723586082458496,0.08568868786096573,0.000586155685596168,0.08828883618116379,3.514453649520874,7154971.0
98.80000305175781,32.117759704589844,-0.3186219036579132,-0.020054301247000694,949.9617309570312,0.11152034997940063,1275.0015869140625,0.3556036949157715,1182.7828369140625,0.24001821875572205,1300.6107177734375,0.5694325566291809,1.6491540670394897,1.5229260921478271,1.2647919654846191,1.4189366102218628,1.502693772315979,1.5526983737945557,-0.0009090029634535313,0.0019017640734091401,0.038199495524168015,0.04907672107219696,0.06653212755918503,0.08078134059906006,9.486077308654785,1.5810129642486572,0.0873112604022026,0.0006022774032317102,0.09071715176105499,3.514540672302246,7155148.0
98.9000015258789,32.085838317871094,-0.3192051351070404,-0.005832355469465256,949.9730224609375,0.11435253918170929,1275.03759765625,0.3636341094970703,1182.80712890625,0.24555248022079468,1300.6683349609375,0.5822794437408447,1.64906907081604,1.5231302976608276,1.268641710281372,1.4239022731781006,1.509434700012207,1.5608675479888916,-0.0007904455414973199,0.0021832676138728857,0.0387977659702301,0.050238464027643204,0.0682833343744278,0.08258812874555588,9.538891792297363,1.589815378189087,0.08871179819107056,0.0006183414370752871,0.09313677251338959,3.514630079269409,7155330.0
99.0,32.053985595703125,-0.31853964924812317,0.006654816213995218,949.9845581054688,0.1172344833612442,1275.0743408203125,0.37181103229522705,1182.8319091796875,0.2512073516845703,1300.7271728515625,0.5952978730201721,1.648996114730835,1.5233628749847412,1.2725517749786377,1.4289844036102295,1.5163488388061523,1.5692106485366821,-0.0006703537073917687,0.0024680003989487886,0.039404094219207764,0.051403410732746124,0.06999523192644119,0.08426059037446976,9.59246826171875,1.5987446308135986,0.08990585058927536,0.000634270254522562,0.09553602337837219,3.514721393585205,7155516.0
99.0999984741211,32.02227020263672,-0.3171535134315491,0.01386119145900011,949.9964599609375,0.12016792595386505,1275.1119384765625,0.38012707233428955,1182.8572998046875,0.25698235630989075,1300.787353515625,0.6084619760513306,1.648935079574585,1.523624062538147,1.2765228748321533,1.43418288230896,1.5234317779541016,1.577713966369629,-0.0005489377654157579,0.002755441702902317,0.04001651331782341,0.05256681144237518,0.07165832817554474,0.08579353988170624,9.646712303161621,1.6077853441238403,0.09097034484148026,0.0006500190356746316,0.09790816158056259,3.514815330505371,7155707.0
99.19999694824219,31.990734100341797,-0.3153529167175293,0.018006177619099617,950.0086059570312,0.12315445393323898,1275.150390625,0.38857728242874146,1182.88330078125,0.2628766596317291,1300.848876953125,0.6217548251152039,1.6488863229751587,1.523914098739624,1.2805553674697876,1.4394975900650024,1.530678391456604,1.5863640308380127,-0.0004263347072992474,0.003045251127332449,0.04063372313976288,0.05372569337487221,0.0732683539390564,0.08719659596681595,9.701562881469727,1.6169272661209106,0.09194844216108322,0.0006655617617070675,0.1002492606639862,3.514911413192749,7155902.5
99.30000305175781,31.959409713745117,-0.31324273347854614,0.021101869642734528,950.0210571289062,0.12619556486606598,1275.189697265625,0.3971576392650604,1182.909912109375,0.26888924837112427,1300.9117431640625,0.6351637244224548,1.6488498449325562,1.524233102798462,1.2846497297286987,1.4449278116226196,1.5380833148956299,1.5951485633850098,-0.0003026495687663555,0.0033371669705957174,0.04125474393367767,0.0548778735101223,0.07482331246137619,0.08848278969526291,9.756975173950195,1.6261625289916992,0.09285342693328857,0.0006808790494687855,0.10255640000104904,3.515009880065918,7156103.0
99.4000015258789,31.92833137512207,-0.31078803539276123,0.024546897038817406,950.0338745117188,0.1292925775051117,1275.2298583984375,0.405863881111145,1182.9371337890625,0.27501893043518066,1300.9759521484375,0.648675799369812,1.6488258838653564,1.5245815515518188,1.2888063192367554,1.4504728317260742,1.5456408262252808,1.6040562391281128,-0.00017798860790207982,0.0036309256684035063,0.041878581047058105,0.056021202355623245,0.07632128149271011,0.0896616131067276,9.81290054321289,1.6354833841323853,0.09367623925209045,0.0006959494785405695,0.10482636839151382,3.515110731124878,7156308.5
99.5,31.897546768188477,-0.3078424334526062,0.029456080868840218,950.0469360351562,0.13244670629501343,1275.2708740234375,0.41469061374664307,1182.9649658203125,0.2812642455101013,1301.04150390625,0.6622747182846069,1.64881432056427,1.5249594449996948,1.2930254936218262,1.4561315774917603,1.5533450841903687,1.6130764484405518,-5.24865354236681e-05,0.003926193807274103,0.042504001408815384,0.057152967900037766,0.07775874435901642,0.09073478728532791,9.869278907775879,1.6448798179626465,0.09438808262348175,0.0007107429555617273,0.10705461353063583,3.515214204788208,7156519.0
99.5999984741211,31.86712074279785,-0.304256409406662,0.035860128700733185,950.0603637695312,0.13565905392169952,1275.312744140625,0.42363065481185913,1182.993408203125,0.28762349486351013,1301.1083984375,0.6759392023086548,1.648815393447876,1.5253667831420898,1.2973071336746216,1.4619027376174927,1.561189889907837,1.622198462486267,7.368224032688886e-05,0.004222541581839323,0.043129418045282364,0.05826962739229202,0.07913002371788025,0.09169615060091019,9.926033020019531,1.6543387174606323,0.09495801478624344,0.0007252204231917858,0.1092352569103241,3.515320062637329,7156735.0
99.69999694824219,31.8371639251709,-0.2995745539665222,0.04681866616010666,950.0740966796875,0.138930544257164,1275.3555908203125,0.4326733946800232,1183.0224609375,0.2940945029258728,1301.1766357421875,0.6896371245384216,1.6488291025161743,1.5258039236068726,1.3016512393951416,1.4677846431732178,1.569167971611023,1.6314101219177246,0.0002002543187700212,0.004519321955740452,0.04375247657299042,0.059365756809711456,0.08042445033788681,0.09252425283193588,9.983043670654297,1.663840651512146,0.09529794007539749,0.0007393154664896429,0.11135830730199814,3.5154285430908203,7156955.5
99.80000305175781,31.80781364440918,-0.293499618768692,0.06074931100010872,950.088134765625,0.14226195216178894,1275.3992919921875,0.4418042302131653,1183.05224609375,0.30067428946495056,1301.246337890625,0.7033246755599976,1.648855447769165,1.5262706279754639,1.3060574531555176,1.473774790763855,1.5772709846496582,1.6406962871551514,0.0003268704458605498,0.004815653897821903,0.04436996579170227,0.06043394282460213,0.08162634074687958,0.09318508207798004,10.04015064239502,1.67335844039917,0.09534376859664917,0.0007529442082159221,0.11341111361980438,3.5155396461486816,7157182.0
99.9000015258789,31.779239654541016,-0.2857434153556824,0.07756198942661285,950.1025390625,0.14565390348434448,1275.4439697265625,0.4510047435760498,1183.0826416015625,0.307358980178833,1301.3172607421875,0.7169472575187683,1.6488944292068481,1.5267670154571533,1.310524821281433,1.4798698425292969,1.5854885578155518,1.650038242340088,0.00045308403787203133,0.005110444035381079,0.044977933168411255,0.06146502122282982,0.08271592855453491,0.09363671392202377,10.097152709960938,1.6828587055206299,0.09502808004617691,0.0007660057162865996,0.1153784841299057,3.515653371810913,7157413.5
100.0,31.751583099365234,-0.2765563428401947,0.09187069535255432,950.1172485351562,0.14910678565502167,1275.489501953125,0.46025556325912476,1183.1136474609375,0.314143568277359,1301.3896484375,0.7304494976997375,1.6489460468292236,1.5272926092147827,1.3150523900985718,1.4860658645629883,1.5938087701797485,1.659413456916809,0.0005784399108961225,0.005402580369263887,0.04557238891720772,0.06244990602135658,0.08367452025413513,0.09384622424840927,10.153843879699707,1.6923073530197144,0.09437841176986694,0.000778414832893759,0.11724758893251419,3.5157699584960938,7157650.5
100.0999984741211,31.724933624267578,-0.2665086090564728,0.10047730803489685,950.1323852539062,0.15262076258659363,1275.5360107421875,0.4695398509502411,1183.1453857421875,0.32102224230766296,1301.46337890625,0.7437869310379028,1.6490100622177124,1.5278472900390625,1.3196386098861694,1.4923577308654785,1.602217674255371,1.6687970161437988,0.0007025700178928673,0.005691165570169687,0.046150170266628265,0.06338171660900116,0.08449025452136993,0.093805231153965,10.21005916595459,1.7016764879226685,0.0934821218252182,0.0007901213830336928,0.11901087313890457,3.5158891677856445,7157893.0
100.19999694824219,31.699344635009766,-0.25588861107826233,0.10619997978210449,950.1478271484375,0.1561957448720932,1275.58349609375,0.478843092918396,1183.1778564453125,0.32798847556114197,1301.5384521484375,0.7569250464439392,1.6490864753723145,1.528430700302124,1.3242816925048828,1.4987398386001587,1.6107007265090942,1.6781642436981201,0.0008251834660768509,0.005975494626909494,0.0467088408768177,0.0642554983496666,0.08515691012144089,0.0935215950012207,10.265666007995605,1.7109442949295044,0.09238087385892868,0.0008010929450392723,0.12066344916820526,3.5160109996795654,7158141.5
100.30000305175781,31.674854278564453,-0.2449033260345459,0.10985291004180908,950.16357421875,0.15983141958713531,1275.6318359375,0.4881521165370941,1183.2110595703125,0.335035502910614,1301.61474609375,0.7698350548744202,1.6491750478744507,1.5290422439575195,1.3289796113967896,1.5052063465118408,1.619242787361145,1.687491536140442,0.0009460369474254549,0.006254979874938726,0.04724642261862755,0.06506749242544174,0.08567164838314056,0.09301000088453293,10.32055377960205,1.7200922966003418,0.09110687673091888,0.0008113099029287696,0.12220235913991928,3.5161359310150146,7158395.5
100.4000015258789,31.651466369628906,-0.23386600613594055,0.11037319898605347,950.1797485351562,0.16352716088294983,1275.6810302734375,0.49745580554008484,1183.244873046875,0.34215617179870605,1301.6923828125,0.7824961543083191,1.649275541305542,1.5296814441680908,1.3337301015853882,1.5117506980895996,1.62782883644104,1.6967573165893555,0.0010649494361132383,0.0065291873179376125,0.04776151850819588,0.06581543385982513,0.08603565394878387,0.09229311347007751,10.374641418457031,1.7291069030761719,0.08971548080444336,0.0008207714417949319,0.12362749129533768,3.516263723373413,7158656.0
100.5,31.62915802001953,-0.22309747338294983,0.10768527537584305,950.1962890625,0.16728214919567108,1275.7313232421875,0.5067456960678101,1183.2794189453125,0.3493434488773346,1301.771240234375,0.7948970794677734,1.6493879556655884,1.5303478240966797,1.3385308980941772,1.518366813659668,1.636444091796875,1.7059426307678223,0.001181817497126758,0.006797874346375465,0.04825344309210777,0.06649886816740036,0.08625474572181702,0.09140243381261826,10.427879333496094,1.7379798889160156,0.08826703578233719,0.0008294963627122343,0.12494166940450668,3.5163943767547607,7158922.0
100.5999984741211,31.607894897460938,-0.21262617409229279,0.10471311211585999,950.2131958007812,0.1710953563451767,1275.782470703125,0.5160146355628967,1183.3148193359375,0.3565903604030609,1301.851318359375,0.8070312738418579,1.6495118141174316,1.5310407876968384,1.3433797359466553,1.5250478982925415,1.6450742483139038,1.7150315046310425,0.00129657459910959,0.00706088962033391,0.04872184991836548,0.06711817532777786,0.08633650839328766,0.09036828577518463,10.48023796081543,1.7467063665390015,0.08677048981189728,0.0008375050383619964,0.12614797055721283,3.5165281295776367,7159194.0
100.69999694824219,31.587656021118164,-0.20238956809043884,0.10236603021621704,950.2305297851562,0.174965500831604,1275.83447265625,0.5252554416656494,1183.350830078125,0.3638901710510254,1301.9326171875,0.8188918828964233,1.6496471166610718,1.5317598581314087,1.3482743501663208,1.5317878723144531,1.6537059545516968,1.7240108251571655,0.001409152988344431,0.007318078074604273,0.04916638508439064,0.06767367571592331,0.08628781139850616,0.08921316266059875,10.531684875488281,1.75528085231781,0.08521904051303864,0.0008448140579275787,0.1272488832473755,3.516664743423462,7159472.5
100.80000305175781,31.568391799926758,-0.19264405965805054,0.09745508432388306,950.2482299804688,0.1788911372423172,1275.887451171875,0.5344625115394592,1183.3875732421875,0.37123626470565796,1302.01513671875,0.8304772973060608,1.6497936248779297,1.5325042009353638,1.3532121181488037,1.5385801792144775,1.6623268127441406,1.7328697443008423,0.001519526937045157,0.00756938848644495,0.049587078392505646,0.06816665083169937,0.08611753582954407,0.08796199411153793,10.582206726074219,1.7637012004852295,0.08366633206605911,0.0008514553774148226,0.12824921309947968,3.5168044567108154,7159757.0
100.9000015258789,31.550029754638672,-0.18362602591514587,0.09018023312091827,950.2662963867188,0.18287067115306854,1275.94140625,0.5436328053474426,1183.425048828125,0.3786223828792572,1302.0987548828125,0.8417943716049194,1.6499509811401367,1.533273458480835,1.3581907749176025,1.5454187393188477,1.6709250211715698,1.7416001558303833,0.0016277395188808441,0.007814939133822918,0.04998457804322243,0.06859985738992691,0.08583807200193405,0.08664635568857193,10.63182258605957,1.7719703912734985,0.08216356486082077,0.0008574749808758497,0.12915590405464172,3.5169475078582764,7160048.0
101.0,31.532482147216797,-0.17545820772647858,0.08167829364538193,950.2847900390625,0.18690234422683716,1275.9962158203125,0.552765429019928,1183.4632568359375,0.3860428035259247,1302.1834716796875,0.852856457233429,1.6501190662384033,1.534066915512085,1.3632081747055054,1.552297830581665,1.679490566253662,1.7501972913742065,0.0017338860780000687,0.008054975420236588,0.050359997898340225,0.06897713989019394,0.08546396344900131,0.08529961109161377,10.680573463439941,1.7800955772399902,0.08074284344911575,0.000862926128320396,0.12997697293758392,3.5170936584472656,7160345.0
101.0999984741211,31.515701293945312,-0.1678251475095749,0.0763305053114891,950.3037109375,0.1909843236207962,1276.0518798828125,0.5618587136268616,1183.502197265625,0.39349228143692017,1302.269287109375,0.863673210144043,1.6502976417541504,1.5348842144012451,1.3682619333267212,1.5592119693756104,1.6880143880844116,1.7586591243743896,0.0018380337860435247,0.008289672434329987,0.05071417987346649,0.06930162012577057,0.08500684052705765,0.08394137769937515,10.728487968444824,1.7880812883377075,0.07935278117656708,0.0008678429876454175,0.13071757555007935,3.517242908477783,7160649.0
101.19999694824219,31.49967384338379,-0.1602664589881897,0.0755869671702385,950.322998046875,0.19511465728282928,1276.1085205078125,0.5709077715873718,1183.5419921875,0.40096578001976013,1302.356201171875,0.8742426633834839,1.6504865884780884,1.5357246398925781,1.3733501434326172,1.566156029701233,1.696488618850708,1.7669845819473267,0.0019401563331484795,0.008518978022038937,0.05104711651802063,0.06957421451807022,0.0844716802239418,0.08256884664297104,10.775553703308105,1.7959256172180176,0.07791142910718918,0.0008722318452782929,0.131378635764122,3.517395257949829,7160959.5
101.30000305175781,31.48441505432129,-0.1525917947292328,0.07674659043550491,950.3427124023438,0.19929131865501404,1276.1661376953125,0.5799052715301514,1183.5823974609375,0.40845832228660583,1302.444091796875,0.884554386138916,1.6506856679916382,1.5365878343582153,1.3784704208374023,1.5731247663497925,1.7049055099487305,1.7751712799072266,0.0020401591900736094,0.008742669597268105,0.051358193159103394,0.06979429721832275,0.08385887742042542,0.0811672955751419,10.82172679901123,1.8036210536956787,0.07638446986675262,0.0008760876371525228,0.13195940852165222,3.5175511837005615,7161277.0
101.4000015258789,31.469959259033203,-0.14456087350845337,0.0803091898560524,950.3628540039062,0.20351219177246094,1276.2244873046875,0.5888417363166809,1183.6236572265625,0.4159647226333618,1302.5330810546875,0.8945909142494202,1.6508945226669312,1.5374729633331299,1.3836208581924438,1.5801126956939697,1.713257074356079,1.7832154035568237,0.0021378910169005394,0.008960389532148838,0.05164627730846405,0.06995997577905655,0.08316532522439957,0.07971504330635071,10.866937637329102,1.811156153678894,0.07472406327724457,0.0008793909219093621,0.132456973195076,3.5177102088928223,7161601.0
101.5,31.456344604492188,-0.13613170385360718,0.08429174870252609,950.3834228515625,0.20777513086795807,1276.2838134765625,0.5977061986923218,1183.6656494140625,0.42347952723503113,1302.623046875,0.9043307900428772,1.6511130332946777,1.5383796691894531,1.388798713684082,1.5871144533157349,1.7215349674224854,1.791110873222351,0.0022331681102514267,0.009171698242425919,0.05190996453166008,0.07006870210170746,0.08238619565963745,0.07818984240293503,10.911102294921875,1.8185169696807861,0.07291924208402634,0.0008821199298836291,0.13286802172660828,3.5178728103637695,7161931.5
101.5999984741211,31.443588256835938,-0.1275676041841507,0.08564093708992004,950.4044189453125,0.21207784116268158,1276.3441162109375,0.6064890623092651,1183.7083740234375,0.43099692463874817,1302.7139892578125,0.9137570858001709,1.6513410806655884,1.5393069982528687,1.3940017223358154,1.5941240787506104,1.7297306060791016,1.7988495826721191,0.0023258430883288383,0.009376246482133865,0.05214819312095642,0.07011879980564117,0.0815192461013794,0.07658180594444275,10.954153060913086,1.825692057609558,0.07101857662200928,0.0008842686074785888,0.13319166004657745,3.518038749694824,7162269.5
101.69999694824219,31.431690216064453,-0.11897674202919006,0.0859086737036705,950.4258422851562,0.21641796827316284,1276.4051513671875,0.6151819229125977,1183.7518310546875,0.43851104378700256,1302.8057861328125,0.922857940196991,1.6515781879425049,1.5402545928955078,1.3992273807525635,1.6011357307434082,1.7378352880477905,1.806423306465149,0.002415807917714119,0.009573785588145256,0.05236026272177696,0.0701095312833786,0.08056484162807465,0.07489088177680969,10.996039390563965,1.832673192024231,0.06904187053442001,0.0008858376531861722,0.13342799246311188,3.5182080268859863,7162614.0
101.80000305175781,31.420698165893555,-0.10993512719869614,0.09041617065668106,950.4476928710938,0.22079303860664368,1276.4671630859375,0.6237741112709045,1183.7960205078125,0.44601574540138245,1302.8984375,0.9316137433052063,1.6518241167068481,1.5412214994430542,1.4044727087020874,1.6081434488296509,1.7458398342132568,1.8138233423233032,0.002502894029021263,0.009763914160430431,0.052544932812452316,0.0700388103723526,0.07951955497264862,0.07310523837804794,11.036684036254883,1.8394473791122437,0.06690489500761032,0.0008868023287504911,0.13357329368591309,3.518380641937256,7162965.5
101.9000015258789,31.41066551208496,-0.10032680630683899,0.09608318656682968,950.469970703125,0.22520051896572113,1276.5299072265625,0.6322525143623352,1183.841064453125,0.45350462198257446,1302.9920654296875,0.9399975538253784,1.652078628540039,1.5422070026397705,1.409735083580017,1.6151409149169922,1.753735065460205,1.8210391998291016,0.002586871385574341,0.009946082718670368,0.052700433880090714,0.06990322470664978,0.07837649434804916,0.07120472937822342,11.075982093811035,1.8459969758987427,0.06458304077386856,0.0008871310274116695,0.13362281024456024,3.518556833267212,7163324.5
102.0,31.40165138244629,-0.090135857462883,0.10190948843955994,950.4927368164062,0.2296377271413803,1276.593505859375,0.6406031250953674,1183.88671875,0.46097078919410706,1303.08642578125,0.9479801654815674,1.652341365814209,1.5432103872299194,1.4150115251541138,1.6221213340759277,1.7615107297897339,1.8280583620071411,0.002667492488399148,0.010119701735675335,0.05282484367489815,0.06969909369945526,0.07712823152542114,0.06917092949151993,11.11382007598877,1.8523032665252686,0.062069304287433624,0.0008867913857102394,0.13357165455818176,3.5187366008758545,7163690.0
102.0999984741211,31.393674850463867,-0.07976048439741135,0.10375375300645828,950.5159301757812,0.23410189151763916,1276.6580810546875,0.6488138437271118,1183.9332275390625,0.46840694546699524,1303.181640625,0.955540120601654,1.6526119709014893,1.544230580329895,1.4202988147735596,1.6290777921676636,1.7691562175750732,1.834867238998413,0.0027445706073194742,0.010284330695867538,0.052916813641786575,0.06942418217658997,0.07577170431613922,0.06700163334608078,11.150111198425293,1.8583519458770752,0.05944020301103592,0.0008857750799506903,0.13341856002807617,3.5189197063446045,7164063.0
102.19999694824219,31.386734008789062,-0.06941667944192886,0.10343805700540543,950.53955078125,0.23859010636806488,1276.7232666015625,0.6568751931190491,1183.98046875,0.47580572962760925,1303.277587890625,0.9626650214195251,1.6528900861740112,1.54526686668396,1.425593614578247,1.6360032558441162,1.776660680770874,1.8414530754089355,0.0028179928194731474,0.010439708828926086,0.05297567695379257,0.06907796114683151,0.07430852949619293,0.0647086426615715,11.18480396270752,1.8641339540481567,0.05673835799098015,0.0008840865921229124,0.13316424190998077,3.519106388092041,7164443.5
102.30000305175781,31.380809783935547,-0.05922801047563553,0.10188668221235275,950.5636596679688,0.2430993616580963,1276.7894287109375,0.6647792458534241,1184.0284423828125,0.48315978050231934,1303.3741455078125,0.9693479537963867,1.6531753540039062,1.5463181734085083,1.4308925867080688,1.6428905725479126,1.7840136289596558,1.847804069519043,0.002887689508497715,0.010585683397948742,0.05300115793943405,0.06866089999675751,0.07274284958839417,0.06230892613530159,11.217863082885742,1.8696439266204834,0.05399123206734657,0.0008817380876280367,0.13281050324440002,3.519296884536743,7164830.5
102.4000015258789,31.375883102416992,-0.049276202917099,0.09951808303594589,950.5881958007812,0.24762652814388275,1276.856201171875,0.6725191473960876,1184.0770263671875,0.4904618263244629,1303.471435546875,0.9755856394767761,1.6534675359725952,1.5473836660385132,1.436192512512207,1.6497325897216797,1.7912052869796753,1.8539106845855713,0.002953621558845043,0.010722178965806961,0.05299326032400131,0.06817413866519928,0.07108034938573837,0.059820953756570816,11.24927043914795,1.8748784065246582,0.05121951922774315,0.0008787463302724063,0.13235987722873688,3.5194907188415527,7165225.5
102.5,31.371984481811523,-0.03899293392896652,0.10283267498016357,950.6131591796875,0.2521683871746063,1276.9239501953125,0.6800851821899414,1184.12646484375,0.49770474433898926,1303.5692138671875,0.9813647270202637,1.6537659168243408,1.5484622716903687,1.441489815711975,1.656522512435913,1.7982257604599,1.8597639799118042,0.0030156674329191446,0.010848915204405785,0.05295124650001526,0.06761689484119415,0.06932113319635391,0.05724263936281204,11.27896785736084,1.8798279762268066,0.04831240698695183,0.0008750942070037127,0.1318097859621048,3.519688129425049,7165627.5
102.5999984741211,31.36917495727539,-0.028083650395274162,0.1090928316116333,950.6386108398438,0.2567216455936432,1276.9923095703125,0.6874637007713318,1184.1766357421875,0.5048811435699463,1303.667724609375,0.9866589307785034,1.654070496559143,1.5495530366897583,1.4467812776565552,1.6632530689239502,1.8050651550292969,1.865354061126709,0.0030736031476408243,0.010965363122522831,0.052873462438583374,0.06698615849018097,0.06745907664299011,0.0545535534620285,11.306853294372559,1.8844754695892334,0.045212272554636,0.0008707470842637122,0.13115499913692474,3.5198891162872314,7166036.5
102.69999694824219,31.367504119873047,-0.016711333766579628,0.11372317373752594,950.6644897460938,0.26128289103507996,1277.0614013671875,0.6946407556533813,1184.2274169921875,0.5119831562042236,1303.7666015625,0.9914422631263733,1.6543805599212646,1.5506548881530762,1.4520630836486816,1.6699166297912598,1.8117129802703857,1.870668888092041,0.0031272042542696,0.011070990934967995,0.052758265286684036,0.06627897918224335,0.06548849493265152,0.05173841491341591,11.3328218460083,1.8888036012649536,0.041950881481170654,0.0008656800491735339,0.13039177656173706,3.5200936794281006,7166453.5
102.80000305175781,31.366966247558594,-0.005382220726460218,0.11329112201929092,950.6908569335938,0.2658486068248749,1277.1312255859375,0.7016060948371887,1184.279052734375,0.5190027952194214,1303.865966796875,0.9957010746002197,1.654695749282837,1.5517667531967163,1.4573314189910889,1.6765056848526,1.8181583881378174,1.8756961822509766,0.0031763475853949785,0.011165518313646317,0.05260493978857994,0.06549474596977234,0.06341038644313812,0.048804838210344315,11.356816291809082,1.8928027153015137,0.038630224764347076,0.0008598986314609647,0.1295209676027298,3.5203020572662354,7166877.5
102.9000015258789,31.367549896240234,0.005835742689669132,0.11217963695526123,950.7177124023438,0.27041518688201904,1277.20166015625,0.7083515524864197,1184.331298828125,0.5259321331977844,1303.9656982421875,0.9994296431541443,1.6550155878067017,1.5528875589370728,1.4625824689865112,1.6830124855041504,1.8243907690048218,1.8804250955581665,0.00322097260504961,0.011248819530010223,0.05241335183382034,0.06463427096605301,0.06122945249080658,0.04576995223760605,11.378807067871094,1.8964678049087524,0.035266175866127014,0.0008534124353900552,0.12854398787021637,3.5205137729644775,7167308.5
103.0,31.3692684173584,0.017186088487505913,0.11350344866514206,950.7449340820312,0.274978905916214,1277.2728271484375,0.7148679494857788,1184.3841552734375,0.5327631831169128,1304.0657958984375,1.002618432044983,1.6553397178649902,1.5540159940719604,1.4678125381469727,1.6894294023513794,1.8304001092910767,1.8848457336425781,0.0032609887421131134,0.011320693418383598,0.052183084189891815,0.06369767338037491,0.058948155492544174,0.04264079034328461,11.398750305175781,1.8997915983200073,0.031813766807317734,0.0008462164551019669,0.12746010720729828,3.5207293033599854,7167747.0
103.0999984741211,31.372142791748047,0.028744660317897797,0.11558572947978973,950.772705078125,0.2795359492301941,1277.3446044921875,0.72114497423172,1184.437744140625,0.5394881963729858,1304.166259765625,1.0052541494369507,1.6556676626205444,1.5551512241363525,1.4730174541473389,1.6957489252090454,1.8361761569976807,1.888948678970337,0.0032962742261588573,0.011380864307284355,0.05191345512866974,0.06268435716629028,0.056566864252090454,0.039416924118995667,11.416587829589844,1.9027646780014038,0.028261715546250343,0.0008383011445403099,0.12626788020133972,3.5209484100341797,7168193.0
103.19999694824219,31.376203536987305,0.04061097651720047,0.11866314709186554,950.8008422851562,0.28408247232437134,1277.4171142578125,0.7271715402603149,1184.4920654296875,0.546099066734314,1304.266845703125,1.0073208808898926,1.6559988260269165,1.5562916994094849,1.4781935214996338,1.701963186264038,1.8417091369628906,1.8927243947982788,0.0033266874961555004,0.011429008096456528,0.05160360038280487,0.061593301594257355,0.054084662348032,0.03609422594308853,11.43225383758545,1.9053757190704346,0.024592403322458267,0.0008296510204672813,0.12496496737003326,3.5211710929870605,7168646.5
103.30000305175781,31.381479263305664,0.05274968966841698,0.12138712406158447,950.8294677734375,0.28861451148986816,1277.4901123046875,0.7329363822937012,1184.5469970703125,0.5525877475738525,1304.36767578125,1.0088026523590088,1.6563327312469482,1.557436466217041,1.4833365678787231,1.7080644369125366,1.8469889163970947,1.8961626291275024,0.0033520865254104137,0.011464798822999,0.05125266686081886,0.06042350456118584,0.05150070786476135,0.03266960754990578,11.44568157196045,1.9076136350631714,0.020815493538975716,0.000820252753328532,0.12354936450719833,3.521397352218628,7169107.0
103.4000015258789,31.38800048828125,0.0652131661772728,0.12463480979204178,950.8585815429688,0.29312798380851746,1277.5635986328125,0.7384281754493713,1184.6025390625,0.5589459538459778,1304.4686279296875,1.0096834897994995,1.656669020652771,1.558584213256836,1.4884424209594727,1.7140445709228516,1.8520050048828125,1.899253249168396,0.003372326958924532,0.011487907730042934,0.050859786570072174,0.05917393043637276,0.04881405830383301,0.029140230268239975,11.456802368164062,1.909467101097107,0.016922594979405403,0.0008100898703560233,0.12201859802007675,3.521627187728882,7169575.0
103.5,31.395795822143555,0.07796263694763184,0.1274947077035904,950.8881225585938,0.2976187765598297,1277.6376953125,0.7436355948448181,1184.6588134765625,0.5651652812957764,1304.569580078125,1.0099478960037231,1.6570069789886475,1.559733510017395,1.4935067892074585,1.719895839691162,1.8567472696304321,1.9019855260849,0.0033872697968035936,0.011498017236590385,0.050424154847860336,0.05784370005130768,0.04602416977286339,0.025504956021904945,11.465551376342773,1.910925269126892,0.01292447093874216,0.0007991482852958143,0.1203705370426178,3.5218605995178223,7170050.0
103.5999984741211,31.40488052368164,0.09084402024745941,0.12881381809711456,950.9180908203125,0.30208268761634827,1277.71240234375,0.7485485672950745,1184.715576171875,0.5712373852729797,1304.6705322265625,1.0095844268798828,1.657346248626709,1.5608832836151123,1.4985255002975464,1.7256100177764893,1.8612055778503418,1.9043493270874023,0.0033968104980885983,0.011494898237287998,0.049945272505283356,0.05643272399902344,0.043132636696100235,0.021769411861896515,11.471878051757812,1.9119796752929688,0.008855663239955902,0.0007874229922890663,0.11860443651676178,3.52209734916687,7170532.5
103.69999694824219,31.415250778198242,0.10369670391082764,0.12852680683135986,950.9485473632812,0.3065154254436493,1277.7874755859375,0.7531588077545166,1184.7730712890625,0.5771539211273193,1304.771484375,1.0085880756378174,1.6576861143112183,1.5620319843292236,1.503494143486023,1.731179118156433,1.8653697967529297,1.9063351154327393,0.0034008922521024942,0.01147843524813652,0.049423083662986755,0.05494197458028793,0.04014384374022484,0.017946720123291016,11.475753784179688,1.9126255512237549,0.004752822685986757,0.0007749187643639743,0.11672099679708481,3.5223379135131836,7171022.0
103.80000305175781,31.426881790161133,0.116316057741642,0.1261935532093048,950.9794311523438,0.3109126389026642,1277.863037109375,0.7574601173400879,1184.8310546875,0.5829066634178162,1304.8721923828125,1.006960391998291,1.6580262184143066,1.5631784200668335,1.5084083080291748,1.7365952730178833,1.8692305088043213,1.9079351425170898,0.003399515524506569,0.011448655277490616,0.04885805398225784,0.05337368696928024,0.03706531599164009,0.014057453721761703,11.477174758911133,1.9128624200820923,0.0006627743714489043,0.0007616523653268814,0.11472277343273163,3.5225818157196045,7171518.5
103.9000015258789,31.439781188964844,0.12900058925151825,0.12684528529644012,951.0107421875,0.3152698874473572,1277.93896484375,0.7614455819129944,1184.8896484375,0.5884878039360046,1304.9727783203125,1.0047003030776978,1.6583658456802368,1.5643211603164673,1.5132639408111572,1.7418508529663086,1.8727792501449585,1.9091434478759766,0.003392657032236457,0.011405528523027897,0.04825041443109512,0.0517294816672802,0.033902477473020554,0.010112294927239418,11.476127624511719,1.91268789768219,-0.003469348419457674,0.0007476228638552129,0.11260959506034851,3.522829294204712,7172022.0
104.0,31.45395278930664,0.14170894026756287,0.12708352506160736,951.04248046875,0.3195827603340149,1278.0152587890625,0.765108048915863,1184.94873046875,0.5938896536827087,1305.0731201171875,1.0018048286437988,1.6587045192718506,1.5654590129852295,1.5180567502975464,1.7469381093978882,1.8760075569152832,1.9099547863006592,0.0033802802208811045,0.011348988860845566,0.04760028421878815,0.050010647624731064,0.0306595116853714,0.006116984877735376,11.472593307495117,1.91209876537323,-0.0076283859089016914,0.0007328314823098481,0.11038166284561157,3.5230798721313477,7172533.0
104.0999984741211,31.469375610351562,0.15422017872333527,0.1251124143600464,951.0746459960938,0.3238467276096344,1278.0919189453125,0.7684420347213745,1185.0084228515625,0.5991047024726868,1305.173095703125,0.9982770085334778,1.6590416431427002,1.566590428352356,1.522782325744629,1.7518500089645386,1.8789079189300537,1.9103646278381348,0.003362397663295269,0.011279094032943249,0.04690822213888168,0.04821952432394028,0.02734328992664814,0.002085167681798339,11.466572761535645,1.9110954999923706,-0.011764632537961006,0.0007172928308136761,0.1080411747097969,3.523334264755249,7173050.5
104.19999694824219,31.486042022705078,0.16666346788406372,0.12443289905786514,951.1072387695312,0.32805734872817993,1278.1689453125,0.7714425921440125,1185.068603515625,0.6041256189346313,1305.2728271484375,0.994120717048645,1.6593767404556274,1.5677142143249512,1.5274367332458496,1.7565791606903076,1.8814733028411865,1.910369873046875,0.0033390282187610865,0.011195916682481766,0.04617483541369438,0.04635852947831154,0.023960471153259277,-0.001972008729353547,11.458072662353516,1.9096786975860596,-0.0158991776406765,0.0007010135450400412,0.1055891364812851,3.5235917568206787,7173574.5
104.30000305175781,31.503952026367188,0.17910099029541016,0.12437515705823898,951.1402587890625,0.33221006393432617,1278.2462158203125,0.7741043567657471,1185.129150390625,0.6089456081390381,1305.3719482421875,0.9893378019332886,1.6597092151641846,1.56882905960083,1.5320156812667847,1.7611188888549805,1.8836973905563354,1.9099684953689575,0.003310175146907568,0.011099489405751228,0.04540058225393295,0.044429659843444824,0.02051623910665512,-0.0060489890165627,11.447090148925781,1.9078483581542969,-0.0200383011251688,0.0006839966517873108,0.10302598774433136,3.523852586746216,7174105.5
104.4000015258789,31.52309799194336,0.1914627104997635,0.12361732125282288,951.1736450195312,0.3363003730773926,1278.32373046875,0.7764225602149963,1185.1903076171875,0.6135578155517578,1305.4705810546875,0.9839317202568054,1.6600385904312134,1.5699336528778076,1.536515235900879,1.7654623985290527,1.8855741024017334,1.909158706665039,0.0032758554443717003,0.010989879257977009,0.04458604380488396,0.04243514686822891,0.01701618731021881,-0.010138999670743942,11.433629989624023,1.9056049585342407,-0.02416261099278927,0.0006662490777671337,0.10035278648138046,3.5241167545318604,7174643.5
104.5,31.54343605041504,0.20338907837867737,0.1192636489868164,951.20751953125,0.3403237760066986,1278.4014892578125,0.7783954739570618,1185.251953125,0.6179558634757996,1305.5687255859375,0.9779151082038879,1.6603641510009766,1.5710265636444092,1.5409313440322876,1.7696033716201782,1.8870985507965088,1.907940149307251,0.0032361606135964394,0.010867335833609104,0.04373245686292648,0.04037884250283241,0.013470033183693886,-0.0142228277400136,11.417729377746582,1.9029549360275269,-0.02819516696035862,0.0006477994611486793,0.09757383912801743,3.524384021759033,7175187.5
104.5999984741211,31.56492042541504,0.21484427154064178,0.11455198377370834,951.24169921875,0.3442757725715637,1278.4793701171875,0.7800231575965881,1185.31396484375,0.6221339106559753,1305.6661376953125,0.971306324005127,1.6606855392456055,1.5721065998077393,1.5452601909637451,1.7735358476638794,1.8882665634155273,1.9063146114349365,0.003191228723153472,0.010732223279774189,0.04284147545695305,0.038265518844127655,0.009889540262520313,-0.018277527764439583,11.39944839477539,1.899908185005188,-0.03212437406182289,0.000628678419161588,0.09469375759363174,3.5246543884277344,7175738.5
104.69999694824219,31.587512969970703,0.22592797875404358,0.110836923122406,951.2763671875,0.3481520116329193,1278.5574951171875,0.7813059687614441,1185.3763427734375,0.6260865330696106,1305.762939453125,0.9641227126121521,1.661002278327942,1.5731724500656128,1.5494980812072754,1.777254343032837,1.8890752792358398,1.9042856693267822,0.00314119178801775,0.01058488804847002,0.041914671659469604,0.03609967231750488,0.006285143084824085,-0.022287053987383842,11.378843307495117,1.8964738845825195,-0.035963911563158035,0.0006089104572311044,0.0917162373661995,3.524928092956543,7176295.0
104.80000305175781,31.611204147338867,0.23691047728061676,0.109825000166893,951.3113403320312,0.3519480526447296,1278.6356201171875,0.7822427749633789,1185.4390869140625,0.629808783531189,1305.8590087890625,0.9563758373260498,1.6613136529922485,1.5742230415344238,1.553641676902771,1.7807537317276,1.889522671699524,1.9018583297729492,0.0030861347913742065,0.010425562039017677,0.04095317795872688,0.03388461843132973,0.0026635408867150545,-0.02624824084341526,11.355948448181152,1.8926581144332886,-0.03976152092218399,0.0005885037826374173,0.08864251524209976,3.525204658508301,7176858.5
104.9000015258789,31.636014938354492,0.24810592830181122,0.11195454001426697,951.3467407226562,0.3556596338748932,1278.7138671875,0.782829999923706,1185.5023193359375,0.6332961320877075,1305.9542236328125,0.9480682611465454,1.6616193056106567,1.5752570629119873,1.5576874017715454,1.7840293645858765,1.8896070718765259,1.8990367650985718,0.003026071470230818,0.010254301130771637,0.039957478642463684,0.03162197396159172,-0.0009734506602399051,-0.030171971768140793,11.330767631530762,1.8884612321853638,-0.043573811650276184,0.0005674476269632578,0.08547096699476242,3.525484085083008,7177427.5
