t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
105.0,31.661956787109375,0.2594188153743744,0.11312896013259888,951.3825073242188,0.35928255319595337,1278.792236328125,0.783064067363739,1185.5657958984375,0.6365438103675842,1306.048583984375,0.9392016530036926,1.6619186401367188,1.5762734413146973,1.5616317987442017,1.7870762348175049,1.8893271684646606,1.8958241939544678,0.002961008111014962,0.010071145370602608,0.03892797604203224,0.029313161969184875,-0.004624576307833195,-0.034067507833242416,11.303299903869629,1.8838832378387451,-0.0473775677382946,0.0005457367515191436,0.0822008028626442,3.525766611099243,7178002.5
105.0999984741211,31.689058303833008,0.27101272344589233,0.11593887954950333,951.4185791015625,0.3628126084804535,1278.8704833984375,0.7829409241676331,1185.6295166015625,0.6395473480224609,1306.1419677734375,0.9297758340835571,1.662211298942566,1.5772708654403687,1.5654716491699219,1.7898900508880615,1.888681411743164,1.8922231197357178,0.002890937263146043,0.009876097552478313,0.03786495327949524,0.02695923112332821,-0.008289584890007973,-0.03794467821717262,11.273539543151855,1.8789231777191162,-0.05120265111327171,0.000523356138728559,0.07882974296808243,3.5260517597198486,7178583.0
105.19999694824219,31.71735191345215,0.2829256057739258,0.11912891268730164,951.4550170898438,0.3662457764148712,1278.94873046875,0.7824558019638062,1185.6937255859375,0.6423022150993347,1306.2344970703125,0.9197884202003479,1.6624966859817505,1.578248143196106,1.569203495979309,1.7924662828445435,1.8876683712005615,1.8882347345352173,0.0028158333152532578,0.009669117629528046,0.03676851838827133,0.02456081286072731,-0.01196929533034563,-0.041814014315605164,11.241471290588379,1.8735785484313965,-0.05505268648266792,0.0005002881516702473,0.075355164706707,3.5263397693634033,7179169.5
105.30000305175781,31.746854782104492,0.29504263401031494,0.12117046862840652,951.4918212890625,0.3695780336856842,1279.0269775390625,0.7816049456596375,1185.758056640625,0.6448040008544922,1306.325927734375,0.9092394709587097,1.6627742052078247,1.5792042016983032,1.5728240013122559,1.7948004007339478,1.886286735534668,1.883859634399414,0.0027356911450624466,0.00945021491497755,0.0356389656662941,0.022118965163826942,-0.01566324196755886,-0.045679640024900436,11.207091331481934,1.867848515510559,-0.058902446180582047,0.00047652216744609177,0.07177545130252838,3.5266306400299072,7179761.5
105.4000015258789,31.777603149414062,0.3074783384799957,0.12435688823461533,951.5289306640625,0.3728054165840149,1279.1051025390625,0.780384361743927,1185.8226318359375,0.6470482349395752,1306.4163818359375,0.8981285095214844,1.6630436182022095,1.5801377296447754,1.5763299465179443,1.7968882322311401,1.8845349550247192,1.8790979385375977,0.0026505005080252886,0.009219387546181679,0.034476544708013535,0.019634604454040527,-0.01937130093574524,-0.049545686691999435,11.170390129089355,1.861731767654419,-0.06277143210172653,0.0004520404327195138,0.06808792799711227,3.526923894882202,7180358.5
105.5,31.809612274169922,0.32008662819862366,0.12608292698860168,951.56640625,0.37592408061027527,1279.1829833984375,0.7787907719612122,1185.887451171875,0.6490306258201599,1306.505615234375,0.8864572048187256,1.663304090499878,1.5810476541519165,1.579717993736267,1.7987256050109863,1.8824117183685303,1.873949646949768,0.002560269320383668,0.008976678363978863,0.033281657844781876,0.017109030857682228,-0.023092225193977356,-0.053411681205034256,11.131370544433594,1.8552284240722656,-0.06662750244140625,0.0004268339544069022,0.06429123878479004,3.527219772338867,7180960.5
105.5999984741211,31.8429012298584,0.33289963006973267,0.12812988460063934,951.6041259765625,0.37893015146255493,1279.2608642578125,0.7768216133117676,1185.952392578125,0.6507469415664673,1306.5936279296875,0.8742287158966064,1.663555383682251,1.5819326639175415,1.5829849243164062,1.8003084659576416,1.8799158334732056,1.8684147596359253,0.00246501830406487,0.008722158148884773,0.03205481916666031,0.014543781988322735,-0.026824133470654488,-0.05727509409189224,11.090036392211914,1.8483394384384155,-0.0704740658402443,0.000400891643948853,0.060383714735507965,3.527517795562744,7181568.0
105.69999694824219,31.87747573852539,0.34573549032211304,0.12835879623889923,951.6421508789062,0.3818199336528778,1279.33837890625,0.7744753360748291,1186.017578125,0.6521931290626526,1306.680419921875,0.8614501357078552,1.6637969017028809,1.5827915668487549,1.5861276388168335,1.8016327619552612,1.8770463466644287,1.8624941110610962,0.002364799380302429,0.008455977775156498,0.030796822160482407,0.011941050179302692,-0.030563363805413246,-0.061128027737140656,11.046409606933594,1.8410682678222656,-0.07427263259887695,0.00037421329761855304,0.056365326046943665,3.527818441390991,7182179.5
105.80000305175781,31.913341522216797,0.35866209864616394,0.12926602363586426,951.6804809570312,0.38458970189094543,1279.4156494140625,0.7717511653900146,1186.0828857421875,0.6533654928207397,1306.765869140625,0.8481294512748718,1.6640281677246094,1.5836232900619507,1.5891430377960205,1.8026951551437378,1.873802661895752,1.8561890125274658,0.0022596733178943396,0.00817830953747034,0.029508531093597412,0.009303177706897259,-0.03430597856640816,-0.06496291607618332,11.000514030456543,1.8334189653396606,-0.07803318649530411,0.00034679449163377285,0.05223541334271431,3.52812123298645,7182796.0
105.9000015258789,31.95050811767578,0.3716735541820526,0.1301143765449524,951.7190551757812,0.3872358798980713,1279.49267578125,0.7686483263969421,1186.148193359375,0.6542604565620422,1306.8499755859375,0.8342748880386353,1.6642487049102783,1.584426760673523,1.5920281410217285,1.8034920692443848,1.8701848983764648,1.849501609802246,0.0021497018169611692,0.007889323867857456,0.02819080278277397,0.006632438860833645,-0.03804834932088852,-0.06877398490905762,10.952374458312988,1.8253957033157349,-0.08175012469291687,0.00031863103504292667,0.04799332842230797,3.528426170349121,7183417.0
106.0,31.988988876342773,0.3847939968109131,0.13120444118976593,951.7579345703125,0.38975489139556885,1279.5694580078125,0.7651662826538086,1186.213623046875,0.6548747420310974,1306.9327392578125,0.8198947310447693,1.66445791721344,1.5852007865905762,1.5947800874710083,1.8040202856063843,1.8661929368972778,1.8424344062805176,0.0020349484402686357,0.007589198183268309,0.026844505220651627,0.00393108744174242,-0.04178702086210251,-0.07255655527114868,10.902016639709473,1.817002773284912,-0.08542422205209732,0.00028971704887226224,0.0436382032930851,3.528733015060425,7184042.0
106.0999984741211,32.02880096435547,0.3981300890445709,0.1333610564470291,951.7970581054688,0.3921433687210083,1279.645751953125,0.7613043189048767,1186.2791748046875,0.6552051305770874,1307.013916015625,0.8049953579902649,1.6646554470062256,1.5859441757202148,1.597395896911621,1.8042770624160767,1.8618273735046387,1.8349905014038086,0.0019154619658365846,0.007278074510395527,0.025470366701483727,0.001200996688567102,-0.04551967605948448,-0.07630974799394608,10.849459648132324,1.8082432746887207,-0.08907122164964676,0.0002600400766823441,0.03916815668344498,3.5290420055389404,7184670.5
106.19999694824219,32.06992721557617,0.41127121448516846,0.13141129910945892,951.8363647460938,0.39439788460731506,1279.7216796875,0.7570639252662659,1186.3447265625,0.6552489399909973,1307.0936279296875,0.7895907759666443,1.664840817451477,1.5866559743881226,1.5998730659484863,1.8042594194412231,1.8570891618728638,1.8271732330322266,0.0017913531046360731,0.006956242490559816,0.024069657549262047,-0.0015546487411484122,-0.04924042895436287,-0.08002122491598129,10.794751167297363,1.7991251945495605,-0.09261194616556168,0.00022961253125686198,0.034585047513246536,3.5293526649475098,7185303.5
106.30000305175781,32.11233901977539,0.42411136627197266,0.12840157747268677,951.8759155273438,0.39651525020599365,1279.797119140625,0.7524489164352417,1186.4102783203125,0.6550036668777466,1307.171875,0.773701548576355,1.6650135517120361,1.5873349905014038,1.6022088527679443,1.8039652109146118,1.8519798517227173,1.8189878463745117,0.0016627854201942682,0.0066241249442100525,0.02264411933720112,-0.004331558011472225,-0.05294061079621315,-0.08367189019918442,10.737960815429688,1.789660096168518,-0.09602703899145126,0.00019845312635879964,0.029891710728406906,3.529665231704712,7185939.5
106.4000015258789,32.15599822998047,0.4366031289100647,0.12491752207279205,951.9156494140625,0.3984922766685486,1279.8721923828125,0.7474640011787415,1186.4757080078125,0.6544674038887024,1307.2484130859375,0.7573503851890564,1.6651731729507446,1.5879803895950317,1.604400873184204,1.8033922910690308,1.8465019464492798,1.8104411363601685,0.0015299413353204727,0.006282187532633543,0.021195635199546814,-0.007125150412321091,-0.05661111697554588,-0.08724391460418701,10.679168701171875,1.7798614501953125,-0.09930545836687088,0.0001665834424784407,0.02509138733148575,3.5299792289733887,7186579.0
106.5,32.20086669921875,0.44865891337394714,0.12055784463882446,951.9556274414062,0.4003259241580963,1279.9466552734375,0.7421150207519531,1186.5411376953125,0.6536388397216797,1307.3232421875,0.740562379360199,1.6653193235397339,1.5885910987854004,1.6064471006393433,1.802539587020874,1.8406590223312378,1.801542043685913,0.001393023645505309,0.00593094527721405,0.019726259633898735,-0.009930516593158245,-0.060242313891649246,-0.0907200276851654,10.618463516235352,1.7697439193725586,-0.1024293601512909,0.00013403029879555106,0.020188115537166595,3.530294895172119,7187221.5
106.5999984741211,32.246864318847656,0.4599999487400055,0.11341038346290588,951.9957275390625,0.4020133316516876,1280.0205078125,0.7364101409912109,1186.6064453125,0.6525171399116516,1307.396484375,0.7233690619468689,1.6654516458511353,1.5891661643981934,1.60834538936615,1.801405906677246,1.8344553709030151,1.7923011779785156,0.001252286951057613,0.005571039859205484,0.018238484859466553,-0.012741729617118835,-0.06382215768098831,-0.09407742321491241,10.555957794189453,1.7593262195587158,-0.10534834116697311,0.00010083751112688333,0.01518850214779377,3.530611753463745,7187866.5
106.69999694824219,32.2939338684082,0.4706927239894867,0.10692770034074783,952.0360107421875,0.40355175733566284,1280.0938720703125,0.7303584218025208,1186.671630859375,0.6511023044586182,1307.4678955078125,0.7058031558990479,1.6655696630477905,1.589704990386963,1.6100941896438599,1.7999911308288574,1.8278968334197998,1.7827314138412476,0.0011079980758950114,0.005203141365200281,0.0167348925024271,-0.015552759170532227,-0.06733885407447815,-0.0972968339920044,10.491767883300781,1.74862802028656,-0.10807514190673828,6.70448353048414e-05,0.010098529048264027,3.5309300422668457,7188514.5
106.80000305175781,32.34200668334961,0.48070746660232544,0.100147545337677,952.076416015625,0.40493863821029663,1280.1666259765625,0.7239693403244019,1186.736572265625,0.6493949294090271,1307.53759765625,0.6878973245620728,1.6656731367111206,1.590206503868103,1.6116918325424194,1.798295497894287,1.8209903240203857,1.7728471755981445,0.0009604230872355402,0.004827916622161865,0.01521802507340908,-0.018357761204242706,-0.07078155875205994,-0.10036378353834152,10.426012992858887,1.7376688718795776,-0.1106034591794014,3.269380977144465e-05,0.004924457054585218,3.531249523162842,7189165.0
106.9000015258789,32.390968322753906,0.4896247982978821,0.08917315304279327,952.1170043945312,0.406171590089798,1280.2386474609375,0.7172549962997437,1186.801513671875,0.6473963260650635,1307.60546875,0.6696919798851013,1.6657617092132568,1.5906702280044556,1.6131373643875122,1.7963200807571411,1.8137438297271729,1.762665033340454,0.0008098928956314921,0.004446190316230059,0.013690982945263386,-0.021149609237909317,-0.07413633912801743,-0.10325507819652557,10.358839988708496,1.7264732122421265,-0.11286211013793945,-2.1481957901414717e-06,-0.00032356882002204657,3.5315699577331543,7189817.5
107.0,32.440673828125,0.49704527854919434,0.07420500367879868,952.1576538085938,0.40724846720695496,1280.31005859375,0.710231602191925,1186.8660888671875,0.6451086401939392,1307.6715087890625,0.651238203048706,1.6658350229263306,1.5910955667495728,1.6144297122955322,1.7940664291381836,1.8061671257019043,1.7522040605545044,0.0006568251410499215,0.004058998078107834,0.012157616205513477,-0.02391943708062172,-0.0773850530385971,-0.10593698173761368,10.290433883666992,1.7150722742080688,-0.11478853970766068,-3.738911254913546e-05,-0.005631680134683847,3.531891345977783,7190471.5
107.0999984741211,32.49098205566406,0.5030825734138489,0.06037309765815735,952.1984252929688,0.40816730260849,1280.3807373046875,0.7029159069061279,1186.930419921875,0.6425351500511169,1307.7357177734375,0.6325876712799072,1.6658929586410522,1.5914819240570068,1.61556875705719,1.7915374040603638,1.7982715368270874,1.741486668586731,0.0005016442737542093,0.003667389741167426,0.010621790774166584,-0.02665848098695278,-0.08051062375307083,-0.10838311910629272,10.22098445892334,1.7034974098205566,-0.11640802770853043,-7.294368697330356e-05,-0.010987034998834133,3.5322134494781494,7191127.5
107.19999694824219,32.5417594909668,0.5077841281890869,0.04701539874076843,952.2392578125,0.40892645716667175,1280.4505615234375,0.6953247785568237,1186.99462890625,0.639680027961731,1307.798095703125,0.6137891411781311,1.6659352779388428,1.5918289422988892,1.6165541410446167,1.7887362241744995,1.7900702953338623,1.7305371761322021,0.0003447533235885203,0.0032723615877330303,0.009087142534554005,-0.02935870550572872,-0.08349861949682236,-0.11057747155427933,10.150672912597656,1.6917788982391357,-0.11773106455802917,-0.00010872940765693784,-0.01637720689177513,3.532536268234253,7191784.5
107.30000305175781,32.592899322509766,0.5114114284515381,0.036273129284381866,952.2802124023438,0.409524530172348,1280.519775390625,0.6874738931655884,1187.058349609375,0.6365482211112976,1307.8585205078125,0.5948855876922607,1.6659618616104126,1.592136263847351,1.6173863410949707,1.7856674194335938,1.781577706336975,1.7193810939788818,0.00018650897254701704,0.002874793251976371,0.007556849624961615,-0.032013341784477234,-0.08633862435817719,-0.11251670867204666,10.079658508300781,1.6799429655075073,-0.11880511045455933,-0.0001446797832613811,-0.021792178973555565,3.5328595638275146,7192443.0
107.4000015258789,32.6442985534668,0.5139919519424438,0.025805220007896423,952.3211669921875,0.40996041893959045,1280.588134765625,0.6793783903121948,1187.1219482421875,0.633145272731781,1307.9169921875,0.5759161710739136,1.6659724712371826,1.592403769493103,1.6180658340454102,1.782335638999939,1.7728087902069092,1.7080436944961548,2.723926809267141e-05,0.002475493587553501,0.006033797282725573,-0.03461644798517227,-0.08902274072170258,-0.11420343071222305,10.008087158203125,1.668014407157898,-0.11963741481304169,-0.00018072983948513865,-0.02722216583788395,3.5331833362579346,7193102.0
107.5,32.69584274291992,0.5154117941856384,0.01419843640178442,952.3621826171875,0.4102332592010498,1280.6556396484375,0.6710541248321533,1187.18505859375,0.6294773817062378,1307.9736328125,0.5569208860397339,1.6659672260284424,1.5926313400268555,1.618593454360962,1.7787463665008545,1.7637795209884644,1.6965502500534058,-0.00013272011710796505,0.0020752872806042433,0.004520909860730171,-0.03716208040714264,-0.09154325723648071,-0.11563803255558014,9.93610954284668,1.6560182571411133,-0.12021507322788239,-0.0002168074279325083,-0.03265630081295967,3.5335073471069336,7193761.5
107.5999984741211,32.747413635253906,0.515708327293396,0.0029653289820998907,952.4031982421875,0.41034257411956787,1280.7222900390625,0.6625171899795532,1187.247802734375,0.6255512237548828,1308.0284423828125,0.5379388928413391,1.6659460067749023,1.5928188562393188,1.618970513343811,1.7749056816101074,1.7545068264007568,1.6849260330200195,-0.0002930394548457116,0.00167498376686126,0.003021026961505413,-0.03964460268616676,-0.0938933938741684,-0.11682192236185074,9.863873481750488,1.6439789533615112,-0.12055113911628723,-0.0002528425247874111,-0.038084033876657486,3.5338315963745117,7194421.5
107.69999694824219,32.79892349243164,0.5151234269142151,-0.005849558860063553,952.4442749023438,0.41028812527656555,1280.7880859375,0.6537824273109436,1187.3101806640625,0.6213740706443787,1308.081298828125,0.5190035700798035,1.665908694267273,1.5929663181304932,1.6191983222961426,1.770820140838623,1.7450077533721924,1.673195481300354,-0.00045343386591412127,0.001275280606932938,0.0015365533763542771,-0.042059533298015594,-0.09606967866420746,-0.11776454746723175,9.791508674621582,1.6319180727005005,-0.12068961560726166,-0.00028877993463538587,-0.043497055768966675,3.53415584564209,7195081.5
107.80000305175781,32.85028839111328,0.5136350393295288,-0.014883729629218578,952.4852905273438,0.4100700318813324,1280.85302734375,0.6448643803596497,1187.3720703125,0.616953432559967,1308.1322021484375,0.5001457333564758,1.6658552885055542,1.5930739641189575,1.6192785501480103,1.7664966583251953,1.735299825668335,1.6613824367523193,-0.0006136393058113754,0.0008768231491558254,6.968197703827173e-05,-0.04440297931432724,-0.09807013720273972,-0.11847665905952454,9.719132423400879,1.619855284690857,-0.12063088268041611,-0.0003245630650781095,-0.04888683557510376,3.534479856491089,7195741.5
107.9000015258789,32.901397705078125,0.511110246181488,-0.02524777129292488,952.5262451171875,0.4096886217594147,1280.9171142578125,0.6357781887054443,1187.4334716796875,0.6122972965240479,1308.1812744140625,0.4813975393772125,1.6657859086990356,1.593141794204712,1.6192129850387573,1.7619425058364868,1.7254008054733276,1.649509310722351,-0.0007733798702247441,0.0004802844487130642,-0.0013773109531030059,-0.04667089506983757,-0.09989221394062042,-0.11896403133869171,9.646868705749512,1.607811450958252,-0.1203608512878418,-0.0003601267817430198,-0.05424356460571289,3.534803628921509,7196401.0
108.0,32.95213317871094,0.5073330998420715,-0.037771668285131454,952.5671997070312,0.4091446101665497,1280.980224609375,0.62654048204422,1187.4945068359375,0.6074138879776001,1308.228515625,0.46279457211494446,1.6657006740570068,1.5931700468063354,1.6190038919448853,1.7571656703948975,1.7153286933898926,1.6375987529754639,-0.0009323510457761586,8.640616579214111e-05,-0.002801916329190135,-0.048858705908060074,-0.10153178870677948,-0.11922556161880493,9.57485580444336,1.5958092212677002,-0.11985395103693008,-0.00039539230056107044,-0.05955538526177406,3.5351271629333496,7197059.5
108.0999984741211,33.002384185791016,0.5025347471237183,-0.04798353835940361,952.6080932617188,0.40843892097473145,1281.0423583984375,0.6171671748161316,1187.554931640625,0.6023120284080505,1308.27392578125,0.44436895847320557,1.6655994653701782,1.5931591987609863,1.618653655052185,1.7521741390228271,1.7051018476486206,1.6256732940673828,-0.001090275589376688,-0.0003041380550712347,-0.004201896488666534,-0.05096258223056793,-0.10298674553632736,-0.11926564574241638,9.503218650817871,1.5838696956634521,-0.11915375292301178,-0.0004302951565477997,-0.06481257826089859,3.5354502201080322,7197717.0
108.19999694824219,33.05207443237305,0.49688035249710083,-0.05654377117753029,952.6488647460938,0.40757283568382263,1281.1036376953125,0.6076728105545044,1187.614990234375,0.5970006585121155,1308.3173828125,0.4261471629142761,1.6654826402664185,1.593109369277954,1.6181646585464478,1.746976613998413,1.694738745689392,1.613754391670227,-0.0012469216017052531,-0.0006907869246788323,-0.00557544594630599,-0.05297980085015297,-0.10425786674022675,-0.11909591406583786,9.432061195373535,1.5720102787017822,-0.11828891932964325,-0.0004647810128517449,-0.07000695914030075,3.5357725620269775,7198373.5
108.30000305175781,33.101139068603516,0.49066492915153503,-0.062154293060302734,952.6895751953125,0.406547874212265,1281.1639404296875,0.5980701446533203,1187.67431640625,0.5914889574050903,1308.359130859375,0.4081485867500305,1.6653501987457275,1.5930211544036865,1.617539644241333,1.741581678390503,1.6842575073242188,1.6018620729446411,-0.0014021128881722689,-0.001073117251507938,-0.006921280641108751,-0.05490897223353386,-0.10534927248954773,-0.11873554438352585,9.361465454101562,1.5602443218231201,-0.11730775237083435,-0.0004988139262422919,-0.07513311505317688,3.5360941886901855,7199028.0
108.4000015258789,33.14957809448242,0.4843737781047821,-0.06291130930185318,952.7301635742188,0.40536579489707947,1281.2232666015625,0.5883687734603882,1187.7332763671875,0.585785984992981,1308.3990478515625,0.39038190245628357,1.665202260017395,1.5928950309753418,1.61678147315979,1.735998272895813,1.673675775527954,1.5900139808654785,-0.0015557607403025031,-0.0014509207103401423,-0.008238916285336018,-0.056750696152448654,-0.10627009719610214,-0.11821524798870087,9.291471481323242,1.5485785007476807,-0.11628417670726776,-0.0005323883960954845,-0.08019021153450012,3.5364151000976562,7199681.0
108.5,33.197391510009766,0.47814932465553284,-0.062244560569524765,952.7706298828125,0.40402868390083313,1281.2816162109375,0.578576385974884,1187.79150390625,0.5799004435539246,1308.437255859375,0.37284934520721436,1.6650390625,1.592731237411499,1.615893006324768,1.730234980583191,1.6630098819732666,1.5782244205474854,-0.0017078279051929712,-0.0018241158686578274,-0.009528337977826595,-0.05850670114159584,-0.10703182220458984,-0.11756756156682968,9.22209644317627,1.5370160341262817,-0.11523884534835815,-0.0005655078566633165,-0.08517879247665405,3.5367348194122314,7200332.0
108.5999984741211,33.244590759277344,0.4719696640968323,-0.06179678812623024,952.8109741210938,0.4025387763977051,1281.3389892578125,0.56870037317276,1187.8492431640625,0.5738409757614136,1308.4736328125,0.3555521070957184,1.664860725402832,1.592530369758606,1.6148769855499268,1.7243002653121948,1.6522753238677979,1.5665048360824585,-0.0018582864431664348,-0.002192643703892827,-0.010789613239467144,-0.06017887219786644,-0.10764558613300323,-0.11681853979825974,9.153353691101074,1.5255589485168457,-0.1141713559627533,-0.0005981746362522244,-0.09009917080402374,3.537053346633911,7200981.0
108.69999694824219,33.29115676879883,0.46566638350486755,-0.06303276866674423,952.8511352539062,0.40089845657348633,1281.3953857421875,0.5587483644485474,1187.90625,0.5676156878471375,1308.50830078125,0.33849361538887024,1.6646674871444702,1.5922929048538208,1.6137361526489258,1.7182024717330933,1.641486406326294,1.5548644065856934,-0.0020070900209248066,-0.0025564010720700026,-0.012022644281387329,-0.061768628656864166,-0.10812046378850937,-0.11598432064056396,9.08526611328125,1.5142109394073486,-0.1130613461136818,-0.000630380236543715,-0.09495009481906891,3.5373709201812744,7201627.0
108.80000305175781,33.3370475769043,0.45891061425209045,-0.06755775213241577,952.8911743164062,0.3991104066371918,1281.45068359375,0.5487298965454102,1187.9627685546875,0.5612326264381409,1308.5413818359375,0.32168304920196533,1.664459466934204,1.5920193195343018,1.6124736070632935,1.7119498252868652,1.6306565999984741,1.543311595916748,-0.0021541465539485216,-0.002915172604843974,-0.013226921670138836,-0.06327631324529648,-0.10846201330423355,-0.11506838351488113,9.017874717712402,1.5029791593551636,-0.11186713725328445,-0.0006620955537073314,-0.09972716867923737,3.537686824798584,7202270.5
108.9000015258789,33.38220977783203,0.4516178071498871,-0.07292786240577698,952.9309692382812,0.3971773386001587,1281.505126953125,0.5386552214622498,1188.0185546875,0.5546998977661133,1308.5726318359375,0.30513256788253784,1.6642367839813232,1.591710090637207,1.6110919713974,1.7055505514144897,1.619799256324768,1.531854510307312,-0.002299340907484293,-0.0032686861231923103,-0.01440173014998436,-0.06470175087451935,-0.10867390036582947,-0.11406908184289932,8.951233863830566,1.4918723106384277,-0.11058317124843597,-0.0006932861288078129,-0.10442519932985306,3.538001537322998,7202911.0
109.0,33.42658615112305,0.44375619292259216,-0.07861636579036713,952.9705810546875,0.39510220289230347,1281.5584716796875,0.5285347104072571,1188.0736083984375,0.5480255484580994,1308.6024169921875,0.28885459899902344,1.6639996767044067,1.5913658142089844,1.609594464302063,1.6990127563476562,1.6089270114898682,1.5205016136169434,-0.0024425548035651445,-0.0036166624631732702,-0.015546336770057678,-0.06604468077421188,-0.10875929892063141,-0.11298462003469467,8.885397911071777,1.4808995723724365,-0.10920873284339905,-0.000723915291018784,-0.10903867334127426,3.5383145809173584,7203548.5
109.0999984741211,33.4701042175293,0.4352046847343445,-0.08551499247550964,953.010009765625,0.39288806915283203,1281.6107177734375,0.5183792114257812,1188.128173828125,0.5412176251411438,1308.6304931640625,0.27286309003829956,1.6637482643127441,1.590986967086792,1.607983946800232,1.6923449039459229,1.5980525016784668,1.5092616081237793,-0.00258365785703063,-0.003958794288337231,-0.01665990613400936,-0.0673045963048935,-0.10872040688991547,-0.11181134730577469,8.820425033569336,1.4700708389282227,-0.10773055255413055,-0.0007539388025179505,-0.11356092244386673,3.538625717163086,7204182.0
109.19999694824219,33.51268768310547,0.42581626772880554,-0.09388422966003418,953.0491333007812,0.3905380964279175,1281.662109375,0.508200466632843,1188.181884765625,0.5342844128608704,1308.656982421875,0.25717440247535706,1.6634830236434937,1.5905742645263672,1.6062637567520142,1.6855552196502686,1.5871880054473877,1.4981436729431152,-0.0027225003577768803,-0.004294726066291332,-0.017741438001394272,-0.06848055869340897,-0.10855799168348312,-0.11054281890392303,8.75638484954834,1.459397554397583,-0.1061328873038292,-0.0007833028794266284,-0.11798384040594101,3.5389351844787598,7204812.0
109.30000305175781,33.55425262451172,0.41566160321235657,-0.10154645144939423,953.0880737304688,0.38805559277534485,1281.71240234375,0.49800997972488403,1188.2349853515625,0.5272341370582581,1308.681884765625,0.24180422723293304,1.6632039546966553,1.5901283025741577,1.604436993598938,1.6786521673202515,1.5763459205627441,1.4871575832366943,-0.002858937717974186,-0.004624116700142622,-0.01878998801112175,-0.06957177817821503,-0.10827314108610153,-0.10917528718709946,8.693344116210938,1.4488906860351562,-0.1044296994805336,-0.0008119582198560238,-0.12230000644922256,3.53924298286438,7205438.5
109.4000015258789,33.59470748901367,0.4045579135417938,-0.11103694885969162,953.1267700195312,0.3854440748691559,1281.76171875,0.4878198504447937,1188.287353515625,0.5200753211975098,1308.705322265625,0.22676986455917358,1.662911295890808,1.5896496772766113,1.6025071144104004,1.6716443300247192,1.5655384063720703,1.4763134717941284,-0.002992812776938081,-0.004946594126522541,-0.01980450376868248,-0.07057717442512512,-0.10786598920822144,-0.1077033132314682,8.631375312805176,1.4385625123977661,-0.10259883105754852,-0.0008398438221774995,-0.1265002340078354,3.539548397064209,7206060.5
109.5,33.63397216796875,0.3926396667957306,-0.11918262392282486,953.1651611328125,0.3827070891857147,1281.8099365234375,0.47764188051223755,1188.3389892578125,0.5128164887428284,1308.727294921875,0.21208730340003967,1.6626055240631104,1.5891392230987549,1.6004774570465088,1.6645402908325195,1.55477774143219,1.465621829032898,-0.003123978152871132,-0.005261810962110758,-0.0207840409129858,-0.07149595022201538,-0.10733731091022491,-0.1061248704791069,8.570545196533203,1.4284242391586304,-0.10066284239292145,-0.0008669071248732507,-0.13057661056518555,3.5398519039154053,7206678.5
109.5999984741211,33.67198181152344,0.380097895860672,-0.12541747093200684,953.2033081054688,0.37984833121299744,1281.857177734375,0.4674866795539856,1188.389892578125,0.5054662823677063,1308.747802734375,0.19776837527751923,1.662286639213562,1.5885976552963257,1.5983517169952393,1.6573486328125,1.544075846672058,1.455093264579773,-0.003252320922911167,-0.005569505039602518,-0.021727964282035828,-0.07232807576656342,-0.10668986290693283,-0.1044447049498558,8.510907173156738,1.4184844493865967,-0.09864809364080429,-0.0008931076736189425,-0.13452303409576416,3.5401532649993896,7207291.5
109.69999694824219,33.70868682861328,0.36704981327056885,-0.13048085570335388,953.2411499023438,0.37687164545059204,1281.9034423828125,0.4573639929294586,1188.4400634765625,0.4980333149433136,1308.766845703125,0.1838216483592987,1.6619551181793213,1.588025689125061,1.5961333513259888,1.6500781774520874,1.5334445238113403,1.4447373151779175,-0.0033777530770748854,-0.005869477521628141,-0.02263588085770607,-0.0730740875005722,-0.10592775791883469,-0.10267115384340286,8.45250129699707,1.408750295639038,-0.09657056629657745,-0.0009184126392938197,-0.13833454251289368,3.540452241897583,7207900.5
109.80000305175781,33.74404525756836,0.35357412695884705,-0.13475699722766876,953.2786865234375,0.37378090620040894,1281.94873046875,0.4472828209400177,1188.489501953125,0.4905260503292084,1308.7845458984375,0.17025360465049744,1.6616111993789673,1.5874240398406982,1.5938260555267334,1.6427372694015503,1.5228948593139648,1.4345630407333374,-0.003500204998999834,-0.006161571480333805,-0.023507559671998024,-0.07373490929603577,-0.10505582392215729,-0.10081370174884796,8.39536190032959,1.3992270231246948,-0.09444165229797363,-0.0009427939658053219,-0.14200694859027863,3.5407485961914062,7208504.0
109.9000015258789,33.77799987792969,0.33954060077667236,-0.14033515751361847,953.31591796875,0.37058019638061523,1281.992919921875,0.4372524619102478,1188.5382080078125,0.48295292258262634,1308.8009033203125,0.1570718139410019,1.6612552404403687,1.5867936611175537,1.5914332866668701,1.6353346109390259,1.5124377012252808,1.4245784282684326,-0.003619598224759102,-0.006445611361414194,-0.024342689663171768,-0.07431123405694962,-0.10407796502113342,-0.09887778013944626,8.339526176452637,1.389920949935913,-0.09224607050418854,-0.000966215564403683,-0.14553479850292206,3.5410428047180176,7209103.0
110.0,33.81049346923828,0.3249550461769104,-0.14585570991039276,953.352783203125,0.36727356910705566,1282.0361328125,0.4272822439670563,1188.5860595703125,0.47532224655151367,1308.81591796875,0.1442842185497284,1.660887360572815,1.5861352682113647,1.588958978652954,1.6278784275054932,1.5020835399627686,1.414791226387024,-0.0037358510307967663,-0.006721412762999535,-0.02514093928039074,-0.0748036578297615,-0.10299757122993469,-0.09686692804098129,8.28503131866455,1.3808386325836182,-0.0899876058101654,-0.000988641637377441,-0.1489126831293106,3.541334390640259,7209696.0
110.0999984741211,33.841495513916016,0.3100227415561676,-0.14932306110858917,953.3893432617188,0.3638652563095093,1282.078369140625,0.41738060116767883,1188.63330078125,0.4676423668861389,1308.829833984375,0.13189561665058136,1.660508155822754,1.5854496955871582,1.5864065885543823,1.6203771829605103,1.4918423891067505,1.4052085876464844,-0.0038489075377583504,-0.006988856475800276,-0.025902211666107178,-0.07521335780620575,-0.10181935131549835,-0.09478870779275894,8.231905937194824,1.3719843626022339,-0.08769334852695465,-0.0010100494837388396,-0.15213720500469208,3.541623115539551,7210284.5
110.19999694824219,33.87099838256836,0.2950124740600586,-0.15010251104831696,953.425537109375,0.3603594899177551,1282.11962890625,0.4075542688369751,1188.6795654296875,0.45992130041122437,1308.8424072265625,0.11990570276975632,1.660117745399475,1.5847378969192505,1.58378005027771,1.6128391027450562,1.4817235469818115,1.3958364725112915,-0.003958753775805235,-0.007247923407703638,-0.02662678435444832,-0.0755423754453659,-0.10055014491081238,-0.09265650063753128,8.180157661437988,1.3633595705032349,-0.08539608865976334,-0.001030433806590736,-0.1552075743675232,3.5419092178344727,7210867.0
110.30000305175781,33.899044036865234,0.28045234084129333,-0.14560149610042572,953.46142578125,0.35676056146621704,1282.159912109375,0.3978073000907898,1188.7252197265625,0.4521667957305908,1308.853759765625,0.10830535739660263,1.6597164869308472,1.5840004682540894,1.5810827016830444,1.605271816253662,1.4717357158660889,1.3866792917251587,-0.0040654465556144714,-0.007498771417886019,-0.027315573766827583,-0.07579430192708969,-0.09920060634613037,-0.09049379825592041,8.129762649536133,1.3549604415893555,-0.0831596702337265,-0.0010498232441022992,-0.15812808275222778,3.5421924591064453,7211443.5
110.4000015258789,33.9256706237793,0.26625823974609375,-0.14194096624851227,953.4968872070312,0.3530728816986084,1282.19921875,0.388142853975296,1188.77001953125,0.44438618421554565,1308.864013671875,0.09708371013402939,1.6593048572540283,1.5832384824752808,1.5783183574676514,1.5976831912994385,1.4618864059448242,1.3777388334274292,-0.00416905852034688,-0.0077415937557816505,-0.02796962484717369,-0.07597296684980392,-0.09778144210577011,-0.08832085132598877,8.080690383911133,1.3467817306518555,-0.08096994459629059,-0.0010682413121685386,-0.16090227663516998,3.542473077774048,7212014.5
110.5,33.95086669921875,0.25198984146118164,-0.14268378913402557,953.5320434570312,0.3493007719516754,1282.237548828125,0.37856581807136536,1188.8140869140625,0.4365864098072052,1308.8731689453125,0.08623650670051575,1.6588828563690186,1.5824525356292725,1.5754902362823486,1.5900801420211792,1.4521821737289429,1.3690160512924194,-0.00426960876211524,-0.007976454682648182,-0.028589490801095963,-0.07608089596033096,-0.09629925340414047,-0.08614294230937958,8.032933235168457,1.3388222455978394,-0.07877512276172638,-0.0010856830049306154,-0.1635294109582901,3.542750358581543,7212579.5
110.5999984741211,33.97466278076172,0.23793122172355652,-0.1405862718820572,953.5667724609375,0.34544864296913147,1282.27490234375,0.36908042430877686,1188.857421875,0.4287741482257843,1308.88134765625,0.07575803250074387,1.658450961112976,1.5816434621810913,1.5726017951965332,1.5824697017669678,1.4426289796829224,1.3605109453201294,-0.004367129877209663,-0.008203448727726936,-0.029175832867622375,-0.07612083107233047,-0.09476088732481003,-0.08396660536527634,7.986479759216309,1.3310799598693848,-0.07661378383636475,-0.0011021621758118272,-0.16601155698299408,3.543025016784668,7213138.0
110.69999694824219,33.99705505371094,0.22392861545085907,-0.14002609252929688,953.6011352539062,0.3415208160877228,1282.3114013671875,0.35969078540802,1188.89990234375,0.4209557771682739,1308.888427734375,0.06564295291900635,1.6580095291137695,1.5808120965957642,1.5696563720703125,1.5748586654663086,1.4332321882247925,1.3522231578826904,-0.004461650270968676,-0.008422663435339928,-0.029729286208748817,-0.076095350086689,-0.09317245334386826,-0.08179612457752228,7.941318035125732,1.3235529661178589,-0.07446469366550446,-0.0011176824336871505,-0.1683492660522461,3.5432963371276855,7213690.5
110.80000305175781,34.018001556396484,0.20947566628456116,-0.1445295810699463,953.6350708007812,0.3375217020511627,1282.346923828125,0.35040318965911865,1188.9415283203125,0.4131375849246979,1308.8944091796875,0.055893655866384506,1.657558798789978,1.5799592733383179,1.5666571855545044,1.5672533512115479,1.4239965677261353,1.344152569770813,-0.004553138744086027,-0.008634035475552082,-0.030249914154410362,-0.07600560039281845,-0.09153581410646439,-0.07962309569120407,7.897464275360107,1.3162440061569214,-0.07226918637752533,-0.0011322152568027377,-0.17053824663162231,3.543564558029175,7214237.0
110.9000015258789,34.03744125366211,0.1943981945514679,-0.15077461302280426,953.6685791015625,0.3334556221961975,1282.3814697265625,0.34122520685195923,1188.982421875,0.4053258001804352,1308.8995361328125,0.04651753976941109,1.6570990085601807,1.5790855884552002,1.5636076927185059,1.5596601963043213,1.4149271249771118,1.336300015449524,-0.004641522187739611,-0.008837402798235416,-0.03073742240667343,-0.07585179060697556,-0.08985019475221634,-0.07743381708860397,7.854953289031982,1.3091588020324707,-0.07001075893640518,-0.0011457207147032022,-0.17257249355316162,3.5438296794891357,7214776.5
111.0,34.05532455444336,0.17881450057029724,-0.15583696961402893,953.7017211914062,0.32932689785957336,1282.4151611328125,0.33216428756713867,1189.0225830078125,0.39752668142318726,1308.90380859375,0.03752126172184944,1.6566306352615356,1.578192114830017,1.5605111122131348,1.552085518836975,1.4060287475585938,1.3286676406860352,-0.0047267344780266285,-0.009032618254423141,-0.031191574409604073,-0.07563424855470657,-0.08811529725790024,-0.07521920651197433,7.813816070556641,1.3023027181625366,-0.0677039697766304,-0.0011581669095903635,-0.1744471937417984,3.5440914630889893,7215309.5
111.0999984741211,34.071624755859375,0.16302655637264252,-0.15787948668003082,953.7344970703125,0.3251398503780365,1282.4478759765625,0.3232264518737793,1189.06201171875,0.3897464871406555,1308.9071044921875,0.028906971216201782,1.6561537981033325,1.5772794485092163,1.5573707818984985,1.5445358753204346,1.397306203842163,1.3212580680847168,-0.004808745346963406,-0.00921962596476078,-0.03161246329545975,-0.07535410672426224,-0.08633304387331009,-0.07297930866479874,7.774068832397461,1.2956781387329102,-0.06538242101669312,-0.0011695412686094642,-0.17616043984889984,3.5443501472473145,7215836.0
111.19999694824219,34.086334228515625,0.14708548784255981,-0.15941061079502106,953.7667846679688,0.32089877128601074,1282.479736328125,0.3144170045852661,1189.1005859375,0.3819914162158966,1308.9095458984375,0.020674727857112885,1.6556689739227295,1.5763485431671143,1.554189920425415,1.5370172262191772,1.3887641429901123,1.3140734434127808,-0.004887542687356472,-0.00939840916544199,-0.0320003367960453,-0.07501286268234253,-0.08450627326965332,-0.07071725279092789,7.735719203948975,1.289286494255066,-0.0630490854382515,-0.0011798347113654017,-0.1777108609676361,3.544605255126953,7216355.5
111.30000305175781,34.09944534301758,0.13109728693962097,-0.159882053732872,953.7986450195312,0.3166079819202423,1282.5107421875,0.3057408034801483,1189.138427734375,0.37426742911338806,1308.9112548828125,0.012823170982301235,1.6551764011383057,1.5754001140594482,1.5509719848632812,1.5295356512069702,1.3804068565368652,1.3071160316467285,-0.0049631246365606785,-0.009568984620273113,-0.03235553950071335,-0.07461221516132355,-0.08263827860355377,-0.0684376209974289,7.698768615722656,1.2831281423568726,-0.06071561202406883,-0.0011890449095517397,-0.17909812927246094,3.5448572635650635,7216868.5
111.4000015258789,34.11090850830078,0.11466088145971298,-0.1643640547990799,953.830078125,0.31227171421051025,1282.5408935546875,0.29720383882522583,1189.1754150390625,0.36658045649528503,1308.912109375,0.005355646833777428,1.6546765565872192,1.5744349956512451,1.547720193862915,1.5220972299575806,1.3722383975982666,1.3003876209259033,-0.005035453476011753,-0.009731271304190159,-0.032678086310625076,-0.07415298372507095,-0.08072981238365173,-0.06613665074110031,7.66323709487915,1.2772061824798584,-0.05833451822400093,-0.0011971440399065614,-0.18031805753707886,3.5451056957244873,7217374.0
111.5,34.120670318603516,0.09760773181915283,-0.1705315113067627,953.861083984375,0.30789420008659363,1282.5701904296875,0.28881344199180603,1189.211669921875,0.3589363694190979,1308.912353515625,-0.0017201025038957596,1.6541694402694702,1.5734541416168213,1.5444377660751343,1.5147075653076172,1.3642628192901611,1.2938908338546753,-0.005104455631226301,-0.009885107167065144,-0.03296765685081482,-0.07363516837358475,-0.07877936959266663,-0.06380502879619598,7.629159927368164,1.2715266942977905,-0.05588921159505844,-0.001204093568958342,-0.18136483430862427,3.5453505516052246,7217873.0
111.5999984741211,34.1286735534668,0.0800333321094513,-0.175743967294693,953.8916625976562,0.3034796714782715,1282.5986328125,0.28057679533958435,1189.2471923828125,0.351341187953949,1308.911865234375,-0.008396654389798641,1.653655767440796,1.5724583864212036,1.5411280393600464,1.5073726177215576,1.3564844131469727,1.2876290082931519,-0.005170059390366077,-0.010030333884060383,-0.03322397544980049,-0.07305882126092911,-0.07678578048944473,-0.06143631413578987,7.5965704917907715,1.2660950422286987,-0.05339045077562332,-0.0012098612496629357,-0.1822335571050644,3.5455920696258545,7218364.5
111.69999694824219,34.13486862182617,0.061962660402059555,-0.18070673942565918,953.9218139648438,0.2990323305130005,1282.6263427734375,0.2725009322166443,1189.281982421875,0.3438008725643158,1308.91064453125,-0.014667224138975143,1.6531356573104858,1.5714484453201294,1.5377942323684692,1.5000981092453003,1.348907709121704,1.2816060781478882,-0.005232199095189571,-0.010166806168854237,-0.03344679996371269,-0.07242411375045776,-0.07474823296070099,-0.05902659147977829,7.565500736236572,1.260916829109192,-0.05083879455924034,-0.00121441634837538,-0.1829196661710739,3.545830249786377,7218849.0
111.80000305175781,34.13920974731445,0.043381478637456894,-0.1858118176460266,953.9514770507812,0.2945563495159149,1282.6531982421875,0.2645929753780365,1189.3160400390625,0.33632147312164307,1308.908935546875,-0.020524702966213226,1.6526094675064087,1.5704253911972046,1.534440040588379,1.4928901195526123,1.3415368795394897,1.2758264541625977,-0.005290806293487549,-0.010294375009834766,-0.03363587707281113,-0.07173115015029907,-0.07266586273908615,-0.056572433561086655,7.535984039306641,1.2559973001480103,-0.048231080174446106,-0.0012177276657894254,-0.18341843783855438,3.546064615249634,7219326.5
111.9000015258789,34.14167022705078,0.024602634832262993,-0.18778842687606812,953.980712890625,0.29005593061447144,1282.6793212890625,0.2568588852882385,1189.3492431640625,0.3289090096950531,1308.9066162109375,-0.025965576991438866,1.652077555656433,1.5693899393081665,1.5310684442520142,1.4857542514801025,1.3343764543533325,1.270294189453125,-0.005345841869711876,-0.010412960313260555,-0.03379121795296669,-0.07098069787025452,-0.07053963840007782,-0.054076775908470154,7.5080389976501465,1.2513399124145508,-0.04560109227895737,-0.0012197844916954637,-0.18372824788093567,3.546295642852783,7219797.0
112.0,34.14219284057617,0.00525155384093523,-0.19351081550121307,954.0094604492188,0.28553521633148193,1282.70458984375,0.24930571019649506,1189.3817138671875,0.3215694725513458,1308.9036865234375,-0.03098299354314804,1.6515403985977173,1.568343162536621,1.527683138847351,1.478696346282959,1.3274309635162354,1.2650138139724731,-0.005397239234298468,-0.010522418655455112,-0.03391258791089058,-0.07017286866903305,-0.06836879253387451,-0.051536597311496735,7.481698513031006,1.2469497919082642,-0.04290281981229782,-0.001220551785081625,-0.18384382128715515,3.546523094177246,7220260.0
112.0999984741211,34.1407356262207,-0.014568954706192017,-0.19820508360862732,954.037841796875,0.2809983491897583,1282.7291259765625,0.24194063246250153,1189.41357421875,0.31430888175964355,1308.900390625,-0.035569097846746445,1.6509983539581299,1.5672858953475952,1.5242873430252075,1.47172212600708,1.3207048177719116,1.2599897384643555,-0.005444925278425217,-0.010622586123645306,-0.03399968519806862,-0.06930761784315109,-0.06615214049816132,-0.048948291689157486,7.456997871398926,1.2428330183029175,-0.040149204432964325,-0.0012200018391013145,-0.18376097083091736,3.5467467308044434,7220715.5
112.19999694824219,34.13729476928711,-0.03440143167972565,-0.1983247697353363,954.065673828125,0.2764494717121124,1282.7529296875,0.23476915061473846,1189.444580078125,0.3071332275867462,1308.8966064453125,-0.039722032845020294,1.65045166015625,1.5662189722061157,1.52088463306427,1.4648371934890747,1.3142025470733643,1.255226731300354,-0.0054888734593987465,-0.010713418014347553,-0.03405264765024185,-0.06838598102331161,-0.06389156728982925,-0.04631828889250755,7.433950901031494,1.2389918565750122,-0.03738797828555107,-0.001218136167153716,-0.18347996473312378,3.546967029571533,7221164.0
112.30000305175781,34.13188552856445,-0.054102711379528046,-0.19701282680034637,954.0930786132812,0.2718927264213562,1282.776123046875,0.2277955412864685,1189.4749755859375,0.3000483810901642,1308.8924560546875,-0.04344365373253822,1.6499006748199463,1.5651435852050781,1.5174782276153564,1.4580471515655518,1.307928442955017,1.2507283687591553,-0.005529089365154505,-0.010794945061206818,-0.03407188132405281,-0.06740962713956833,-0.06159063056111336,-0.043656930327415466,7.412557125091553,1.2354261875152588,-0.034629881381988525,-0.0012149660615250468,-0.18300247192382812,3.5471837520599365,7221605.0
112.4000015258789,34.12452697753906,-0.07357814162969589,-0.19475430250167847,954.1200561523438,0.26733216643333435,1282.798583984375,0.2210235446691513,1189.504638671875,0.29305997490882874,1308.887939453125,-0.04673728346824646,1.6493459939956665,1.5640604496002197,1.5140715837478638,1.4513574838638306,1.3018862009048462,1.2464971542358398,-0.005565589293837547,-0.010867226868867874,-0.034057896584272385,-0.06638045608997345,-0.05925335735082626,-0.040974270552396774,7.3928117752075195,1.23213529586792,-0.03188338875770569,-0.0012105091009289026,-0.1823311448097229,3.547396659851074,7222038.5
112.5,34.11525344848633,-0.09276370704174042,-0.19185563921928406,954.1465454101562,0.2627719044685364,1282.8203125,0.21445642411708832,1189.5335693359375,0.28617343306541443,1308.8831787109375,-0.04960722476243973,1.6487877368927002,1.562970519065857,1.5106679201126099,1.4447731971740723,1.2960792779922485,1.242534875869751,-0.005598398856818676,-0.01093034166842699,-0.03401127830147743,-0.06530050188302994,-0.05688394606113434,-0.038279421627521515,7.374705791473389,1.2291176319122314,-0.02915380895137787,-0.0012047870550304651,-0.18146927654743195,3.5476062297821045,7222465.0
112.5999984741211,34.104087829589844,-0.11165335029363632,-0.18889644742012024,954.172607421875,0.2582159638404846,1282.8414306640625,0.20809723436832428,1189.5618896484375,0.2793939411640167,1308.8780517578125,-0.05205792188644409,1.6482263803482056,1.5618747472763062,1.5072705745697021,1.4382994174957275,1.2905107736587524,1.2388423681259155,-0.005627545062452555,-0.010984376072883606,-0.03393261507153511,-0.06417176872491837,-0.05448635295033455,-0.03557949885725975,7.35822868347168,1.2263715267181396,-0.026440303772687912,-0.001197822275571525,-0.18042020499706268,3.547811985015869,7222884.0
112.69999694824219,34.091068267822266,-0.13019904494285583,-0.18545691668987274,954.1981811523438,0.25366833806037903,1282.8619384765625,0.20194879174232483,1189.5894775390625,0.27272650599479675,1308.872802734375,-0.05409418046474457,1.6476624011993408,1.5607739686965942,1.5038827657699585,1.4319407939910889,1.285183310508728,1.2354198694229126,-0.005653057247400284,-0.011029419489204884,-0.033822521567344666,-0.0629962757229805,-0.052064426243305206,-0.0328805036842823,7.343369483947754,1.2238949537277222,-0.02374705858528614,-0.0011896402575075626,-0.1791878193616867,3.5480141639709473,7223295.5
112.80000305175781,34.07624053955078,-0.14827440679073334,-0.18075360357761383,954.2233276367188,0.24913297593593597,1282.8818359375,0.19601328670978546,1189.616455078125,0.26617586612701416,1308.8673095703125,-0.05572235584259033,1.6470959186553955,1.5596691370010376,1.5005073547363281,1.4257019758224487,1.2800989151000977,1.2322667837142944,-0.0056749796494841576,-0.011065595783293247,-0.0336817167699337,-0.06177628040313721,-0.049622491002082825,-0.030189387500286102,7.330111026763916,1.2216851711273193,-0.021086538210511208,-0.001180275110527873,-0.17777720093727112,3.548212766647339,7223700.0
112.9000015258789,34.05961990356445,-0.1661807894706726,-0.1790638267993927,954.248046875,0.24461378157138824,1282.901123046875,0.19029368460178375,1189.6427001953125,0.2597465515136719,1308.861572265625,-0.05694550648331642,1.6465275287628174,1.5585612058639526,1.497147560119629,1.419587254524231,1.2752597332000732,1.2293825149536133,-0.005693328101187944,-0.011092964559793472,-0.03351068124175072,-0.06051337718963623,-0.047162916511297226,-0.027506379410624504,7.318447589874268,1.2197412252426147,-0.018423723056912422,-0.001169741153717041,-0.1761905401945114,3.548407793045044,7224097.0
