t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
113.0,34.041202545166016,-0.1841747909784317,-0.17994007468223572,954.2722778320312,0.24011459946632385,1282.919921875,0.1847943216562271,1189.6683349609375,0.25344306230545044,1308.8558349609375,-0.05776175856590271,1.6459574699401855,1.5574508905410767,1.4938064813613892,1.413601040840149,1.270667314529419,1.2267663478851318,-0.0057080816477537155,-0.01111148763448,-0.033309534192085266,-0.05920824036002159,-0.04468546807765961,-0.024824297055602074,7.308391571044922,1.2180652618408203,-0.01573125645518303,-0.0011580366408452392,-0.1744275689125061,3.5485994815826416,7224487.0
113.0999984741211,34.020973205566406,-0.20231837034225464,-0.18143567442893982,954.2960815429688,0.23563922941684723,1282.9381103515625,0.1795201301574707,1189.6934814453125,0.24726983904838562,1308.85009765625,-0.05816692113876343,1.6453860998153687,1.5563392639160156,1.490486979484558,1.4077473878860474,1.2663236856460571,1.2244188785552979,-0.005719197914004326,-0.011121081188321114,-0.03307822719216347,-0.05786110460758209,-0.04218880832195282,-0.022134358063340187,7.299963474273682,1.216660499572754,-0.013001635670661926,-0.0011451561003923416,-0.17248745262622833,3.5487873554229736,7224869.5
113.19999694824219,33.99892807006836,-0.22043755650520325,-0.18119196593761444,954.3193969726562,0.23119136691093445,1282.955810546875,0.17447562515735626,1189.7178955078125,0.241231307387352,1308.84423828125,-0.05815824493765831,1.6448137760162354,1.5552270412445068,1.4871920347213745,1.40203058719635,1.262230634689331,1.2223408222198486,-0.005726648960262537,-0.011121692135930061,-0.0328168086707592,-0.05647246167063713,-0.03967241942882538,-0.019432205706834793,7.293178081512451,1.2155296802520752,-0.010251464322209358,-0.001131105120293796,-0.17037104070186615,3.548971652984619,7225245.0
113.30000305175781,33.975135803222656,-0.23791450262069702,-0.17476944625377655,954.34228515625,0.22677473723888397,1282.9730224609375,0.16966292262077332,1189.74169921875,0.23533184826374054,1308.8385009765625,-0.0577409565448761,1.6442408561706543,1.5541152954101562,1.4839247465133667,1.3964545726776123,1.2583900690078735,1.2205333709716797,-0.00573046924546361,-0.011113423854112625,-0.0325259193778038,-0.05504423379898071,-0.03713979944586754,-0.016726765781641006,7.288022518157959,1.2146704196929932,-0.007544987834990025,-0.0011159294517710805,-0.1680852323770523,3.5491526126861572,7225613.5
113.4000015258789,33.9497184753418,-0.25418737530708313,-0.1627287119626999,954.36474609375,0.2223929464817047,1282.98974609375,0.16508106887340546,1189.764892578125,0.2295754849910736,1308.832763671875,-0.056929945945739746,1.6436678171157837,1.5530047416687012,1.4806879758834839,1.3910232782363892,1.25480318069458,1.2189955711364746,-0.005730772856622934,-0.011096572503447533,-0.03220689296722412,-0.053580038249492645,-0.034598931670188904,-0.014039340429008007,7.28444766998291,1.2140746116638184,-0.004938974976539612,-0.0010997109347954392,-0.16564233601093292,3.549329996109009,7225974.5
113.5,33.922786712646484,-0.2693064510822296,-0.1511906385421753,954.3867797851562,0.21804958581924438,1283.006103515625,0.16072821617126465,1189.78759765625,0.22396576404571533,1308.8271484375,-0.055742137134075165,1.6430948972702026,1.551896333694458,1.4774844646453857,1.3857399225234985,1.2514704465866089,1.2177246809005737,-0.005727690644562244,-0.011071475222706795,-0.031861208379268646,-0.05208377540111542,-0.03205820545554161,-0.011388998478651047,7.28239631652832,1.2137327194213867,-0.0024256035685539246,-0.00108252780046314,-0.16305415332317352,3.549504041671753,7226329.0
113.5999984741211,33.89447021484375,-0.2831750810146332,-0.13868653774261475,954.4083862304688,0.21374811232089996,1283.02197265625,0.1566019505262375,1189.8096923828125,0.2185058295726776,1308.8216552734375,-0.05419541895389557,1.6425223350524902,1.550790786743164,1.4743167161941528,1.3806076049804688,1.2483913898468018,1.2167162895202637,-0.005721361842006445,-0.011038490571081638,-0.031490396708250046,-0.05055941641330719,-0.02952585741877556,-0.008791731670498848,7.281807899475098,1.213634729385376,-1.824202627176419e-05,-0.0010644644498825073,-0.16033339500427246,3.5496747493743896,7226676.0
113.69999694824219,33.864891052246094,-0.29578787088394165,-0.12612780928611755,954.4295043945312,0.20949192345142365,1283.037353515625,0.15269924700260162,1189.831298828125,0.21319831907749176,1308.8162841796875,-0.05230849236249924,1.6419507265090942,1.5496889352798462,1.4711873531341553,1.3756290674209595,1.2455648183822632,1.2159641981124878,-0.0057119340635836124,-0.010997993871569633,-0.031096044927835464,-0.0490109957754612,-0.02700991928577423,-0.0062609524466097355,7.282618522644043,1.213769793510437,0.0022809915244579315,-0.0010456055169925094,-0.15749278664588928,3.54984188079834,7227016.5
113.80000305175781,33.83417892456055,-0.3071247339248657,-0.1133684515953064,954.4502563476562,0.20528429746627808,1283.052490234375,0.1490166336297989,1189.8524169921875,0.20804545283317566,1308.8111572265625,-0.05010058358311653,1.6413800716400146,1.5485914945602417,1.4680984020233154,1.370806336402893,1.2429885864257812,1.2154614925384521,-0.005699558649212122,-0.010950371623039246,-0.030679767951369286,-0.04744253680109978,-0.0245180856436491,-0.003807712346315384,7.28476095199585,1.2141268253326416,0.004467312712222338,-0.001026036450639367,-0.15454523265361786,3.5500056743621826,7227350.0
113.9000015258789,33.802425384521484,-0.3175247311592102,-0.1040000393986702,954.4705810546875,0.20112842321395874,1283.067138671875,0.1455514132976532,1189.8729248046875,0.20304904878139496,1308.8062744140625,-0.047587182372808456,1.6408108472824097,1.5474990606307983,1.4650522470474243,1.3661412000656128,1.2406601905822754,1.2151999473571777,-0.005684358067810535,-0.01089593768119812,-0.03024289757013321,-0.04585728421807289,-0.022055627778172493,-0.0014347417745739222,7.288182735443115,1.2146971225738525,0.0065758307464420795,-0.001005820813588798,-0.15150028467178345,3.550166368484497,7227677.0
114.0,33.76972198486328,-0.32704228162765503,-0.09517548233270645,954.490478515625,0.197027325630188,1283.08154296875,0.14230124652385712,1189.8929443359375,0.19821062684059143,1308.8016357421875,-0.04478158801794052,1.6402432918548584,1.5464125871658325,1.4620506763458252,1.361635446548462,1.2385762929916382,1.2151718139648438,-0.005666438024491072,-0.010834963992238045,-0.029786594212055206,-0.04425802081823349,-0.019626371562480927,0.0008589377393946052,7.292837142944336,1.215472936630249,0.008608340285718441,-0.0009850186761468649,-0.1483669877052307,3.550323486328125,7227997.5
114.0999984741211,33.73615646362305,-0.33563995361328125,-0.08597669005393982,954.510009765625,0.19298392534255981,1283.095703125,0.13926346600055695,1189.91259765625,0.19353140890598297,1308.79736328125,-0.041697558015584946,1.6396777629852295,1.545332431793213,1.4590955972671509,1.3572901487350464,1.2367335557937622,1.2153689861297607,-0.005645908415317535,-0.010767732746899128,-0.029312049970030785,-0.04264753684401512,-0.01723409816622734,0.0030732275918126106,7.298677444458008,1.2164461612701416,0.010559064336121082,-0.0009636919130571187,-0.145154669880867,3.5504777431488037,7228311.0
114.19999694824219,33.70179748535156,-0.3435944616794586,-0.07954529672861099,954.5291137695312,0.18900102376937866,1283.1094970703125,0.1364360749721527,1189.931640625,0.18901240825653076,1308.7933349609375,-0.0383458137512207,1.639114260673523,1.5442591905593872,1.4561889171600342,1.3531063795089722,1.2351280450820923,1.2157838344573975,-0.005622854456305504,-0.010694465599954128,-0.028820224106311798,-0.04102800786495209,-0.01488081831485033,0.005212608724832535,7.305665493011475,1.2176109552383423,0.012457595206797123,-0.0009418848203495145,-0.14187000691890717,3.550628662109375,7228618.0
114.30000305175781,33.666683197021484,-0.3511597216129303,-0.07565256208181381,954.5477905273438,0.18508127331733704,1283.1229248046875,0.13381822407245636,1189.9503173828125,0.18465450406074524,1308.7896728515625,-0.03473259136080742,1.638553261756897,1.5431936979293823,1.4533323049545288,1.3490848541259766,1.2337559461593628,1.2164093255996704,-0.005597326904535294,-0.01061529666185379,-0.028311746194958687,-0.039400748908519745,-0.012566199526190758,0.0072870803996920586,7.313781261444092,1.2189635038375854,0.014329537749290466,-0.000919625221285969,-0.13851720094680786,3.550776481628418,7228919.0
114.4000015258789,33.630855560302734,-0.35827308893203735,-0.07113368809223175,954.5661010742188,0.1812271922826767,1283.13623046875,0.13140907883644104,1189.9686279296875,0.1804584562778473,1308.786376953125,-0.03086363524198532,1.6379948854446411,1.5421364307403564,1.4505271911621094,1.345226526260376,1.232613444328308,1.2172393798828125,-0.005569372326135635,-0.010530351661145687,-0.02778720296919346,-0.0377669557929039,-0.010289729572832584,0.009304720908403397,7.323004245758057,1.2205007076263428,0.016166383400559425,-0.0008969449554570019,-0.13510102033615112,3.5509209632873535,7229213.5
114.5,33.59437561035156,-0.36479440331459045,-0.06521298736333847,954.5840454101562,0.17744122445583344,1283.1492919921875,0.1292070895433426,1189.9864501953125,0.17642496526241302,1308.783447265625,-0.02674678899347782,1.637439489364624,1.5410878658294678,1.4477754831314087,1.341531753540039,1.231696605682373,1.2182683944702148,-0.0055390531197190285,-0.010439797304570675,-0.02724732831120491,-0.03612816706299782,-0.008051987737417221,0.011268375441432,7.333308696746826,1.2222180366516113,0.01795290596783161,-0.000873884535394609,-0.13162757456302643,3.551062822341919,7229502.0
114.5999984741211,33.55730056762695,-0.37076616287231445,-0.05971776694059372,954.6016235351562,0.1737256497144699,1283.162109375,0.12721054255962372,1190.00390625,0.17255458235740662,1308.781005859375,-0.022390104830265045,1.6368871927261353,1.5400487184524536,1.4450783729553223,1.338001012802124,1.2310014963150024,1.2194912433624268,-0.005506435874849558,-0.010343803092837334,-0.026692872866988182,-0.03448593616485596,-0.005853632930666208,0.013179836794734001,7.344665050506592,1.2241108417510986,0.019694101065397263,-0.0008504816214554012,-0.12810254096984863,3.551201581954956,7229784.5
114.69999694824219,33.519683837890625,-0.37617215514183044,-0.054059986025094986,954.6187744140625,0.17008264362812042,1283.1746826171875,0.1254175454378128,1190.02099609375,0.1688477247953415,1308.779052734375,-0.017801664769649506,1.636338233947754,1.5390193462371826,1.4424374103546143,1.3346346616744995,1.2305243015289307,1.2209025621414185,-0.005471586249768734,-0.010242544114589691,-0.026124577969312668,-0.032841768115758896,-0.0036953086964786053,0.015040316618978977,7.357046127319336,1.2261743545532227,0.021386828273534775,-0.0008267748635262251,-0.12453175336122513,3.551337242126465,7230061.0
114.80000305175781,33.48158645629883,-0.3809567987918854,-0.047846220433712006,954.6356201171875,0.16651427745819092,1283.1871337890625,0.12382583320140839,1190.0377197265625,0.16530464589595795,1308.7774658203125,-0.012990466319024563,1.6357929706573486,1.5380003452301025,1.4398540258407593,1.3314327001571655,1.230260968208313,1.2224974632263184,-0.005434578284621239,-0.01013620849698782,-0.025543244555592537,-0.031197311356663704,-0.0015780845424160361,0.016849258914589882,7.370419502258301,1.2284032106399536,0.023023810237646103,-0.0008028061711229384,-0.12092150002717972,3.5514702796936035,7230332.0
114.9000015258789,33.44308090209961,-0.3850463628768921,-0.04089580848813057,954.652099609375,0.1630224883556366,1283.199462890625,0.12243255227804184,1190.0540771484375,0.16192546486854553,1308.7764892578125,-0.007966889068484306,1.6352514028549194,1.5369923114776611,1.4373292922973633,1.328395128250122,1.230207085609436,1.2242704629898071,-0.005395497195422649,-0.010025016963481903,-0.024949776008725166,-0.029554415494203568,0.0004963477258570492,0.01860407181084156,7.384748458862305,1.2307913303375244,0.024595512077212334,-0.0007786219357512891,-0.11727877706289291,3.551600456237793,7230597.0
115.0,33.40420913696289,-0.38870757818222046,-0.03661217913031578,954.668212890625,0.1596091240644455,1283.211669921875,0.12123554944992065,1190.070068359375,0.15871012210845947,1308.77587890625,-0.002738574519753456,1.634713888168335,1.535995602607727,1.4348645210266113,1.32552170753479,1.230358600616455,1.226216435432434,-0.00535440631210804,-0.009909134358167648,-0.02434486523270607,-0.027914397418498993,0.002527768025174737,0.020306967198848724,7.400004863739014,1.2333341836929321,0.026131130754947662,-0.0007542514358647168,-0.11360801011323929,3.5517280101776123,7230856.5
115.0999984741211,33.36502456665039,-0.39186903834342957,-0.031614337116479874,954.6840209960938,0.1562758833169937,1283.2237548828125,0.12023265659809113,1190.0858154296875,0.15565845370292664,1308.77587890625,0.0026872449088841677,1.6341806650161743,1.535010576248169,1.4324607849121094,1.3228120803833008,1.2307109832763672,1.2283300161361694,-0.00531136617064476,-0.009788716211915016,-0.023729166015982628,-0.026278462260961533,0.004516141954809427,0.021960031241178513,7.416163444519043,1.2360272407531738,0.027619512751698494,-0.0007297283736988902,-0.10991425812244415,3.5518527030944824,7231110.5
115.19999694824219,33.3255729675293,-0.394515722990036,-0.026466919109225273,954.6995239257812,0.15302440524101257,1283.2357177734375,0.11942137032747269,1190.1011962890625,0.15277019143104553,1308.7764892578125,0.008302527479827404,1.6336517333984375,1.5340379476547241,1.4301190376281738,1.320265769958496,1.231260061264038,1.2306065559387207,-0.005266444757580757,-0.009663937613368034,-0.023103395476937294,-0.02464793622493744,0.006461022887378931,0.023563578724861145,7.433194637298584,1.2388657331466675,0.029058419167995453,-0.0007050872081890702,-0.10620272159576416,3.5519750118255615,7231359.0
115.30000305175781,33.28590393066406,-0.3966667950153351,-0.021510887891054153,954.7146606445312,0.14985617995262146,1283.24755859375,0.11879907548427582,1190.1163330078125,0.15004491806030273,1308.777587890625,0.014099245890974998,1.6331274509429932,1.5330779552459717,1.4278404712677002,1.3178822994232178,1.232001543045044,1.2330409288406372,-0.005219708662480116,-0.009534971788525581,-0.022468257695436478,-0.02302411198616028,0.008361984975636005,0.025117814540863037,7.451069355010986,1.241844892501831,0.030448690056800842,-0.0006803610012866557,-0.10247837752103806,3.5520944595336914,7231603.0
115.4000015258789,33.24610137939453,-0.39803454279899597,-0.013677346520125866,954.7294921875,0.1467725932598114,1283.259521484375,0.1183619275689125,1190.1312255859375,0.14748206734657288,1308.779296875,0.020065605640411377,1.6326078176498413,1.5321311950683594,1.4256256818771362,1.3156607151031494,1.2329306602478027,1.2356280088424683,-0.005171256139874458,-0.009402066469192505,-0.021824726834893227,-0.0214089322835207,0.010216749273240566,0.026617035269737244,7.469744682312012,1.244957447052002,0.0317549966275692,-0.0006556008593179286,-0.09874891489744186,3.5522117614746094,7231841.5
115.5,33.206260681152344,-0.39841383695602417,-0.003793076379224658,954.7440185546875,0.14377494156360626,1283.271240234375,0.11810454726219177,1190.1458740234375,0.1450808346271515,1308.7816162109375,0.026185201480984688,1.6320931911468506,1.5311977863311768,1.423475742340088,1.3136000633239746,1.2340428829193115,1.2383617162704468,-0.005121223628520966,-0.00926556158810854,-0.021174106746912003,-0.019805124029517174,0.012020918540656567,0.028049957007169724,7.489160537719727,1.248193383216858,0.0329522043466568,-0.0006308703450486064,-0.09502392262220383,3.5523264408111572,7232075.0
115.5999984741211,33.16645812988281,-0.39801132678985596,0.004025191068649292,954.7582397460938,0.14086440205574036,1283.2830810546875,0.11802162230014801,1190.1602783203125,0.14284007251262665,1308.7845458984375,0.03244265541434288,1.6315836906433105,1.530278205871582,1.4213911294937134,1.3116991519927979,1.235332727432251,1.2412350177764893,-0.005069737788289785,-0.009125777520239353,-0.020517613738775253,-0.018215162679553032,0.013770930469036102,0.029409650713205338,7.509260177612305,1.2515432834625244,0.03406151756644249,-0.0006062198663130403,-0.09131097793579102,3.552438974380493,7232304.0
115.69999694824219,33.12677764892578,-0.39681413769721985,0.011971844360232353,954.7721557617188,0.13804201781749725,1283.294921875,0.11810780316591263,1190.1744384765625,0.14075838029384613,1308.7880859375,0.03882307931780815,1.6310793161392212,1.5293726921081543,1.4193724393844604,1.3099563121795654,1.2367947101593018,1.244240403175354,-0.005016924347728491,-0.008983026258647442,-0.019856425002217293,-0.01664137654006481,0.015463710762560368,0.03069145232439041,7.5299882888793945,1.2549980878829956,0.03507617115974426,-0.0005817002383992076,-0.08761774003505707,3.552549123764038,7232528.0
115.80000305175781,33.08730697631836,-0.3947325646877289,0.020815938711166382,954.7858276367188,0.13530871272087097,1283.3067626953125,0.11835697293281555,1190.1884765625,0.1388341188430786,1308.792236328125,0.045309752225875854,1.6305803060531616,1.5284816026687622,1.4174200296401978,1.3083701133728027,1.2384229898452759,1.2473698854446411,-0.0049629220739007,-0.008837654255330563,-0.019191835075616837,-0.015086369588971138,0.01709548756480217,0.03188895434141159,7.55128288269043,1.2585471868515015,0.03598199784755707,-0.000557367573492229,-0.08395267277956009,3.552657127380371,7232748.0
115.9000015258789,33.0481071472168,-0.39198213815689087,0.027504099532961845,954.7992553710938,0.13266532123088837,1283.318603515625,0.11876332759857178,1190.2022705078125,0.1370653510093689,1308.797119140625,0.051887668669223785,1.6300867795944214,1.5276052951812744,1.4155341386795044,1.3069382905960083,1.2402112483978271,1.2506146430969238,-0.004907858092337847,-0.00868997722864151,-0.018525011837482452,-0.01355237327516079,0.018663613125681877,0.0329999104142189,7.5730881690979,1.2621814012527466,0.03680117055773735,-0.0005332643049769104,-0.08032214641571045,3.552762985229492,7232963.5
116.0,33.009281158447266,-0.38826069235801697,0.03721453994512558,954.8123779296875,0.13011249899864197,1283.3304443359375,0.11931991577148438,1190.2158203125,0.1354498714208603,1308.8026123046875,0.058538615703582764,1.6295987367630005,1.526743769645691,1.4137150049209595,1.3056585788726807,1.2421530485153198,1.253965973854065,-0.004851884208619595,-0.008540373295545578,-0.017857341095805168,-0.012042143382132053,0.020164024084806442,0.03401751443743706,7.595335960388184,1.265889286994934,0.037492454051971436,-0.0005094513180665672,-0.07673535495996475,3.5528666973114014,7233175.0
116.0999984741211,32.97095489501953,-0.38326627016067505,0.04994408041238785,954.8252563476562,0.12765079736709595,1283.3424072265625,0.1200176402926445,1190.2293701171875,0.13398513197898865,1308.808837890625,0.06523796170949936,1.629116415977478,1.5258972644805908,1.411962628364563,1.3045287132263184,1.2442409992218018,1.257413625717163,-0.004795205779373646,-0.008389347232878208,-0.01719067245721817,-0.010559534654021263,0.021589767187833786,0.034926824271678925,7.617934226989746,1.269655704498291,0.038016676902770996,-0.00048600826994515955,-0.07320427894592285,3.552968740463257,7233382.5
116.19999694824219,32.93323516845703,-0.37717893719673157,0.06087331473827362,954.837890625,0.12528063356876373,1283.3544921875,0.12084703892469406,1190.24267578125,0.1326681226491928,1308.815673828125,0.07196085155010223,1.628639817237854,1.5250658988952637,1.4102767705917358,1.3035454750061035,1.2464675903320312,1.2609461545944214,-0.00473803048953414,-0.008237411268055439,-0.016526851803064346,-0.009108342230319977,0.022934312000870705,0.03571629896759987,7.6407904624938965,1.2734650373458862,0.03839077427983284,-0.00046300285612232983,-0.06973912566900253,3.5530686378479004,7233585.5
116.30000305175781,32.896240234375,-0.3699546158313751,0.0722433477640152,954.850341796875,0.12300224602222443,1283.3665771484375,0.12179820239543915,1190.255859375,0.1314953714609146,1308.8232421875,0.078682079911232,1.6281688213348389,1.524249792098999,1.4086570739746094,1.3027056455612183,1.2488243579864502,1.2645512819290161,-0.0046805692836642265,-0.008085084147751331,-0.01586773991584778,-0.007692336104810238,0.024191414937376976,0.03637644276022911,7.663809299468994,1.277301549911499,0.03860180824995041,-0.00044050533324480057,-0.06635046750307083,3.553166627883911,7233785.5
116.4000015258789,32.860084533691406,-0.361574649810791,0.08379967510700226,954.8624877929688,0.12081576138734818,1283.37890625,0.12286048382520676,1190.2689208984375,0.13046304881572723,1308.8314208984375,0.08537495881319046,1.6277036666870117,1.5234488248825073,1.4071029424667358,1.302005410194397,1.2513021230697632,1.268215537071228,-0.004623045679181814,-0.007932913489639759,-0.015215292572975159,-0.006315463688224554,0.025354549288749695,0.03689773753285408,7.686891078948975,1.2811485528945923,0.03864168003201485,-0.0004185866273473948,-0.06304899603128433,3.553262948989868,7233981.5
116.5,32.824851989746094,-0.3523036241531372,0.09271027147769928,954.87451171875,0.11872109025716782,1283.3912353515625,0.12402365356683731,1190.281982421875,0.12956684827804565,1308.84033203125,0.0920153260231018,1.627244234085083,1.5226631164550781,1.405613660812378,1.301440715789795,1.2538912296295166,1.2719247341156006,-0.004565663635730743,-0.007781400345265865,-0.014571266248822212,-0.004981120117008686,0.026418916881084442,0.0372767448425293,7.7099432945251465,1.2849905490875244,0.038536738604307175,-0.0003973007551394403,-0.05984283983707428,3.5533576011657715,7234174.0
116.5999984741211,32.79061508178711,-0.3423890769481659,0.09914546459913254,954.8862915039062,0.11671801656484604,1283.4036865234375,0.12527844309806824,1190.294921875,0.12880219519138336,1308.849853515625,0.0985831767320633,1.6267905235290527,1.5218925476074219,1.4041882753372192,1.3010073900222778,1.2565816640853882,1.2756649255752563,-0.004508594516664743,-0.0076309614814817905,-0.013937100768089294,-0.0036918669939041138,0.027382103726267815,0.03751697391271591,7.732889652252197,1.288814902305603,0.03831097483634949,-0.0003766861045733094,-0.056737788021564484,3.553450584411621,7234363.5
116.69999694824219,32.75743865966797,-0.3317672908306122,0.10621778666973114,954.8978271484375,0.11480613052845001,1283.416259765625,0.12661539018154144,1190.3077392578125,0.12816427648067474,1308.8599853515625,0.10505855083465576,1.626342535018921,1.5211368799209595,1.4028257131576538,1.3007004261016846,1.2593634128570557,1.2794221639633179,-0.004452009219676256,-0.00748201459646225,-0.01331422571092844,-0.0024502004962414503,0.02824186347424984,0.03762087970972061,7.755651950836182,1.292608618736267,0.03795170411467552,-0.0003567847306840122,-0.05374017357826233,3.553542137145996,7234549.5
116.80000305175781,32.72541046142578,-0.32027462124824524,0.11492665112018585,954.9092407226562,0.11298486590385437,1283.428955078125,0.12802384793758392,1190.320556640625,0.1276479959487915,1308.870849609375,0.11141834408044815,1.6259000301361084,1.5203959941864014,1.4015249013900757,1.3005152940750122,1.26222562789917,1.283182978630066,-0.0043961051851511,-0.007335039786994457,-0.012704283930361271,-0.0012591247214004397,0.02899453230202198,0.03758541867136955,7.778141975402832,1.2963569164276123,0.03743565082550049,-0.0003376487293280661,-0.05085784196853638,3.5536320209503174,7234733.0
116.9000015258789,32.69464111328125,-0.3077009320259094,0.12573686242103577,954.92041015625,0.11125348508358002,1283.44189453125,0.1294916421175003,1190.333251953125,0.1272478699684143,1308.88232421875,0.11763502657413483,1.6254632472991943,1.519669771194458,1.4002842903137207,1.3004463911056519,1.2651575803756714,1.2869328260421753,-0.004341115243732929,-0.0071906037628650665,-0.012109230272471905,-0.0001223678409587592,0.02963452786207199,0.03740148991346359,7.800253868103027,1.3000422716140747,0.036733198910951614,-0.0003193428856320679,-0.0481005497276783,3.553720712661743,7234913.0
117.0,32.665260314941406,-0.29380878806114197,0.13892140984535217,954.9314575195312,0.10961106419563293,1283.454833984375,0.13100473582744598,1190.345947265625,0.126957967877388,1308.8944091796875,0.1236758828163147,1.62503182888031,1.5189578533172607,1.3991023302078247,1.3004883527755737,1.268147587776184,1.2906560897827148,-0.00428731506690383,-0.007049378007650375,-0.011531381867825985,0.0009554874850437045,0.03015407733619213,0.03705419600009918,7.821863174438477,1.303643822669983,0.03581024706363678,-0.0003019464493263513,-0.045480240136384964,3.5538079738616943,7235091.0
117.0999984741211,32.637386322021484,-0.2787230908870697,0.15085700154304504,954.9423828125,0.10805649310350418,1283.468017578125,0.1325484663248062,1190.358642578125,0.12677186727523804,1308.906982421875,0.12950752675533295,1.624605655670166,1.5182597637176514,1.3979772329330444,1.3006349802017212,1.2711831331253052,1.2943358421325684,-0.004234987311065197,-0.0069120475091040134,-0.010973084717988968,0.0019698559772223234,0.030545677989721298,0.03653131052851677,7.8428425788879395,1.3071403503417969,0.03467731922864914,-0.0002855305792763829,-0.04300762340426445,3.553893804550171,7235266.0
117.19999694824219,32.611148834228516,-0.26239606738090515,0.16327029466629028,954.953125,0.10658849030733109,1283.4814453125,0.13410764932632446,1190.371337890625,0.1266825795173645,1308.9202880859375,0.13509590923786163,1.6241847276687622,1.5175751447677612,1.396906852722168,1.3008795976638794,1.274251103401184,1.2979540824890137,-0.0041844192892313,-0.006779310293495655,-0.010436718352138996,0.0029161383863538504,0.030802013352513313,0.03582232445478439,7.86306095123291,1.3105101585388184,0.03332146257162094,-0.00027016905369237065,-0.04069381579756737,3.553978681564331,7235438.5
117.30000305175781,32.58666229248047,-0.24484223127365112,0.17553840577602386,954.9636840820312,0.10520553588867188,1283.494873046875,0.13566641509532928,1190.384033203125,0.12668265402317047,1308.93408203125,0.1404060274362564,1.62376868724823,1.5169036388397217,1.3958888053894043,1.3012151718139648,1.277337670326233,1.3014917373657227,-0.004135908558964729,-0.006651885341852903,-0.00992471445351839,0.0037896730937063694,0.030915824696421623,0.03491769731044769,7.882383823394775,1.3137305974960327,0.0317392461001873,-0.000255934486631304,-0.03854975476861,3.5540623664855957,7235609.0
117.4000015258789,32.56403350830078,-0.2262858897447586,0.18556341528892517,954.97412109375,0.10390592366456985,1283.508544921875,0.1372092068195343,1190.3966064453125,0.12676414847373962,1308.9483642578125,0.14540532231330872,1.6233574151992798,1.5162445306777954,1.394920825958252,1.3016343116760254,1.280428171157837,1.3049287796020508,-0.004089732188731432,-0.006530442740768194,-0.00943930447101593,0.004586355295032263,0.030881593003869057,0.03381383791565895,7.900684833526611,1.3167808055877686,0.02995404228568077,-0.00024288536224048585,-0.03658425062894821,3.554144859313965,7235777.0
117.5,32.54332733154297,-0.20705394446849823,0.1923193782567978,954.9844970703125,0.10268773138523102,1283.5223388671875,0.138721764087677,1190.4093017578125,0.1269187480211258,1308.963134765625,0.15006667375564575,1.6229506731033325,1.5155973434448242,1.3939998149871826,1.3021291494369507,1.2835077047348022,1.3082457780838013,-0.004046125337481499,-0.006415546406060457,-0.008982312865555286,0.005303157027810812,0.030696850270032883,0.032516032457351685,7.917857646942139,1.3196429014205933,0.028002770617604256,-0.00023105980653781444,-0.03480304405093193,3.5542266368865967,7235943.0
117.5999984741211,32.524600982666016,-0.18728920817375183,0.19764739274978638,954.9946899414062,0.10154880583286285,1283.5362548828125,0.1401907056570053,1190.4219970703125,0.1271379142999649,1308.9783935546875,0.15436671674251556,1.6225481033325195,1.5149611234664917,1.3931230306625366,1.3026915788650513,1.2865612506866455,1.311423659324646,-0.004005292896181345,-0.006307684816420078,-0.008555273525416851,0.005937804467976093,0.030361145734786987,0.031033741310238838,7.933807849884033,1.3223012685775757,0.025900520384311676,-0.00022048703976906836,-0.03321053460240364,3.554307222366333,7236107.5
117.69999694824219,32.50786590576172,-0.16735917329788208,0.19930042326450348,955.0047607421875,0.10048680752515793,1283.5504150390625,0.1416042000055313,1190.434814453125,0.12741295993328094,1308.9940185546875,0.15828806161880493,1.6221494674682617,1.5143355131149292,1.3922874927520752,1.3033133745193481,1.2895737886428833,1.314444899559021,-0.003967391327023506,-0.006207229103893042,-0.008159271441400051,0.0064891548827290535,0.02987697347998619,0.029383016750216484,7.948462963104248,1.3247438669204712,0.02369394525885582,-0.00021117358119226992,-0.031807709485292435,3.554387092590332,7236270.0
117.80000305175781,32.49311447143555,-0.1474795937538147,0.19879567623138428,955.0147705078125,0.0994991883635521,1283.5645751953125,0.14295198023319244,1190.447509765625,0.1277352124452591,1309.010009765625,0.1618189513683319,1.62175452709198,1.5137194395065308,1.3914899826049805,1.3039860725402832,1.2925306558609009,1.317293405532837,-0.003932532388716936,-0.00611443817615509,-0.007794976234436035,0.006957110483199358,0.02924937941133976,0.02758430503308773,7.9617719650268555,1.3269619941711426,0.021410757675766945,-0.00020311273692641407,-0.03059355728328228,3.5544660091400146,7236431.0
117.9000015258789,32.48031997680664,-0.12796275317668915,0.19516848027706146,955.024658203125,0.09858322143554688,1283.5789794921875,0.14422562718391418,1190.4603271484375,0.12809614837169647,1309.0263671875,0.1649538278579712,1.6213628053665161,1.5131123065948486,1.390727162361145,1.3047014474868774,1.2954180240631104,1.3199559450149536,-0.003900777781382203,-0.006029448006302118,-0.007462596986442804,0.007342691998928785,0.02848605066537857,0.025662308558821678,7.9737043380737305,1.3289507627487183,0.019093714654445648,-0.00019627864821814,-0.029564181342720985,3.55454421043396,7236590.0
118.0,32.46942138671875,-0.10899373143911362,0.18969018757343292,955.0344848632812,0.09773600101470947,1283.5933837890625,0.14541837573051453,1190.47314453125,0.1284874975681305,1309.04296875,0.16769245266914368,1.6209741830825806,1.5125131607055664,1.3899961709976196,1.3054512739181519,1.2982226610183716,1.3224211931228638,-0.003872145665809512,-0.005952287930995226,-0.007161952555179596,0.007647853810340166,0.027596676722168922,0.02364358678460121,7.984250545501709,1.330708384513855,0.016769984737038612,-0.00019063425133936107,-0.028714003041386604,3.554621934890747,7236748.0
118.0999984741211,32.4603271484375,-0.09092310816049576,0.1807062178850174,955.0442504882812,0.09695449471473694,1283.6080322265625,0.14652560651302338,1190.4859619140625,0.12890134751796722,1309.059814453125,0.17004148662090302,1.6205883026123047,1.5119215250015259,1.3892935514450073,1.3062278032302856,1.3009326457977295,1.3246811628341675,-0.0038465983234345913,-0.005882849916815758,-0.00689235795289278,0.007875753566622734,0.026593608781695366,0.021558672189712524,7.9934258460998535,1.3322376012802124,0.014489990659058094,-0.0001861210766946897,-0.028034212067723274,3.5546987056732178,7236904.5
118.19999694824219,32.45293426513672,-0.07392589002847672,0.16997216641902924,955.0538940429688,0.09623555094003677,1283.6226806640625,0.1475447416305542,1190.4989013671875,0.12933030724525452,1309.076904296875,0.17201338708400726,1.6202048063278198,1.511336326599121,1.3886164426803589,1.307023525238037,1.3035372495651245,1.326730728149414,-0.0038240503054112196,-0.0058209095150232315,-0.006652709096670151,0.008030511438846588,0.02549107000231743,0.019439255818724632,8.001266479492188,1.333544373512268,0.012281563133001328,-0.00018267010455019772,-0.027514414861798286,3.5547749996185303,7237060.0
118.30000305175781,32.447139739990234,-0.057954341173172,0.15971551835536957,955.0634765625,0.09557591378688812,1283.6375732421875,0.14847390353679657,1190.5118408203125,0.1297674924135208,1309.09423828125,0.17362214624881744,1.6198233366012573,1.5107569694519043,1.3879618644714355,1.3078311681747437,1.3060271739959717,1.3285678625106812,-0.003804403357207775,-0.005766211077570915,-0.0064417957328259945,0.008116421289741993,0.02430293895304203,0.01731155440211296,8.007814407348633,1.3346357345581055,0.010145344771444798,-0.0001802155456971377,-0.027144702151417732,3.5548508167266846,7237214.0
118.4000015258789,32.442806243896484,-0.04333149269223213,0.14622847735881805,955.072998046875,0.09497228264808655,1283.6524658203125,0.14931318163871765,1190.52490234375,0.1302066445350647,1309.1116943359375,0.174887016415596,1.6194437742233276,1.5101828575134277,1.387326955795288,1.30864417552948,1.3083947896957397,1.3301931619644165,-0.003787515452131629,-0.005718391388654709,-0.00625802855938673,0.008138631470501423,0.023044640198349953,0.015203564427793026,8.01313304901123,1.3355220556259155,0.008130975998938084,-0.00017867193673737347,-0.026912197470664978,3.5549261569976807,7237367.5
118.5,32.4398078918457,-0.029990574344992638,0.13340920209884644,955.0824584960938,0.09442130476236343,1283.6673583984375,0.15006372332572937,1190.5379638671875,0.1306421309709549,1309.129150390625,0.17582963407039642,1.619065761566162,1.509613037109375,1.386709213256836,1.309456467628479,1.3106337785720825,1.3316097259521484,-0.0037732243072241545,-0.005677040666341782,-0.006099655758589506,0.008102581836283207,0.02173156663775444,0.013139918446540833,8.017292022705078,1.3362153768539429,0.006235496141016483,-0.00017795816529542208,-0.026804687455296516,3.5550010204315186,7237520.0
118.5999984741211,32.43804931640625,-0.017600297927856445,0.12390276044607162,955.0919189453125,0.09391963481903076,1283.6824951171875,0.15072591602802277,1190.551025390625,0.13106891512870789,1309.1468505859375,0.17646747827529907,1.6186890602111816,1.5090471506118774,1.3861061334609985,1.3102625608444214,1.3127392530441284,1.3328227996826172,-0.00376140046864748,-0.005641826894134283,-0.005965233314782381,0.008012838661670685,0.020375892519950867,0.011133069172501564,8.020350456237793,1.3367249965667725,0.004423622507601976,-0.0001780137827154249,-0.026813063770532608,3.5550754070281982,7237671.5
118.69999694824219,32.43748474121094,-0.005633251275867224,0.11967046558856964,955.1012573242188,0.09346392750740051,1283.697509765625,0.1512978971004486,1190.5640869140625,0.13148236274719238,1309.1644287109375,0.17680935561656952,1.6183134317398071,1.5084844827651978,1.3855152130126953,1.3110569715499878,1.3147073984146118,1.333837866783142,-0.0037519829347729683,-0.005612590350210667,-0.005853958427906036,0.007872282527387142,0.01898457109928131,0.009179389104247093,8.022332191467285,1.3370553255081177,0.002634205622598529,-0.00017881098028738052,-0.02693314105272293,3.5551493167877197,7237822.0
118.80000305175781,32.43806457519531,0.005783319007605314,0.11416570097208023,955.110595703125,0.09305085986852646,1283.712646484375,0.1517777293920517,1190.5772705078125,0.131878063082695,1309.18212890625,0.17686302959918976,1.61793851852417,1.5079244375228882,1.384934425354004,1.3118350505828857,1.3165348768234253,1.3346600532531738,-0.003744919551536441,-0.0055891904048621655,-0.0057651083916425705,0.007683534175157547,0.017563529312610626,0.007274930365383625,8.023260116577148,1.337209939956665,0.000889995601028204,-0.00018031425133813173,-0.027159569784998894,3.555222988128662,7237972.0
118.9000015258789,32.4397087097168,0.016467155888676643,0.10683836787939072,955.119873046875,0.09267713874578476,1283.7279052734375,0.15216483175754547,1190.5904541015625,0.13225193321704865,1309.1998291015625,0.17664015293121338,1.61756432056427,1.507366418838501,1.3843613862991333,1.3125919103622437,1.3182190656661987,1.3352943658828735,-0.0037401248700916767,-0.005571406800299883,-0.005697676911950111,0.007449863012880087,0.016120195388793945,0.0054228040389716625,8.023170471191406,1.3371951580047607,-0.0007835707510821521,-0.0001824769569793716,-0.027485322207212448,3.5552964210510254,7238121.5
119.0,32.442344665527344,0.026342183351516724,0.0987502783536911,955.129150390625,0.09233952313661575,1283.7431640625,0.15245968103408813,1190.603759765625,0.13260018825531006,1309.217529296875,0.17615509033203125,1.6171904802322388,1.506809949874878,1.3837940692901611,1.3133232593536377,1.3197581768035889,1.33574640750885,-0.0037374922540038824,-0.005558966659009457,-0.00565046863630414,0.007174938917160034,0.01466275006532669,0.0036294569727033377,8.022111892700195,1.337018609046936,-0.0023742802441120148,-0.00018524783081375062,-0.02790268324315548,3.5553696155548096,7238270.0
119.0999984741211,32.445892333984375,0.03547501936554909,0.09132833778858185,955.1383666992188,0.09203482419252396,1283.7584228515625,0.15266309678554535,1190.6170654296875,0.13291946053504944,1309.235107421875,0.17542220652103424,1.616816759109497,1.5062544345855713,1.383230447769165,1.3140252828598022,1.3211512565612793,1.3360223770141602,-0.003736913437023759,-0.0055515943095088005,-0.005622295197099447,0.006862340960651636,0.013198759406805038,0.001899845665320754,8.020130157470703,1.3366882801055908,-0.003887561382725835,-0.00018857988470699638,-0.028404567390680313,3.5554423332214355,7238418.5
119.19999694824219,32.450279235839844,0.04389752447605133,0.08422506600618362,955.1475219726562,0.09175989776849747,1283.773681640625,0.15277597308158875,1190.63037109375,0.13320669531822205,1309.2525634765625,0.17445535957813263,1.6164430379867554,1.5056993961334229,1.3826688528060913,1.3146944046020508,1.3223978281021118,1.3361287117004395,-0.003738283645361662,-0.005549022927880287,-0.005612007342278957,0.006515480577945709,0.011735002510249615,0.0002371939626755193,8.017271041870117,1.3362118005752563,-0.005323827266693115,-0.000192428138689138,-0.028984205797314644,3.5555150508880615,7238566.5
119.30000305175781,32.45545196533203,0.051695816218853,0.07798292487859726,955.1566772460938,0.09151169657707214,1283.7889404296875,0.15279923379421234,1190.6436767578125,0.1334591656923294,1309.2698974609375,0.17326749861240387,1.616068959236145,1.5051443576812744,1.3821073770523071,1.3153271675109863,1.3234983682632446,1.3360720872879028,-0.0037415053229779005,-0.005551003385335207,-0.00561853451654315,0.006137506105005741,0.010277265682816505,-0.0013574466574937105,8.013578414916992,1.3355963230133057,-0.006691204849630594,-0.00019675304065458477,-0.029635636135935783,3.5555872917175293,7238713.5
119.4000015258789,32.46136474609375,0.05915785953402519,0.07462044060230255,955.1658325195312,0.09128723293542862,1283.80419921875,0.15273277461528778,1190.656982421875,0.13367439806461334,1309.2872314453125,0.1718672215938568,1.6156946420669556,1.5045889616012573,1.3815444707870483,1.3159207105636597,1.3244534730911255,1.3358592987060547,-0.00374651444144547,-0.005557370837777853,-0.005641121417284012,0.005730717442929745,0.008828800171613693,-0.0028896434232592583,8.009078979492188,1.3348464965820312,-0.008024094626307487,-0.00020153283549007028,-0.030355587601661682,3.555659532546997,7238860.5
119.5,32.468017578125,0.06649602949619293,0.07338164746761322,955.1749877929688,0.09108363091945648,1283.8194580078125,0.1525753140449524,1190.67041015625,0.13385003805160522,1309.3043212890625,0.17025858163833618,1.6153196096420288,1.5040327310562134,1.3809785842895508,1.3164721727371216,1.32526433467865,1.3354958295822144,-0.003753283992409706,-0.005568050779402256,-0.0056793540716171265,0.005296523682773113,0.0073903449811041355,-0.004370417911559343,8.0037841796875,1.3339639902114868,-0.00934681948274374,-0.00020675896666944027,-0.031142763793468475,3.5557315349578857,7239007.5
119.5999984741211,32.4753532409668,0.07336832582950592,0.06872301548719406,955.18408203125,0.0908980593085289,1283.834716796875,0.15232668817043304,1190.683837890625,0.1339838206768036,1309.3212890625,0.16844913363456726,1.6149438619613647,1.5034751892089844,1.3804080486297607,1.316978931427002,1.3259320259094238,1.3349868059158325,-0.0037617580965161324,-0.005582896992564201,-0.005732561461627483,0.004836943466216326,0.005964374635368586,-0.005802416242659092,7.997718334197998,1.3329529762268066,-0.010613398626446724,-0.00021240174828562886,-0.031992699950933456,3.5558035373687744,7239153.5
119.69999694824219,32.48332595825195,0.07973035424947739,0.06362029165029526,955.193115234375,0.0907277911901474,1283.8499755859375,0.15198788046836853,1190.6971435546875,0.13407368957996368,1309.3380126953125,0.16644945740699768,1.6145671606063843,1.5029159784317017,1.3798314332962036,1.3174386024475098,1.3264577388763428,1.3343371152877808,-0.0037718559615314007,-0.005601703654974699,-0.005799856502562761,0.004354491829872131,0.004554675426334143,-0.007183090317994356,7.9909162521362305,1.3318194150924683,-0.011819124221801758,-0.00021842886053491384,-0.032900527119636536,3.555875301361084,7239300.0
119.80000305175781,32.491878509521484,0.0855126604437828,0.05782302841544151,955.2022094726562,0.09057018905878067,1283.8651123046875,0.15156039595603943,1190.7105712890625,0.13411785662174225,1309.3544921875,0.1642715185880661,1.6141895055770874,1.5023547410964966,1.3792475461959839,1.317849040031433,1.3268436193466187,1.3335521221160889,-0.003783485386520624,-0.005624236539006233,-0.0058802589774131775,0.0038518644869327545,0.0031654227059334517,-0.00850838702172041,7.983418941497803,1.330569863319397,-0.012953454628586769,-0.00022480370535049587,-0.03386072814464569,3.5559468269348145,7239445.5
119.9000015258789,32.50094985961914,0.09073691815137863,0.05224260687828064,955.2112426757812,0.09042268991470337,1283.8802490234375,0.15104612708091736,1190.7239990234375,0.13411475718021393,1309.370849609375,0.16192759573459625,1.613810420036316,1.501791000366211,1.378654956817627,1.3182083368301392,1.3270918130874634,1.3326375484466553,-0.003796550678089261,-0.005650255363434553,-0.0059727695770561695,0.003331755753606558,0.001800664933398366,-0.00977463461458683,7.975268840789795,1.3292114734649658,-0.014017828740179539,-0.00023149108164943755,-0.03486800193786621,3.556018352508545,7239591.0
120.0,32.510520935058594,0.09571348875761032,0.049765702337026596,955.2202758789062,0.0902828499674797,1283.895263671875,0.15044589340686798,1190.7374267578125,0.13406305015087128,1309.3868408203125,0.15942570567131042,1.613430142402649,1.5012245178222656,1.3780524730682373,1.3185147047042847,1.327204704284668,1.3315991163253784,-0.0038109906017780304,-0.005679601337760687,-0.006076705176383257,0.0027960212901234627,0.0004620431864168495,-0.010985500179231167,7.96649169921875,1.3277486562728882,-0.015050324611365795,-0.00023847498232498765,-0.03591994196176529,3.5560898780822754,7239736.5
120.0999984741211,32.52058792114258,0.1006469801068306,0.04933491721749306,955.2293090820312,0.09014829248189926,1283.9102783203125,0.1497592329978943,1190.7508544921875,0.133961483836174,1309.4027099609375,0.15676912665367126,1.6130481958389282,1.500654935836792,1.3774391412734985,1.3187668323516846,1.3271851539611816,1.330441951751709,-0.003826780943199992,-0.005712210200726986,-0.006191731430590153,0.002245616400614381,-0.0008512394269928336,-0.012150744907557964,7.957098484039307,1.3261830806732178,-0.016074445098638535,-0.0002457520749885589,-0.037016045302152634,3.5561611652374268,7239881.5
120.19999694824219,32.53117370605469,0.10588213801383972,0.052351564168930054,955.2383422851562,0.09001674503087997,1283.92529296875,0.14898400008678436,1190.7642822265625,0.13380874693393707,1309.418212890625,0.1539551466703415,1.6126646995544434,1.500082015991211,1.3768136501312256,1.3189632892608643,1.3270353078842163,1.3291698694229126,-0.0038439466152340174,-0.005748136434704065,-0.006317952647805214,0.0016803883481770754,-0.002142869168892503,-0.013286767527461052,7.947076320648193,1.3245127201080322,-0.01713322289288044,-0.00025334040401503444,-0.038159023970365524,3.556232213973999,7240026.5
120.30000305175781,32.54231262207031,0.11138039827346802,0.05498259514570236,955.247314453125,0.08988602459430695,1283.940185546875,0.1481175273656845,1190.777587890625,0.13360343873500824,1309.4334716796875,0.15097929537296295,1.6122794151306152,1.4995051622390747,1.376175045967102,1.3191022872924805,1.3267571926116943,1.3277848958969116,-0.003862526034936309,-0.005787467584013939,-0.0064555988647043705,0.0010998722864314914,-0.0034170844592154026,-0.014408380724489689,7.936408042907715,1.3227347135543823,-0.018220501020550728,-0.0002612555108498782,-0.03935122862458229,3.5563032627105713,7240171.5
120.4000015258789,32.55399703979492,0.1168297678232193,0.05449366569519043,955.2562866210938,0.08975400775671005,1283.954833984375,0.1471584141254425,1190.7908935546875,0.13334405422210693,1309.448486328125,0.14784158766269684,1.6118921041488647,1.4989243745803833,1.3755221366882324,1.3191826343536377,1.3263523578643799,1.3262883424758911,-0.003882521763443947,-0.005830203182995319,-0.0066045718267560005,0.000504431314766407,-0.004675550386309624,-0.015519837848842144,7.925090789794922,1.3208484649658203,-0.01929783821105957,-0.0002694937866181135,-0.04059210419654846,3.5563743114471436,7240315.5
120.5,32.566200256347656,0.12203008681535721,0.05200323462486267,955.2652587890625,0.08961864560842514,1283.9696044921875,0.14610671997070312,1190.80419921875,0.13302914798259735,1309.4630126953125,0.1445467472076416,1.611502766609192,1.498339056968689,1.3748537302017212,1.3192026615142822,1.3258225917816162,1.324681282043457,-0.0039038981776684523,-0.005876249633729458,-0.006764431018382311,-0.00010473553265910596,-0.005917485803365707,-0.0166173093020916,7.913140773773193,1.3188567161560059,-0.020341781899333,-0.00027803919510915875,-0.04187924414873123,3.5564451217651367,7240460.0
120.5999984741211,32.57887649536133,0.12676845490932465,0.04738369584083557,955.2742309570312,0.08947794884443283,1283.984130859375,0.1449638456106186,1190.8175048828125,0.13265742361545563,1309.477294921875,0.14110367000102997,1.6111112833023071,1.4977489709854126,1.3741687536239624,1.3191611766815186,1.325169563293457,1.3229656219482422,-0.003926585894078016,-0.005925430450588465,-0.0069344379007816315,-0.000725705293007195,-0.007140099070966244,-0.01769157685339451,7.90058708190918,1.3167644739151,-0.02132566086947918,-0.0002868625451810658,-0.043208248913288116,3.55651593208313,7240604.0
120.69999694824219,32.59199523925781,0.13120031356811523,0.044318538159132004,955.2831420898438,0.08933001756668091,1283.99853515625,0.14373111724853516,1190.830810546875,0.1322277933359146,1309.4912109375,0.13752053678035736,1.6107174158096313,1.497153878211975,1.3734664916992188,1.3190571069717407,1.3243954181671143,1.3211438655853271,-0.003950520418584347,-0.005977582186460495,-0.007113906554877758,-0.0013567274436354637,-0.008341148495674133,-0.01873680390417576,7.887458801269531,1.314576506614685,-0.022269131615757942,-0.0002959443081635982,-0.04457617923617363,3.556586503982544,7240748.0
120.80000305175781,32.60557174682617,0.13574273884296417,0.045424267649650574,955.2921142578125,0.08917300403118134,1284.0128173828125,0.14240805804729462,1190.843994140625,0.13173925876617432,1309.5048828125,0.13379894196987152,1.6103211641311646,1.4965533018112183,1.3727456331253052,1.3188893795013428,1.3235020637512207,1.3192188739776611,-0.003975690342485905,-0.00603267177939415,-0.00730263814330101,-0.00199729111045599,-0.009521824307739735,-0.019758595153689384,7.873760223388672,1.3122934103012085,-0.02322268858551979,-0.000305290799587965,-0.04598397761583328,3.556657075881958,7240891.5
120.9000015258789,32.61960220336914,0.1403362900018692,0.04593556374311447,955.3009643554688,0.08900514245033264,1284.0269775390625,0.14099371433258057,1190.857177734375,0.13119083642959595,1309.51806640625,0.12993869185447693,1.6099222898483276,1.4959471225738525,1.372005581855774,1.3186572790145874,1.3224916458129883,1.317192554473877,-0.0040020993910729885,-0.006090700160712004,-0.007500560954213142,-0.0026472099125385284,-0.010684051550924778,-0.020763574168086052,7.8594889640808105,1.3099148273468018,-0.024176161736249924,-0.00031490466790273786,-0.04743205010890961,3.556727409362793,7241034.5
