t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
121.0,32.634090423583984,0.14485976099967957,0.04523469880223274,955.3098754882812,0.08882473409175873,1284.041015625,0.13948777318000793,1190.8702392578125,0.13058149814605713,1309.53076171875,0.12594176828861237,1.609520673751831,1.4953351020812988,1.3712451457977295,1.318359613418579,1.3213659524917603,1.3150665760040283,-0.004029732197523117,-0.006151626352220774,-0.007707450073212385,-0.003305919235572219,-0.011828551068902016,-0.021753497421741486,7.844650745391846,1.3074418306350708,-0.025115136057138443,-0.0003247810236644,-0.048919662833213806,3.556797742843628,7241178.0
121.0999984741211,32.64900588989258,0.1491566151380539,0.042968492954969406,955.3187866210938,0.08863012492656708,1284.054931640625,0.1378907859325409,1190.88330078125,0.12991033494472504,1309.543212890625,0.12181295454502106,1.6091161966323853,1.494716763496399,1.3704637289047241,1.3179956674575806,1.3201266527175903,1.3128423690795898,-0.004058551508933306,-0.0062153534963727,-0.007922874763607979,-0.003972352482378483,-0.012954567559063435,-0.02272535301744938,7.829261779785156,1.3048770427703857,-0.026020612567663193,-0.0003349053440615535,-0.050444625318050385,3.556867837905884,7241320.5
121.19999694824219,32.66432189941406,0.1531507521867752,0.039941318333148956,955.32763671875,0.08841975778341293,1284.068603515625,0.1362040638923645,1190.896240234375,0.129176527261734,1309.55517578125,0.11755908280611038,1.6087088584899902,1.4940918684005737,1.3696602582931519,1.317564845085144,1.3187757730484009,1.310522198677063,-0.004088503774255514,-0.006281743291765451,-0.008146259002387524,-0.004645106382668018,-0.014060398563742638,-0.02367381751537323,7.8133463859558105,1.3022243976593018,-0.026883505284786224,-0.00034525839146226645,-0.05200403556227684,3.5569376945495605,7241463.0
121.30000305175781,32.68000793457031,0.15688128769397736,0.037305478006601334,955.33642578125,0.08819209784269333,1284.0821533203125,0.1344289630651474,1190.9090576171875,0.12837941944599152,1309.5667724609375,0.11318694055080414,1.6082985401153564,1.4934602975845337,1.368834137916565,1.3170664310455322,1.3173153400421143,1.3081085681915283,-0.004119534511119127,-0.006350657902657986,-0.008377034217119217,-0.005322814919054508,-0.015144475735723972,-0.02459491230547428,7.796926975250244,1.299487829208374,-0.027708349749445915,-0.0003558233438525349,-0.053595367819070816,3.5570075511932373,7241605.0
121.4000015258789,32.69605255126953,0.1604483425617218,0.03567054122686386,955.3452758789062,0.08794572204351425,1284.095458984375,0.13256654143333435,1190.921875,0.12751850485801697,1309.5777587890625,0.10870178788900375,1.6078850030899048,1.4928216934204102,1.3679845333099365,1.316500186920166,1.3157477378845215,1.3056042194366455,-0.004151601344347,-0.006421990226954222,-0.008614746853709221,-0.006004424300044775,-0.016206098720431328,-0.02548791468143463,7.780022621154785,1.2966704368591309,-0.02850661240518093,-0.000366589636541903,-0.05521702393889427,3.557077169418335,7241746.5
121.5,32.71244430541992,0.1639261394739151,0.03477795794606209,955.35400390625,0.08767922967672348,1284.108642578125,0.1306174248456955,1190.9345703125,0.12659330666065216,1309.5885009765625,0.1041073203086853,1.6074681282043457,1.492175817489624,1.3671109676361084,1.3158655166625977,1.314074993133545,1.3030118942260742,-0.00418467540293932,-0.006495663430541754,-0.00885905884206295,-0.00668918713927269,-0.017245372757315636,-0.026354573667049408,7.762646198272705,1.2937743663787842,-0.029286453500390053,-0.00037755127414129674,-0.05686810612678528,3.5571465492248535,7241888.0
121.5999984741211,32.7291374206543,0.16691629588603973,0.029901523143053055,955.36279296875,0.08739132434129715,1284.12158203125,0.12858381867408752,1190.9471435546875,0.12560351192951202,1309.5986328125,0.09941216558218002,1.6070480346679688,1.4915224313735962,1.3662124872207642,1.315162181854248,1.3122994899749756,1.3003344535827637,-0.004218686372041702,-0.0065715014934539795,-0.009109276346862316,-0.007375482004135847,-0.018259938806295395,-0.027188565582036972,7.744827747344971,1.2908046245574951,-0.029998119920492172,-0.0003886776103172451,-0.05854399502277374,3.557215690612793,7242028.5
121.69999694824219,32.746097564697266,0.16961154341697693,0.026952508836984634,955.3715209960938,0.08708075433969498,1284.1343994140625,0.1264680027961731,1190.959716796875,0.12454894930124283,1309.6082763671875,0.09462487697601318,1.6066243648529053,1.490861415863037,1.3652888536453247,1.3143903017044067,1.3104239702224731,1.2975754737854004,-0.004253565799444914,-0.006649332121014595,-0.0093647176399827,-0.008061742410063744,-0.019247664138674736,-0.027985408902168274,7.726598262786865,1.2877663373947144,-0.03066737949848175,-0.000399949902202934,-0.06024186685681343,3.5572845935821533,7242169.0
121.80000305175781,32.76331329345703,0.17216113209724426,0.025495875626802444,955.3801879882812,0.08674634993076324,1284.14697265625,0.1242714673280716,1190.9720458984375,0.12342961132526398,1309.6175537109375,0.0897507593035698,1.6061972379684448,1.4901925325393677,1.3643393516540527,1.3135498762130737,1.3084510564804077,1.2947386503219604,-0.0042892699129879475,-0.006729044020175934,-0.009624938480556011,-0.008747025392949581,-0.02020815573632717,-0.028746511787176132,7.707976341247559,1.2846627235412598,-0.03131040185689926,-0.00041135872015729547,-0.06196030229330063,3.5573532581329346,7242309.0
121.9000015258789,32.78073501586914,0.1741984337568283,0.02037299983203411,955.3888549804688,0.08638699352741241,1284.1591796875,0.1219969391822815,1190.984375,0.12224559485912323,1309.626220703125,0.08479917794466019,1.6057665348052979,1.4895155429840088,1.3633637428283691,1.3126410245895386,1.306383490562439,1.29182767868042,-0.004325722344219685,-0.006810447201132774,-0.009889204055070877,-0.00942967552691698,-0.021139023825526237,-0.02946658805012703,7.6889967918396,1.2814993858337402,-0.031881365925073624,-0.0004228718753438443,-0.06369445472955704,3.5574216842651367,7242448.0
122.0,32.79829788208008,0.17561879754066467,0.014203660190105438,955.3974609375,0.0860016718506813,1284.1712646484375,0.11964839696884155,1190.99658203125,0.12099723517894745,1309.634521484375,0.07978316396474838,1.6053320169448853,1.488830327987671,1.3623614311218262,1.31166410446167,1.3042246103286743,1.2888473272323608,-0.004362817388027906,-0.0068932780995965,-0.01015651784837246,-0.010107418522238731,-0.022036252543330193,-0.03013618290424347,7.669705867767334,1.2782843112945557,-0.03236960992217064,-0.00043445060146041214,-0.06543848663568497,3.5574898719787598,7242586.5
122.0999984741211,32.815940856933594,0.1764584332704544,0.008396260440349579,955.4060668945312,0.08558943122625351,1284.18310546875,0.11723002791404724,1191.008544921875,0.1196851134300232,1309.6422119140625,0.07471582293510437,1.6048939228057861,1.488136887550354,1.3613322973251343,1.310619831085205,1.3019777536392212,1.2858027219772339,-0.0044004470109939575,-0.006977270822972059,-0.010425886139273643,-0.010778018273413181,-0.02289607748389244,-0.030748004093766212,7.65015172958374,1.2750253677368164,-0.03277919813990593,-0.0004460584605112672,-0.06718689948320389,3.5575575828552246,7242724.5
122.19999694824219,32.83357620239258,0.17633715271949768,-0.0012127554509788752,955.4146118164062,0.08514939248561859,1284.1947021484375,0.11474762856960297,1191.0205078125,0.1183101236820221,1309.6494140625,0.06961509585380554,1.6044520139694214,1.4874348640441895,1.360276222229004,1.3095089197158813,1.2996470928192139,1.282700538635254,-0.004438464995473623,-0.007062064483761787,-0.010695967823266983,-0.011438420973718166,-0.02371261455118656,-0.03128904476761818,7.630400657653809,1.2717334032058716,-0.03306316211819649,-0.000457635207567364,-0.06893063336610794,3.5576250553131104,7242862.0
122.30000305175781,32.85108947753906,0.17512236535549164,-0.01214789692312479,955.423095703125,0.08468078821897507,1284.2060546875,0.11220847070217133,1191.0322265625,0.11687354743480682,1309.6561279296875,0.06450298428535461,1.6040061712265015,1.4867243766784668,1.359193205833435,1.3083326816558838,1.2972372770309448,1.2795485258102417,-0.004476691130548716,-0.007147215306758881,-0.0109651368111372,-0.012084909714758396,-0.024478405714035034,-0.031743332743644714,7.610533237457275,1.2684221267700195,-0.03320712223649025,-0.00046911247773095965,-0.07065937668085098,3.557692050933838,7242998.5
122.4000015258789,32.86835861206055,0.17271240055561066,-0.0240995604544878,955.4315185546875,0.08418295532464981,1284.2171630859375,0.10962074249982834,1191.0438232421875,0.11537712812423706,1309.662353515625,0.05940360948443413,1.6035566329956055,1.486005425453186,1.3580833673477173,1.3070926666259766,1.2947537899017334,1.2763561010360718,-0.004514927510172129,-0.007232237607240677,-0.011231624521315098,-0.012713480740785599,-0.025185512378811836,-0.03209555521607399,7.590637683868408,1.2651063203811646,-0.03319825977087021,-0.00048041544505394995,-0.07236187160015106,3.5577588081359863,7243134.5
122.5,32.88529586791992,0.16937492787837982,-0.03337470442056656,955.43994140625,0.08365534245967865,1284.22802734375,0.10699214041233063,1191.0552978515625,0.11382302641868591,1309.6680908203125,0.0543382465839386,1.6031032800674438,1.4852780103683472,1.3569470643997192,1.305790901184082,1.2922027111053467,1.2731338739395142,-0.00455299811437726,-0.0073167020455002785,-0.011493880301713943,-0.013320738449692726,-0.025827988982200623,-0.03233841061592102,7.570794105529785,1.2617989778518677,-0.03306795284152031,-0.0004914859891869128,-0.0740293562412262,3.5578250885009766,7243269.5
122.5999984741211,32.901859283447266,0.16563695669174194,-0.03737976402044296,955.4482421875,0.08309750258922577,1284.2386474609375,0.10432811081409454,1191.066650390625,0.11221369355916977,1309.6732177734375,0.04931977763772011,1.602645993232727,1.4845421314239502,1.3557847738265991,1.304429531097412,1.289590835571289,1.2698925733566284,-0.004590795375406742,-0.007400342728942633,-0.011750977486371994,-0.013904886320233345,-0.026404470205307007,-0.032478999346494675,7.551050662994385,1.2585084438323975,-0.03287637606263161,-0.000502298935316503,-0.07565803825855255,3.5578911304473877,7243403.5
122.69999694824219,32.918033599853516,0.16172082722187042,-0.03916125372052193,955.45654296875,0.08250914514064789,1284.2489013671875,0.1016325131058693,1191.0777587890625,0.11055164039134979,1309.6778564453125,0.04435515031218529,1.6021851301193237,1.4837979078292847,1.3545970916748047,1.3030108213424683,1.2869244813919067,1.2666417360305786,-0.004628257360309362,-0.007483012042939663,-0.012002423405647278,-0.014465242624282837,-0.026916591450572014,-0.032531384378671646,7.531435489654541,1.2552392482757568,-0.03264680132269859,-0.000512843020260334,-0.07724622637033463,3.5579564571380615,7243537.0
122.80000305175781,32.93378448486328,0.15752024948596954,-0.04200579598546028,955.4647827148438,0.08189006894826889,1284.2589111328125,0.09890927374362946,1191.0887451171875,0.10883940756320953,1309.68212890625,0.039451394230127335,1.6017204523086548,1.4830455780029297,1.3533844947814941,1.3015373945236206,1.2842100858688354,1.2633895874023438,-0.0046653226017951965,-0.007564561441540718,-0.012247727252542973,-0.015001125633716583,-0.02736579068005085,-0.03250586986541748,7.51197624206543,1.2519960403442383,-0.03236641362309456,-0.0005231003742665052,-0.07879122346639633,3.558021306991577,7243669.0
122.9000015258789,32.94908905029297,0.15302030742168427,-0.044999491423368454,955.472900390625,0.08124018460512161,1284.2686767578125,0.0961625725030899,1191.0994873046875,0.10707955807447433,1309.685791015625,0.03461621701717377,1.6012520790100098,1.4822851419448853,1.3521478176116943,1.3000116348266602,1.2814538478851318,1.2601436376571655,-0.004701924044638872,-0.007644827477633953,-0.012486349791288376,-0.01551174558699131,-0.02775304764509201,-0.03240916132926941,7.492703914642334,1.2487839460372925,-0.03203519061207771,-0.0005330520798452199,-0.08029018342494965,3.5580859184265137,7243800.0
123.0,32.963924407958984,0.14837875962257385,-0.046415455639362335,955.4810180664062,0.08055952936410904,1284.2781982421875,0.09339605271816254,1191.110107421875,0.10527470707893372,1309.68896484375,0.02985520288348198,1.6007800102233887,1.481516718864441,1.3508875370025635,1.2984360456466675,1.278661847114563,1.2569105625152588,-0.00473801139742136,-0.007723689544945955,-0.012717914767563343,-0.015996718779206276,-0.028080303221940994,-0.032249532639980316,7.4736409187316895,1.245606780052185,-0.03167238458991051,-0.0005426892312243581,-0.08174177259206772,3.558149814605713,7243930.5
123.0999984741211,32.97829055786133,0.14363902807235718,-0.04739732667803764,955.489013671875,0.07984822243452072,1284.287353515625,0.09061289578676224,1191.12060546875,0.10342743992805481,1309.6917724609375,0.025172322988510132,1.6003044843673706,1.4807404279708862,1.3496044874191284,1.2968133687973022,1.2758400440216064,1.253696084022522,-0.004773546475917101,-0.007801059167832136,-0.012942163273692131,-0.016455957666039467,-0.028350118547677994,-0.03203554451465607,7.454804420471191,1.2424674034118652,-0.031282778829336166,-0.000552005716599524,-0.08314505219459534,3.558213233947754,7244059.5
123.19999694824219,32.99216079711914,0.13872182369232178,-0.04917195066809654,955.4969482421875,0.07910647243261337,1284.2962646484375,0.0878165140748024,1191.130859375,0.10154031217098236,1309.694091796875,0.020572219043970108,1.599825382232666,1.4799565076828003,1.3482993841171265,1.2951459884643555,1.2729941606521606,1.2505055665969849,-0.004808487370610237,-0.007876834832131863,-0.01315879076719284,-0.016889255493879318,-0.028564512729644775,-0.03177257627248764,7.436213970184326,1.2393690347671509,-0.030857756733894348,-0.0005609903600998223,-0.08449835330247879,3.5582759380340576,7244187.0
123.30000305175781,33.00551986694336,0.1335742473602295,-0.051475826650857925,955.5048217773438,0.07833459228277206,1284.304931640625,0.08501062542200089,1191.140869140625,0.0996159017086029,1309.6959228515625,0.01606053300201893,1.5993428230285645,1.4791650772094727,1.3469730615615845,1.2934365272521973,1.2701294422149658,1.24734365940094,-0.004842782858759165,-0.007950893603265285,-0.01336742378771305,-0.017296232283115387,-0.02872484177350998,-0.03146316111087799,7.417893409729004,1.2363156080245972,-0.030392374843358994,-0.0005696288426406682,-0.08579950034618378,3.558338165283203,7244314.0
123.4000015258789,33.01831817626953,0.1280105710029602,-0.05563674867153168,955.5126342773438,0.07753295451402664,1284.313232421875,0.08219974488019943,1191.1507568359375,0.09765682369470596,1309.697265625,0.011645439080893993,1.598856806755066,1.4783663749694824,1.3456262350082397,1.2916878461837769,1.2672513723373413,1.2442151308059692,-0.004876361694186926,-0.008023066446185112,-0.013567507266998291,-0.017676053568720818,-0.028831088915467262,-0.03110530413687229,7.399874687194824,1.2333124876022339,-0.0298658087849617,-0.0005778950289823115,-0.08704458922147751,3.5583996772766113,7244439.0
123.5,33.03050994873047,0.12190670520067215,-0.06103864312171936,955.5203247070312,0.07670203596353531,1284.3214111328125,0.07938921451568604,1191.160400390625,0.0956658199429512,1309.6982421875,0.007337658200412989,1.5983675718307495,1.4775606393814087,1.3442599773406982,1.2899024486541748,1.2643654346466064,1.2411251068115234,-0.004909131675958633,-0.00809312891215086,-0.013758307322859764,-0.018027449026703835,-0.028881974518299103,-0.03069366328418255,7.382200241088867,1.2303667068481445,-0.02926498092710972,-0.0005857552168890834,-0.08822851628065109,3.5584607124328613,7244563.5
123.5999984741211,33.042083740234375,0.11573601514101028,-0.061706919223070145,955.5279541015625,0.07584237307310104,1284.3291015625,0.0765829011797905,1191.169921875,0.09364572912454605,1309.69873046875,0.0031425694469362497,1.5978749990463257,1.4767478704452515,1.3428750038146973,1.2880834341049194,1.2614772319793701,1.2380787134170532,-0.004941043443977833,-0.008160966448485851,-0.013939481228590012,-0.0183501448482275,-0.02887895330786705,-0.03023240901529789,7.364891529083252,1.2274819612503052,-0.028644993901252747,-0.0005932053900323808,-0.08935069292783737,3.558520793914795,7244686.0
123.69999694824219,33.053043365478516,0.10961120575666428,-0.06124807894229889,955.5355224609375,0.07495459914207458,1284.336669921875,0.07378346472978592,1191.17919921875,0.09159931540489197,1309.6988525390625,-0.0009385898592881858,1.5973793268203735,1.475928544998169,1.3414723873138428,1.28623366355896,1.2585917711257935,1.2350804805755615,-0.00497208209708333,-0.008226544596254826,-0.014110993593931198,-0.01864461973309517,-0.028825385496020317,-0.02973076142370701,7.347957611083984,1.2246595621109009,-0.0280158594250679,-0.0006002485752105713,-0.09041155874729156,3.5585803985595703,7244807.0
123.80000305175781,33.06340408325195,0.1035735085606575,-0.060377027839422226,955.54296875,0.07403940707445145,1284.3438720703125,0.07099320739507675,1191.188232421875,0.08952929079532623,1309.6986083984375,-0.004905684385448694,1.5968806743621826,1.4751026630401611,1.3400532007217407,1.284355640411377,1.2557140588760376,1.2321341037750244,-0.005002239719033241,-0.008289850316941738,-0.01427288819104433,-0.018911536782979965,-0.02872490882873535,-0.02919730916619301,7.3314008712768555,1.2219001054763794,-0.02738266810774803,-0.0006068904767744243,-0.09141198545694351,3.5586392879486084,7244927.0
123.9000015258789,33.07317352294922,0.09772548079490662,-0.05848028510808945,955.5503540039062,0.07309754937887192,1284.350830078125,0.06821389496326447,1191.197021484375,0.08743821829557419,1309.6978759765625,-0.008760202676057816,1.5963789224624634,1.4742705821990967,1.338618278503418,1.2824523448944092,1.252848505973816,1.229242205619812,-0.005031523760408163,-0.008350905030965805,-0.014425329864025116,-0.01915183663368225,-0.02858167141675949,-0.028640998527407646,7.315219402313232,1.219203233718872,-0.02675783634185791,-0.000613143143709749,-0.09235378354787827,3.558697462081909,7245045.5
124.0,33.0823860168457,0.09210459142923355,-0.05620884522795677,955.5575561523438,0.07212982326745987,1284.3575439453125,0.0654468685388565,1191.2056884765625,0.08532854914665222,1309.69677734375,-0.012504799291491508,1.5958744287490845,1.4734325408935547,1.3371684551239014,1.2805263996124268,1.2499992847442627,1.2264066934585571,-0.005059950053691864,-0.008409752510488033,-0.014568566344678402,-0.01936665177345276,-0.02840007282793522,-0.028070319443941116,7.299407005310059,1.2165677547454834,-0.026145949959754944,-0.0006190211279317737,-0.09323915094137192,3.5587549209594727,7245162.0
124.0999984741211,33.091041564941406,0.08655641973018646,-0.05548172816634178,955.5647583007812,0.07113710045814514,1284.364013671875,0.06269387900829315,1191.214111328125,0.08320258557796478,1309.6954345703125,-0.016140514984726906,1.5953669548034668,1.4725887775421143,1.3357049226760864,1.2785800695419312,1.2471699714660645,1.2236287593841553,-0.005087521392852068,-0.008466405794024467,-0.014702728018164635,-0.019556786864995956,-0.02818336710333824,-0.027489203959703445,7.283961296081543,1.2139935493469238,-0.02553023397922516,-0.0006245292606763542,-0.09406880289316177,3.5588114261627197,7245277.5
124.19999694824219,33.099159240722656,0.08118337392807007,-0.05373044312000275,955.5718383789062,0.07012025266885757,1284.3701171875,0.05995645001530647,1191.2222900390625,0.08106256276369095,1309.693603515625,-0.01966891810297966,1.594856858253479,1.471739411354065,1.334228277206421,1.2766159772872925,1.2443640232086182,1.2209093570709229,-0.005114246159791946,-0.008520888164639473,-0.014827982522547245,-0.019723130390048027,-0.02793481945991516,-0.026901520788669586,7.268880844116211,1.2114801406860352,-0.024924078956246376,-0.0006296788342297077,-0.09484444558620453,3.5588672161102295,7245391.0
124.30000305175781,33.10676956176758,0.07609861344099045,-0.0508476085960865,955.5787963867188,0.06908021122217178,1284.3759765625,0.057235416024923325,1191.2303466796875,0.07891055941581726,1309.69140625,-0.023093676194548607,1.594344139099121,1.4708846807479858,1.3327397108078003,1.2746363878250122,1.2415841817855835,1.218248724937439,-0.005140149034559727,-0.008573263883590698,-0.014944651164114475,-0.01986691914498806,-0.027658483013510704,-0.026313383132219315,7.254153728485107,1.2090256214141846,-0.024340180680155754,-0.000634488184005022,-0.09556885063648224,3.558922290802002,7245503.0
124.4000015258789,33.11384201049805,0.07073795795440674,-0.053606584668159485,955.5856323242188,0.06801791489124298,1284.381591796875,0.05453338474035263,1191.2381591796875,0.07674860209226608,1309.68896484375,-0.02641216106712818,1.5938289165496826,1.470024824142456,1.3312397003173828,1.2726434469223022,1.2388334274291992,1.2156471014022827,-0.005165204405784607,-0.008623475208878517,-0.015052596107125282,-0.019988229498267174,-0.02735496498644352,-0.02571970410645008,7.239792823791504,1.206632137298584,-0.023714875802397728,-0.0006389403715729713,-0.09623945504426956,3.558976411819458,7245613.5
124.5,33.120323181152344,0.0647868663072586,-0.05951091647148132,955.5923461914062,0.06693433225154877,1284.3868408203125,0.05185503512620926,1191.2457275390625,0.07457880675792694,1309.6861572265625,-0.029614774510264397,1.5933111906051636,1.4691600799560547,1.3297295570373535,1.2706396579742432,1.236114501953125,1.2131057977676392,-0.005189330782741308,-0.008671325631439686,-0.015151173807680607,-0.02008586935698986,-0.027021396905183792,-0.025106273591518402,7.22583532333374,1.20430588722229,-0.023016441613435745,-0.0006429986678995192,-0.09685073047876358,3.5590298175811768,7245722.0
124.5999984741211,33.126155853271484,0.0583312064409256,-0.06455657631158829,955.5989990234375,0.06583046913146973,1284.3919677734375,0.04920532926917076,1191.2530517578125,0.07240347564220428,1309.68310546875,-0.0326913446187973,1.5927910804748535,1.4682906866073608,1.3282098770141602,1.2686272859573364,1.2334305047988892,1.2106274366378784,-0.005212440155446529,-0.00871660653501749,-0.01523970440030098,-0.02015857771039009,-0.02665485069155693,-0.024461615830659866,7.212320804595947,1.202053427696228,-0.022255221381783485,-0.0006466317572630942,-0.09739796072244644,3.559082269668579,7245828.5
124.69999694824219,33.13132095336914,0.05164865031838417,-0.06682557612657547,955.6055297851562,0.06470735371112823,1284.396728515625,0.04658818617463112,1191.2601318359375,0.0702250525355339,1309.6796875,-0.035635512322187424,1.592268705368042,1.4674168825149536,1.3266819715499878,1.2666089534759521,1.2307848930358887,1.2082152366638184,-0.005234477575868368,-0.008759185671806335,-0.015317789278924465,-0.02020581066608429,-0.026254506781697273,-0.023782849311828613,7.19927453994751,1.1998791694641113,-0.02146053873002529,-0.0006498259026557207,-0.0978790745139122,3.559133768081665,7245933.5
124.80000305175781,33.13578796386719,0.044677093625068665,-0.06971555948257446,955.6119384765625,0.06356605887413025,1284.4012451171875,0.044007398188114166,1191.26708984375,0.06804603338241577,1309.6759033203125,-0.038441527634859085,1.5917441844940186,1.466538906097412,1.3251467943191528,1.2645872831344604,1.2281811237335205,1.205872654914856,-0.005255391355603933,-0.008798942901194096,-0.015385080128908157,-0.02022714912891388,-0.025819892063736916,-0.023068584501743317,7.186721324920654,1.1977869272232056,-0.020623119547963142,-0.000652563467156142,-0.09829141199588776,3.5591843128204346,7246037.0
124.9000015258789,33.139530181884766,0.03741564601659775,-0.07261448353528976,955.6182250976562,0.06240767240524292,1284.405517578125,0.041466932743787766,1191.2738037109375,0.06586899608373642,1309.6719970703125,-0.041103169322013855,1.5912177562713623,1.4656572341918945,1.3236054182052612,1.2625646591186523,1.2256224155426025,1.2036032676696777,-0.005275126080960035,-0.00883574690669775,-0.015441195107996464,-0.020222095772624016,-0.025350328534841537,-0.022317063063383102,7.174685955047607,1.1957809925079346,-0.019743086770176888,-0.0006548266974277794,-0.0986323133111,3.559234142303467,7246138.0
125.0,33.14257049560547,0.030405519530177116,-0.07010126858949661,955.6244506835938,0.061233337968587875,1284.4095458984375,0.03896883502602577,1191.2802734375,0.06369648873806,1309.667724609375,-0.04362080246210098,1.5906893014907837,1.4647718667984009,1.3220590353012085,1.2605438232421875,1.2231123447418213,1.2014106512069702,-0.005293679423630238,-0.008869599550962448,-0.015486234799027443,-0.020191354677081108,-0.02484845742583275,-0.02153705433011055,7.163170337677002,1.193861722946167,-0.018880484625697136,-0.0006566321826539934,-0.09890425205230713,3.5592830181121826,7246237.5
125.0999984741211,33.144954681396484,0.023839198052883148,-0.06566321104764938,955.6304931640625,0.060044221580028534,1284.413330078125,0.03651352971792221,1191.2864990234375,0.061530932784080505,1309.6632080078125,-0.04600008949637413,1.5901590585708618,1.463883399963379,1.320508599281311,1.258527398109436,1.2206538915634155,1.1992967128753662,-0.0053110928274691105,-0.008900607004761696,-0.015520686283707619,-0.020136574283242226,-0.02431931532919407,-0.020743027329444885,7.152156829833984,1.192026138305664,-0.018053794279694557,-0.0006580082699656487,-0.09911153465509415,3.559330940246582,7246335.0
125.19999694824219,33.146728515625,0.017757926136255264,-0.06081271916627884,955.6364135742188,0.058841511607170105,1284.4168701171875,0.03410084918141365,1191.2926025390625,0.05937451124191284,1309.6585693359375,-0.04824822396039963,1.5896271467208862,1.4629919528961182,1.3189553022384644,1.2565174102783203,1.2182494401931763,1.1972622871398926,-0.005327419377863407,-0.008928904309868813,-0.01554514467716217,-0.020059632137417793,-0.02376829832792282,-0.01994817517697811,7.141622066497803,1.1902703046798706,-0.017268028110265732,-0.0006589862750843167,-0.09925883263349533,3.559377908706665,7246430.5
125.30000305175781,33.147918701171875,0.011898919008672237,-0.05859006941318512,955.6422729492188,0.057626403868198395,1284.420166015625,0.03173132240772247,1191.29833984375,0.05722920969128609,1309.653564453125,-0.05036955326795578,1.589093565940857,1.4620977640151978,1.3173999786376953,1.2545162439346313,1.2159010171890259,1.1953071355819702,-0.00534268980845809,-0.008954574353992939,-0.015559995546936989,-0.019961848855018616,-0.023198982700705528,-0.019158128648996353,7.131552696228027,1.1885920763015747,-0.016495268791913986,-0.0006595806335099041,-0.09934835880994797,3.5594239234924316,7246524.5
125.4000015258789,33.14851760864258,0.005996590480208397,-0.059023287147283554,955.64794921875,0.056400101631879807,1284.4232177734375,0.02940671518445015,1191.303955078125,0.055096931755542755,1309.6484375,-0.052363935858011246,1.588558554649353,1.4612010717391968,1.3158437013626099,1.2525259256362915,1.2136104106903076,1.1934309005737305,-0.005356899928301573,-0.008977608755230904,-0.015565294772386551,-0.019843699410557747,-0.022612452507019043,-0.018370388075709343,7.121951580047607,1.1869919300079346,-0.015708638355135918,-0.0006597893661819398,-0.09937980026006699,3.559468984603882,7246616.0
125.5,33.148563385009766,0.000436762667959556,-0.05559827759861946,955.653564453125,0.055163800716400146,1284.426025390625,0.027127757668495178,1191.3094482421875,0.05297951027750969,1309.6431884765625,-0.05423459783196449,1.588022232055664,1.4603023529052734,1.3142873048782349,1.2505483627319336,1.2113791704177856,1.1916331052780151,-0.005370070692151785,-0.008998068049550056,-0.015561345964670181,-0.019706258550286293,-0.022011399269104004,-0.017588406801223755,7.112809181213379,1.1854681968688965,-0.014952593483030796,-0.0006596345920115709,-0.09935648739337921,3.5595130920410156,7246706.0
125.5999984741211,33.14809799194336,-0.004652837757021189,-0.05089600384235382,955.6589965820312,0.053918711841106415,1284.4285888671875,0.02489398419857025,1191.3145751953125,0.0508786216378212,1309.6375732421875,-0.05598849058151245,1.58748459815979,1.4594016075134277,1.3127317428588867,1.2485853433609009,1.209208607673645,1.1899129152297974,-0.0053822556510567665,-0.009016084484755993,-0.01554872002452612,-0.019551249220967293,-0.021400131285190582,-0.016820337623357773,7.104103088378906,1.1840171813964844,-0.014239180833101273,-0.0006591465789824724,-0.09928298741579056,3.559556245803833,7246793.5
125.69999694824219,33.147159576416016,-0.009380589239299297,-0.04727751389145851,955.664306640625,0.052666015923023224,1284.4310302734375,0.02270498313009739,1191.319580078125,0.04879574850201607,1309.6319580078125,-0.05763193592429161,1.5869457721710205,1.4584991931915283,1.3111778497695923,1.2466387748718262,1.2070995569229126,1.1882684230804443,-0.005393501836806536,-0.009031781926751137,-0.015527940355241299,-0.019380228593945503,-0.020782316103577614,-0.016071343794465065,7.09581184387207,1.1826353073120117,-0.01355696376413107,-0.0006583487265743315,-0.09916280955076218,3.559598207473755,7246879.5
125.80000305175781,33.145790100097656,-0.013691852800548077,-0.04311264306306839,955.6695556640625,0.051406897604465485,1284.43310546875,0.020560160279273987,1191.3243408203125,0.04673221707344055,1309.6260986328125,-0.05917142331600189,1.5864059925079346,1.4575953483581543,1.3096264600753784,1.2447099685668945,1.205052375793457,1.1866978406906128,-0.005403859540820122,-0.009045285172760487,-0.015499538742005825,-0.01919475942850113,-0.02016143873333931,-0.01534571684896946,7.08791446685791,1.181318998336792,-0.012913757003843784,-0.0006572677521035075,-0.0989999920129776,3.5596394538879395,7246963.0
125.9000015258789,33.14403533935547,-0.0175503920763731,-0.03858538344502449,955.6746215820312,0.050142500549554825,1284.43505859375,0.018458539620041847,1191.3289794921875,0.04468917474150658,1309.6201171875,-0.060614343732595444,1.5858651399612427,1.4566901922225952,1.3080782890319824,1.2428003549575806,1.2030673027038574,1.185198426246643,-0.005413385108113289,-0.009056737646460533,-0.015464109368622303,-0.01899651810526848,-0.01954115927219391,-0.014648065902292728,7.080384731292725,1.180064082145691,-0.012314111925661564,-0.0006559327594004571,-0.09879890829324722,3.5596795082092285,7247044.5
126.0,33.141971588134766,-0.020634101703763008,-0.030837103724479675,955.6795654296875,0.04887395724654198,1284.4368896484375,0.016397764906287193,1191.333251953125,0.04266754910349846,1309.614013671875,-0.06197225674986839,1.5853233337402344,1.4557840824127197,1.306533932685852,1.2409110069274902,1.2011438608169556,1.1837668418884277,-0.005422169808298349,-0.009066367521882057,-0.015422547236084938,-0.018787899985909462,-0.018926938995718956,-0.013988335616886616,7.073183059692383,1.178863763809204,-0.011794467456638813,-0.0006543929339386523,-0.09856697916984558,3.559718608856201,7247124.5
126.0999984741211,33.13969039916992,-0.022814908996224403,-0.021808065474033356,955.6843872070312,0.04760235175490379,1284.4383544921875,0.014374260790646076,1191.33740234375,0.04066796228289604,1309.607666015625,-0.06326018273830414,1.5847806930541992,1.4548770189285278,1.304993987083435,1.2390429973602295,1.1992813348770142,1.182398796081543,-0.005430332850664854,-0.009074470959603786,-0.01537599228322506,-0.018571864813566208,-0.01832551695406437,-0.013379222713410854,7.066255569458008,1.1777092218399048,-0.011368644423782825,-0.0006527056102640927,-0.09831281751394272,3.5597567558288574,7247202.0
126.19999694824219,33.13727951049805,-0.024111323058605194,-0.012964136898517609,955.6890869140625,0.04632873088121414,1284.439697265625,0.012384026311337948,1191.3414306640625,0.03869069367647171,1309.601318359375,-0.06449374556541443,1.5842372179031372,1.4539692401885986,1.3034588098526,1.2371968030929565,1.1974780559539795,1.1810885667800903,-0.005437999498099089,-0.009081357158720493,-0.015325621701776981,-0.018351411446928978,-0.017743438482284546,-0.012831300497055054,7.059546947479248,1.176591157913208,-0.011036232113838196,-0.0006509266095235944,-0.09804486483335495,3.559793710708618,7247277.5
126.30000305175781,33.134830474853516,-0.024491284042596817,-0.0037996203172951937,955.6936645507812,0.045054078102111816,1284.4407958984375,0.010422657243907452,1191.34521484375,0.036735691130161285,1309.5948486328125,-0.06568913161754608,1.5836931467056274,1.4530607461929321,1.301928997039795,1.23537278175354,1.1957316398620605,1.179829716682434,-0.005445299204438925,-0.00908734742552042,-0.015272647142410278,-0.018129562959074974,-0.017187029123306274,-0.012353490106761456,7.0529985427856445,1.1754997968673706,-0.010803185403347015,-0.0006491139065474272,-0.09777183085680008,3.5598299503326416,7247351.0
126.4000015258789,33.1324577331543,-0.023700984194874763,0.007903004996478558,955.6981201171875,0.04377930983901024,1284.4417724609375,0.008484464138746262,1191.3487548828125,0.03480253368616104,1309.588134765625,-0.06686603277921677,1.5831482410430908,1.4521517753601074,1.30040442943573,1.2335708141326904,1.1940393447875977,1.178614616394043,-0.005452391691505909,-0.00909283198416233,-0.015218526124954224,-0.017909906804561615,-0.01666388474404812,-0.011957994662225246,7.046539306640625,1.1744232177734375,-0.010699409060180187,-0.0006473412504419684,-0.09750482439994812,3.5598649978637695,7247422.5
126.5,33.130287170410156,-0.021706432104110718,0.019945509731769562,955.702392578125,0.04250526428222656,1284.4425048828125,0.006562852766364813,1191.3521728515625,0.03289039433002472,1309.5814208984375,-0.0680461898446083,1.582602620124817,1.451242208480835,1.2988852262496948,1.231790542602539,1.1923972368240356,1.1774342060089111,-0.005459452047944069,-0.009098244830965996,-0.015164854936301708,-0.017696309834718704,-0.01618203893303871,-0.01165717002004385,7.040090084075928,1.173348307609558,-0.010729679837822914,-0.0006456843111664057,-0.09725525230169296,3.559899091720581,7247492.0
126.5999984741211,33.12844467163086,-0.01843879744410515,0.03267635032534599,955.7066040039062,0.041232697665691376,1284.443115234375,0.004650533199310303,1191.3553466796875,0.030997999012470245,1309.5745849609375,-0.0692526325583458,1.5820562839508057,1.4503320455551147,1.2973712682724,1.230031132698059,1.1908009052276611,1.1762787103652954,-0.005466668400913477,-0.009104044176638126,-0.015113315545022488,-0.017492780461907387,-0.015749569982290268,-0.011462419293820858,7.033566474914551,1.172261118888855,-0.010904297232627869,-0.000644223066046834,-0.09703515470027924,3.559932231903076,7247559.0
126.69999694824219,33.12704086303711,-0.0140313059091568,0.04407491534948349,955.7106323242188,0.039962247014045715,1284.4434814453125,0.002740156836807728,1191.3583984375,0.02912365272641182,1309.567626953125,-0.07050749659538269,1.5815092325210571,1.4494212865829468,1.2958624362945557,1.228291392326355,1.1892449855804443,1.1751370429992676,-0.005474220961332321,-0.009110672399401665,-0.01506551168859005,-0.017303066328167915,-0.015373505651950836,-0.01138108130544424,7.0268874168396,1.1711479425430298,-0.011210989207029343,-0.0006430289358831942,-0.0968552902340889,3.559964179992676,7247624.5
126.80000305175781,33.12618637084961,-0.008548102341592312,0.054832037538290024,955.714599609375,0.03869445621967316,1284.443603515625,0.0008244265918619931,1191.3612060546875,0.027265286073088646,1309.5604248046875,-0.07183171063661575,1.5809614658355713,1.448509931564331,1.2943580150604248,1.2265698909759521,1.1877236366271973,1.1739976406097412,-0.005482281092554331,-0.009118549525737762,-0.015022948384284973,-0.01713060773909092,-0.015059773810207844,-0.011417069472372532,7.019975185394287,1.1699957847595215,-0.011645959690213203,-0.0006421691505238414,-0.09672578424215317,3.559995412826538,7247687.5
126.9000015258789,33.12598419189453,-0.0020151287317276,0.06532973796129227,955.7183837890625,0.03742973506450653,1284.443603515625,-0.0011041227262467146,1191.36376953125,0.02542048878967762,1309.55322265625,-0.0732458308339119,1.580412745475769,1.4475975036621094,1.2928575277328491,1.2248644828796387,1.1862303018569946,1.1728485822677612,-0.0054910192266106606,-0.009128089062869549,-0.014987095259130001,-0.01697869598865509,-0.014813687652349472,-0.011572924442589283,7.012753009796143,1.1687921285629272,-0.012208584696054459,-0.000641709310002625,-0.09665652364492416,3.560025453567505,7247749.0
127.0,33.12654495239258,0.00559348426759243,0.07608612626791,955.7220458984375,0.036168377846479416,1284.4434814453125,-0.0030533350072801113,1191.3662109375,0.023586517199873924,1309.5457763671875,-0.07477077841758728,1.57986319065094,1.4466841220855713,1.2913602590560913,1.2231731414794922,1.184757947921753,1.171677827835083,-0.005500607192516327,-0.0091397101059556,-0.01495943684130907,-0.016850603744387627,-0.014640357345342636,-0.011851277202367783,7.005143165588379,1.1675238609313965,-0.012903418391942978,-0.0006417164695449173,-0.09665760397911072,3.5600545406341553,7247808.0
127.0999984741211,33.12788772583008,0.013436846435070038,0.07843362540006638,955.7256469726562,0.03491055220365524,1284.4429931640625,-0.0050284224562346935,1191.3685302734375,0.021760407835245132,1309.5382080078125,-0.0764177143573761,1.5793126821517944,1.4457695484161377,1.289865255355835,1.2214933633804321,1.18329918384552,1.170473575592041,-0.005511140450835228,-0.009153640829026699,-0.014940737746655941,-0.016747763380408287,-0.014539684168994427,-0.012239250354468822,6.997101783752441,1.1661837100982666,-0.01363972295075655,-0.0006422048318199813,-0.09673115611076355,3.5600826740264893,7247865.5
127.19999694824219,33.12995529174805,0.0206640362739563,0.0722719058394432,955.7290649414062,0.033656295388936996,1284.4423828125,-0.007030357141047716,1191.37060546875,0.019939279183745384,1309.530517578125,-0.0781831443309784,1.5787609815597534,1.4448533058166504,1.2883716821670532,1.219822645187378,1.181847333908081,1.1692265272140503,-0.005522595252841711,-0.009169821627438068,-0.01493069063872099,-0.016668925061821938,-0.01450437493622303,-0.0127051817253232,6.988639831542969,1.1647733449935913,-0.014329534024000168,-0.0006431350484490395,-0.0968712717294693,3.5601096153259277,7247920.5
127.30000305175781,33.132633209228516,0.02677411586046219,0.0611007921397686,955.7323608398438,0.032405536621809006,1284.441650390625,-0.009056875482201576,1191.37255859375,0.01812063343822956,1309.5225830078125,-0.08005302399396896,1.578208088874817,1.443935513496399,1.2868788242340088,1.2181587219238281,1.1803961992263794,1.1679308414459229,-0.0055348630994558334,-0.009187979623675346,-0.014928223565220833,-0.016610965132713318,-0.014522522687911987,-0.01320946216583252,6.979804992675781,1.1633007526397705,-0.01492038369178772,-0.0006444365135394037,-0.09706729650497437,3.560135841369629,7247973.5
127.4000015258789,33.13579177856445,0.03159312531352043,0.04819010943174362,955.7355346679688,0.03115813247859478,1284.440673828125,-0.011103969067335129,1191.374267578125,0.016302501782774925,1309.5145263671875,-0.08200828731060028,1.5776538848876953,1.443015694618225,1.2853858470916748,1.21649968624115,1.1789411306381226,1.1665844917297363,-0.005547793582081795,-0.009207743220031261,-0.014931905083358288,-0.01656993106007576,-0.01458067074418068,-0.013714708387851715,6.970664024353027,1.161777377128601,-0.015391894616186619,-0.0006460276199504733,-0.09730695933103561,3.5601608753204346,7248024.5
127.5,33.13933181762695,0.03540387377142906,0.03810747712850571,955.7385864257812,0.029913868755102158,1284.439453125,-0.013167895376682281,1191.375732421875,0.014483444392681122,1309.5062255859375,-0.08403182029724121,1.5770984888076782,1.442093849182129,1.283892273902893,1.2148441076278687,1.1774789094924927,1.1651886701583862,-0.00556125259026885,-0.00922878086566925,-0.014940453693270683,-0.01654231734573841,-0.01466737687587738,-0.014195747673511505,6.961277961730957,1.1602129936218262,-0.01577123999595642,-0.0006478447467088699,-0.09758065640926361,3.560184955596924,7248074.0
127.5999984741211,33.14317321777344,0.038406647741794586,0.030027737841010094,955.7415161132812,0.028672507032752037,1284.43798828125,-0.015245639719069004,1191.3770751953125,0.012662439607083797,1309.4976806640625,-0.08610986918210983,1.5765416622161865,1.4411698579788208,1.2823976278305054,1.2131907939910889,1.1760069131851196,1.16374671459198,-0.00557513115927577,-0.0092508215457201,-0.014952841214835644,-0.01652531698346138,-0.014773736707866192,-0.014638543128967285,6.951694965362549,1.1586158275604248,-0.016074737533926964,-0.0006498367874883115,-0.09788071364164352,3.5602080821990967,7248121.0
127.69999694824219,33.147239685058594,0.0406733937561512,0.022667450830340385,955.7443237304688,0.027433786541223526,1284.4364013671875,-0.01733439229428768,1191.3782958984375,0.010838804766535759,1309.489013671875,-0.08823010325431824,1.5759834051132202,1.4402437210083008,1.280901551246643,1.2115387916564941,1.1745235919952393,1.1622627973556519,-0.005589331965893507,-0.009273625910282135,-0.01496814750134945,-0.016516441479325294,-0.01489222701638937,-0.015034536831080914,6.941958427429199,1.15699303150177,-0.0163065604865551,-0.0006519573507830501,-0.09820012003183365,3.560230255126953,7248166.0
127.80000305175781,33.15144729614258,0.042064618319272995,0.013912254013121128,955.7470092773438,0.026197439059615135,1284.4345703125,-0.019430670887231827,1191.3792724609375,0.009012171067297459,1309.4801025390625,-0.09037859737873077,1.5754238367080688,1.4393151998519897,1.2794039249420166,1.2098872661590576,1.1730282306671143,1.1607420444488525,-0.0056037441827356815,-0.009296920150518417,-0.014985342510044575,-0.016512978821992874,-0.015015104785561562,-0.015374698676168919,6.9321184158325195,1.15535306930542,-0.01644931361079216,-0.0006541512557305396,-0.09853056818246841,3.560251474380493,7248209.0
127.9000015258789,33.15571594238281,0.04271148890256882,0.006468706298619509,955.7495727539062,0.02496320940554142,1284.4324951171875,-0.021530933678150177,1191.380126953125,0.007182485423982143,1309.470947265625,-0.09254197776317596,1.5748627185821533,1.4383842945098877,1.2779043912887573,1.2082360982894897,1.171520709991455,1.15919029712677,-0.005618260242044926,-0.009320440702140331,-0.015003444626927376,-0.01651238091289997,-0.015135500580072403,-0.015653062611818314,6.92222261428833,1.1537038087844849,-0.016516152769327164,-0.0006563715869560838,-0.09886500239372253,3.560271739959717,7248250.5
128.0,33.159969329833984,0.04251328855752945,-0.0019820050802081823,955.7520141601562,0.02373085543513298,1284.43017578125,-0.023631244897842407,1191.3807373046875,0.005349989049136639,1309.4615478515625,-0.09470619261264801,1.5743001699447632,1.4374511241912842,1.2764031887054443,1.2065848112106323,1.17000150680542,1.1576141119003296,-0.005632768385112286,-0.009343910962343216,-0.015021425671875477,-0.016512038186192513,-0.015246723778545856,-0.015863921493291855,6.912322044372559,1.1520535945892334,-0.01649361476302147,-0.0006585651426576078,-0.09919540584087372,3.560291051864624,7248289.5
128.10000610351562,33.16411590576172,0.04148607701063156,-0.010272122919559479,955.7543334960938,0.022500166669487953,1284.427734375,-0.025727281346917152,1191.3812255859375,0.0035152193158864975,1309.4520263671875,-0.09685662388801575,1.5737361907958984,1.4365155696868896,1.274900197982788,1.204933762550354,1.1684720516204834,1.1560204029083252,-0.0056471494026482105,-0.00936704222112894,-0.01503822486847639,-0.01650930754840374,-0.015342311933636665,-0.016002051532268524,6.902469635009766,1.150411605834961,-0.016382532194256783,-0.000660679885186255,-0.099513940513134,3.5603091716766357,7248326.5
128.1999969482422,33.168113708496094,0.03994515910744667,-0.015409177169203758,955.7564697265625,0.02127097360789776,1284.425048828125,-0.02781558968126774,1191.3814697265625,0.00167896319180727,1309.442138671875,-0.09898228943347931,1.573170781135559,1.435577630996704,1.2733956575393677,1.2032831907272339,1.1669338941574097,1.154416561126709,-0.005661315284669399,-0.009389616549015045,-0.015053054317831993,-0.0165022611618042,-0.01541809644550085,-0.016068994998931885,6.89270544052124,1.1487842798233032,-0.016215089708566666,-0.0006626835674978793,-0.099815733730793,3.56032657623291,7248362.0
128.3000030517578,33.17192077636719,0.038082554936409,-0.018626024946570396,955.758544921875,0.0200431477278471,1284.4222412109375,-0.02989368326961994,1191.3814697265625,-0.00015785061987116933,1309.43212890625,-0.10107597708702087,1.5726039409637451,1.4346376657485962,1.2718896865844727,1.2016335725784302,1.1653892993927002,1.1528092622756958,-0.005675206426531076,-0.009411489591002464,-0.01506540086120367,-0.016489701345562935,-0.015472070313990116,-0.016071444377303123,6.883056640625,1.1471761465072632,-0.016009025275707245,-0.0006645560497418046,-0.10009777545928955,3.560342788696289,7248395.0
128.39999389648438,33.17549514770508,0.0357564352452755,-0.02326120063662529,955.760498046875,0.01881660521030426,1284.4190673828125,-0.03195874020457268,1191.38134765625,-0.0019941942300647497,1309.4219970703125,-0.10312967747449875,1.5720356702804565,1.4336954355239868,1.2703826427459717,1.1999855041503906,1.163840413093567,1.1512048244476318,-0.005688757635653019,-0.009432503022253513,-0.015074701979756355,-0.01647031493484974,-0.015501969493925571,-0.016013065353035927,6.8735527992248535,1.1455920934677124,-0.015747837722301483,-0.0006662683445028961,-0.10035569220781326,3.5603582859039307,7248426.5
128.5,33.17877197265625,0.03274090588092804,-0.030155306681990623,955.7623291015625,0.017591310665011406,1284.415771484375,-0.034006811678409576,1191.381103515625,-0.0038288868963718414,1309.4114990234375,-0.10513193905353546,1.5714662075042725,1.432751178741455,1.2688748836517334,1.198339819908142,1.1622899770736694,1.1496093273162842,-0.005701874382793903,-0.009452426806092262,-0.015080143697559834,-0.016442198306322098,-0.015503994189202785,-0.01589134708046913,6.864235877990723,1.144039273262024,-0.015407943166792393,-0.0006677772616967559,-0.10058297216892242,3.5603725910186768,7248455.5
128.60000610351562,33.18168258666992,0.029108699411153793,-0.03632206469774246,955.7640380859375,0.01636728271842003,1284.4122314453125,-0.03603368252515793,1191.380615234375,-0.005660548806190491,1309.4010009765625,-0.10707096755504608,1.5708953142166138,1.4318050146102905,1.267366886138916,1.196697473526001,1.1607409715652466,1.1480293273925781,-0.005714460741728544,-0.009471027180552483,-0.015080897137522697,-0.016403432935476303,-0.015474464744329453,-0.015703892335295677,6.855149745941162,1.1425249576568604,-0.014997497200965881,-0.0006690443260595202,-0.10077381879091263,3.5603859424591064,7248483.0
128.6999969482422,33.18418884277344,0.025070592761039734,-0.04038107395172119,955.765625,0.015144594013690948,1284.4085693359375,-0.038035813719034195,1191.3800048828125,-0.007487641181796789,1309.39013671875,-0.10893775522708893,1.5703233480453491,1.4308570623397827,1.2658590078353882,1.1950596570968628,1.1591964960098267,1.1464712619781494,-0.005726441275328398,-0.009488123469054699,-0.015076338313519955,-0.01635264977812767,-0.01541135273873806,-0.015453055500984192,6.846329212188721,1.1410548686981201,-0.014537392184138298,-0.0006700442172586918,-0.10092441737651825,3.5603983402252197,7248508.5
128.8000030517578,33.18627166748047,0.020824473351240158,-0.04246119037270546,955.7670288085938,0.013923374004662037,1284.4046630859375,-0.04001053422689438,1191.379150390625,-0.009308544918894768,1309.379150390625,-0.11072660237550735,1.5697500705718994,1.4299074411392212,1.2643518447875977,1.1934274435043335,1.1576601266860962,1.1449412107467651,-0.005737768020480871,-0.009503600187599659,-0.015066089108586311,-0.016289111226797104,-0.01531440019607544,-0.015145502053201199,6.837795257568359,1.1396325826644897,-0.014046896249055862,-0.0006707641878165305,-0.10103286802768707,3.5604097843170166,7248531.5
