t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
128.89999389648438,33.187923431396484,0.016521448269486427,-0.04303025081753731,955.7683715820312,0.012703806161880493,1284.400634765625,-0.041955918073654175,1191.378173828125,-0.011121637187898159,1309.3680419921875,-0.112434521317482,1.5691757202148438,1.428956389427185,1.2628459930419922,1.1918023824691772,1.1561349630355835,1.1434441804885864,-0.005748414900153875,-0.009517394937574863,-0.01504997257143259,-0.0162125825881958,-0.015184696763753891,-0.014790285378694534,6.82956075668335,1.1382601261138916,-0.0135409627109766,-0.0006712011527270079,-0.1010986790060997,3.560420513153076,7248553.0
129.0,33.18914794921875,0.012244734913110733,-0.042767129838466644,955.7695922851562,0.011486128903925419,1284.396240234375,-0.04387054964900017,1191.376953125,-0.01292533241212368,1309.356689453125,-0.11406026780605316,1.5686004161834717,1.4280040264129639,1.2613420486450195,1.190185546875,1.1546244621276855,1.1419848203659058,-0.005758368875831366,-0.009529481641948223,-0.015027938410639763,-0.01612316071987152,-0.015024102292954922,-0.014396811835467815,6.82163143157959,1.1369385719299316,-0.013027993030846119,-0.0006713570328429341,-0.1011221632361412,3.5604300498962402,7248572.5
129.10000610351562,33.18996810913086,0.00822016317397356,-0.04024571552872658,955.7706909179688,0.010270624421536922,1284.391845703125,-0.04575392231345177,1191.37548828125,-0.014718136750161648,1309.34521484375,-0.11560571938753128,1.5680241584777832,1.4270505905151367,1.2598406076431274,1.1885782480239868,1.1531312465667725,1.140566110610962,-0.0057676429860293865,-0.009539894759654999,-0.01500016450881958,-0.0160214900970459,-0.014835861511528492,-0.013976877555251122,6.814002513885498,1.135667085647583,-0.012532156892120838,-0.0006712482427246869,-0.10110577195882797,3.560438632965088,7248590.0
129.1999969482422,33.19044876098633,0.004780626855790615,-0.03439536318182945,955.7716674804688,0.009057612158358097,1284.3870849609375,-0.04760712757706642,1191.3740234375,-0.016498735174536705,1309.3336181640625,-0.11707788705825806,1.5674469470977783,1.4260960817337036,1.2583422660827637,1.1869816780090332,1.1516581773757935,1.1391899585723877,-0.005776291713118553,-0.009548770263791084,-0.014967203140258789,-0.015909135341644287,-0.014625505544245243,-0.013547156006097794,6.806649208068848,1.1344414949417114,-0.012088467366993427,-0.0006709119188599288,-0.10105511546134949,3.560446262359619,7248605.5
129.3000030517578,33.19063949584961,0.001930341706611216,-0.028502849861979485,955.7725219726562,0.007847440429031849,1284.38232421875,-0.0494319349527359,1191.3721923828125,-0.018266065046191216,1309.32177734375,-0.1184856966137886,1.5668689012527466,1.4251408576965332,1.2568473815917969,1.1853967905044556,1.1502069234848022,1.1378564834594727,-0.005784384906291962,-0.009556283243000507,-0.014929738827049732,-0.015787966549396515,-0.014399068430066109,-0.013123005628585815,6.799540996551514,1.1332567930221558,-0.011697198264300823,-0.0006703854887746274,-0.10097583383321762,3.560452938079834,7248619.0
129.39999389648438,33.19062042236328,-0.00021157320588827133,-0.02141914889216423,955.773193359375,0.006640472915023565,1284.3773193359375,-0.051230739802122116,1191.370361328125,-0.02001933939754963,1309.309814453125,-0.1198396310210228,1.566290020942688,1.4241849184036255,1.2553564310073853,1.1838243007659912,1.1487787961959839,1.1365646123886108,-0.00579200591892004,-0.009562640450894833,-0.014888567849993706,-0.01566009223461151,-0.014162902720272541,-0.012718476355075836,6.792640209197998,1.1321066617965698,-0.011373082175850868,-0.0006697140051983297,-0.10087468475103378,3.5604586601257324,7248631.0
129.5,33.19047164916992,-0.0014779058983549476,-0.012663326226174831,955.7738037109375,0.0054370746947824955,1284.3720703125,-0.05300694331526756,1191.3682861328125,-0.021758075803518295,1309.2978515625,-0.12115302681922913,1.5657105445861816,1.42322838306427,1.2538697719573975,1.1822649240493774,1.1473743915557861,1.135311484336853,-0.005799261387437582,-0.009568104520440102,-0.014844689518213272,-0.015528077259659767,-0.013924271799623966,-0.012348489835858345,6.785899639129639,1.1309832334518433,-0.011135116219520569,-0.0006689527072012424,-0.10076002031564713,3.5604634284973145,7248640.5
129.60000610351562,33.190284729003906,-0.0018743757391348481,-0.003964698873460293,955.7742919921875,0.004237603861838579,1284.36669921875,-0.05476446822285652,1191.365966796875,-0.023482125252485275,1309.28564453125,-0.12244026362895966,1.5651302337646484,1.4222712516784668,1.252387523651123,1.1807187795639038,1.145993709564209,1.1340930461883545,-0.005806266330182552,-0.009572960436344147,-0.01479917112737894,-0.015394618734717369,-0.013690400868654251,-0.012025905773043633,6.779267311096191,1.1298779249191284,-0.010984053835272789,-0.000668156601022929,-0.10064010322093964,3.56046724319458,7248648.5
129.6999969482422,33.190128326416016,-0.0015461703296750784,0.0032820547930896282,955.774658203125,0.003042394295334816,1284.361083984375,-0.05650701746344566,1191.363525390625,-0.02519165351986885,1309.2733154296875,-0.12371426820755005,1.564549207687378,1.421313762664795,1.2509099245071411,1.1791858673095703,1.1446359157562256,1.1329041719436646,-0.005813125520944595,-0.009577466174960136,-0.014752968214452267,-0.015262085013091564,-0.013467246666550636,-0.011758283711969852,6.772696495056152,1.1287827491760254,-0.010906973853707314,-0.0006673714378848672,-0.10052184015512466,3.5604701042175293,7248654.0
129.8000030517578,33.1900749206543,-0.0005319087649695575,0.0101426150649786,955.77490234375,0.001851750654168427,1284.3553466796875,-0.05823821201920509,1191.3609619140625,-0.026887090876698494,1309.2608642578125,-0.12498705834150314,1.5639675855636597,1.4203557968139648,1.2494369745254517,1.177666187286377,1.1432995796203613,1.1317390203475952,-0.005819935351610184,-0.009581859223544598,-0.014706962741911411,-0.015132618136703968,-0.013259868137538433,-0.011550059542059898,6.766143321990967,1.1276905536651611,-0.010902532376348972,-0.000666640407871455,-0.10041172802448273,3.560472011566162,7248658.0
129.89999389648438,33.190185546875,0.0011059854878112674,0.016378942877054214,955.7750244140625,0.0006659373757429421,1284.3494873046875,-0.059961654245853424,1191.358154296875,-0.028569094836711884,1309.248291015625,-0.12626996636390686,1.563385248184204,1.4193973541259766,1.2479685544967651,1.176159143447876,1.1419830322265625,1.1305915117263794,-0.005826788954436779,-0.009586366824805737,-0.014661981724202633,-0.015008190646767616,-0.013072609901428223,-0.011403639800846577,6.759566783905029,1.1265945434570312,-0.010965805500745773,-0.0006660027429461479,-0.10031568259000778,3.5604729652404785,7248660.0
130.0,33.19050598144531,0.003178907558321953,0.020729219540953636,955.7750244140625,-0.0005148258060216904,1284.3433837890625,-0.061680395156145096,1191.355224609375,-0.03023851104080677,1309.235595703125,-0.1275719851255417,1.5628021955490112,1.4184385538101196,1.246504545211792,1.1746642589569092,1.1406841278076172,1.129455804824829,-0.005833759438246489,-0.009591169655323029,-0.014618679881095886,-0.01489030197262764,-0.012908339500427246,-0.011317375116050243,6.752933502197266,1.1254888772964478,-0.01107852067798376,-0.0006654858007095754,-0.10023782402276993,3.5604729652404785,7248660.5
130.10000610351562,33.19108581542969,0.005809281952679157,0.026303742080926895,955.7749633789062,-0.0016903679352253675,1284.337158203125,-0.06339779496192932,1191.3521728515625,-0.031896334141492844,1309.2227783203125,-0.12890270352363586,1.5622185468673706,1.417479157447815,1.2450447082519531,1.1731808185577393,1.1394003629684448,1.1283255815505981,-0.005840925965458155,-0.009596459567546844,-0.014577746391296387,-0.01478052232414484,-0.012770007364451885,-0.011291059665381908,6.7462077140808105,1.1243679523468018,-0.011255459859967232,-0.0006651246221736073,-0.10018341988325119,3.560472249984741,7248658.5
130.1999969482422,33.19200897216797,0.009225615300238132,0.03416333720088005,955.7747192382812,-0.002860570326447487,1284.3306884765625,-0.06511833518743515,1191.348876953125,-0.033543750643730164,1309.2098388671875,-0.13027510046958923,1.5616340637207031,1.4165191650390625,1.2435888051986694,1.1717077493667603,1.1381288766860962,1.1271947622299194,-0.0058483947068452835,-0.009602496400475502,-0.01454011257737875,-0.014680995605885983,-0.012662018649280071,-0.011329741217195988,6.739341735839844,1.1232236623764038,-0.01152060180902481,-0.0006649684510193765,-0.1001598909497261,3.5604703426361084,7248655.0
130.3000030517578,33.193336486816406,0.013279234059154987,0.04053618758916855,955.7743530273438,-0.004025372210890055,1284.3240966796875,-0.06684654206037521,1191.345458984375,-0.03518219292163849,1309.19677734375,-0.13170166313648224,1.5610488653182983,1.4155585765838623,1.2421364784240723,1.1702440977096558,1.136866569519043,1.1260567903518677,-0.00585626857355237,-0.009609531611204147,-0.014506669715046883,-0.014593727886676788,-0.012588215060532093,-0.011436494067311287,6.732288837432861,1.1220481395721436,-0.011858288198709488,-0.0006650571594946086,-0.10017325729131699,3.5604677200317383,7248649.5
130.39999389648438,33.195106506347656,0.017719551920890808,0.04440317675471306,955.77392578125,-0.005184775218367577,1284.3172607421875,-0.068586066365242,1191.341796875,-0.03681324049830437,1309.1834716796875,-0.1331913322210312,1.5604627132415771,1.4145972728729248,1.2406872510910034,1.1687884330749512,1.135609745979309,1.124904751777649,-0.005864622071385384,-0.009617745876312256,-0.014478044584393501,-0.014520034193992615,-0.012550395913422108,-0.011608334258198738,6.725015640258789,1.1208359003067017,-0.012244364246726036,-0.0006654148455709219,-0.10022713243961334,3.5604641437530518,7248642.0
130.5,33.19734573364258,0.022389426827430725,0.04669875651597977,955.7733154296875,-0.006338844075798988,1284.3104248046875,-0.07033974677324295,1191.3380126953125,-0.038438569754362106,1309.170166015625,-0.13475008308887482,1.5598758459091187,1.413635015487671,1.2392406463623047,1.1673394441604614,1.1343549489974976,1.123732566833496,-0.005873506423085928,-0.009627262130379677,-0.014454644173383713,-0.014460663311183453,-0.012548776343464851,-0.011838644742965698,6.717498302459717,1.119583010673523,-0.012664208188652992,-0.0006660557119175792,-0.10032366216182709,3.5604593753814697,7248632.5
130.60000610351562,33.20009994506836,0.027518581598997116,0.051291536539793015,955.7726440429688,-0.007487705443054438,1284.30322265625,-0.07211107015609741,1191.3341064453125,-0.04005991294980049,1309.1566162109375,-0.13638576865196228,1.5592880249023438,1.412671685218811,1.2377960681915283,1.165895700454712,1.1330984830856323,1.1225345134735107,-0.005882987752556801,-0.00963823962956667,-0.01443700771778822,-0.014416685327887535,-0.0125845056027174,-0.012125450186431408,6.709706783294678,1.1182844638824463,-0.013142583891749382,-0.000667008338496089,-0.10046715289354324,3.5604541301727295,7248621.5
130.6999969482422,33.20340347290039,0.033044494688510895,0.05525914952158928,955.7718505859375,-0.008631548844277859,1284.2958984375,-0.07390375435352325,1191.330078125,-0.041679106652736664,1309.142822265625,-0.13810673356056213,1.5586992502212524,1.4117072820663452,1.2363530397415161,1.164455533027649,1.1318364143371582,1.121304988861084,-0.005893136374652386,-0.009650847874581814,-0.014425705187022686,-0.014389229007065296,-0.01265887450426817,-0.012467911466956139,6.7016096115112305,1.116934895515442,-0.013671613298356533,-0.0006682972889393568,-0.10066130012273788,3.5604476928710938,7248608.5
130.8000030517578,33.2072639465332,0.038604699075222015,0.055602021515369415,955.7709350585938,-0.009770623408257961,1284.2884521484375,-0.07572024315595627,1191.3258056640625,-0.04329804703593254,1309.12890625,-0.13991674780845642,1.5581094026565552,1.4107414484024048,1.2349107265472412,1.1630171537399292,1.1305651664733887,1.1200387477874756,-0.005903985351324081,-0.009665166027843952,-0.01442097406834364,-0.014378576539456844,-0.01277084182947874,-0.012858537957072258,6.693190574645996,1.1155318021774292,-0.014214158989489079,-0.0006699244841001928,-0.1009063869714737,3.5604403018951416,7248594.0
130.89999389648438,33.21168899536133,0.044235799461603165,0.056310996413230896,955.7698974609375,-0.01090523786842823,1284.28076171875,-0.0775625929236412,1191.3214111328125,-0.04491858929395676,1309.1148681640625,-0.14181816577911377,1.5575183629989624,1.4097741842269897,1.2334685325622559,1.1615791320800781,1.1292808055877686,1.1187314987182617,-0.005915557499974966,-0.009681246243417263,-0.014422941021621227,-0.014384742826223373,-0.012918757274746895,-0.013289669528603554,6.6844401359558105,1.1140732765197754,-0.014775719493627548,-0.000671893882099539,-0.10120303183794022,3.560432195663452,7248577.0
131.0,33.21665573120117,0.04966762289404869,0.05431825667619705,955.7687377929688,-0.012035752646625042,1284.27294921875,-0.07943200320005417,1191.3167724609375,-0.046542540192604065,1309.1005859375,-0.14381040632724762,1.5569262504577637,1.4088051319122314,1.2320258617401123,1.160139560699463,1.1279799938201904,1.1173794269561768,-0.005927851423621178,-0.009699080139398575,-0.014431524090468884,-0.01440721470862627,-0.013099659234285355,-0.013751061633229256,6.675357341766357,1.1125595569610596,-0.015326990745961666,-0.0006741927354596555,-0.10154928267002106,3.5604231357574463,7248558.5
131.10000610351562,33.22212219238281,0.05468611791729927,0.050184957683086395,955.7674560546875,-0.013162577524781227,1284.264892578125,-0.08132842928171158,1191.31201171875,-0.048171550035476685,1309.0860595703125,-0.14588893949985504,1.5563328266143799,1.4078342914581299,1.2305819988250732,1.1586970090866089,1.1266597509384155,1.1159803867340088,-0.005940833128988743,-0.009718583896756172,-0.014446348883211613,-0.014444777742028236,-0.013308864086866379,-0.014229045249521732,6.665957927703857,1.1109930276870728,-0.01584630273282528,-0.0006767945014871657,-0.10194118320941925,3.560413122177124,7248538.5
131.1999969482422,33.228057861328125,0.05934450775384903,0.046583883464336395,955.76611328125,-0.014286153018474579,1284.2567138671875,-0.08325158059597015,1191.30712890625,-0.049807094037532806,1309.0714111328125,-0.14804863929748535,1.555738091468811,1.406861424446106,1.229136347770691,1.1572500467300415,1.1253172159194946,1.1145331859588623,-0.005954464431852102,-0.009739658795297146,-0.014467001892626286,-0.014496139250695705,-0.013541764579713345,-0.01471247524023056,6.6562581062316895,1.1093764305114746,-0.01633877120912075,-0.0006796763627789915,-0.10237525403499603,3.5604023933410645,7248516.5
131.3000030517578,33.23440933227539,0.06353583931922913,0.04191334545612335,955.7645874023438,-0.015406952239573002,1284.248291015625,-0.0852007195353508,1191.3021240234375,-0.0514504536986351,1309.0565185546875,-0.15028323233127594,1.5551419258117676,1.4058862924575806,1.2276883125305176,1.1557972431182861,1.1239506006240845,1.1130379438400269,-0.005968697834759951,-0.00976218469440937,-0.014492988586425781,-0.014559836126863956,-0.013793556950986385,-0.01519118994474411,6.646279811859131,1.107713222503662,-0.016791369765996933,-0.0006828085170127451,-0.10284703224897385,3.5603907108306885,7248492.5
131.39999389648438,33.241153717041016,0.0674155205488205,0.0387968048453331,955.7630004882812,-0.01652546413242817,1284.2396240234375,-0.08717529475688934,1191.296875,-0.05310272052884102,1309.0413818359375,-0.15258748829364777,1.5545443296432495,1.4049088954925537,1.2262375354766846,1.1543376445770264,1.1225578784942627,1.1114952564239502,-0.005983492359519005,-0.009786060079932213,-0.014523893594741821,-0.01463462132960558,-0.0140603082254529,-0.015659082680940628,6.636039733886719,1.1060066223144531,-0.017219411209225655,-0.0006861711153760552,-0.10335350781679153,3.560378074645996,7248467.0
131.5,33.248260498046875,0.07107291370630264,0.036573901772499084,955.7612915039062,-0.0176421869546175,1284.2308349609375,-0.08917514979839325,1191.29150390625,-0.05476486682891846,1309.0260009765625,-0.15495780110359192,1.5539451837539673,1.4039289951324463,1.2247834205627441,1.1528699398040771,1.1211379766464233,1.1099064350128174,-0.005998821929097176,-0.009811216965317726,-0.014559419825673103,-0.014719577506184578,-0.014339195564389229,-0.016113966703414917,6.625550270080566,1.104258418083191,-0.017629966139793396,-0.000689749838784337,-0.10389255732297897,3.5603644847869873,7248439.5
131.60000610351562,33.25569152832031,0.07430767267942429,0.03234761580824852,955.7594604492188,-0.01875762827694416,1284.2218017578125,-0.09119945764541626,1191.285888671875,-0.05643772333860397,1309.0103759765625,-0.1573885828256607,1.553344488143921,1.4029465913772583,1.223325490951538,1.1513932943344116,1.119689702987671,1.1082730293273926,-0.006014642305672169,-0.00983754638582468,-0.014599128626286983,-0.014813450165092945,-0.01462662685662508,-0.016551075503230095,6.614830493927002,1.1024717092514038,-0.018001163378357887,-0.0006935179117135704,-0.10446011275053024,3.560350179672241,7248410.0
131.6999969482422,33.2634162902832,0.07725272327661514,0.029450466856360435,955.757568359375,-0.019872291013598442,1284.212646484375,-0.09324740618467331,1191.2801513671875,-0.05812199041247368,1308.9945068359375,-0.15987461805343628,1.5527422428131104,1.4019614458084106,1.2218633890151978,1.149906873703003,1.118212342262268,1.1065969467163086,-0.006030913908034563,-0.009864946827292442,-0.014642613008618355,-0.014915082603693008,-0.014919480308890343,-0.016967451199889183,6.603898525238037,1.1006497144699097,-0.018347032368183136,-0.0006974567659199238,-0.10505340248346329,3.5603349208831787,7248379.0
131.8000030517578,33.271419525146484,0.08002646267414093,0.027737418189644814,955.7554931640625,-0.020986679941415787,1284.203125,-0.09531867504119873,1191.2742919921875,-0.059818245470523834,1308.9783935546875,-0.1624126434326172,1.552138328552246,1.4009735584259033,1.2203967571258545,1.1484099626541138,1.1167056560516357,1.1048802137374878,-0.006047611590474844,-0.009893355891108513,-0.014689606614410877,-0.015023698098957539,-0.015215825289487839,-0.017363732680678368,6.592764854431152,1.0987941026687622,-0.018678000196814537,-0.0007015555747784674,-0.10567077249288559,3.5603187084198,7248346.0
131.89999389648438,33.27971649169922,0.08299867063760757,0.029722055420279503,955.7533569335938,-0.022101283073425293,1284.1934814453125,-0.09741425514221191,1191.2681884765625,-0.06152704730629921,1308.9620361328125,-0.16500401496887207,1.5515327453613281,1.3999828100204468,1.2189253568649292,1.1469018459320068,1.1151690483093262,1.1031246185302734,-0.0060647474601864815,-0.009922800585627556,-0.01474018208682537,-0.015139375813305378,-0.015516170300543308,-0.017747415229678154,6.581423759460449,1.096903920173645,-0.019030889496207237,-0.0007058265036903322,-0.10631407797336578,3.5603017807006836,7248311.5
132.0,33.28830337524414,0.08585876226425171,0.028600970283150673,955.7510986328125,-0.02321658842265606,1284.1837158203125,-0.09953464567661285,1191.261962890625,-0.06324898451566696,1308.9453125,-0.16764838993549347,1.550925374031067,1.398988962173462,1.2174485921859741,1.1453818082809448,1.1136021614074707,1.1013309955596924,-0.006082319654524326,-0.009953275322914124,-0.014794290997087955,-0.015261886641383171,-0.015820130705833435,-0.01812138222157955,6.569876194000244,1.0949792861938477,-0.01937195658683777,-0.0007102623931132257,-0.10698223114013672,3.560283899307251,7248275.0
132.10000610351562,33.297119140625,0.08815550804138184,0.022967426106333733,955.7487182617188,-0.02433307282626629,1284.173583984375,-0.10167834162712097,1191.255615234375,-0.06498454511165619,1308.928466796875,-0.17033879458904266,1.5503162145614624,1.3979921340942383,1.2159663438796997,1.14384925365448,1.1120049953460693,1.0995008945465088,-0.0061002736911177635,-0.009984644129872322,-0.014851398766040802,-0.015389803797006607,-0.016124065965414047,-0.018477734178304672,6.558145999908447,1.0930243730545044,-0.019657272845506668,-0.000714827561751008,-0.10766984522342682,3.560265064239502,7248236.5
132.1999969482422,33.306060791015625,0.0894290879368782,0.012735786847770214,955.7462158203125,-0.02545120194554329,1284.163330078125,-0.10384155809879303,1191.2490234375,-0.06673397868871689,1308.9112548828125,-0.17306095361709595,1.5497052669525146,1.3969919681549072,1.2144782543182373,1.1423038244247437,1.1103776693344116,1.0976368188858032,-0.006118495017290115,-0.010016624815762043,-0.0149104418233037,-0.01552041620016098,-0.01642100140452385,-0.018799452111124992,6.5462846755981445,1.0910475254058838,-0.019841652363538742,-0.0007194572244770825,-0.1083671823143959,3.5602452754974365,7248196.5
132.3000030517578,33.31502151489258,0.08959409594535828,0.0016501034842804074,955.74365234375,-0.02657141536474228,1284.15283203125,-0.10601931065320969,1191.2421875,-0.06849715113639832,1308.893798828125,-0.1757972687482834,1.5490925312042236,1.3959887027740479,1.2129842042922974,1.1407452821731567,1.108721375465393,1.095743179321289,-0.00613684207201004,-0.010048868134617805,-0.014970126561820507,-0.015650486573576927,-0.016702886670827866,-0.019068805500864983,6.534356117248535,1.0890593528747559,-0.019917121157050133,-0.0007240812992677093,-0.10906367748975754,3.560224771499634,7248155.0
132.39999389648438,33.32389450073242,0.08874434232711792,-0.008497563190758228,955.7409057617188,-0.027694113552570343,1284.14208984375,-0.10820648819208145,1191.2353515625,-0.07027356326580048,1308.8760986328125,-0.17853069305419922,1.5484778881072998,1.3949822187423706,1.2114843130111694,1.1391738653182983,1.1070380210876465,1.0938256978988647,-0.006155177019536495,-0.010081036016345024,-0.01502920500934124,-0.015776947140693665,-0.016962526366114616,-0.01927311345934868,6.522421836853027,1.087070345878601,-0.019891299307346344,-0.0007286356994882226,-0.1097496747970581,3.5602033138275146,7248111.0
132.5,33.33258819580078,0.08692795783281326,-0.01816381886601448,955.7380981445312,-0.028819646686315536,1284.1312255859375,-0.11039797961711884,1191.2281494140625,-0.07206237316131592,1308.858154296875,-0.181244894862175,1.5478614568710327,1.3939725160598755,1.209978461265564,1.1375901699066162,1.105329990386963,1.0918915271759033,-0.006173367146402597,-0.010112804360687733,-0.015086489729583263,-0.015896940603852272,-0.017193635925650597,-0.019403841346502304,6.510541915893555,1.0850902795791626,-0.01976657286286354,-0.0007330593070946634,-0.110415980219841,3.560181140899658,7248066.0
132.60000610351562,33.341068267822266,0.08480608463287354,-0.02121874690055847,955.7351684570312,-0.029948309063911438,1284.1199951171875,-0.11259060353040695,1191.2208251953125,-0.07386250048875809,1308.83984375,-0.183930903673172,1.5472432374954224,1.392959713935852,1.2084671258926392,1.135994791984558,1.1036005020141602,1.0899478197097778,-0.006191338878124952,-0.010143992491066456,-0.015141338109970093,-0.016009008511900902,-0.017394043505191803,-0.019465703517198563,6.498749256134033,1.0831248760223389,-0.019607948139309883,-0.0007373328553512692,-0.11105968058109283,3.5601577758789062,7248018.5
132.6999969482422,33.349369049072266,0.08298531919717789,-0.01820763759315014,955.7321166992188,-0.0310803335160017,1284.108642578125,-0.11478400230407715,1191.21337890625,-0.07567285746335983,1308.8212890625,-0.1865895837545395,1.5466232299804688,1.3919438123703003,1.206950306892395,1.1343885660171509,1.101852297782898,1.0880004167556763,-0.006209097802639008,-0.010174615308642387,-0.015193823724985123,-0.01611350104212761,-0.01756656914949417,-0.019476935267448425,6.48704195022583,1.0811736583709717,-0.019472157582640648,-0.0007414754363708198,-0.11168365180492401,3.560133695602417,7247969.5
132.8000030517578,33.3575553894043,0.08186273276805878,-0.011225885711610317,955.7289428710938,-0.032215896993875504,1284.0970458984375,-0.11697998642921448,1191.2056884765625,-0.07749254256486893,1308.8026123046875,-0.18922899663448334,1.5460014343261719,1.3909248113632202,1.2054283618927002,1.1327723264694214,1.1000880002975464,1.086053490638733,-0.00622670678421855,-0.010204828344285488,-0.015244545415043831,-0.016212064772844315,-0.017717372626066208,-0.01946207508444786,6.475390911102295,1.079231858253479,-0.019396858289837837,-0.0007455312297679484,-0.11229454725980759,3.5601086616516113,7247918.5
132.89999389648438,33.365684509277344,0.08130113780498505,-0.005615908652544022,955.7256469726562,-0.033355146646499634,1284.0853271484375,-0.11918064951896667,1191.1978759765625,-0.07932092249393463,1308.783447265625,-0.19185771048069,1.5453778505325317,1.3899028301239014,1.2039014101028442,1.1311464309692383,1.0983095169067383,1.0841083526611328,-0.006244234275072813,-0.010234801098704338,-0.015294135548174381,-0.01630639098584652,-0.017852356657385826,-0.019440222531557083,6.463766098022461,1.0772943496704102,-0.019368169829249382,-0.0007495356840081513,-0.11289770901203156,3.5600826740264893,7247866.0
133.0,33.3737907409668,0.08104830980300903,-0.0025282851420342922,955.7222900390625,-0.0344981849193573,1284.0732421875,-0.12138725072145462,1191.1898193359375,-0.08115758746862411,1308.76416015625,-0.1944810450077057,1.544752597808838,1.3888778686523438,1.2023695707321167,1.1295111179351807,1.0965180397033691,1.082165241241455,-0.006261722184717655,-0.010264636017382145,-0.015342985279858112,-0.016397543251514435,-0.017975367605686188,-0.019420871511101723,6.452148914337158,1.0753581523895264,-0.019363729283213615,-0.0007535082986578345,-0.1134960800409317,3.56005597114563,7247811.0
133.10000610351562,33.38190841674805,0.08119548112154007,0.0014716990990564227,955.71875,-0.03564511239528656,1284.06103515625,-0.12360112369060516,1191.181640625,-0.0830022469162941,1308.74462890625,-0.197104349732399,1.5441255569458008,1.3878499269485474,1.2008328437805176,1.1278669834136963,1.0947147607803345,1.0802236795425415,-0.0062792133539915085,-0.01029443833976984,-0.015391486696898937,-0.016486570239067078,-0.018089981749653816,-0.019411370158195496,6.440519332885742,1.0734199285507202,-0.019395265728235245,-0.0007574743940494955,-0.11409346759319305,3.560028314590454,7247755.0
133.1999969482422,33.390079498291016,0.0817055031657219,0.005100206471979618,955.7151489257812,-0.036795999854803085,1284.048583984375,-0.12582379579544067,1191.17333984375,-0.08485478162765503,1308.7247314453125,-0.19973322749137878,1.5434967279434204,1.3868190050125122,1.1992912292480469,1.1262139081954956,1.092900276184082,1.078282356262207,-0.006296752020716667,-0.010324317030608654,-0.015440045855939388,-0.01657453179359436,-0.018199609592556953,-0.019417589530348778,6.428857803344727,1.0714763402938843,-0.019459307193756104,-0.0007614569622091949,-0.11469333618879318,3.559999704360962,7247696.5
133.3000030517578,33.398353576660156,0.08275767415761948,0.01052173413336277,955.71142578125,-0.037950921803712845,1284.035888671875,-0.12805737555027008,1191.1646728515625,-0.08671523630619049,1308.7047119140625,-0.2023751139640808,1.5428662300109863,1.3857849836349487,1.1977448463439941,1.1245520114898682,1.091074824333191,1.0763392448425293,-0.006314398720860481,-0.01035442017018795,-0.015489201061427593,-0.016662800684571266,-0.018308326601982117,-0.01944686472415924,6.417137622833252,1.0695229768753052,-0.01957482285797596,-0.0007654901710338891,-0.11530083417892456,3.5599701404571533,7247636.5
133.39999389648438,33.40680694580078,0.08451227843761444,0.017546046525239944,955.70751953125,-0.03910994902253151,1284.02294921875,-0.1303049474954605,1191.1558837890625,-0.08858382701873779,1308.684326171875,-0.20504020154476166,1.5422338247299194,1.384748101234436,1.1961933374404907,1.122881293296814,1.0892384052276611,1.0743916034698486,-0.00633223494514823,-0.010384947061538696,-0.015539688989520073,-0.016753213480114937,-0.018421242013573647,-0.01950887031853199,6.4053215980529785,1.0675535202026367,-0.01975759118795395,-0.0007696184911765158,-0.11592265218496323,3.5599396228790283,7247574.5
133.5,33.415496826171875,0.08688767999410629,0.023754021152853966,955.7035522460938,-0.04027317091822624,1284.009765625,-0.13256968557834625,1191.14697265625,-0.09046104550361633,1308.6636962890625,-0.20773860812187195,1.5415997505187988,1.3837080001831055,1.1946368217468262,1.1212011575698853,1.0873901844024658,1.072435736656189,-0.006350343115627766,-0.010416099801659584,-0.015592234209179878,-0.016847549006342888,-0.018543049693107605,-0.019610824063420296,6.393372058868408,1.0655620098114014,-0.019999869167804718,-0.00077388109639287,-0.11656469851732254,3.559908390045166,7247510.5
133.60000610351562,33.42448806762695,0.08991695940494537,0.030292753130197525,955.699462890625,-0.041440676897764206,1283.9964599609375,-0.1348549723625183,1191.1378173828125,-0.09234755486249924,1308.6427001953125,-0.21048057079315186,1.5409637689590454,1.3826647996902466,1.1930748224258423,1.1195114850997925,1.0855292081832886,1.070467472076416,-0.00636880612000823,-0.010448080487549305,-0.015647564083337784,-0.016947558149695396,-0.018678124994039536,-0.019758379086852074,6.381252288818359,1.0635420083999634,-0.020306598395109177,-0.0007783192559145391,-0.11723319441080093,3.559875965118408,7247445.0
133.6999969482422,33.433841705322266,0.09355908632278442,0.03642125427722931,955.6953125,-0.04261259734630585,1283.9827880859375,-0.13716426491737366,1191.1285400390625,-0.09424424171447754,1308.62158203125,-0.21327613294124603,1.5403259992599487,1.3816183805465698,1.19150710105896,1.1178114414215088,1.0836538076400757,1.0684819221496582,-0.006387706845998764,-0.010481088422238827,-0.015706390142440796,-0.01705491915345192,-0.0188304390758276,-0.019955608993768692,6.368924140930176,1.0614873170852661,-0.020674405619502068,-0.0007829717360436916,-0.1179339587688446,3.559842824935913,7247377.0
133.8000030517578,33.443603515625,0.09761068969964981,0.04051603004336357,955.6909790039062,-0.0437890850007534,1283.968994140625,-0.1395004540681839,1191.1190185546875,-0.09615214914083481,1308.60009765625,-0.21613305807113647,1.5396862030029297,1.380568504333496,1.1899334192276,1.1161001920700073,1.0817623138427734,1.066474199295044,-0.006407108157873154,-0.010515280067920685,-0.015769250690937042,-0.017170853912830353,-0.019002515822649002,-0.020202113315463066,6.356359481811523,1.0593931674957275,-0.021084299311041832,-0.0007878642063587904,-0.11867088824510574,3.5598087310791016,7247307.5
133.89999389648438,33.45380401611328,0.10201103985309601,0.04400354623794556,955.6865234375,-0.044970329850912094,1283.9549560546875,-0.14186608791351318,1191.1092529296875,-0.09807241708040237,1308.578369140625,-0.21905750036239624,1.5390444993972778,1.379515290260315,1.1883530616760254,1.1143767833709717,1.0798524618148804,1.0644395351409912,-0.006427062675356865,-0.010550777427852154,-0.01583656668663025,-0.01729627512395382,-0.019195931032299995,-0.020495351403951645,6.343534469604492,1.057255744934082,-0.02153187431395054,-0.0007930187857709825,-0.11944728344678879,3.5597736835479736,7247236.5
134.0,33.464481353759766,0.1067478284239769,0.047367870807647705,955.6819458007812,-0.04615655168890953,1283.9405517578125,-0.14426365494728088,1191.099365234375,-0.10000627487897873,1308.5562744140625,-0.22205530107021332,1.5384007692337036,1.3784583806991577,1.1867659091949463,1.1126405000686646,1.0779221057891846,1.062373161315918,-0.006447617895901203,-0.010587697848677635,-0.015908727422356606,-0.01743200421333313,-0.01941196620464325,-0.020832914859056473,6.3304266929626465,1.0550711154937744,-0.022016223520040512,-0.0007984564872458577,-0.12026632577180862,3.5597376823425293,7247163.0
134.10000610351562,33.475643157958984,0.11163480579853058,0.04886979982256889,955.6773071289062,-0.047348007559776306,1283.926025390625,-0.14669513702392578,1191.0892333984375,-0.10195499658584595,1308.533935546875,-0.22513020038604736,1.5377548933029175,1.3773976564407349,1.185171127319336,1.1108900308609009,1.0759690999984741,1.060271143913269,-0.00646880641579628,-0.010626117698848248,-0.015985975041985512,-0.01757846586406231,-0.0196507778018713,-0.021209850907325745,6.317021369934082,1.0528368949890137,-0.02251913771033287,-0.0008041866822168231,-0.12112943828105927,3.5597007274627686,7247088.0
134.1999969482422,33.4873161315918,0.11673977226018906,0.05104962736368179,955.6724853515625,-0.0485449954867363,1283.9112548828125,-0.14916245639324188,1191.0789794921875,-0.10391988605260849,1308.51123046875,-0.2282857447862625,1.537106990814209,1.3763329982757568,1.1835684776306152,1.1091243028640747,1.073991060256958,1.0581296682357788,-0.0064906589686870575,-0.010666108690202236,-0.016068527474999428,-0.017736045643687248,-0.019912436604499817,-0.021622253581881523,6.303305149078369,1.0505508184432983,-0.02304804138839245,-0.0008102231076918542,-0.12203866243362427,3.5596628189086914,7247010.5
134.3000030517578,33.49953079223633,0.1221284344792366,0.05388665199279785,955.6676025390625,-0.04974783584475517,1283.896240234375,-0.15166787803173065,1191.0684814453125,-0.10590226203203201,1308.48828125,-0.2315264791250229,1.536456823348999,1.3752644062042236,1.1819572448730469,1.10734224319458,1.0719856023788452,1.0559451580047607,-0.0065132142044603825,-0.010707763954997063,-0.01615668088197708,-0.017905298620462418,-0.02019749954342842,-0.022068703547120094,6.28925895690918,1.0482099056243896,-0.023608455434441566,-0.0008165835752151906,-0.12299669533967972,3.559623956680298,7246931.5
134.39999389648438,33.51227951049805,0.12748774886131287,0.05359307676553726,955.6625366210938,-0.05095688998699188,1283.8809814453125,-0.15421277284622192,1191.057861328125,-0.10790347307920456,1308.4649658203125,-0.2348538488149643,1.535804271697998,1.374191403388977,1.180336833000183,1.105542778968811,1.0699505805969238,1.0537145137786865,-0.006536485161632299,-0.01075111236423254,-0.016250494867563248,-0.018086198717355728,-0.020504942163825035,-0.022543352097272873,6.274877548217773,1.045812964439392,-0.024169448763132095,-0.0008232660475187004,-0.12400323152542114,3.559584140777588,7246850.5
134.5,33.52556610107422,0.13285371661186218,0.053659696131944656,955.6574096679688,-0.052172549068927765,1283.8653564453125,-0.15679819881916046,1191.046875,-0.10992481559515,1308.4412841796875,-0.23826813697814941,1.5351494550704956,1.3731141090393066,1.1787068843841553,1.1037245988845825,1.0678837299346924,1.0514353513717651,-0.006560476962476969,-0.010796161368489265,-0.016349954530596733,-0.018278518691658974,-0.020833266898989677,-0.02304018661379814,6.260157585144043,1.043359637260437,-0.02473590336740017,-0.000830270757433027,-0.12505830824375153,3.5595433712005615,7246767.5
134.60000610351562,33.53939437866211,0.13831143081188202,0.05457719415426254,955.652099609375,-0.05339522659778595,1283.849609375,-0.1594254970550537,1191.0357666015625,-0.1119675412774086,1308.417236328125,-0.2417706698179245,1.5344921350479126,1.3720321655273438,1.177066683769226,1.1018866300582886,1.0657830238342285,1.0491055250167847,-0.006585202179849148,-0.010842939838767052,-0.016455110162496567,-0.018482225015759468,-0.021181611344218254,-0.02355627343058586,6.245092868804932,1.0408488512039185,-0.025314942002296448,-0.000837603525724262,-0.1261627972126007,3.5595016479492188,7246683.0
134.6999969482422,33.55379104614258,0.14396144449710846,0.0565001480281353,955.646728515625,-0.054625362157821655,1283.83349609375,-0.16209639608860016,1191.0245361328125,-0.11403290927410126,1308.3929443359375,-0.24536411464214325,1.5338324308395386,1.3709454536437988,1.1754156351089478,1.1000276803970337,1.0636465549468994,1.0467231273651123,-0.006610684096813202,-0.010891501791775227,-0.016566120088100433,-0.018697530031204224,-0.021549850702285767,-0.024091431871056557,6.229673385620117,1.0382788181304932,-0.02591523341834545,-0.0008452763431705534,-0.12731850147247314,3.5594589710235596,7246596.0
134.8000030517578,33.56881332397461,0.15020276606082916,0.06241312250494957,955.6411743164062,-0.05586341768503189,1283.817138671875,-0.16481401026248932,1191.0130615234375,-0.11612224578857422,1308.3681640625,-0.24905574321746826,1.5331699848175049,1.3698537349700928,1.1737531423568726,1.0981465578079224,1.0614721775054932,1.0442858934402466,-0.006636983249336481,-0.010941993445158005,-0.016683464869856834,-0.018925461918115616,-0.021940132603049278,-0.024652516469359398,6.213870048522949,1.0356450080871582,-0.02657412551343441,-0.0008533266955055296,-0.1285310834646225,3.559415340423584,7246507.0
134.89999389648438,33.584537506103516,0.15725387632846832,0.07051124423742294,955.6355590820312,-0.05710988864302635,1283.800537109375,-0.16758275032043457,1191.0013427734375,-0.11823702603578568,1308.3431396484375,-0.2528568506240845,1.532504916191101,1.368756890296936,1.1720786094665527,1.0962419509887695,1.0592573881149292,1.0417908430099487,-0.0066641937009990215,-0.010994638316333294,-0.01680791936814785,-0.019167762249708176,-0.022356444969773293,-0.025250772014260292,6.197641372680664,1.0329402685165405,-0.027310244739055634,-0.0008618059800937772,-0.12980826199054718,3.559370756149292,7246416.0
135.0,33.60105895996094,0.16521155834197998,0.0795767530798912,955.6297607421875,-0.058365292847156525,1283.7835693359375,-0.1704077124595642,1190.9893798828125,-0.12037897855043411,1308.317626953125,-0.25678062438964844,1.5318371057510376,1.3676546812057495,1.1703912019729614,1.094312310218811,1.0569995641708374,1.0392335653305054,-0.006692423485219479,-0.011049700900912285,-0.016940394416451454,-0.01942647062242031,-0.0228034108877182,-0.025897568091750145,6.18093729019165,1.0301562547683716,-0.02813217230141163,-0.0008707718225196004,-0.1311587244272232,3.5593252182006836,7246323.5
135.10000610351562,33.61846923828125,0.17409324645996094,0.08881685882806778,955.6238403320312,-0.059630200266838074,1283.7664794921875,-0.17329439520835876,1190.9771728515625,-0.12255007028579712,1308.291748046875,-0.26084089279174805,1.531166434288025,1.366546869277954,1.1686902046203613,1.0923558473587036,1.0546952486038208,1.0366086959838867,-0.006721788085997105,-0.011107456870377064,-0.017081834375858307,-0.019703684374690056,-0.023285601288080215,-0.02660241723060608,6.163705825805664,1.0272842645645142,-0.029041562229394913,-0.0008802828378975391,-0.13259130716323853,3.5592784881591797,7246228.5
135.1999969482422,33.636844635009766,0.1837775558233261,0.09684304893016815,955.6178588867188,-0.06090521812438965,1283.7490234375,-0.17624804377555847,1190.96484375,-0.12475251406431198,1308.2655029296875,-0.2650502324104309,1.5304926633834839,1.3654330968856812,1.166974425315857,1.090370774269104,1.0523407459259033,1.0339101552963257,-0.006752391345798969,-0.011168158613145351,-0.017233090475201607,-0.020001234486699104,-0.023806648328900337,-0.02737070433795452,6.145898818969727,1.024316430091858,-0.03002716600894928,-0.0008903902489691973,-0.13411372900009155,3.5592310428619385,7246131.5
135.3000030517578,33.65625762939453,0.19412711262702942,0.10349555313587189,955.6116943359375,-0.06219101324677467,1283.731201171875,-0.17927348613739014,1190.9522705078125,-0.12698866426944733,1308.23876953125,-0.26941925287246704,1.529815912246704,1.3643131256103516,1.165243148803711,1.0883547067642212,1.0499321222305298,1.0311315059661865,-0.006784323137253523,-0.01123201847076416,-0.017394861206412315,-0.02032054215669632,-0.02436891943216324,-0.02820352464914322,6.127475738525391,1.0212459564208984,-0.0310767013579607,-0.0009011364309117198,-0.13573235273361206,3.5591824054718018,7246032.5
135.39999389648438,33.676780700683594,0.20521537959575653,0.11088278144598007,955.6054077148438,-0.06348831206560135,1283.713134765625,-0.1823756843805313,1190.939453125,-0.1292610764503479,1308.2115478515625,-0.27395856380462646,1.529135823249817,1.3631865978240967,1.1634950637817383,1.0863056182861328,1.0474650859832764,1.0282663106918335,-0.0068176728673279285,-0.011299250647425652,-0.017567845061421394,-0.020663006231188774,-0.024974659085273743,-0.02910194918513298,6.108395099639893,1.0180659294128418,-0.032197315245866776,-0.0009125685319304466,-0.13745428621768951,3.5591325759887695,7245931.5
135.5,33.69844436645508,0.21665653586387634,0.11441148817539215,955.5989990234375,-0.06479787826538086,1283.6947021484375,-0.18555860221385956,1190.9263916015625,-0.13157233595848083,1308.1839599609375,-0.2786750793457031,1.5284522771835327,1.3620531558990479,1.161729097366333,1.0842211246490479,1.0449353456497192,1.0253082513809204,-0.006852500140666962,-0.011369995772838593,-0.01775246299803257,-0.021029315888881683,-0.025624079629778862,-0.030061032623052597,6.088629722595215,1.014771580696106,-0.03335169702768326,-0.0009247091948054731,-0.1392829716205597,3.55908203125,7245828.0
135.60000610351562,33.721275329589844,0.22828063368797302,0.1162409633398056,955.5924682617188,-0.06612055748701096,1283.676025390625,-0.18882514536380768,1190.9130859375,-0.13392511010169983,1308.15576171875,-0.2835720479488373,1.5277652740478516,1.3609124422073364,1.1599440574645996,1.0820988416671753,1.042338490486145,1.0222516059875488,-0.0068888356909155846,-0.011444320902228355,-0.01794886589050293,-0.021419480443000793,-0.0263155959546566,-0.031071679666638374,6.068164348602295,1.011360764503479,-0.03452534228563309,-0.0009375704685226083,-0.14122016727924347,3.559030294418335,7245723.0
135.6999969482422,33.74527359008789,0.240007683634758,0.1172705590724945,955.5857543945312,-0.06745723634958267,1283.656982421875,-0.19217777252197266,1190.899658203125,-0.13632194697856903,1308.127197265625,-0.2886510491371155,1.5270744562149048,1.3597640991210938,1.1581388711929321,1.0799362659454346,1.039670467376709,1.0190917253494263,-0.00692669628188014,-0.011522261425852776,-0.018157081678509712,-0.021833211183547974,-0.027046922594308853,-0.03212454542517662,6.046991348266602,1.0078318119049072,-0.035710155963897705,-0.0009511590469628572,-0.1432669311761856,3.5589776039123535,7245615.5
135.8000030517578,33.770408630371094,0.25134792923927307,0.11340229958295822,955.5789794921875,-0.06880884617567062,1283.6375732421875,-0.19561724364757538,1190.8858642578125,-0.13876532018184662,1308.0980224609375,-0.2939080595970154,1.5263798236846924,1.3586077690124512,1.1563122272491455,1.0777312517166138,1.036927580833435,1.0158252716064453,-0.006966053508222103,-0.01160374004393816,-0.018376732245087624,-0.022269219160079956,-0.02781321108341217,-0.03320411220192909,6.025121688842773,1.0041868686676025,-0.03685978800058365,-0.0009654507739469409,-0.14541959762573242,3.5589237213134766,7245506.0
135.89999389648438,33.796600341796875,0.26189708709716797,0.10549185425043106,955.572021484375,-0.07017634809017181,1283.6177978515625,-0.19914229214191437,1190.871826171875,-0.1412574201822281,1308.068359375,-0.2993326485157013,1.5256812572479248,1.3574432134628296,1.1544630527496338,1.0754815340042114,1.0341066122055054,1.0124503374099731,-0.007006827276200056,-0.011688553728163242,-0.01860697567462921,-0.02272508107125759,-0.028606807813048363,-0.03428899124264717,6.002590656280518,1.000431776046753,-0.03793834149837494,-0.00098039535805583,-0.14767061173915863,3.558868646621704,7245394.0
136.0,33.823726654052734,0.2712862193584442,0.09389127045869827,955.56494140625,-0.07156073302030563,1283.5977783203125,-0.2027498036623001,1190.857666015625,-0.1438000351190567,1308.0382080078125,-0.304908812046051,1.5249783992767334,1.3562699556350708,1.1525903940200806,1.0731855630874634,1.031205415725708,1.0089678764343262,-0.007048891391605139,-0.011776387691497803,-0.01884656585752964,-0.02319743111729622,-0.02941790223121643,-0.0353546068072319,5.979454517364502,0.9965757727622986,-0.038912344723939896,-0.000995919108390808,-0.15000885725021362,3.5588128566741943,7245280.0
136.10000610351562,33.8516845703125,0.2795622944831848,0.08276064693927765,955.5576782226562,-0.07296299189329147,1283.5772705078125,-0.20643603801727295,1190.8431396484375,-0.1463945209980011,1308.0074462890625,-0.3106192946434021,1.5242713689804077,1.3550878763198853,1.150693416595459,1.0708415508270264,1.028222680091858,1.0053807497024536,-0.007092108950018883,-0.011866901069879532,-0.019094178453087807,-0.023682760074734688,-0.030236827209591866,-0.03638060763478279,5.955773830413818,0.9926289916038513,-0.039786167442798615,-0.0010119512444362044,-0.1524236649274826,3.55875563621521,7245164.0
136.1999969482422,33.88037872314453,0.2869637906551361,0.07401499152183533,955.55029296875,-0.07438410073518753,1283.556396484375,-0.21019771695137024,1190.828369140625,-0.1490418165922165,1307.97607421875,-0.3164493441581726,1.5235599279403687,1.3538964986801147,1.1487712860107422,1.068448543548584,1.0251580476760864,1.0016934871673584,-0.007136363536119461,-0.01195980142802,-0.019348671659827232,-0.024178091436624527,-0.0310558769851923,-0.03735530003905296,5.931601047515869,0.9886001944541931,-0.0405791699886322,-0.0010284360032528639,-0.15490664541721344,3.558697462081909,7245045.5
136.3000030517578,33.90973663330078,0.2935791313648224,0.066153384745121,955.5427856445312,-0.07582500576972961,1283.5352783203125,-0.21403180062770844,1190.8133544921875,-0.1517425775527954,1307.944091796875,-0.32238587737083435,1.5228440761566162,1.3526958227157593,1.1468234062194824,1.0660055875778198,1.022011637687683,0.9979116916656494,-0.0071815503761172295,-0.012054829858243465,-0.019609039649367332,-0.02468082867562771,-0.031868770718574524,-0.03827230632305145,5.906981468200684,0.9844969511032104,-0.04129669815301895,-0.0010453233262524009,-0.15745027363300323,3.558638095855713,7244924.5
136.39999389648438,33.93970489501953,0.2996550500392914,0.060759078711271286,955.53515625,-0.07728662341833115,1283.513671875,-0.21793587505817413,1190.7979736328125,-0.1544971466064453,1307.91162109375,-0.328418493270874,1.5221235752105713,1.3514854907989502,1.1448493003845215,1.0635122060775757,1.0187846422195435,0.9940411448478699,-0.0072275870479643345,-0.012151777744293213,-0.01987447403371334,-0.025188926607370377,-0.03267102688550949,-0.0391308031976223,5.88195276260376,0.98032546043396,-0.04195967689156532,-0.0010625788709148765,-0.16004937887191772,3.558577537536621,7244801.5
136.5,33.97025680541992,0.3055231273174286,0.058681026101112366,955.52734375,-0.07876982539892197,1283.4915771484375,-0.2219085842370987,1190.7823486328125,-0.1573057472705841,1307.87841796875,-0.33454105257987976,1.5213985443115234,1.350265383720398,1.1428483724594116,1.0609676837921143,1.0154778957366943,0.9900873899459839,-0.0072744241915643215,-0.012250522151589394,-0.02014448679983616,-0.02570115216076374,-0.0334605909883976,-0.03993649035692215,5.856535911560059,0.976089358329773,-0.04259570688009262,-0.0010801898315548897,-0.16270200908184052,3.558516025543213,7244676.0
136.60000610351562,34.00140380859375,0.3114735186100006,0.05950382351875305,955.5194091796875,-0.08027542382478714,1283.46923828125,-0.2259497493505478,1190.7664794921875,-0.16016849875450134,1307.8447265625,-0.340751588344574,1.5206687450408936,1.3490352630615234,1.1408201456069946,1.0583717823028564,1.0120929479599,0.986055314540863,-0.007322046440094709,-0.01235102117061615,-0.020418887957930565,-0.026217054575681686,-0.03423760086297989,-0.04069982096552849,5.830738067626953,0.9717896580696106,-0.04322841390967369,-0.0010981616796925664,-0.16540899872779846,3.55845308303833,7244548.0
136.6999969482422,34.03315353393555,0.317487895488739,0.06014363467693329,955.5112915039062,-0.08180420845746994,1283.4464111328125,-0.230059415102005,1190.7503662109375,-0.16308556497097015,1307.810302734375,-0.3470490276813507,1.519934058189392,1.347795009613037,1.1387643814086914,1.055724024772644,1.0086307525634766,0.9819485545158386,-0.007370444480329752,-0.012453250586986542,-0.02069755643606186,-0.026736360043287277,-0.035002633929252625,-0.041429951786994934,5.804562091827393,0.9674270153045654,-0.04385469853878021,-0.0011164989555254579,-0.1681710183620453,3.558389186859131,7244417.5
