t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
136.8000030517578,34.06550598144531,0.3235590159893036,0.06071137264370918,955.5030517578125,-0.08335691690444946,1283.4232177734375,-0.23423753678798676,1190.73388671875,-0.16605710983276367,1307.7752685546875,-0.3534321188926697,1.5191946029663086,1.3465445041656494,1.1366804838180542,1.0530242919921875,1.005092740058899,0.9777700901031494,-0.00741960946470499,-0.01255718432366848,-0.020980367437005043,-0.027258768677711487,-0.035756129771471024,-0.04213351383805275,5.778011798858643,0.9630019664764404,-0.044474370777606964,-0.001135205733589828,-0.17098869383335114,3.558323860168457,7244285.0
136.89999389648438,34.09844970703125,0.3294019401073456,0.05842915549874306,955.49462890625,-0.08493424952030182,1283.3995361328125,-0.238483265042305,1190.7171630859375,-0.16908326745033264,1307.7396240234375,-0.3598968982696533,1.518450140953064,1.3452835083007812,1.1345680952072144,1.0502722263336182,1.001479983329773,0.9735226035118103,-0.007469508796930313,-0.012662739492952824,-0.021266987547278404,-0.027783498167991638,-0.036497123539447784,-0.042811259627342224,5.751101493835449,0.9585169553756714,-0.04506279155611992,-0.0011542675783857703,-0.1738598644733429,3.5582573413848877,7244149.5
137.0,34.13193893432617,0.3349062502384186,0.05504312738776207,955.4860229492188,-0.08653688430786133,1283.37548828125,-0.24279499053955078,1190.7000732421875,-0.17216408252716064,1307.7032470703125,-0.36643728613853455,1.5177006721496582,1.344011902809143,1.1324269771575928,1.047467589378357,0.9977938532829285,0.9692087769508362,-0.0075200931169092655,-0.012769792228937149,-0.021556934341788292,-0.02830938994884491,-0.03722367435693741,-0.043460529297590256,5.72385311126709,0.9539754986763,-0.04561219736933708,-0.0011736633023247123,-0.1767813116312027,3.558189630508423,7244011.5
137.10000610351562,34.165958404541016,0.3401901423931122,0.05283895507454872,955.477294921875,-0.08816543221473694,1283.35107421875,-0.2471712827682495,1190.6827392578125,-0.1752994805574417,1307.666259765625,-0.3730478584766388,1.5169460773468018,1.3427295684814453,1.1302566528320312,1.0446102619171143,0.9940358400344849,0.9648314714431763,-0.007571319583803415,-0.0128782344982028,-0.02184978872537613,-0.028835462406277657,-0.03793435916304588,-0.04408051818609238,5.696285247802734,0.9493809342384338,-0.046133123338222504,-0.0011933790519833565,-0.1797509491443634,3.5581207275390625,7243871.0
137.1999969482422,34.200477600097656,0.34521588683128357,0.0502573661506176,955.4684448242188,-0.0898204818367958,1283.3260498046875,-0.251610666513443,1190.6650390625,-0.1784892976284027,1307.628662109375,-0.3797234892845154,1.5161863565444946,1.3414362668991089,1.1280568838119507,1.0417004823684692,0.9902076125144958,0.9603936672210693,-0.007623144891113043,-0.012987958267331123,-0.022145137190818787,-0.029360774904489517,-0.038627929985523224,-0.04467072710394859,5.668417453765869,0.9447362422943115,-0.046621471643447876,-0.0012133984128013253,-0.18276634812355042,3.5580503940582275,7243728.0
137.3000030517578,34.2354850769043,0.3500489592552185,0.048330627381801605,955.4593505859375,-0.09150257706642151,1283.3006591796875,-0.2561117112636566,1190.64697265625,-0.18173331022262573,1307.59033203125,-0.38645943999290466,1.5154213905334473,1.3401318788528442,1.1258275508880615,1.0387382507324219,0.9863108992576599,0.9558983445167542,-0.007675530388951302,-0.013098866678774357,-0.022442609071731567,-0.029884500429034233,-0.039303455501794815,-0.045231468975543976,5.640265941619873,0.9400443434715271,-0.047083090990781784,-0.0012337096268311143,-0.18582569062709808,3.557978630065918,7243582.0
137.39999389648438,34.27097702026367,0.3549341559410095,0.048852067440748215,955.4501342773438,-0.09321220964193344,1283.27490234375,-0.2606737017631531,1190.628662109375,-0.1850312203168869,1307.5513916015625,-0.39325350522994995,1.5146511793136597,1.3388164043426514,1.1235682964324951,1.0357236862182617,0.9823475480079651,0.9513481855392456,-0.0077284579165279865,-0.01321091316640377,-0.022742019966244698,-0.030406296253204346,-0.03996133804321289,-0.04576687887310982,5.611839294433594,0.9353065490722656,-0.04753816872835159,-0.0012543161865323782,-0.18892954289913177,3.557905673980713,7243433.5
137.5,34.30696105957031,0.3598461151123047,0.04911958426237106,955.4407348632812,-0.09494984894990921,1283.24853515625,-0.2652961015701294,1190.6099853515625,-0.18838277459144592,1307.51171875,-0.40010425448417664,1.5138757228851318,1.3374897241592407,1.121279001235962,1.0326570272445679,0.9783192276954651,0.9467456340789795,-0.007781915366649628,-0.013324064202606678,-0.02304323948919773,-0.030925950035452843,-0.04060228541493416,-0.046281009912490845,5.583142280578613,0.9305237531661987,-0.047983162105083466,-0.0012752205366268754,-0.19207821786403656,3.557831287384033,7243282.0
137.60000610351562,34.34345245361328,0.3648849129676819,0.0503881499171257,955.43115234375,-0.09671591222286224,1283.2218017578125,-0.2699785828590393,1190.5909423828125,-0.19178766012191772,1307.4713134765625,-0.4070110321044922,1.5130947828292847,1.3361515998840332,1.1189595460891724,1.0295385122299194,0.9742276668548584,0.9420924782752991,-0.007835895754396915,-0.013438303023576736,-0.023346194997429848,-0.03144340217113495,-0.04122733697295189,-0.04677813872694969,5.554178237915039,0.9256963729858398,-0.0484267957508564,-0.001296431408263743,-0.19527307152748108,3.557755708694458,7243128.0
137.6999969482422,34.3804817199707,0.37031978368759155,0.054348599165678024,955.42138671875,-0.09851077944040298,1283.194580078125,-0.2747216522693634,1190.5716552734375,-0.1952456831932068,1307.4302978515625,-0.4139760136604309,1.5123084783554077,1.3348019123077393,1.1166096925735474,1.0263683795928955,0.9700742363929749,0.937390148639679,-0.007890415377914906,-0.01355366874486208,-0.02365102432668209,-0.031959109008312225,-0.0418388694524765,-0.04726583883166313,5.524938583374023,0.9208230972290039,-0.04889066517353058,-0.0013179747620597482,-0.19851800799369812,3.557678461074829,7242971.0
137.8000030517578,34.418067932128906,0.3758574426174164,0.05537667125463486,955.4114379882812,-0.10033481568098068,1283.1668701171875,-0.2795253396034241,1190.552001953125,-0.19875666499137878,1307.3885498046875,-0.4209997355937958,1.5115166902542114,1.3334407806396484,1.1142293214797974,1.0231467485427856,0.9658603072166443,0.9326393604278564,-0.007945478893816471,-0.013670166954398155,-0.023957738652825356,-0.032473210245370865,-0.04243820533156395,-0.047747086733579636,5.495421886444092,0.915903627872467,-0.049349136650562286,-0.001339858048595488,-0.20181414484977722,3.5576000213623047,7242811.0
137.89999389648438,34.45621109008789,0.38144224882125854,0.05584803223609924,955.4013061523438,-0.1021883487701416,1283.138671875,-0.2843892574310303,1190.5318603515625,-0.20232047140598297,1307.3460693359375,-0.4280810058116913,1.5107194185256958,1.332067847251892,1.1118180751800537,1.0198737382888794,0.9615870118141174,0.9278407692909241,-0.008001074194908142,-0.013787769712507725,-0.024266231805086136,-0.032985541969537735,-0.04302576184272766,-0.048221711069345474,5.46563196182251,0.9109386801719666,-0.049799684435129166,-0.001362084993161261,-0.20516203343868256,3.5575199127197266,7242648.0
138.0,34.4948844909668,0.3867214620113373,0.05279190465807915,955.3909912109375,-0.10407167673110962,1283.1099853515625,-0.289311945438385,1190.511474609375,-0.20593689382076263,1307.302978515625,-0.4352153539657593,1.5099164247512817,1.3306832313537598,1.1093759536743164,1.0165497064590454,0.9572556018829346,0.9229953289031982,-0.008057166822254658,-0.01390638668090105,-0.024576153606176376,-0.03349534422159195,-0.04360027238726616,-0.04868451878428459,5.435585975646973,0.9059309959411621,-0.050213880836963654,-0.001384636154398322,-0.20855878293514252,3.557438373565674,7242482.5
138.10000610351562,34.534053802490234,0.3916802406311035,0.049587976187467575,955.3804931640625,-0.10598507523536682,1283.080810546875,-0.29429149627685547,1190.49072265625,-0.2096056491136551,1307.259033203125,-0.44239696860313416,1.5091079473495483,1.3292865753173828,1.106902837753296,1.0131747722625732,0.9528675079345703,0.9181044101715088,-0.008113706484436989,-0.014025896787643433,-0.02488706074655056,-0.034001629799604416,-0.0441599041223526,-0.049129582941532135,5.405304431915283,0.9008840918540955,-0.05059267207980156,-0.001407491508871317,-0.21200133860111237,3.5573554039001465,7242313.5
138.1999969482422,34.57371139526367,0.39659807085990906,0.04917820170521736,955.3698120117188,-0.1079287901520729,1283.0511474609375,-0.29932668805122375,1190.4696044921875,-0.2133263349533081,1307.2144775390625,-0.4496225416660309,1.5082937479019165,1.3278779983520508,1.104398488998413,1.0097495317459106,0.948424220085144,0.9131699204444885,-0.008170665241777897,-0.01414623111486435,-0.025198694318532944,-0.03450389578938484,-0.04470420628786087,-0.04955630749464035,5.374800205230713,0.8958000540733337,-0.05095810070633888,-0.0014306489611044526,-0.21548938751220703,3.5572710037231445,7242141.5
138.3000030517578,34.613868713378906,0.40154731273651123,0.0494924895465374,955.35888671875,-0.10990304499864578,1283.0208740234375,-0.3044167160987854,1190.447998046875,-0.21709854900836945,1307.169189453125,-0.45689037442207336,1.5074738264083862,1.3264572620391846,1.1018630266189575,1.0062742233276367,0.9439272284507751,0.9081936478614807,-0.008228030055761337,-0.014267351478338242,-0.025510920211672783,-0.03500194475054741,-0.04523356258869171,-0.049966610968112946,5.344079494476318,0.8906798958778381,-0.051314111799001694,-0.0014541110722348094,-0.21902334690093994,3.557184934616089,7241966.0
138.39999389648438,34.65450668334961,0.4064069092273712,0.04859589412808418,955.3477783203125,-0.11190801858901978,1282.990234375,-0.30956050753593445,1190.4261474609375,-0.2209218442440033,1307.123046875,-0.46419796347618103,1.506648063659668,1.3250244855880737,1.0992963314056396,1.0027493238449097,0.939378023147583,0.9031770825386047,-0.008285777643322945,-0.014389201998710632,-0.02582353726029396,-0.035495419055223465,-0.04574787616729736,-0.0503605492413044,5.313151836395264,0.8855252861976624,-0.05165094509720802,-0.0014778727199882269,-0.22260241210460663,3.5570971965789795,7241787.5
138.5,34.695621490478516,0.411122590303421,0.04715677723288536,955.3364868164062,-0.11394387483596802,1282.958984375,-0.31475672125816345,1190.40380859375,-0.22479575872421265,1307.0762939453125,-0.4715418219566345,1.5058165788650513,1.3235794305801392,1.09669828414917,0.9991753101348877,0.9347782135009766,0.8981220722198486,-0.00834388006478548,-0.01451171189546585,-0.026136280968785286,-0.03598381578922272,-0.04624662548303604,-0.050736844539642334,5.28203010559082,0.8803383708000183,-0.051965247839689255,-0.00150192528963089,-0.22622528672218323,3.5570080280303955,7241606.0
138.60000610351562,34.73717498779297,0.4155404567718506,0.04417889565229416,955.3250122070312,-0.11601073294878006,1282.92724609375,-0.320003479719162,1190.3812255859375,-0.22871972620487213,1307.02880859375,-0.47891712188720703,1.5049792528152466,1.3221220970153809,1.094069004058838,0.9955527186393738,0.9301292896270752,0.8930304050445557,-0.008402294479310513,-0.01463477872312069,-0.02644878812134266,-0.036466386169195175,-0.046728599816560745,-0.051092300564050674,5.250732898712158,0.8751221299171448,-0.05224547162652016,-0.0015262496890500188,-0.2298891246318817,3.556917190551758,7241421.0
138.6999969482422,34.779117584228516,0.41943949460983276,0.038990192115306854,955.3132934570312,-0.11810870468616486,1282.89501953125,-0.3252982199192047,1190.358154296875,-0.23269310593605042,1306.98046875,-0.4863165616989136,1.5041362047195435,1.3206524848937988,1.091408610343933,0.9918822646141052,0.9254331588745117,0.8879045248031616,-0.00846096221357584,-0.014758254401385784,-0.0267605222761631,-0.03694195672869682,-0.04719150811433792,-0.05142088979482651,5.2192864418029785,0.8698810935020447,-0.052475765347480774,-0.001550812739878893,-0.23358888924121857,3.5568246841430664,7241233.0
138.8000030517578,34.82142639160156,0.42307206988334656,0.036325789988040924,955.3013916015625,-0.12023784220218658,1282.8621826171875,-0.33063870668411255,1190.3345947265625,-0.23671509325504303,1306.9315185546875,-0.4937344193458557,1.5032870769500732,1.3191704750061035,1.088716983795166,0.9881646633148193,0.9206917881965637,0.882747232913971,-0.008519834838807583,-0.014882020652294159,-0.027071060612797737,-0.03740967810153961,-0.04763399437069893,-0.05172046273946762,5.187712669372559,0.8646188378334045,-0.05267685651779175,-0.0015755975618958473,-0.23732206225395203,3.5567305088043213,7241041.0
138.89999389648438,34.86408233642578,0.4265803098678589,0.0350823700428009,955.2892456054688,-0.12239817529916763,1282.828857421875,-0.336023211479187,1190.310791015625,-0.24078486859798431,1306.8817138671875,-0.5011671185493469,1.5024322271347046,1.317676067352295,1.0859944820404053,0.9844006299972534,0.9159071445465088,0.8775613903999329,-0.008578881621360779,-0.015006001107394695,-0.027380146086215973,-0.03786909580230713,-0.04805585741996765,-0.051992565393447876,5.156025409698486,0.859337568283081,-0.052858032286167145,-0.0016005964716896415,-0.24108748137950897,3.5566346645355225,7240846.0
139.0,34.90704345703125,0.429612934589386,0.030326295644044876,955.2769165039062,-0.1245896965265274,1282.7950439453125,-0.3414493501186371,1190.2864990234375,-0.24490149319171906,1306.831298828125,-0.5086086392402649,1.5015712976455688,1.316169261932373,1.0832409858703613,0.9805911779403687,0.9110814332962036,0.8723498582839966,-0.008638051338493824,-0.015130070969462395,-0.02768733538687229,-0.03831931948661804,-0.04845566302537918,-0.052234455943107605,5.1242475509643555,0.8540412187576294,-0.052992578595876694,-0.001625778735615313,-0.2448805272579193,3.55653715133667,7240647.5
139.10000610351562,34.95024108886719,0.43195152282714844,0.023385748267173767,955.2643432617188,-0.12681236863136292,1282.7606201171875,-0.3469136655330658,1190.26171875,-0.24906392395496368,1306.780029296875,-0.5160500407218933,1.5007045269012451,1.314650058746338,1.080457091331482,0.9767372012138367,0.9062169790267944,0.8671159148216248,-0.00869726948440075,-0.015254046767950058,-0.02799198217689991,-0.038758959621191025,-0.048830654472112656,-0.05243971571326256,5.092411994934082,0.8487353324890137,-0.05306697636842728,-0.0016510991845279932,-0.24869437515735626,3.5564379692077637,7240445.0
139.1999969482422,34.993595123291016,0.43355637788772583,0.016048770397901535,955.2515258789062,-0.1290660947561264,1282.7255859375,-0.3524124324321747,1190.2366943359375,-0.2532709538936615,1306.72802734375,-0.5234814286231995,1.4998319149017334,1.3131184577941895,1.077642798423767,0.9728398323059082,0.9013164043426514,0.8618635535240173,-0.008756454102694988,-0.015377729199826717,-0.02829338237643242,-0.0391865074634552,-0.04917788505554199,-0.05260227620601654,5.060555934906006,0.8434260487556458,-0.0530799962580204,-0.0016765098553150892,-0.2525218427181244,3.5563368797302246,7240239.5
139.3000030517578,35.03704071044922,0.4344453513622284,0.00888961274176836,955.238525390625,-0.13135075569152832,1282.6900634765625,-0.3579418659210205,1190.2110595703125,-0.25752121210098267,1306.67529296875,-0.5308933258056641,1.4989532232284546,1.3115744590759277,1.074798583984375,0.9689004421234131,0.8963826298713684,0.8565973043441772,-0.008815526030957699,-0.015500924549996853,-0.02859085611999035,-0.039600539952516556,-0.049494724720716476,-0.05271785706281662,5.02871561050415,0.8381192684173584,-0.0530337356030941,-0.0017019638326019049,-0.25635579228401184,3.5562338829040527,7240030.0
139.39999389648438,35.080501556396484,0.4346340596675873,0.0018869700143113732,955.2252807617188,-0.13366617262363434,1282.654052734375,-0.36349812150001526,1190.1851806640625,-0.26181310415267944,1306.621826171875,-0.5382765531539917,1.4980688095092773,1.3100183010101318,1.0719248056411743,0.9649203419685364,0.8914187550544739,0.8513219952583313,-0.008874407038092613,-0.015623443759977818,-0.028883755207061768,-0.03999972343444824,-0.049778927117586136,-0.05278369039297104,4.996924877166748,0.8328208327293396,-0.05292997136712074,-0.0017274151323363185,-0.26018935441970825,3.556129217147827,7239816.5
139.5,35.123924255371094,0.43420737981796265,-0.004266530741006136,955.2117919921875,-0.13601209223270416,1282.617431640625,-0.36907759308815,1190.1588134765625,-0.2661449909210205,1306.567626953125,-0.5456227660179138,1.4971784353256226,1.3084498643875122,1.0690219402313232,0.960901141166687,0.88642817735672,0.8460425734519958,-0.00893302820622921,-0.015745116397738457,-0.029171494767069817,-0.040382929146289825,-0.05002883821725845,-0.05279902368783951,4.965216636657715,0.8275361061096191,-0.05277558043599129,-0.0017528231255710125,-0.26401638984680176,3.5560226440429688,7239600.0
139.60000610351562,35.167232513427734,0.433077871799469,-0.011295349337160587,955.1980590820312,-0.1383882313966751,1282.5802001953125,-0.374676376581192,1190.1319580078125,-0.2705150842666626,1306.5128173828125,-0.5529234409332275,1.4962822198867798,1.3068692684173584,1.066090703010559,0.9568444490432739,0.8814144134521484,0.8407642841339111,-0.008991315960884094,-0.015865765511989594,-0.02945348434150219,-0.040748998522758484,-0.05024280026555061,-0.05276279151439667,4.93362283706665,0.8222704529762268,-0.05256471037864685,-0.001778141246177256,-0.26782992482185364,3.5559141635894775,7239379.0
139.6999969482422,35.210365295410156,0.431319922208786,-0.017579378560185432,955.18408203125,-0.14079426229000092,1282.54248046875,-0.3802907466888428,1190.1046142578125,-0.2749214172363281,1306.4571533203125,-0.5601705312728882,1.495380163192749,1.3052767515182495,1.06313157081604,0.9527520537376404,0.8763810992240906,0.8354921340942383,-0.00904920231550932,-0.01598522625863552,-0.029729168862104416,-0.04109689220786095,-0.050419509410858154,-0.05267493426799774,4.902174949645996,0.8170291185379028,-0.052304185926914215,-0.001803327933885157,-0.2716236114501953,3.5558040142059326,7239154.5
139.8000030517578,35.253273010253906,0.42909303307533264,-0.022268760949373245,955.169921875,-0.14322979748249054,1282.504150390625,-0.3859173357486725,1190.076904296875,-0.2793620824813843,1306.4007568359375,-0.5673577189445496,1.4944723844528198,1.3036723136901855,1.0601451396942139,0.9486258029937744,0.871332049369812,0.8302313089370728,-0.009106631390750408,-0.016103364527225494,-0.02999812178313732,-0.0414259135723114,-0.050558608025312424,-0.0525379441678524,4.8708977699279785,0.8118163347244263,-0.05200567841529846,-0.0018283516401425004,-0.2753927707672119,3.555691719055176,7238926.0
139.89999389648438,35.29593276977539,0.4266138970851898,-0.024791475385427475,955.1554565429688,-0.14569436013698578,1282.46533203125,-0.39155343174934387,1190.048828125,-0.2838349938392639,1306.3436279296875,-0.5744808912277222,1.4935588836669922,1.302056074142456,1.0571322441101074,0.9444676041603088,0.866270899772644,0.8249863982200623,-0.009163567796349525,-0.0162200964987278,-0.03026009164750576,-0.04173579439520836,-0.05066090077161789,-0.05235719308257103,4.839808464050293,0.8066347241401672,-0.05168430879712105,-0.001853195601142943,-0.2791348695755005,3.555577516555786,7238694.0
140.0,35.33833312988281,0.4239726662635803,-0.02641240321099758,955.1407470703125,-0.14818745851516724,1282.4259033203125,-0.3971967101097107,1190.0201416015625,-0.2883381247520447,1306.285888671875,-0.5815375447273254,1.4926396608352661,1.3004283905029297,1.054093360900879,0.9402794241905212,0.861201286315918,0.8197614550590515,-0.009219985455274582,-0.01633536070585251,-0.03051493503153324,-0.042026545852422714,-0.05072784796357155,-0.05213886871933937,4.808917999267578,0.8014863133430481,-0.05134597048163414,-0.001877848757430911,-0.28284820914268494,3.5554614067077637,7238457.5
140.10000610351562,35.38041305541992,0.42081892490386963,-0.03153723478317261,955.1258544921875,-0.15070852637290955,1282.3858642578125,-0.4028441905975342,1189.9910888671875,-0.292869508266449,1306.227294921875,-0.5885227918624878,1.4917148351669312,1.298789143562317,1.0510295629501343,0.9360631108283997,0.8561267256736755,0.8145601749420166,-0.009275841526687145,-0.016449056565761566,-0.030762335285544395,-0.042297735810279846,-0.050759609788656235,-0.051883962005376816,4.7782464027404785,0.7963743805885315,-0.050967056304216385,-0.001902276766486466,-0.2865276336669922,3.5553433895111084,7238217.0
140.1999969482422,35.42209243774414,0.41677799820899963,-0.0404093973338604,955.1106567382812,-0.15325699746608734,1282.3453369140625,-0.4084916412830353,1189.9615478515625,-0.2974270284175873,1306.1680908203125,-0.595427930355072,1.4907845258712769,1.2971385717391968,1.0479412078857422,0.9318206906318665,0.851050853729248,0.8093864321708679,-0.00933106243610382,-0.016561005264520645,-0.031001711264252663,-0.0425482802093029,-0.050754472613334656,-0.0515875518321991,4.747827529907227,0.7913045883178711,-0.05052509903907776,-0.0019264200236648321,-0.29016417264938354,3.5552234649658203,7237972.5
140.3000030517578,35.46324920654297,0.41157594323158264,-0.05202044919133186,955.0951538085938,-0.1558321863412857,1282.30419921875,-0.4141339957714081,1189.931640625,-0.30200839042663574,1306.1082763671875,-0.6022414565086365,1.4898487329483032,1.295477032661438,1.0448294878005981,0.9275543689727783,0.8459774851799011,0.8042448163032532,-0.009385550394654274,-0.016670972108840942,-0.03123227320611477,-0.04277659207582474,-0.05070943012833595,-0.051241565495729446,4.717705249786377,0.7862842082977295,-0.050004590302705765,-0.0019502007635310292,-0.29374611377716064,3.555101156234741,7237724.0
140.39999389648438,35.503753662109375,0.40502944588661194,-0.06546495109796524,955.0794677734375,-0.15843342244625092,1282.262451171875,-0.4197654128074646,1189.9012451171875,-0.30661118030548096,1306.0477294921875,-0.6089498996734619,1.4889074563980103,1.2938045263290405,1.041695237159729,0.9232663512229919,0.840910792350769,0.7991406917572021,-0.009439191780984402,-0.01677868142724037,-0.031453099101781845,-0.04298079013824463,-0.050620779395103455,-0.05083708465099335,4.687931060791016,0.7813218832015991,-0.04939571022987366,-0.0019735286477953196,-0.2972598373889923,3.5549771785736084,7237471.0
140.5,35.54348373413086,0.39732271432876587,-0.07706737518310547,955.0634765625,-0.1610599309206009,1282.22021484375,-0.42538031935691833,1189.8702392578125,-0.31123271584510803,1305.9864501953125,-0.6155410408973694,1.487960934638977,1.292121410369873,1.0385392904281616,0.9189592599868774,0.83585524559021,0.7940801978111267,-0.009491884149610996,-0.016883887350559235,-0.03166336566209793,-0.043159253895282745,-0.050485678017139435,-0.050369154661893845,4.658552169799805,0.7764253616333008,-0.04871274530887604,-0.0019963253289461136,-0.3006935715675354,3.5548508167266846,7237214.0
140.60000610351562,35.58229446411133,0.38810408115386963,-0.09218638390302658,955.0472412109375,-0.16371089220046997,1282.1773681640625,-0.4309723973274231,1189.8389892578125,-0.31587010622024536,1305.924560546875,-0.6220008730888367,1.4870091676712036,1.290427803993225,1.035362958908081,0.9146356582641602,0.8308157324790955,0.7890699505805969,-0.009543507359921932,-0.0169863011687994,-0.03186211735010147,-0.043310053646564484,-0.05030055716633797,-0.04983106628060341,4.629622459411621,0.7716037631034851,-0.047932472079992294,-0.002018488710746169,-0.3040318787097931,3.554722547531128,7236953.0
140.6999969482422,35.62001419067383,0.3772085905075073,-0.10895491391420364,955.03076171875,-0.16638541221618652,1282.134033203125,-0.4365346133708954,1189.80712890625,-0.320520281791687,1305.862060546875,-0.6283132433891296,1.4860522747039795,1.2887241840362549,1.0321674346923828,0.9102984666824341,0.8257973790168762,0.7841174602508545,-0.009593927301466465,-0.017085596919059753,-0.03204825893044472,-0.043430961668491364,-0.050061147660017014,-0.04921475797891617,4.601203441619873,0.7668672800064087,-0.047047458589076996,-0.0020399054046720266,-0.3072577714920044,3.5545921325683594,7236687.5
140.8000030517578,35.65647506713867,0.36460408568382263,-0.12604500353336334,955.0139770507812,-0.16908253729343414,1282.090087890625,-0.44205963611602783,1189.7747802734375,-0.3251798450946808,1305.7989501953125,-0.6344617605209351,1.4850903749465942,1.287010908126831,1.0289539098739624,0.9059507846832275,0.8208059072494507,0.7792307734489441,-0.009643006138503551,-0.01718144305050373,-0.03222068399190903,-0.04351974278688431,-0.04976332560181618,-0.048513609915971756,4.573358058929443,0.762226402759552,-0.0460575632750988,-0.002060459926724434,-0.31035372614860535,3.554459571838379,7236417.5
140.89999389648438,35.691532135009766,0.35054436326026917,-0.14059710502624512,954.9969482421875,-0.17180122435092926,1282.0455322265625,-0.4475405812263489,1189.7420654296875,-0.32984521985054016,1305.7352294921875,-0.6404321789741516,1.484123706817627,1.2852880954742432,1.025723934173584,0.9015958905220032,0.8158472776412964,0.7744186520576477,-0.009690620936453342,-0.017273548990488052,-0.03237845003604889,-0.04357459023594856,-0.04940430447459221,-0.04772571101784706,4.546142101287842,0.7576903700828552,-0.04498041048645973,-0.0020800530910491943,-0.31330493092536926,3.5543248653411865,7236143.5
141.0,35.725067138671875,0.3353503942489624,-0.1519397646188736,954.9796142578125,-0.17454035580158234,1282.0006103515625,-0.45297136902809143,1189.7088623046875,-0.3345126807689667,1305.6708984375,-0.6462133526802063,1.4831522703170776,1.283556342124939,1.0224788188934326,0.8972373008728027,0.81092768907547,0.7696894407272339,-0.009736675769090652,-0.017361685633659363,-0.032520841807127,-0.043594326823949814,-0.04898308962583542,-0.04685443639755249,4.519599437713623,0.7532665729522705,-0.043836142867803574,-0.0020986071322113276,-0.316099613904953,3.5541882514953613,7235865.0
141.10000610351562,35.756996154785156,0.3193041980266571,-0.16046205163002014,954.9620361328125,-0.17729870975017548,1281.9549560546875,-0.45834672451019287,1189.6751708984375,-0.3391783535480499,1305.60595703125,-0.651797354221344,1.482176423072815,1.2818158864974976,1.0192203521728516,0.8928784728050232,0.8060532808303833,0.7650512456893921,-0.00978109985589981,-0.01744568534195423,-0.03264738619327545,-0.04357834905385971,-0.04850025475025177,-0.04590681940317154,4.493763446807861,0.748960554599762,-0.04264196380972862,-0.0021160636097192764,-0.3187289535999298,3.554049253463745,7235582.0
141.1999969482422,35.78725051879883,0.3025608956813812,-0.167432963848114,954.9441528320312,-0.1800750195980072,1281.908935546875,-0.46366193890571594,1189.6409912109375,-0.3438384532928467,1305.54052734375,-0.6571779847145081,1.4811961650848389,1.2800673246383667,1.015950083732605,0.8885231018066406,0.8012301325798035,0.7605113387107849,-0.009823836386203766,-0.01752541773021221,-0.03275774419307709,-0.04352642223238945,-0.04795726016163826,-0.04489102587103844,4.4686598777771,0.7447766661643982,-0.04140707105398178,-0.0021323738619685173,-0.3211856782436371,3.553907871246338,7235294.5
141.3000030517578,35.8157958984375,0.28542110323905945,-0.17139790952205658,954.926025390625,-0.18286794424057007,1281.8623046875,-0.4689129889011383,1189.6064453125,-0.3484891653060913,1305.4744873046875,-0.6623518466949463,1.4802117347717285,1.278311014175415,1.0126694440841675,0.884174644947052,0.7964642643928528,0.756075918674469,-0.009864851832389832,-0.017600808292627335,-0.03285178542137146,-0.04343879222869873,-0.047356750816106796,-0.04381715506315231,4.444305896759033,0.7407176494598389,-0.040150292217731476,-0.0021475101821124554,-0.3234655559062958,3.553764581680298,7235002.5
141.39999389648438,35.84261703491211,0.268240362405777,-0.17180749773979187,954.9075927734375,-0.18567605316638947,1281.8150634765625,-0.4740969240665436,1189.5712890625,-0.3531268239021301,1305.4080810546875,-0.6673188209533691,1.4792232513427734,1.2765473127365112,1.0093803405761719,0.8798367381095886,0.7917611002922058,0.7517502307891846,-0.009904136881232262,-0.017671843990683556,-0.03292960673570633,-0.043316300958395004,-0.04670281708240509,-0.04269788786768913,4.420705318450928,0.7367842197418213,-0.03889275714755058,-0.002161468379199505,-0.32556799054145813,3.553618907928467,7234706.5
141.5,35.86772155761719,0.2510319948196411,-0.17208366096019745,954.8888549804688,-0.1884978711605072,1281.7674560546875,-0.47921109199523926,1189.5357666015625,-0.3577478528022766,1305.341064453125,-0.6720798015594482,1.4782309532165527,1.274776816368103,1.0060842037200928,0.8755127787590027,0.7871257662773132,0.7475382089614868,-0.009941693395376205,-0.01773853786289692,-0.03299139812588692,-0.043159954249858856,-0.04599970951676369,-0.041544198989868164,4.397859573364258,0.7329766154289246,-0.03763394430279732,-0.0021742451936006546,-0.32749250531196594,3.553471088409424,7234405.5
141.60000610351562,35.8911247253418,0.2340204417705536,-0.17011551558971405,954.869873046875,-0.1913318932056427,1281.71923828125,-0.484253466129303,1189.499755859375,-0.36234891414642334,1305.273681640625,-0.6766373515129089,1.477234959602356,1.272999882698059,1.0027827024459839,0.8712061047554016,0.7825630307197571,0.7434428334236145,-0.009977534413337708,-0.017800932750105858,-0.033037446439266205,-0.042971014976501465,-0.045252129435539246,-0.040366820991039276,4.375763416290283,0.7292938828468323,-0.03638814017176628,-0.0021858534310013056,-0.32924094796180725,3.553321123123169,7234100.0
141.6999969482422,35.91285705566406,0.217318594455719,-0.16701851785182953,954.8505859375,-0.19417652487754822,1281.670654296875,-0.4892224967479706,1189.46337890625,-0.36692672967910767,1305.2056884765625,-0.6809952259063721,1.4762355089187622,1.271216869354248,0.9994773268699646,0.8669198751449585,0.7780770659446716,0.7394658923149109,-0.010011685080826283,-0.017859093844890594,-0.03306815028190613,-0.04275096207857132,-0.044465091079473495,-0.039175890386104584,4.354406356811523,0.7257344126701355,-0.03516128286719322,-0.002196312416344881,-0.3308163285255432,3.553168773651123,7233790.0
141.8000030517578,35.93295669555664,0.20099684596061707,-0.1632174551486969,954.8310546875,-0.1970302164554596,1281.6214599609375,-0.4941169023513794,1189.4263916015625,-0.3714783489704132,1305.137451171875,-0.6851580142974854,1.475232720375061,1.2694281339645386,0.9961696863174438,0.8626571297645569,0.7736715078353882,0.7356082797050476,-0.010044177062809467,-0.017913110554218292,-0.033083949238061905,-0.04250137135386467,-0.043643563985824585,-0.03798016905784607,4.333775520324707,0.7222959399223328,-0.033957358449697495,-0.0022056475281715393,-0.33222243189811707,3.5530142784118652,7233475.0
141.89999389648438,35.951446533203125,0.18490390479564667,-0.16092932224273682,954.8112182617188,-0.1998913437128067,1281.57177734375,-0.498935341835022,1189.3890380859375,-0.37600091099739075,1305.0687255859375,-0.6891293525695801,1.474226713180542,1.267634391784668,0.9928611516952515,0.8584207892417908,0.7693496942520142,0.7318702936172485,-0.010075033642351627,-0.017963046208024025,-0.03308521956205368,-0.04222360625863075,-0.0427916944026947,-0.03678489103913307,4.31386137008667,0.7189769148826599,-0.03276696428656578,-0.002213873667642474,-0.3334614634513855,3.5528573989868164,7233156.0
142.0,35.968345642089844,0.1690024733543396,-0.15901435911655426,954.7910766601562,-0.2027582824230194,1281.5216064453125,-0.5036762952804565,1189.3511962890625,-0.3804917633533478,1304.9996337890625,-0.6929122805595398,1.4732178449630737,1.2658357620239258,0.9895532131195068,0.854213535785675,0.7651143670082092,0.7282516360282898,-0.010104273445904255,-0.01800895668566227,-0.03307228907942772,-0.041918884962797165,-0.04191296547651291,-0.035593051463365555,4.294655799865723,0.7157760262489319,-0.03158867359161377,-0.0022210031747817993,-0.3345353603363037,3.5526983737945557,7232832.0
142.10000610351562,35.98368453979492,0.15337888896465302,-0.15623582899570465,954.7706298828125,-0.2056294083595276,1281.4710693359375,-0.5083385705947876,1189.31298828125,-0.38494837284088135,1304.93017578125,-0.6965102553367615,1.4722059965133667,1.2640327215194702,0.9862472414970398,0.8500380516052246,0.7609681487083435,0.724751889705658,-0.01013192068785429,-0.0180509053170681,-0.033045511692762375,-0.04158847779035568,-0.04101084917783737,-0.034407708793878555,4.276150226593018,0.7126917243003845,-0.03042767569422722,-0.002227054676041007,-0.335446834564209,3.552536964416504,7232503.5
142.1999969482422,35.99746322631836,0.13779810070991516,-0.1558079570531845,954.7499389648438,-0.2085030972957611,1281.4200439453125,-0.512920618057251,1189.274169921875,-0.38936829566955566,1304.8603515625,-0.6999251842498779,1.4711915254592896,1.2622257471084595,0.982944667339325,0.84589684009552,0.7569131851196289,0.7213703393936157,-0.010157985612750053,-0.0180889293551445,-0.03300514444708824,-0.0412333607673645,-0.040087826550006866,-0.03322897478938103,4.258339881896973,0.7097232937812805,-0.029269281774759293,-0.002232030965387821,-0.3361963629722595,3.5523734092712402,7232170.5
142.3000030517578,36.00966262817383,0.12199674546718597,-0.1580134779214859,954.7289428710938,-0.21137773990631104,1281.3685302734375,-0.5174201130867004,1189.235107421875,-0.3937491774559021,1304.7901611328125,-0.7031567692756653,1.4701744318008423,1.2604150772094727,0.9796468019485474,0.8417924046516418,0.7529515027999878,0.7181064486503601,-0.010182461701333523,-0.018123017624020576,-0.03295125439763069,-0.04085404798388481,-0.03914497792720795,-0.03205328807234764,4.241229057312012,0.706871509552002,-0.02809879370033741,-0.0022359169088304043,-0.33678168058395386,3.5522074699401855,7231833.0
142.39999389648438,36.02023696899414,0.1057247593998909,-0.16271984577178955,954.7076416015625,-0.21425171196460724,1281.3165283203125,-0.5218342542648315,1189.1954345703125,-0.3980886936187744,1304.7197265625,-0.7062020897865295,1.4691550731658936,1.2586013078689575,0.9763549566268921,0.8377270698547363,0.7490851283073425,0.7149602770805359,-0.01020532101392746,-0.018153110519051552,-0.03288374841213226,-0.04045061022043228,-0.03818214684724808,-0.03087444417178631,4.2248311042785645,0.7041385173797607,-0.026902122423052788,-0.0022386808414012194,-0.33719801902770996,3.552039384841919,7231490.5
142.5,36.02914047241211,0.08906790614128113,-0.1665685921907425,954.6860961914062,-0.21712340414524078,1281.26416015625,-0.5261601805686951,1189.1553955078125,-0.402384489774704,1304.64892578125,-0.709058403968811,1.4681334495544434,1.2567846775054932,0.9730706214904785,0.8337032794952393,0.7453160285949707,0.711932361125946,-0.010226535610854626,-0.0181791502982378,-0.0328025184571743,-0.04002310708165169,-0.03719915449619293,-0.029687723144888878,4.2091593742370605,0.7015265822410583,-0.025684822350740433,-0.0022402971517294645,-0.33744144439697266,3.5518689155578613,7231143.5
142.60000610351562,36.036376953125,0.0723491758108139,-0.16718725860118866,954.6642456054688,-0.21999120712280273,1281.2113037109375,-0.5303955674171448,1189.114990234375,-0.4066341817378998,1304.577880859375,-0.7117250561714172,1.4671097993850708,1.2549656629562378,0.9697950482368469,0.8297234177589417,0.7416462302207947,0.7090235352516174,-0.010246098972856998,-0.01820112019777298,-0.032707635313272476,-0.03957201540470123,-0.036196980625391006,-0.02849309891462326,4.194218635559082,0.6990364789962769,-0.024464674293994904,-0.002240761648863554,-0.33751142024993896,3.551696300506592,7230792.0
142.6999969482422,36.04194641113281,0.05569456145167351,-0.16654615104198456,954.64208984375,-0.22285351157188416,1281.1580810546875,-0.5345388054847717,1189.0740966796875,-0.4108354449272156,1304.506591796875,-0.7142030596733093,1.4660842418670654,1.25314462184906,0.9665296077728271,0.8257898092269897,0.7380774617195129,0.7062344551086426,-0.010264012031257153,-0.01821904070675373,-0.032599274069070816,-0.03909805789589882,-0.035177260637283325,-0.02729276567697525,4.180008411407471,0.6966680884361267,-0.023246951401233673,-0.002240079455077648,-0.3374086618423462,3.5515213012695312,7230436.0
142.8000030517578,36.0458869934082,0.03940488398075104,-0.1628967821598053,954.6196899414062,-0.2257087081670761,1281.1043701171875,-0.5385887622833252,1189.0328369140625,-0.41498610377311707,1304.43505859375,-0.7164954543113708,1.465057134628296,1.2513219118118286,0.9632757306098938,0.821904718875885,0.734611451625824,0.7035654783248901,-0.010280297137796879,-0.01823296770453453,-0.03247775882482529,-0.03860234096646309,-0.034142572432756424,-0.026091687381267548,4.166520595550537,0.6944200992584229,-0.022048408165574074,-0.0022382757160812616,-0.33713698387145996,3.551344156265259,7230075.0
142.89999389648438,36.048248291015625,0.02360181324183941,-0.158030703663826,954.596923828125,-0.22855524718761444,1281.05029296875,-0.5425450205802917,1188.9910888671875,-0.4190841019153595,1304.36328125,-0.71860671043396,1.4640283584594727,1.2494981288909912,0.9600346088409424,0.8180702328681946,0.7312495708465576,0.701016366481781,-0.010294986888766289,-0.018242988735437393,-0.03234352543950081,-0.038086194545030594,-0.03309600055217743,-0.024895764887332916,4.153740882873535,0.692290186882019,-0.02087448351085186,-0.0022353841923177242,-0.3367014527320862,3.5511646270751953,7229709.5
143.0,36.049068450927734,0.008223268203437328,-0.15378545224666595,954.573974609375,-0.2313915193080902,1280.995849609375,-0.5464069843292236,1188.948974609375,-0.4231274425983429,1304.2913818359375,-0.7205411195755005,1.4629981517791748,1.247673511505127,0.9568074941635132,0.8142882585525513,0.7279927730560303,0.6985863447189331,-0.010308112017810345,-0.018249191343784332,-0.03219699114561081,-0.037550877779722214,-0.03204027935862541,-0.023709097877144814,4.141656875610352,0.6902761459350586,-0.019721005111932755,-0.0022314342204481363,-0.3361065089702606,3.55098295211792,7229339.5
143.10000610351562,36.048404693603516,-0.0066606393083930016,-0.148839071393013,954.5506591796875,-0.23421600461006165,1280.9410400390625,-0.5501744151115417,1188.906494140625,-0.4271143972873688,1304.21923828125,-0.7223032712936401,1.4619667530059814,1.2458484172821045,0.9535956978797913,0.8105607628822327,0.7248418927192688,0.69627445936203,-0.010319705121219158,-0.018251659348607063,-0.03203858062624931,-0.036997657269239426,-0.030978066846728325,-0.02253522351384163,4.130253791809082,0.6883756518363953,-0.018592290580272675,-0.0022264604922384024,-0.33535733819007874,3.5507991313934326,7228965.0
143.1999969482422,36.04630661010742,-0.02097320929169655,-0.14312569797039032,954.527099609375,-0.23702716827392578,1280.8858642578125,-0.5538473129272461,1188.8636474609375,-0.43104323744773865,1304.1468505859375,-0.7238982319831848,1.4609342813491821,1.244023323059082,0.9504002928733826,0.8068894743919373,0.7217974066734314,0.6940791010856628,-0.010329806245863438,-0.018250498920679092,-0.031868766993284225,-0.03642789274454117,-0.029912125319242477,-0.0213778018951416,4.119515895843506,0.6865859627723694,-0.017492303624749184,-0.0022205025888979435,-0.33445993065834045,3.5506129264831543,7228586.0
143.3000030517578,36.04286193847656,-0.034429438412189484,-0.13456231355667114,954.5032958984375,-0.23982350528240204,1280.830322265625,-0.5574262738227844,1188.8203125,-0.4349125325679779,1304.074462890625,-0.7253331542015076,1.4599008560180664,1.2421984672546387,0.9472223520278931,0.8032758235931396,0.7188595533370972,0.6919983625411987,-0.01033846940845251,-0.01824585162103176,-0.03168816491961479,-0.03584325686097145,-0.028846008703112602,-0.02024269849061966,4.109418869018555,0.6849031448364258,-0.01643720269203186,-0.002213619649410248,-0.3334231972694397,3.550424575805664,7228202.5
143.39999389648438,36.0382194519043,-0.046449750661849976,-0.12020311504602432,954.4791259765625,-0.24260357022285461,1280.7744140625,-0.5609135627746582,1188.776611328125,-0.4387209713459015,1304.0018310546875,-0.7266197204589844,1.4588665962219238,1.2403743267059326,0.9440630674362183,0.7997213006019592,0.716028094291687,0.690029501914978,-0.010345786809921265,-0.018237944692373276,-0.031497713178396225,-0.03524620458483696,-0.02778521552681923,-0.019141167402267456,4.099922180175781,0.6833204030990601,-0.015459435060620308,-0.0022059096954762936,-0.3322618901729584,3.550233840942383,7227814.5
143.5,36.032508850097656,-0.05710814148187637,-0.10658391565084457,954.4547729492188,-0.2453659325838089,1280.7181396484375,-0.564311683177948,1188.7325439453125,-0.442467600107193,1303.9290771484375,-0.7277703881263733,1.4578317403793335,1.2385510206222534,0.9409232139587402,0.7962270379066467,0.7133021950721741,0.6881687045097351,-0.010351857170462608,-0.01822703145444393,-0.031298402696847916,-0.034639276564121246,-0.02673523686826229,-0.01808295212686062,4.090982913970947,0.6818304657936096,-0.0145528893917799,-0.002197466092184186,-0.33099010586738586,3.5500411987304688,7227422.0
143.60000610351562,36.02580261230469,-0.06703737378120422,-0.0992923453450203,954.4300537109375,-0.24810922145843506,1280.6614990234375,-0.5676222443580627,1188.6881103515625,-0.44615164399147034,1303.8563232421875,-0.728793203830719,1.4567962884902954,1.2367290258407593,0.9378036856651306,0.7927938103675842,0.7106806039810181,0.686411440372467,-0.010356743820011616,-0.018213272094726562,-0.031090902164578438,-0.03402416408061981,-0.025699002668261528,-0.017068833112716675,4.082571983337402,0.680428683757782,-0.013682631775736809,-0.002188339363783598,-0.32961538434028625,3.5498461723327637,7227025.5
143.6999969482422,36.01813507080078,-0.07667801529169083,-0.09640636295080185,954.4051513671875,-0.25083214044570923,1280.6046142578125,-0.5708454847335815,1188.643310546875,-0.44977250695228577,1303.7833251953125,-0.7296919822692871,1.4557604789733887,1.2349084615707397,0.9347053170204163,0.7894225120544434,0.7081618905067444,0.6847536563873291,-0.01036047749221325,-0.018196746706962585,-0.030875561758875847,-0.0334017351269722,-0.02467709593474865,-0.016093000769615173,4.074677467346191,0.6791129112243652,-0.012826592661440372,-0.0021785497665405273,-0.32814085483551025,3.5496490001678467,7226624.0
143.8000030517578,36.00954055786133,-0.08596177399158478,-0.0928376242518425,954.3798828125,-0.25353339314460754,1280.54736328125,-0.5739818215370178,1188.59814453125,-0.45332959294319153,1303.7103271484375,-0.7304700016975403,1.4547241926193237,1.233089804649353,0.9316288828849792,0.7861137390136719,0.7057446837425232,0.6831917762756348,-0.010363083332777023,-0.018177520483732224,-0.030652692541480064,-0.03277274966239929,-0.023669827729463577,-0.015150445513427258,4.067288398742676,0.6778814196586609,-0.011990262195467949,-0.002168122911825776,-0.3265703320503235,3.5494496822357178,7226218.5
143.89999389648438,36.00008010864258,-0.09458531439304352,-0.08623538166284561,954.3544311523438,-0.2562118172645569,1280.48974609375,-0.5770321488380432,1188.5526123046875,-0.45682239532470703,1303.6373291015625,-0.7311326861381531,1.4536879062652588,1.2312730550765991,0.9285750985145569,0.7828682065010071,0.7034273743629456,0.6817225217819214,-0.01036460418254137,-0.01815570704638958,-0.030422762036323547,-0.03213833272457123,-0.022678550332784653,-0.014240705408155918,4.0603861808776855,0.6767310500144958,-0.011190307326614857,-0.0021571042016148567,-0.3249106705188751,3.549248456954956,7225808.5
144.0,35.98984909057617,-0.1023399755358696,-0.0775466337800026,954.3286743164062,-0.25886625051498413,1280.431884765625,-0.5799981355667114,1188.5068359375,-0.4602505564689636,1303.5640869140625,-0.7316875457763672,1.4526513814926147,1.2294586896896362,0.9255446195602417,0.7796862721443176,0.7012082934379578,0.680342435836792,-0.010365099646151066,-0.018131457269191742,-0.030186379328370094,-0.0314999520778656,-0.021705524995923042,-0.013366514816880226,4.053944110870361,0.6756573915481567,-0.010437453165650368,-0.0021455539390444756,-0.32317090034484863,3.5490448474884033,7225394.0
144.10000610351562,35.97892379760742,-0.10925053805112839,-0.0691055953502655,954.3026733398438,-0.26149556040763855,1280.373779296875,-0.5828816890716553,1188.4605712890625,-0.4636138379573822,1303.490966796875,-0.7321422100067139,1.4516148567199707,1.2276469469070435,0.9225380420684814,0.7765682935714722,0.699085533618927,0.6790478825569153,-0.010364633053541183,-0.018104925751686096,-0.02994416654109955,-0.030859090387821198,-0.020752985030412674,-0.012530399486422539,4.0479350090026855,0.6746558547019958,-0.00972991157323122,-0.002133529633283615,-0.3213597536087036,3.5488393306732178,7224975.5
144.1999969482422,35.96735763549805,-0.11563269793987274,-0.06382159888744354,954.2763671875,-0.26409876346588135,1280.3153076171875,-0.5856842398643494,1188.4140625,-0.46691209077835083,1303.417724609375,-0.7325023412704468,1.4505784511566162,1.2258378267288208,0.9195559620857239,0.7735145092010498,0.6970568895339966,0.6778350472450256,-0.010363249108195305,-0.018076231703162193,-0.029696598649024963,-0.03021680749952793,-0.01982196420431137,-0.011731094680726528,4.042339324951172,0.6737232208251953,-0.00905029010027647,-0.0021210680715739727,-0.3194827735424042,3.5486316680908203,7224553.0
144.3000030517578,35.9551887512207,-0.12170878052711487,-0.060760848224163055,954.2498168945312,-0.26667484641075134,1280.2567138671875,-0.588406503200531,1188.3671875,-0.4701453447341919,1303.344482421875,-0.7327713966369629,1.4495422840118408,1.224031686782837,0.916598916053772,0.7705249786376953,0.6951203346252441,0.6767005324363708,-0.010360975749790668,-0.018045447766780853,-0.029443977400660515,-0.029573751613497734,-0.018912356346845627,-0.010964448563754559,4.037144184112549,0.672857403755188,-0.00838750321418047,-0.002108191139996052,-0.3175431787967682,3.54842209815979,7224126.0
144.39999389648438,35.94245910644531,-0.1272747665643692,-0.05565982311964035,954.2230224609375,-0.2692228853702545,1280.1976318359375,-0.5910497307777405,1188.320068359375,-0.473313570022583,1303.2711181640625,-0.7329537272453308,1.4485063552856445,1.222228765487671,0.9136673808097839,0.7675998210906982,0.6932736039161682,0.6756411194801331,-0.010357849299907684,-0.01801266334950924,-0.0291866734623909,-0.028930705040693283,-0.018024494871497154,-0.0102287158370018,4.03233528137207,0.6720558404922485,-0.007754084654152393,-0.002094933995977044,-0.31554633378982544,3.548210382461548,7223695.0
144.5,35.929237365722656,-0.13221894204616547,-0.04944178834557533,954.1959838867188,-0.271742045879364,1280.138427734375,-0.5936153531074524,1188.2725830078125,-0.47641685605049133,1303.1978759765625,-0.7330547571182251,1.447470784187317,1.2204293012619019,0.9107617735862732,0.7647388577461243,0.6915145516395569,0.6746536493301392,-0.01035391353070736,-0.017977992072701454,-0.028925137594342232,-0.02828865684568882,-0.01715930551290512,-0.009524449706077576,4.027891635894775,0.6713152527809143,-0.007155507802963257,-0.002081339480355382,-0.31349870562553406,3.5479965209960938,7223260.0
144.60000610351562,35.91556930541992,-0.1366865485906601,-0.04467606171965599,954.168701171875,-0.274231493473053,1280.0789794921875,-0.5961048603057861,1188.2247314453125,-0.4794554114341736,1303.12451171875,-0.7330793142318726,1.446435570716858,1.2186332941055298,0.9078825116157532,0.7619420289993286,0.6898408532142639,0.6737350821495056,-0.010349209420382977,-0.017941538244485855,-0.028659770265221596,-0.02764843963086605,-0.016317298635840416,-0.008851000107824802,4.023796558380127,0.6706327795982361,-0.006583353970199823,-0.0020674406550824642,-0.311405211687088,3.547780990600586,7222820.5
144.6999969482422,35.9014892578125,-0.14080268144607544,-0.04116131737828255,954.14111328125,-0.27669045329093933,1280.019287109375,-0.5985193848609924,1188.1766357421875,-0.4824294149875641,1303.05126953125,-0.7330310940742493,1.4454009532928467,1.2168411016464233,0.9050299525260925,0.7592090964317322,0.6882502436637878,0.6728824377059937,-0.010343766771256924,-0.01790337637066841,-0.028390882536768913,-0.027010656893253326,-0.015498381108045578,-0.008206180296838284,4.020036697387695,0.6700060963630676,-0.0060314005240798,-0.002053262200206518,-0.30926960706710815,3.547563314437866,7222377.5
