t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
144.8000030517578,35.88701629638672,-0.14475251734256744,-0.03949833661317825,954.1133422851562,-0.27911829948425293,1279.959228515625,-0.6008597016334534,1188.1282958984375,-0.4853391647338867,1302.9779052734375,-0.7329123020172119,1.4443668127059937,1.2150527238845825,0.9022044539451599,0.7565397620201111,0.6867403388023376,0.6720929741859436,-0.010337604209780693,-0.017863556742668152,-0.028118673712015152,-0.026375630870461464,-0.014701752923429012,-0.007586138788610697,4.016603946685791,0.6694340109825134,-0.005489568691700697,-0.0020388157572597265,-0.30709362030029297,3.5473437309265137,7221930.5
144.89999389648438,35.87214660644531,-0.14866292476654053,-0.03910418227314949,954.0853271484375,-0.28151431679725647,1279.8990478515625,-0.6031262278556824,1188.07958984375,-0.4881848990917206,1302.9046630859375,-0.7327237129211426,1.443333387374878,1.2132683992385864,0.899406373500824,0.753933846950531,0.685309112071991,0.6713645458221436,-0.010330730117857456,-0.017822101712226868,-0.027843253687024117,-0.025743447244167328,-0.013926050625741482,-0.0069860792718827724,4.013494968414307,0.668915867805481,-0.004951185081154108,-0.0020241050515323877,-0.3048778176307678,3.5471222400665283,7221479.5
145.0,35.8569221496582,-0.15224595367908478,-0.03583025187253952,954.0570678710938,-0.2838779091835022,1279.838623046875,-0.6053197979927063,1188.0306396484375,-0.49096688628196716,1302.8314208984375,-0.7324678897857666,1.4423006772994995,1.2114883661270142,0.8966359496116638,0.7513909935951233,0.6839543581008911,0.6706951260566711,-0.01032316591590643,-0.017779069021344185,-0.027564838528633118,-0.02511446923017502,-0.013170796446502209,-0.0064048171043396,4.0107011795043945,0.6684501767158508,-0.004432993475347757,-0.0020091524347662926,-0.3026256561279297,3.54689884185791,7221025.0
145.10000610351562,35.84135437011719,-0.1557108759880066,-0.03464917466044426,954.028564453125,-0.2862085700035095,1279.7779541015625,-0.6074411869049072,1187.9814453125,-0.49368542432785034,1302.7581787109375,-0.7321465015411377,1.441268801689148,1.2097126245498657,0.8938935399055481,0.7489108443260193,0.6826741695404053,0.6700829863548279,-0.01031492743641138,-0.017734495922923088,-0.027283597737550735,-0.02448892593383789,-0.01243521086871624,-0.005840351805090904,4.008215427398682,0.6680359244346619,-0.0039215367287397385,-0.001993967220187187,-0.30033838748931885,3.546673536300659,7220566.5
145.1999969482422,35.8254508972168,-0.1590118706226349,-0.033010028302669525,953.9998168945312,-0.28850576281547546,1279.7171630859375,-0.6094910502433777,1187.931884765625,-0.49634072184562683,1302.6849365234375,-0.73176109790802,1.4402377605438232,1.2079415321350098,0.8911793231964111,0.7464930415153503,0.6814665794372559,0.6695265769958496,-0.010306025855243206,-0.017688419669866562,-0.02699967660009861,-0.023866990581154823,-0.01171844732016325,-0.005290820263326168,4.006032466888428,0.6676720976829529,-0.003420444205403328,-0.001978560583665967,-0.29801779985427856,3.5464465618133545,7220104.0
145.3000030517578,35.809234619140625,-0.16218140721321106,-0.031695276498794556,953.9708251953125,-0.2907690107822418,1279.6561279296875,-0.6114699840545654,1187.8822021484375,-0.4989331364631653,1302.61181640625,-0.7313130497932434,1.439207673072815,1.2061749696731567,0.8884936571121216,0.7441372871398926,0.6803297996520996,0.6690244078636169,-0.010296476073563099,-0.01764087565243244,-0.026713211089372635,-0.023248819634318352,-0.011019688099622726,-0.00475468672811985,4.004147052764893,0.667357861995697,-0.0029273987747728825,-0.001962942536920309,-0.29566532373428345,3.546217679977417,7219638.0
145.39999389648438,35.79267883300781,-0.16555200517177582,-0.03370607644319534,953.941650390625,-0.2929978668689728,1279.5948486328125,-0.6133779287338257,1187.8321533203125,-0.5014629364013672,1302.5386962890625,-0.7308014631271362,1.438178539276123,1.2044134140014648,0.8858367800712585,0.7418431639671326,0.6792620420455933,0.6685753464698792,-0.010286271572113037,-0.017591847106814384,-0.026424169540405273,-0.022634146735072136,-0.010337048210203648,-0.004227299243211746,4.002562046051025,0.6670936942100525,-0.0024232291616499424,-0.001947099925018847,-0.2932790517807007,3.545987129211426,7219168.5
145.5,35.77573013305664,-0.1694716513156891,-0.03919642046093941,953.9122314453125,-0.2951919734477997,1279.533447265625,-0.6152139902114868,1187.7818603515625,-0.5039302706718445,1302.4656982421875,-0.7302222847938538,1.4371503591537476,1.2026567459106445,0.8832089900970459,0.7396103739738464,0.678261935710907,0.6681790351867676,-0.010275380685925484,-0.01754126325249672,-0.02613229677081108,-0.022022148594260216,-0.00966724194586277,-0.0037004195619374514,4.0012922286987305,0.6668819785118103,-0.0018887302139773965,-0.0019309967756271362,-0.2908535301685333,3.5457546710968018,7218695.5
145.60000610351562,35.758331298828125,-0.17397986352443695,-0.04508206993341446,953.8826293945312,-0.2973509728908539,1279.4718017578125,-0.6169767379760742,1187.7313232421875,-0.5063351988792419,1302.3927001953125,-0.729570209980011,1.4361234903335571,1.200905203819275,0.880610466003418,0.7374386787414551,0.6773282885551453,0.6678357124328613,-0.010263762436807156,-0.017489027231931686,-0.0258372463285923,-0.021411806344985962,-0.009006660431623459,-0.0031660881359130144,4.0003557205200195,0.6667259931564331,-0.0013218782842159271,-0.0019145942060276866,-0.2883829176425934,3.545520544052124,7218219.0
145.6999969482422,35.74045181274414,-0.17881453037261963,-0.048346735537052155,953.852783203125,-0.29947447776794434,1279.4100341796875,-0.6186650991439819,1187.6806640625,-0.5086776614189148,1302.3197021484375,-0.7288416624069214,1.4350976943969727,1.199159026145935,0.878041684627533,0.735327959060669,0.6764603853225708,0.6675463914871216,-0.01025138795375824,-0.017435068264603615,-0.025538787245750427,-0.020802397280931473,-0.008352717384696007,-0.0026205796748399734,3.9997670650482178,0.6666278839111328,-0.0007365732453763485,-0.0018978712614625692,-0.28586405515670776,3.5452847480773926,7217739.0
145.8000030517578,35.722084045410156,-0.18368113040924072,-0.04866602271795273,953.82275390625,-0.3015621602535248,1279.34814453125,-0.6202787160873413,1187.629638671875,-0.5109575390815735,1302.2469482421875,-0.7280351519584656,1.4340732097625732,1.197418212890625,0.87550288438797,0.733278214931488,0.6756575703620911,0.6673121452331543,-0.010238246992230415,-0.017379367724061012,-0.025236859917640686,-0.02019365318119526,-0.0077042169868946075,-0.0020647100172936916,3.999530792236328,0.6665884256362915,-0.0001477857877034694,-0.0018808267777785659,-0.28329676389694214,3.5450472831726074,7217255.5
145.89999389648438,35.70323944091797,-0.18845510482788086,-0.047739721834659576,953.79248046875,-0.30361372232437134,1279.2860107421875,-0.6218176484107971,1187.578369140625,-0.5131747126579285,1302.1741943359375,-0.7271509170532227,1.4330500364303589,1.1956831216812134,0.8729944229125977,0.731289267539978,0.6749193668365479,0.6671338677406311,-0.010224341414868832,-0.017321931198239326,-0.024931514635682106,-0.019585568457841873,-0.007060751784592867,-0.0015011766226962209,3.9996461868286133,0.6666077375411987,0.00043883052421733737,-0.001863467856310308,-0.2806820869445801,3.5448083877563477,7216769.0
146.0,35.68388748168945,-0.19351725280284882,-0.050621457397937775,953.7620239257812,-0.30562886595726013,1279.2237548828125,-0.6232811808586121,1187.5269775390625,-0.5153290033340454,1302.1014404296875,-0.7261866927146912,1.4320284128189087,1.1939539909362793,0.8705167174339294,0.7293610572814941,0.674245297908783,0.6670123934745789,-0.010209654457867146,-0.017262719571590424,-0.024622630327939987,-0.01897772029042244,-0.006420817691832781,-0.0009284970001317561,4.0001220703125,0.6666869521141052,0.0010459759505465627,-0.0018457761034369469,-0.2780173122882843,3.544567584991455,7216279.0
146.10000610351562,35.663997650146484,-0.19889043271541595,-0.053731758147478104,953.7313232421875,-0.3076072931289673,1279.161376953125,-0.6246684193611145,1187.475341796875,-0.5174202919006348,1302.0289306640625,-0.7251392006874084,1.431008219718933,1.1922307014465332,0.8680700659751892,0.7274937033653259,0.6736351847648621,0.6669487953186035,-0.010194160044193268,-0.017201675102114677,-0.024310003966093063,-0.018369494006037712,-0.005782457068562508,-0.0003438472340349108,4.000969886779785,0.6668282747268677,0.0016738271806389093,-0.0018277318449690938,-0.27529942989349365,3.544325351715088,7215785.5
146.1999969482422,35.64356231689453,-0.20435550808906555,-0.05465073138475418,953.7005004882812,-0.3095487058162689,1279.0987548828125,-0.6259785294532776,1187.4234619140625,-0.5194481611251831,1301.9564208984375,-0.7240063548088074,1.4299895763397217,1.1905137300491333,0.8656548857688904,0.7256872057914734,0.6730888485908508,0.6669442653656006,-0.01017784234136343,-0.017138760536909103,-0.023993531242012978,-0.01776053011417389,-0.005144533235579729,0.0002528516633901745,4.002197265625,0.6670328974723816,0.002310479059815407,-0.0018093299586325884,-0.27252766489982605,3.544081449508667,7215289.5
146.3000030517578,35.622581481933594,-0.20979763567447662,-0.05442138388752937,953.66943359375,-0.31145286560058594,1279.0361328125,-0.627211332321167,1187.3714599609375,-0.5214124917984009,1301.8841552734375,-0.7227873802185059,1.428972601890564,1.1888030767440796,0.8632715344429016,0.7239416837692261,0.672606348991394,0.6669999361038208,-0.01016069483011961,-0.017073964700102806,-0.023673197254538536,-0.017150696367025375,-0.0045065912418067455,0.000859871506690979,4.00380802154541,0.66730135679245,0.002950688824057579,-0.0017905730055645108,-0.2697024345397949,3.5438361167907715,7214790.0
146.39999389648438,35.6010856628418,-0.2149575799703598,-0.051599398255348206,953.63818359375,-0.31331947445869446,1278.973388671875,-0.6283668875694275,1187.3192138671875,-0.5233129262924194,1301.8118896484375,-0.7214835286140442,1.4279574155807495,1.1870989799499512,0.8609203696250916,0.722257137298584,0.6721875667572021,0.667116641998291,-0.010142729617655277,-0.017007317394018173,-0.02334912307560444,-0.01654020883142948,-0.0038691589143127203,0.0014730059774592519,4.005797386169434,0.6676329374313354,0.0035798712633550167,-0.0017714810092002153,-0.26682671904563904,3.5435893535614014,7214287.5
146.5,35.5791130065918,-0.2197195440530777,-0.047619666904211044,953.6067504882812,-0.315148264169693,1278.9105224609375,-0.6294459700584412,1187.266845703125,-0.5251492261886597,1301.7398681640625,-0.7200971841812134,1.4269441366195679,1.1854016780853271,0.8586018085479736,0.7206336259841919,0.6718324422836304,0.6672946810722351,-0.010123965330421925,-0.016938872635364532,-0.023021535947918892,-0.015929535031318665,-0.0032334178686141968,0.0020869853906333447,4.008157253265381,0.6680262088775635,0.004192087799310684,-0.0017520817928016186,-0.26390475034713745,3.5433411598205566,7213782.0
146.60000610351562,35.55669403076172,-0.22418445348739624,-0.04464911296963692,953.5751953125,-0.31693899631500244,1278.8475341796875,-0.6304491758346558,1187.2142333984375,-0.5269213318824768,1301.6678466796875,-0.7186306118965149,1.4259326457977295,1.183711290359497,0.8563162088394165,0.7190712094306946,0.6715407967567444,0.6675340533256531,-0.010104420594871044,-0.016868675127625465,-0.022690629586577415,-0.015319067984819412,-0.002600279403850436,0.0026984091382473707,4.010879039764404,0.668479859828949,0.004793152678757906,-0.0017323961947113276,-0.2609396278858185,3.543091297149658,7213273.5
146.6999969482422,35.533817291259766,-0.22879892587661743,-0.046144627034664154,953.5433959960938,-0.3186914026737213,1278.784423828125,-0.6313760876655579,1187.161376953125,-0.5286290645599365,1301.5960693359375,-0.7170827388763428,1.424923300743103,1.1820279359817505,0.8540638089179993,0.7175698280334473,0.6713123917579651,0.6678345203399658,-0.010084089823067188,-0.016796715557575226,-0.022356372326612473,-0.014708610251545906,-0.001969012664631009,0.0033095511607825756,4.013967037200928,0.6689945459365845,0.005408578552305698,-0.0017124152509495616,-0.25793004035949707,3.5428402423858643,7212762.0
146.8000030517578,35.51047897338867,-0.23336638510227203,-0.04567458853125572,953.5114135742188,-0.3204052448272705,1278.72119140625,-0.6322264671325684,1187.1085205078125,-0.5302723050117493,1301.5245361328125,-0.7154528498649597,1.4239158630371094,1.180351972579956,0.8518450856208801,0.7161295413970947,0.6711469888687134,0.6681961417198181,-0.010062964633107185,-0.01672297902405262,-0.022018739953637123,-0.01409800536930561,-0.0013390391832217574,0.003921754192560911,4.017424583435059,0.6695707440376282,0.006025207694619894,-0.0016921432688832283,-0.25487658381462097,3.5425877571105957,7212248.0
146.89999389648438,35.486698150634766,-0.23779594898223877,-0.044295672327280045,953.4793090820312,-0.3220803439617157,1278.657958984375,-0.6330003142356873,1187.055419921875,-0.5318508744239807,1301.4530029296875,-0.7137411236763,1.4229106903076172,1.1786834001541138,0.8496602177619934,0.7147502899169922,0.6710445284843445,0.6686189770698547,-0.010041049681603909,-0.016647476702928543,-0.021677790209650993,-0.01348730456084013,-0.0007103814277797937,0.004534356761723757,4.021249771118164,0.6702083349227905,0.006639023311436176,-0.0016715903766453266,-0.25178083777427673,3.5423340797424316,7211731.5
147.0,35.462493896484375,-0.24206465482711792,-0.04268709570169449,953.447021484375,-0.3237164318561554,1278.5946044921875,-0.6336978077888489,1187.0020751953125,-0.5333647131919861,1301.3817138671875,-0.7119482159614563,1.4219077825546265,1.1770225763320923,0.8475096225738525,0.7134320735931396,0.6710048913955688,0.6691030859947205,-0.010018350556492805,-0.01657022535800934,-0.0213336069136858,-0.012876614928245544,-8.32181322039105e-05,0.005146382842212915,4.025441646575928,0.6709069609642029,0.007248998153954744,-0.001650768332183361,-0.24864456057548523,3.542078733444214,7211212.0
147.10000610351562,35.43787384033203,-0.24617516994476318,-0.04110514372587204,953.41455078125,-0.3253132998943329,1278.53125,-0.6343191266059875,1186.94873046875,-0.534813642501831,1301.3106689453125,-0.7100748419761658,1.4209070205688477,1.1753695011138916,0.8453936576843262,0.7121749520301819,0.6710278987884521,0.669648289680481,-0.009994872845709324,-0.016491245478391647,-0.020986272022128105,-0.012266047298908234,0.0005422707763500512,0.005757055711001158,4.0299973487854,0.6716662049293518,0.007855315692722797,-0.0016296888934448361,-0.24546949565410614,3.5418224334716797,7210690.0
147.1999969482422,35.412845611572266,-0.2502935230731964,-0.04118354991078377,953.3819580078125,-0.32687076926231384,1278.4677734375,-0.6348640322685242,1186.8951416015625,-0.5361976027488708,1301.23974609375,-0.7081204652786255,1.4199087619781494,1.1737244129180908,0.8433125019073486,0.7109788656234741,0.6711133122444153,0.6702545881271362,-0.00997061375528574,-0.016410529613494873,-0.020635787397623062,-0.011655504815280437,0.0011664738412946463,0.006367503199726343,4.034918785095215,0.6724864840507507,0.008467859588563442,-0.0016083525260910392,-0.24225573241710663,3.541564702987671,7210165.5
147.3000030517578,35.38737869262695,-0.2546708583831787,-0.04377332702279091,953.3491821289062,-0.32838863134384155,1278.4041748046875,-0.6353318095207214,1186.8414306640625,-0.5375164151191711,1301.1690673828125,-0.7060824632644653,1.4189130067825317,1.1720874309539795,0.8412666320800781,0.7098438739776611,0.671261191368103,0.6709221005439758,-0.009945552796125412,-0.016328033059835434,-0.020281996577978134,-0.011044508777558804,0.0017908108420670033,0.006981828715652227,4.040215492248535,0.673369288444519,0.009101270698010921,-0.0015867429319769144,-0.2390008270740509,3.5413060188293457,7209638.5
147.39999389648438,35.3614616394043,-0.25917544960975647,-0.04504586011171341,953.3162841796875,-0.3298667073249817,1278.3406982421875,-0.6357215046882629,1186.78759765625,-0.5387699007987976,1301.0985107421875,-0.7039584517478943,1.4179197549819946,1.1704587936401367,0.8392562866210938,0.7087700366973877,0.6714715957641602,0.6716513633728027,-0.009919670410454273,-0.0162437092512846,-0.01992475800216198,-0.010432618670165539,0.002416504779830575,0.007602818310260773,4.045897483825684,0.6743162274360657,0.009747406467795372,-0.0015648528933525085,-0.23570366203784943,3.541045904159546,7209109.0
147.5,35.33509063720703,-0.26372742652893066,-0.045519743114709854,953.283203125,-0.33130478858947754,1278.277099609375,-0.6360326409339905,1186.7337646484375,-0.5399578809738159,1301.0281982421875,-0.7017467021942139,1.4169291257858276,1.1688387393951416,0.8372818231582642,0.7077574133872986,0.6717446446418762,0.6724430918693542,-0.009892955422401428,-0.01615753397345543,-0.019563989713788033,-0.009819554165005684,0.0030442827846854925,0.008231365121901035,4.051969528198242,0.675328254699707,0.010402830317616463,-0.0015426804311573505,-0.2323639690876007,3.5407845973968506,7208577.0
147.60000610351562,35.30826187133789,-0.26825156807899475,-0.04524156451225281,953.25,-0.3327026963233948,1278.2135009765625,-0.6362647414207458,1186.6796875,-0.5410799980163574,1300.9581298828125,-0.6994462013244629,1.4159411191940308,1.1672273874282837,0.835343599319458,0.7068061828613281,0.6720805764198303,0.6732980608940125,-0.009865397587418556,-0.01606949046254158,-0.01919965259730816,-0.009205152280628681,0.003674514824524522,0.008867231197655201,4.058436393737793,0.6764060854911804,0.011063734069466591,-0.0015202283393591642,-0.22898216545581818,3.540522336959839,7208043.0
147.6999969482422,35.28097915649414,-0.27282989025115967,-0.045782990753650665,953.2166748046875,-0.3340602517127991,1278.14990234375,-0.6364172697067261,1186.62548828125,-0.5421360731124878,1300.8883056640625,-0.6970555782318115,1.4149560928344727,1.165624976158142,0.8334420323371887,0.7059164643287659,0.6724796891212463,0.6742169857025146,-0.009836988523602486,-0.015979552641510963,-0.018831681460142136,-0.008589178323745728,0.004307753872126341,0.009510904550552368,4.065303802490234,0.6775506138801575,0.011735699139535427,-0.0014974945224821568,-0.22555790841579437,3.5402588844299316,7207507.0
147.8000030517578,35.25322723388672,-0.27751681208610535,-0.0468694232404232,953.1832275390625,-0.3353772759437561,1278.086181640625,-0.6364893913269043,1186.5712890625,-0.5431257486343384,1300.8187255859375,-0.6945726275444031,1.4139738082885742,1.1640316247940063,0.8315774202346802,0.7050884366035461,0.6729423403739929,0.6752007007598877,-0.009807709604501724,-0.015887686982750893,-0.01845995895564556,-0.007971283979713917,0.004944836255162954,0.010163753293454647,4.072579383850098,0.678763210773468,0.012422092258930206,-0.0014744726940989494,-0.22209027409553528,3.539994478225708,7206968.5
147.89999389648438,35.22500991821289,-0.2822064459323883,-0.046896133571863174,953.1495971679688,-0.33665356040000916,1278.0225830078125,-0.636480450630188,1186.516845703125,-0.5440487265586853,1300.7493896484375,-0.6919958591461182,1.4129945039749146,1.162447452545166,0.8297501802444458,0.704322338104248,0.6734688878059387,0.6762502193450928,-0.009777548722922802,-0.01579386368393898,-0.018084406852722168,-0.007351221516728401,0.005586276762187481,0.010826011188328266,4.080268859863281,0.6800448298454285,0.013116799294948578,-0.0014511641347780824,-0.2185794562101364,3.539728879928589,7206428.0
148.0,35.196346282958984,-0.28663697838783264,-0.04430543631315231,953.1159057617188,-0.3378889262676239,1277.9588623046875,-0.6363903880119324,1186.46240234375,-0.5449046492576599,1300.6802978515625,-0.6893256902694702,1.4120182991027832,1.1608729362487793,0.827960729598999,0.7036182880401611,0.6740597486495972,0.677366316318512,-0.009746510535478592,-0.01569809578359127,-0.017705097794532776,-0.006729118060320616,0.006231550592929125,0.011494784615933895,4.088371753692627,0.6813952922821045,0.013804567977786064,-0.0014275871217250824,-0.21502821147441864,3.5394625663757324,7205885.5
148.10000610351562,35.167240142822266,-0.291035532951355,-0.04398546367883682,953.08203125,-0.339083194732666,1277.895263671875,-0.6362189054489136,1186.407958984375,-0.5456931591033936,1300.611572265625,-0.6865615844726562,1.4110453128814697,1.1593079566955566,0.826209306716919,0.7029765844345093,0.6747153997421265,0.6785495281219482,-0.00971459224820137,-0.01560038048774004,-0.017322037369012833,-0.0061049372889101505,0.006880610715597868,0.012169296853244305,4.096889972686768,0.6828149557113647,0.01450033113360405,-0.0014037451473996043,-0.21143704652786255,3.5391950607299805,7205341.0
148.1999969482422,35.13772964477539,-0.29512646794319153,-0.04090932011604309,953.0480346679688,-0.3402361571788788,1277.8316650390625,-0.6359660029411316,1186.353271484375,-0.5464140772819519,1300.5430908203125,-0.6837044954299927,1.4100754261016846,1.1577528715133667,0.8244964480400085,0.7023974061012268,0.6754360198974609,0.6798003911972046,-0.009681799449026585,-0.015500737354159355,-0.0169353224337101,-0.005478869657963514,0.007532796822488308,0.012847003526985645,4.105820178985596,0.684303343296051,0.015185997821390629,-0.0013796596322208643,-0.2078092098236084,3.538926601409912,7204794.5
148.3000030517578,35.107879638671875,-0.29848411679267883,-0.03357670456171036,953.0139770507812,-0.3413476347923279,1277.76806640625,-0.6356328725814819,1186.298583984375,-0.5470670461654663,1300.474853515625,-0.6807588934898376,1.4091089963912964,1.1562079191207886,0.8228223919868469,0.7018808722496033,0.6762219667434692,0.6811188459396362,-0.009648170322179794,-0.015399261377751827,-0.01654532365500927,-0.004851785022765398,0.008185625076293945,0.013520249165594578,4.115146636962891,0.6858577728271484,0.015835948288440704,-0.001355380518361926,-0.2041521966457367,3.5386574268341064,7204246.5
148.39999389648438,35.077762603759766,-0.3011675775051117,-0.026834625750780106,952.9797973632812,-0.342417448759079,1277.70458984375,-0.635221004486084,1186.243896484375,-0.5476520657539368,1300.4068603515625,-0.6777303218841553,1.408145785331726,1.1546730995178223,0.8211874961853027,0.7014270424842834,0.6770731210708618,0.6825040578842163,-0.00961374957114458,-0.015296067111194134,-0.016152475029230118,-0.00422469200566411,0.008836373686790466,0.014182000420987606,4.124849796295166,0.6874749660491943,0.01645411178469658,-0.0013309532077983022,-0.2004728764295578,3.5383872985839844,7203696.5
148.5,35.04743957519531,-0.3032258152961731,-0.020582135766744614,952.9454956054688,-0.34344539046287537,1277.6409912109375,-0.6347319483757019,1186.1890869140625,-0.5481691360473633,1300.3392333984375,-0.6746239066123962,1.4071862697601318,1.1531487703323364,0.8195919990539551,0.7010359168052673,0.6779890656471252,0.683954656124115,-0.009578579105436802,-0.015191259793937206,-0.015757178887724876,-0.0035985105205327272,0.009482700377702713,0.014827446080744267,4.134910583496094,0.6891517639160156,0.017041532322764397,-0.0013064199592918158,-0.1967775970697403,3.538116216659546,7203145.0
148.60000610351562,35.016971588134766,-0.30467328429222107,-0.014474906027317047,952.9111328125,-0.3444313406944275,1277.57763671875,-0.6341672539710999,1186.13427734375,-0.5486183762550354,1300.27197265625,-0.6714447736740112,1.406230092048645,1.151634931564331,0.8180361390113831,0.7007072567939758,0.6789693832397461,0.6854687929153442,-0.00954270176589489,-0.0150849474593997,-0.015359839424490929,-0.002974137896671891,0.01012243889272213,0.01545292604714632,4.145310878753662,0.6908851265907288,0.017597494646906853,-0.0012818219838663936,-0.19307255744934082,3.53784441947937,7202591.5
148.6999969482422,34.986419677734375,-0.3055269122123718,-0.008536198176443577,952.8766479492188,-0.345375120639801,1277.51416015625,-0.6335285902023315,1186.079345703125,-0.549000084400177,1300.2049560546875,-0.6681980490684509,1.4052777290344238,1.1501318216323853,0.816520094871521,0.7004409432411194,0.6800132393836975,0.6870443224906921,-0.009506161324679852,-0.014977235347032547,-0.014960858039557934,-0.0023524605203419924,0.01075355987995863,0.01605556719005108,4.156031608581543,0.6926719546318054,0.018121613189578056,-0.0012571990955621004,-0.1893637627363205,3.537571907043457,7202036.5
148.8000030517578,34.95586395263672,-0.3055795431137085,-0.0005263944040052593,952.842041015625,-0.3462766408920288,1277.450927734375,-0.6328181028366089,1186.0244140625,-0.5493146181106567,1300.1383056640625,-0.6648906469345093,1.4043289422988892,1.1486395597457886,0.8150439858436584,0.7002366185188293,0.6811196804046631,0.6886788010597229,-0.009469011798501015,-0.014868266880512238,-0.014560753479599953,-0.0017346357926726341,0.011373380199074745,0.016630683094263077,4.16704797744751,0.6945079565048218,0.01859920471906662,-0.0012326044961810112,-0.1856592446565628,3.5372986793518066,7201480.5
148.89999389648438,34.92537307739258,-0.3048793077468872,0.007002328522503376,952.807373046875,-0.3471357822418213,1277.3876953125,-0.6320383548736572,1185.969482421875,-0.5495624542236328,1300.072021484375,-0.6615297198295593,1.4033839702606201,1.147158145904541,0.8136079907417297,0.7000938057899475,0.682287335395813,0.690369188785553,-0.009431314654648304,-0.014758190140128136,-0.014160076156258583,-0.0011218857252970338,0.011979170143604279,0.017173977568745613,4.178332805633545,0.6963887810707092,0.01903233677148819,-0.0012080883607268333,-0.18196652829647064,3.537024736404419,7200922.5
149.0,34.89500427246094,-0.30369237065315247,0.011869571171700954,952.7725830078125,-0.3479524850845337,1277.324462890625,-0.6311913132667542,1185.91455078125,-0.5497443079948425,1300.0059814453125,-0.6581209301948547,1.4024426937103271,1.1456879377365112,0.8122119903564453,0.7000120282173157,0.6835148334503174,0.6921122670173645,-0.009393117390573025,-0.014647121541202068,-0.013759245164692402,-0.0005150776705704629,0.012569292448461056,0.01768490858376026,4.189865589141846,0.6983109712600708,0.019435923546552658,-0.001183682936243713,-0.1782905012369156,3.536750316619873,7200363.5
149.10000610351562,34.86478805541992,-0.3021765649318695,0.015157902613282204,952.73779296875,-0.34872668981552124,1277.261474609375,-0.6302785277366638,1185.859619140625,-0.5498607754707336,1299.9404296875,-0.6546680927276611,1.4015053510665894,1.1442288160324097,0.8108561038970947,0.6999905705451965,0.6848005652427673,0.6939049363136292,-0.009354451671242714,-0.014535143040120602,-0.01335855107754469,8.524594159098342e-05,0.013143060728907585,0.018165547400712967,4.201632499694824,0.7002720832824707,0.019817810505628586,-0.0011594099923968315,-0.1746344268321991,3.5364749431610107,7199803.5
149.1999969482422,34.83479690551758,-0.29992803931236267,0.02248530648648739,952.702880859375,-0.34945839643478394,1277.198486328125,-0.6293025612831116,1185.8045654296875,-0.549912691116333,1299.8751220703125,-0.6511775851249695,1.4005718231201172,1.1427809000015259,0.8095402717590332,0.7000287771224976,0.6861427426338196,0.695743978023529,-0.0093153715133667,-0.01442238874733448,-0.012958474457263947,0.0006780811818316579,0.013698532246053219,0.018613368272781372,4.213608741760254,0.702268123626709,0.020150383934378624,-0.0011353177251294255,-0.17100556194782257,3.5361990928649902,7199242.0
149.3000030517578,34.805084228515625,-0.2971070110797882,0.028210172429680824,952.6679077148438,-0.35014763474464417,1277.135498046875,-0.6282658576965332,1185.7496337890625,-0.549901008605957,1299.8101806640625,-0.6476561427116394,1.3996422290802002,1.1413443088531494,0.8082643747329712,0.7001258134841919,0.6875394582748413,0.6976261138916016,-0.009275933727622032,-0.014308998361229897,-0.012559509836137295,0.0012624008813872933,0.014233781956136227,0.019026130437850952,4.225769519805908,0.7042949199676514,0.02044418826699257,-0.001111443736590445,-0.16740956902503967,3.5359227657318115,7198679.0
149.39999389648438,34.77570724487305,-0.2937895655632019,0.0331745445728302,952.6328125,-0.3507944643497467,1277.07275390625,-0.6271709203720093,1185.694580078125,-0.5498266816139221,1299.74560546875,-0.6441096663475037,1.398716688156128,1.1399191617965698,0.8070282936096191,0.7002808451652527,0.6889886260032654,0.6995477080345154,-0.009236187674105167,-0.014195093885064125,-0.01216208841651678,0.001837359624914825,0.014747456647455692,0.01940339431166649,4.238092422485352,0.7063487768173218,0.020701758563518524,-0.001087820390239358,-0.16385135054588318,3.5356459617614746,7198115.5
149.5,34.74671936035156,-0.2898775339126587,0.03912040591239929,952.5977172851562,-0.35139894485473633,1277.0101318359375,-0.6260203719139099,1185.6396484375,-0.5496907830238342,1299.681396484375,-0.6405447721481323,1.3977950811386108,1.1385053396224976,0.8058318495750427,0.7004928588867188,0.6904879808425903,0.701505184173584,-0.009196189232170582,-0.014080814085900784,-0.011766687966883183,0.0024020003620535135,0.01523793488740921,0.019743656739592552,4.250553131103516,0.7084255218505859,0.020915033295750618,-0.0010644864523783326,-0.1603367030620575,3.5353684425354004,7197550.5
149.60000610351562,34.71817398071289,-0.28543898463249207,0.044385410845279694,952.5625610351562,-0.35196128487586975,1276.9476318359375,-0.6248170137405396,1185.584716796875,-0.5494945645332336,1299.617431640625,-0.6369679570198059,1.396877408027649,1.1371029615402222,0.8046748638153076,0.7007607817649841,0.6920351982116699,0.7034947872161865,-0.009155995212495327,-0.013966294005513191,-0.011373787187039852,0.0029553845524787903,0.015703704208135605,0.02004573680460453,4.263125896453857,0.7105209827423096,0.02108740247786045,-0.0010414759162813425,-0.1568707674741745,3.535090684890747,7196985.0
149.6999969482422,34.69009017944336,-0.2808336913585663,0.04605286568403244,952.52734375,-0.3524816036224365,1276.8851318359375,-0.6235629916191101,1185.52978515625,-0.5492392182350159,1299.553955078125,-0.6333832144737244,1.3959637880325317,1.1357120275497437,0.8035569787025452,0.7010834813117981,0.6936277151107788,0.7055128216743469,-0.009115638211369514,-0.013851622119545937,-0.010983665473759174,0.0034970769193023443,0.016144676133990288,0.020312761887907982,4.2757954597473145,0.7126325964927673,0.021241063252091408,-0.001018799259327352,-0.15345513820648193,3.5348122119903564,7196418.5
149.8000030517578,34.66249084472656,-0.27598312497138977,0.04850589111447334,952.4920654296875,-0.35296010971069336,1276.8228759765625,-0.6222602128982544,1185.474853515625,-0.548926055431366,1299.4908447265625,-0.629794180393219,1.3950543403625488,1.1343326568603516,0.802478015422821,0.7014597058296204,0.6952630877494812,0.7075559496879578,-0.009075152687728405,-0.013736873865127563,-0.01059657335281372,0.004026724025607109,0.016560949385166168,0.020547576248645782,4.288547992706299,0.714758038520813,0.02136874943971634,-0.0009964721975848079,-0.15009215474128723,3.5345335006713867,7195851.0
149.89999389648438,34.635398864746094,-0.2709208130836487,0.05062312260270119,952.4567260742188,-0.35339710116386414,1276.7607421875,-0.6209108233451843,1185.419921875,-0.5485564470291138,1299.427978515625,-0.6262043714523315,1.394148826599121,1.1329647302627563,0.8014375567436218,0.7018883228302002,0.6969388723373413,0.709621012210846,-0.009034568443894386,-0.013622129335999489,-0.010212766006588936,0.004543956834822893,0.016952550038695335,0.02075212635099888,4.301368713378906,0.716894805431366,0.021472696214914322,-0.0009745077695697546,-0.14678379893302917,3.534254550933838,7195283.0
150.0,34.608829498291016,-0.2657073140144348,0.05213496834039688,952.42138671875,-0.35379284620285034,1276.69873046875,-0.6195166110992432,1185.3651123046875,-0.5481316447257996,1299.3656005859375,-0.6226171255111694,1.393247365951538,1.131608247756958,0.8004353046417236,0.7023680210113525,0.6986525654792786,0.7117050886154175,-0.00899391621351242,-0.013507459312677383,-0.009832462295889854,0.005048507358878851,0.01731974445283413,0.020928628742694855,4.314244270324707,0.7190407514572144,0.021556302905082703,-0.0009529154049232602,-0.14353148639202118,3.533975124359131,7194714.0
150.10000610351562,34.58282470703125,-0.26004883646965027,0.05658470466732979,952.385986328125,-0.35414764285087585,1276.6368408203125,-0.6180803179740906,1185.310302734375,-0.5476531386375427,1299.303466796875,-0.6190375685691833,1.3923500776290894,1.1302632093429565,0.7994709014892578,0.7028974890708923,0.700401782989502,0.7138053774833679,-0.00895324070006609,-0.013392974622547626,-0.009456027299165726,0.00553973950445652,0.017661744728684425,0.02107553742825985,4.327155113220215,0.7211925387382507,0.02159898728132248,-0.0009317235089838505,-0.14033947885036469,3.5336954593658447,7194144.5
150.1999969482422,34.557456970214844,-0.25368422269821167,0.06364613026380539,952.3505859375,-0.3544618785381317,1276.5750732421875,-0.6166054606437683,1185.255615234375,-0.5471222400665283,1299.24169921875,-0.6154740452766418,1.3914567232131958,1.128929615020752,0.7985439300537109,0.7034753561019897,0.7021837830543518,0.7159186005592346,-0.008912612684071064,-0.013278845697641373,-0.009084046818315983,0.006016483064740896,0.017976319417357445,0.02118709124624729,4.34006929397583,0.7233448624610901,0.021583011373877525,-0.0009109774837270379,-0.13721464574337006,3.5334155559539795,7193574.5
150.3000030517578,34.53281784057617,-0.2463855892419815,0.07298628985881805,952.3151245117188,-0.35473597049713135,1276.5135498046875,-0.615096390247345,1185.200927734375,-0.5465407371520996,1299.180419921875,-0.6119375228881836,1.3905675411224365,1.1276074647903442,0.79765385389328,0.7041001319885254,0.7039957642555237,0.7180408239364624,-0.008872123435139656,-0.013165297918021679,-0.008717300370335579,0.006477097515016794,0.018260041251778603,0.021254757419228554,4.352944850921631,0.7254908084869385,0.02149163745343685,-0.0008907373412512243,-0.13416600227355957,3.533135414123535,7193004.5
150.39999389648438,34.50901794433594,-0.23798373341560364,0.08401862531900406,952.2796020507812,-0.3549703061580658,1276.4520263671875,-0.6135584712028503,1185.146240234375,-0.5459104180335999,1299.119384765625,-0.6084414720535278,1.3896822929382324,1.1262965202331543,0.7968001961708069,0.704770028591156,0.7058343291282654,0.7201671600341797,-0.00883188471198082,-0.013052606023848057,-0.008356733247637749,0.006919557228684425,0.01850857213139534,0.021268505603075027,4.365731716156006,0.7276219129562378,0.021311216056346893,-0.0008710739202797413,-0.13120423257350922,3.5328550338745117,7192433.5
150.5,34.48613739013672,-0.22882135212421417,0.0916237011551857,952.2440795898438,-0.35516542196273804,1276.3907470703125,-0.6119967103004456,1185.0916748046875,-0.545233428478241,1299.0587158203125,-0.6049976348876953,1.388801097869873,1.1249969005584717,0.7959822416305542,0.7054831981658936,0.7076958417892456,0.722291886806488,-0.008791997097432613,-0.012941009365022182,-0.008003168739378452,0.007342180702835321,0.018718712031841278,0.02122325636446476,4.378385066986084,0.7297308444976807,0.021062737330794334,-0.0008520356495864689,-0.1283366084098816,3.532574415206909,7191862.5
150.60000610351562,34.46421813964844,-0.21918156743049622,0.09639785438776016,952.2085571289062,-0.35532188415527344,1276.3297119140625,-0.6104153394699097,1185.0372314453125,-0.5445119142532349,1298.998291015625,-0.6016148924827576,1.3879238367080688,1.1237082481384277,0.7951992750167847,0.7062376141548157,0.709576427936554,0.7244092226028442,-0.008752536028623581,-0.01283069234341383,-0.0076572103425860405,0.0077438498847186565,0.018888922408223152,0.021119480952620506,4.390870571136475,0.7318117618560791,0.020761923864483833,-0.0008336523314937949,-0.12556764483451843,3.5322937965393066,7191291.0
150.6999969482422,34.443302154541016,-0.20915283262729645,0.10028739273548126,952.1730346679688,-0.355440229177475,1276.2686767578125,-0.6088182926177979,1184.9827880859375,-0.5437482595443726,1298.9383544921875,-0.5983007550239563,1.3870506286621094,1.122430682182312,0.7944504618644714,0.7070310711860657,0.7114719748497009,0.7265132665634155,-0.00871356576681137,-0.012721812352538109,-0.007319362368434668,0.008123707957565784,0.01901840791106224,0.020959384739398956,4.403158187866211,0.7338597178459167,0.020412499085068703,-0.0008159478893503547,-0.12290094792842865,3.532012939453125,7190719.0
150.8000030517578,34.42341232299805,-0.19891397655010223,0.10238849371671677,952.1375122070312,-0.35552120208740234,1276.2078857421875,-0.6072091460227966,1184.928466796875,-0.5429449081420898,1298.878662109375,-0.5950613617897034,1.386181116104126,1.1211638450622559,0.7937350273132324,0.7078614234924316,0.713378369808197,0.7285987138748169,-0.00867514219135046,-0.012614499777555466,-0.006990020163357258,0.008481183089315891,0.0191071555018425,0.02074682153761387,4.415223598480225,0.7358705997467041,0.02002580091357231,-0.0007989347213879228,-0.12033836543560028,3.5317320823669434,7190147.5
150.89999389648438,34.40459060668945,-0.1882014274597168,0.10712555795907974,952.1019287109375,-0.35556545853614807,1276.147216796875,-0.6055920720100403,1184.874267578125,-0.542104184627533,1298.8193359375,-0.59190434217453,1.3853155374526978,1.1199076175689697,0.793052077293396,0.7087263464927673,0.7152916193008423,0.7306602597236633,-0.008637330494821072,-0.012508912943303585,-0.006669685244560242,0.008815443143248558,0.019154375419020653,0.020482264459133148,4.427036762237549,0.7378394603729248,0.019582122564315796,-0.0007826422224752605,-0.1178843304514885,3.5314512252807617,7189575.5
151.0,34.386898040771484,-0.17692014575004578,0.11281284689903259,952.06640625,-0.35557377338409424,1276.0867919921875,-0.6039717197418213,1184.820068359375,-0.5412287712097168,1298.76025390625,-0.5888391137123108,1.3844536542892456,1.1186619997024536,0.7924007177352905,0.7096235156059265,0.7172074317932129,0.7326926589012146,-0.008600211702287197,-0.012405247427523136,-0.006358983926475048,0.009125355631113052,0.019158469513058662,0.02016342058777809,4.438560485839844,0.7397601008415222,0.019074926152825356,-0.0007671058992855251,-0.11554419249296188,3.531170129776001,7189003.5
151.10000610351562,34.370391845703125,-0.1650724709033966,0.11847664415836334,952.0308227539062,-0.3555470108985901,1276.0264892578125,-0.6023529171943665,1184.7659912109375,-0.5403212904930115,1298.7015380859375,-0.585875391960144,1.3835954666137695,1.1174265146255493,0.7917798757553101,0.7105504274368286,0.7191214561462402,0.7346903681755066,-0.008563870564103127,-0.012303704395890236,-0.006058568600565195,0.009409739635884762,0.019117746502161026,0.01978788897395134,4.449757099151611,0.7416261434555054,0.018503284081816673,-0.000752361083868891,-0.11332328617572784,3.5308892726898193,7188431.5
151.1999969482422,34.355140686035156,-0.1525142788887024,0.12558193504810333,951.9953002929688,-0.3554860055446625,1275.96630859375,-0.6007412075996399,1184.7120361328125,-0.5393845438957214,1298.64306640625,-0.5830243229866028,1.38274085521698,1.1162011623382568,0.7911885380744934,0.7115043997764587,0.7210290431976318,0.7366474270820618,-0.008528401143848896,-0.01220451295375824,-0.005769179202616215,0.009667210280895233,0.01902998425066471,0.01935182698071003,4.460582733154297,0.7434304356575012,0.017855502665042877,-0.0007384524797089398,-0.11122831702232361,3.5306084156036377,7187859.5
151.3000030517578,34.341224670410156,-0.13914954662322998,0.1336473822593689,951.959716796875,-0.3553917706012726,1275.9063720703125,-0.5991424918174744,1184.6580810546875,-0.5384215712547302,1298.5849609375,-0.5802984833717346,1.3818897008895874,1.1149855852127075,0.7906255722045898,0.7124826908111572,0.7229253649711609,0.7385576963424683,-0.008493910543620586,-0.012107930146157742,-0.005491658113896847,0.00989614985883236,0.018892407417297363,0.018850082531571388,4.470988750457764,0.7451648116111755,0.017123663797974586,-0.0007254307856783271,-0.10926695168018341,3.530327558517456,7187288.0
151.39999389648438,34.32870101928711,-0.12525297701358795,0.1389656662940979,951.9241943359375,-0.35526522994041443,1275.846435546875,-0.597562313079834,1184.6043701171875,-0.5374354720115662,1298.527099609375,-0.5777088403701782,1.3810420036315918,1.1137794256210327,0.7900896668434143,0.7134823799133301,0.7248053550720215,0.7404143810272217,-0.008460493758320808,-0.012014183215796947,-0.005226723849773407,0.010095270350575447,0.01870323345065117,0.018281210213899612,4.480932712554932,0.7468221187591553,0.01632595993578434,-0.0007133290055207908,-0.10744412988424301,3.5300467014312744,7186716.5
151.5,34.31759262084961,-0.1110643818974495,0.14188595116138458,951.888671875,-0.35510754585266113,1275.7867431640625,-0.5960056185722351,1184.5506591796875,-0.5364295244216919,1298.4693603515625,-0.5752636194229126,1.380197525024414,1.1125825643539429,0.7895796895027161,0.7145004868507385,0.7266638278961182,0.7422109842300415,-0.008428222499787807,-0.011923443526029587,-0.0049748956225812435,0.010263795964419842,0.018462125211954117,0.017648067325353622,4.490380764007568,0.7483967542648315,0.015477381646633148,-0.0007021644269116223,-0.10576248168945312,3.529766082763672,7186145.0
151.60000610351562,34.30793762207031,-0.09656845778226852,0.1449592560529709,951.8531494140625,-0.35491979122161865,1275.727294921875,-0.5944772362709045,1184.4970703125,-0.5354070067405701,1298.4119873046875,-0.5729705691337585,1.3793562650680542,1.1113946437835693,0.7890941500663757,0.7155338525772095,0.7284955978393555,0.7439411282539368,-0.00839716661721468,-0.011835873126983643,-0.0047366442158818245,0.010401079431176186,0.01816904917359352,0.016953615471720695,4.499300956726074,0.7498835325241089,0.014575725421309471,-0.0006919555016793311,-0.1042247787117958,3.5294857025146484,7185574.0
151.6999969482422,34.299766540527344,-0.0817033126950264,0.14865145087242126,951.8176879882812,-0.3547031581401825,1275.6678466796875,-0.5929821729660034,1184.4434814453125,-0.5343713164329529,1298.3548583984375,-0.5708379745483398,1.3785181045532227,1.1102153062820435,0.7886317372322083,0.7165793776512146,0.7302954196929932,0.7455988526344299,-0.008367398753762245,-0.011751644313335419,-0.004512478597462177,0.010506383143365383,0.017823677510023117,0.016199177131056786,4.507660865783691,0.7512767910957336,0.01361665315926075,-0.0006827245815657079,-0.10283438861370087,3.529205322265625,7185003.0
151.8000030517578,34.29315948486328,-0.06608685851097107,0.15616457164287567,951.7822265625,-0.3544589579105377,1275.608642578125,-0.5915265083312988,1184.39013671875,-0.5333259701728821,1298.2978515625,-0.5688772201538086,1.3776828050613403,1.1090441942214966,0.7881910800933838,0.7176337838172913,0.732058048248291,0.7471779584884644,-0.008339016698300838,-0.011670994572341442,-0.004303137771785259,0.010578403249382973,0.017424102872610092,0.015380769036710262,4.515414237976074,0.7525690793991089,0.012572582811117172,-0.0006745190476067364,-0.10159843415021896,3.5289251804351807,7184433.0
151.89999389648438,34.28818893432617,-0.04968400299549103,0.16402852535247803,951.746826171875,-0.3541885018348694,1275.549560546875,-0.5901168584823608,1184.3369140625,-0.5322744846343994,1298.240966796875,-0.5671015381813049,1.3768502473831177,1.10788094997406,0.7877705097198486,0.7186936140060425,0.7337778806686401,0.7486717700958252,-0.008312135003507137,-0.011594192124903202,-0.004109477624297142,0.010615566745400429,0.01696772687137127,0.014492892660200596,4.522510051727295,0.7537516355514526,0.011441622860729694,-0.0006673882598988712,-0.10052437335252762,3.5286452770233154,7183863.0
152.0,34.28494644165039,-0.03245070204138756,0.1723330020904541,951.71142578125,-0.3538931608200073,1275.4906005859375,-0.588760256767273,1184.28369140625,-0.5312207937240601,1298.1844482421875,-0.5655246376991272,1.3760203123092651,1.1067250967025757,0.7873684763908386,0.7197554111480713,0.7354490756988525,0.7500730752944946,-0.008286870084702969,-0.011521517299115658,-0.0039323847740888596,0.010616241954267025,0.0164518840610981,0.01353053841739893,4.528893947601318,0.7548156380653381,0.01021951250731945,-0.0006613846053369343,-0.09962008893489838,3.52836537361145,7183293.5
152.10000610351562,34.28347396850586,-0.014723870903253555,0.17726832628250122,951.676025390625,-0.3535744249820709,1275.431884765625,-0.5874630212783813,1184.2305908203125,-0.5301687717437744,1298.1279296875,-0.5641577839851379,1.3751927614212036,1.1055763959884644,0.7869833111763,0.7208153009414673,0.7370656728744507,0.751374363899231,-0.008263320662081242,-0.011453202925622463,-0.003772563301026821,0.010579274035990238,0.01587529480457306,0.01249359454959631,4.534521102905273,0.7557534575462341,0.008930112235248089,-0.0006565388175658882,-0.09889019280672073,3.528085947036743,7182724.5
152.1999969482422,34.28382873535156,0.003556282725185156,0.18280154466629028,951.6406860351562,-0.35323378443717957,1275.3731689453125,-0.5862314105033875,1184.1776123046875,-0.5291225910186768,1298.071533203125,-0.5630115270614624,1.374367594718933,1.1044342517852783,0.7866132259368896,0.7218696475028992,0.7386215329170227,0.7525683045387268,-0.008241578005254269,-0.011389466933906078,-0.0036306604743003845,0.010503662750124931,0.015237112529575825,0.011382895521819592,4.539348602294922,0.7565581202507019,0.00756763806566596,-0.0006528854137286544,-0.09833990037441254,3.5278067588806152,7182156.0
152.3000030517578,34.28609085083008,0.02262505516409874,0.19068773090839386,951.6054077148438,-0.3528728485107422,1275.3145751953125,-0.58507239818573,1184.124755859375,-0.5280863642692566,1298.0152587890625,-0.5620984435081482,1.3735443353652954,1.103298306465149,0.7862564325332642,0.7229143977165222,0.7401103973388672,0.7536473274230957,-0.008221752941608429,-0.01133056916296482,-0.0035074702464044094,0.010388053953647614,0.014535501599311829,0.010195832699537277,4.543326377868652,0.7572210431098938,0.00611557113006711,-0.0006504742195829749,-0.09797672927379608,3.5275278091430664,7181588.0
152.39999389648438,34.29032897949219,0.04236726462841034,0.1974220871925354,951.5701293945312,-0.3524933159351349,1275.256103515625,-0.5839930176734924,1184.072021484375,-0.5270645022392273,1297.9591064453125,-0.5614311695098877,1.37272310256958,1.1021679639816284,0.785910964012146,0.7239455580711365,0.7415258884429932,0.7546037435531616,-0.008203954435884953,-0.011276766657829285,-0.003403768176212907,0.010231155902147293,0.013768845237791538,0.008930708281695843,4.5464043617248535,0.7577340602874756,0.004583351779729128,-0.0006493479595519602,-0.09780707955360413,3.5272490978240967,7181020.5
152.5,34.29661178588867,0.06284233927726746,0.20475073158740997,951.534912109375,-0.35209688544273376,1275.19775390625,-0.5830003619194031,1184.0194091796875,-0.526061475276947,1297.9029541015625,-0.5610220432281494,1.3719035387039185,1.1010427474975586,0.7855748534202576,0.7249588966369629,0.7428613901138306,0.755429744720459,-0.008188288658857346,-0.011228314600884914,-0.0033203198108822107,0.010031716898083687,0.01293566171079874,0.007586221676319838,4.548532485961914,0.7580887675285339,0.0029664270114153624,-0.0006495530833490193,-0.09783797711133957,3.526970624923706,7180454.0
152.60000610351562,34.30499267578125,0.08380670845508575,0.20964372158050537,951.4996948242188,-0.35168543457984924,1275.1395263671875,-0.5821011662483215,1183.966796875,-0.5250818729400635,1297.846923828125,-0.5608816146850586,1.3710854053497314,1.0999220609664917,0.7852460145950317,0.7259501218795776,0.7441101670265198,0.7561172842979431,-0.008174851536750793,-0.01118543092161417,-0.0032577503006905317,0.00978885032236576,0.012035482563078403,0.006164179183542728,4.5496673583984375,0.7582778930664062,0.0012835898669436574,-0.0006511204992420971,-0.09807407110929489,3.5266926288604736,7179888.0
152.6999969482422,34.31545639038086,0.10462769865989685,0.20820987224578857,951.4645385742188,-0.35126081109046936,1275.0814208984375,-0.5813002586364746,1183.9144287109375,-0.5241302251815796,1297.790771484375,-0.5610144138336182,1.37026846408844,1.0988054275512695,0.7849224209785461,0.7269148826599121,0.7452657222747803,0.7566592693328857,-0.008163685910403728,-0.011148213408887386,-0.0032162319403141737,0.009502801112830639,0.011070908047258854,0.004675246309489012,4.549787998199463,0.7582979798316956,-0.0004185396246612072,-0.0006540404283441603,-0.0985138788819313,3.5264151096343994,7179322.5
