t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
152.8000030517578,34.32795715332031,0.12502184510231018,0.2039414495229721,951.429443359375,-0.3508249819278717,1275.0233154296875,-0.5806012153625488,1183.862060546875,-0.5232111215591431,1297.7347412109375,-0.5614200830459595,1.3694525957107544,1.0976922512054443,0.7846019268035889,0.7278489470481873,0.7463217973709106,0.7570496797561646,-0.008154796436429024,-0.011116663925349712,-0.003195584286004305,0.009174678474664688,0.010046700946986675,0.003134641097858548,4.548890590667725,0.7581484317779541,-0.002119143260642886,-0.0006582846981473267,-0.09915316849946976,3.526137590408325,7178758.0
152.89999389648438,34.34246063232422,0.14504997432231903,0.2002813220024109,951.3944091796875,-0.35037994384765625,1274.9652099609375,-0.5800070762634277,1183.8096923828125,-0.5223288536071777,1297.678466796875,-0.5620971918106079,1.3686374425888062,1.0965818166732788,0.7842824459075928,0.7287481427192688,0.7472727298736572,0.7572841048240662,-0.008148182183504105,-0.011090763844549656,-0.0031955603044480085,0.00880572758615017,0.008967691101133823,0.0015551296528428793,4.546975135803223,0.7578291893005371,-0.0038202106952667236,-0.0006638294435106218,-0.09998833388090134,3.525860548019409,7178194.0
153.0,34.35891342163086,0.16450703144073486,0.19457052648067474,951.359375,-0.34992775321006775,1274.9072265625,-0.5795203447341919,1183.757568359375,-0.5214874148368835,1297.622314453125,-0.5630425810813904,1.3678227663040161,1.0954738855361938,0.7839620113372803,0.7296084761619568,0.748113214969635,0.7573591470718384,-0.00814382266253233,-0.011070458218455315,-0.003215774893760681,0.008397508412599564,0.007839282974600792,-5.070009137853049e-05,4.544048309326172,0.7573413252830505,-0.0055030155926942825,-0.0006706375861540437,-0.10101380199193954,3.5255839824676514,7177630.5
153.10000610351562,34.37723922729492,0.1832512766122818,0.18744249641895294,951.3244018554688,-0.34947049617767334,1274.849365234375,-0.5791426301002502,1183.7054443359375,-0.5206908583641052,1297.56591796875,-0.5642507076263428,1.3670085668563843,1.094367504119873,0.7836385369300842,0.7304261326789856,0.7488387227058411,0.7572728395462036,-0.008141681551933289,-0.011055641807615757,-0.0032556697260588408,0.007951977662742138,0.006667642388492823,-0.0016697273822501302,4.540125846862793,0.7566876411437988,-0.007154681254178286,-0.0006786629091948271,-0.10222260653972626,3.5253076553344727,7177068.0
153.1999969482422,34.39737319946289,0.20134007930755615,0.18088802695274353,951.2894897460938,-0.34901028871536255,1274.7913818359375,-0.5788752436637878,1183.6534423828125,-0.5199427008628845,1297.5093994140625,-0.5657154321670532,1.3661943674087524,1.0932625532150269,0.7833101153373718,0.7311974167823792,0.7494451403617859,0.7570245265960693,-0.008141715079545975,-0.011046200059354305,-0.003314650384709239,0.007471134420484304,0.005458718631416559,-0.0032912585884332657,4.5352253913879395,0.7558709383010864,-0.0087764086201787,-0.0006878631538711488,-0.1036083772778511,3.525031805038452,7176506.5
153.3000030517578,34.41923904418945,0.21868005394935608,0.17339977622032166,951.2545776367188,-0.3485492467880249,1274.7335205078125,-0.5787190198898315,1183.6014404296875,-0.5192463397979736,1297.4527587890625,-0.5674294829368591,1.3653801679611206,1.0921580791473389,0.7829748392105103,0.73191899061203,0.7499290704727173,0.7566143870353699,-0.008143872022628784,-0.011041996069252491,-0.0033920519053936005,0.006957117468118668,0.0042185103520751,-0.004905601032078266,4.529369831085205,0.7548949122428894,-0.010357835330069065,-0.0006981901242397726,-0.10516385734081268,3.5247561931610107,7175945.0
153.39999389648438,34.4427604675293,0.23518818616867065,0.16508133709430695,951.2197875976562,-0.3480894863605499,1274.6756591796875,-0.5786742568016052,1183.549560546875,-0.5186049938201904,1297.3958740234375,-0.5693843960762024,1.3645654916763306,1.09105384349823,0.782630980014801,0.7325875759124756,0.7502877116203308,0.7560436129570007,-0.008148089982569218,-0.011042864993214607,-0.0034871057141572237,0.006412275601178408,0.002953282091766596,-0.0065031759440898895,4.522585391998291,0.7537642121315002,-0.011890280991792679,-0.0007095900946296751,-0.10688097029924393,3.5244808197021484,7175385.0
153.5,34.46786117553711,0.2510165870189667,0.15828409790992737,951.1849975585938,-0.34763315320014954,1274.6177978515625,-0.5787410736083984,1183.4976806640625,-0.5180213451385498,1297.3388671875,-0.571571946144104,1.3637504577636719,1.089949369430542,0.7822767496109009,0.7332002520561218,0.750518798828125,0.7553142309188843,-0.00815430749207735,-0.01104864850640297,-0.0035990839824080467,0.005838809069246054,0.0016685676528140903,-0.008077495731413364,4.51489782333374,0.7524830102920532,-0.013382126577198505,-0.0007220195839181542,-0.10875313729047775,3.5242061614990234,7174825.5
153.60000610351562,34.494468688964844,0.266067236661911,0.15050622820854187,951.1502075195312,-0.3471823036670685,1274.5599365234375,-0.5789193511009216,1183.4459228515625,-0.5174981951713562,1297.2816162109375,-0.5739834308624268,1.3629345893859863,1.0888439416885376,0.7819104790687561,0.7337542772293091,0.7506207227706909,0.7544288039207458,-0.008162460289895535,-0.011059177108108997,-0.003727218136191368,0.0052389767952263355,0.0003697947831824422,-0.009622594341635704,4.506336212158203,0.7510560154914856,-0.01482300367206335,-0.0007354285335168242,-0.11077284067869186,3.5239315032958984,7174266.5
153.6999969482422,34.522525787353516,0.28056856989860535,0.1450134962797165,951.1155395507812,-0.3467389941215515,1274.5020751953125,-0.5792091488838196,1183.3941650390625,-0.5170377492904663,1297.2239990234375,-0.5766112208366394,1.362117886543274,1.0877373218536377,0.7815306782722473,0.7342470288276672,0.7505922913551331,0.7533905506134033,-0.008172489702701569,-0.011074301786720753,-0.003870822722092271,0.004614784382283688,-0.0009385643061250448,-0.01113561075180769,4.49692440032959,0.7494874000549316,-0.016227491199970245,-0.0007497819024138153,-0.11293479800224304,3.5236573219299316,7173708.5
153.8000030517578,34.55199432373047,0.29471591114997864,0.1414734572172165,951.0808715820312,-0.34630531072616577,1274.444091796875,-0.5796108245849609,1183.342529296875,-0.5166422724723816,1297.166259765625,-0.5794497132301331,1.361299991607666,1.0866289138793945,0.7811357378959656,0.7346763014793396,0.7504326105117798,0.7522025108337402,-0.008184356614947319,-0.01109391264617443,-0.0040293666534125805,0.003967818338423967,-0.002253383630886674,-0.012617388740181923,4.486680030822754,0.7477800250053406,-0.01760653220117092,-0.0007650573970749974,-0.11523564904928207,3.523383617401123,7173151.0
153.89999389648438,34.58283996582031,0.3084224462509155,0.13706526160240173,951.0462646484375,-0.34588319063186646,1274.3861083984375,-0.5801246166229248,1183.2908935546875,-0.5163138508796692,1297.108154296875,-0.5824930667877197,1.3604809045791626,1.0855183601379395,0.7807242274284363,0.7350397109985352,0.7501413226127625,0.7508679032325745,-0.008198016323149204,-0.011117895133793354,-0.004202298354357481,0.003299680072814226,-0.003571614855900407,-0.014067976735532284,4.475621700286865,0.745936930179596,-0.018951544538140297,-0.0007812271942384541,-0.1176711916923523,3.5231101512908936,7172594.5
154.0,34.614959716796875,0.32120731472969055,0.1278487592935562,951.01171875,-0.34547463059425354,1274.3280029296875,-0.5807493925094604,1183.2392578125,-0.5160542130470276,1297.0498046875,-0.585731029510498,1.3596603870391846,1.0844051837921143,0.7802947163581848,0.7353354096412659,0.7497182488441467,0.7493900656700134,-0.008213390596210957,-0.011146046221256256,-0.004388757981359959,0.0026127102319151163,-0.004888306837528944,-0.015480785630643368,4.4637837409973145,0.743963897228241,-0.020227286964654922,-0.0007982318638823926,-0.12023250013589859,3.5228371620178223,7172038.5
154.10000610351562,34.648284912109375,0.3332769572734833,0.12069638818502426,950.9771728515625,-0.34508150815963745,1274.2698974609375,-0.5814837217330933,1183.1876220703125,-0.5158650279045105,1296.990966796875,-0.5891532301902771,1.3588382005691528,1.0832890272140503,0.7798459529876709,0.7355616092681885,0.749163806438446,0.7477731108665466,-0.00823039747774601,-0.011178161948919296,-0.00458787614479661,0.0019092259462922812,-0.006198792718350887,-0.016850611194968224,4.45120096206665,0.7418668270111084,-0.02144884318113327,-0.000816025712992996,-0.12291266769170761,3.522564172744751,7171483.0
154.1999969482422,34.682762145996094,0.3447585701942444,0.11481603235006332,950.9426879882812,-0.3447056710720062,1274.2117919921875,-0.5823264122009277,1183.1361083984375,-0.5157476663589478,1296.931884765625,-0.5927509069442749,1.3580142259597778,1.0821694135665894,0.7793766260147095,0.7357166409492493,0.7484787702560425,0.7460213899612427,-0.008248969912528992,-0.011214064434170723,-0.0047989035956561565,0.0011912033660337329,-0.007499528117477894,-0.018175790086388588,4.437903881072998,0.7396506071090698,-0.022622518241405487,-0.000834571139421314,-0.1257060468196869,3.522291660308838,7170928.0
154.3000030517578,34.71828842163086,0.355242520570755,0.10483970493078232,950.9082641601562,-0.3443489074707031,1274.1534423828125,-0.5832752585411072,1183.08447265625,-0.5157032608985901,1296.8724365234375,-0.5965122580528259,1.35718834400177,1.0810459852218628,0.7788857221603394,0.7357993125915527,0.7476643919944763,0.7441396713256836,-0.00826901476830244,-0.011253520846366882,-0.005020881071686745,0.0004611051990650594,-0.008785759098827839,-0.019450422376394272,4.4239325523376465,0.7373220920562744,-0.023717861622571945,-0.0008538037072867155,-0.12860293686389923,3.522019624710083,7170374.0
154.39999389648438,34.754737854003906,0.36450129747390747,0.09258764237165451,950.8738403320312,-0.34401294589042664,1274.0950927734375,-0.584326982498169,1183.032958984375,-0.5157326459884644,1296.8126220703125,-0.6004223227500916,1.3563603162765503,1.0799185037612915,0.778372049331665,0.7358084917068481,0.746722400188446,0.7421334385871887,-0.008290412835776806,-0.011296230368316174,-0.005252617411315441,-0.0002780781651381403,-0.010051482357084751,-0.02066509984433651,4.409340858459473,0.7348901629447937,-0.02471974305808544,-0.0008736441377550364,-0.13159136474132538,3.521747589111328,7169820.0
154.5,34.7919807434082,0.37243586778640747,0.07934577763080597,950.8394165039062,-0.34369945526123047,1274.03662109375,-0.5854774713516235,1182.9813232421875,-0.5158362984657288,1296.7523193359375,-0.6044645309448242,1.3555301427841187,1.0787866115570068,0.7778348326683044,0.7357434630393982,0.7456551194190979,0.7400091886520386,-0.008313030935823917,-0.011341862380504608,-0.005492820404469967,-0.001023153425194323,-0.011290383525192738,-0.021810345351696014,4.394186973571777,0.7323644757270813,-0.025621023029088974,-0.0008940062252804637,-0.13465836644172668,3.5214757919311523,7169267.0
154.60000610351562,34.8298454284668,0.3786448538303375,0.062089819461107254,950.8050537109375,-0.3434099555015564,1273.97802734375,-0.5867214798927307,1182.9298095703125,-0.5160144567489624,1296.691650390625,-0.6086188554763794,1.3546977043151855,1.0776500701904297,0.7772732377052307,0.7356037497520447,0.7444655895233154,0.7377744317054749,-0.008336707949638367,-0.01139001827687025,-0.005739954765886068,-0.0017703850753605366,-0.012494922615587711,-0.022873660549521446,4.378542423248291,0.7297570705413818,-0.026393352076411247,-0.0009147773962467909,-0.13778699934482574,3.5212044715881348,7168714.5
154.6999969482422,34.86814498901367,0.3829992413520813,0.04354390501976013,950.770751953125,-0.3431459069252014,1273.9193115234375,-0.5880525708198547,1182.878173828125,-0.5162667036056519,1296.630615234375,-0.6128631234169006,1.3538627624511719,1.0765085220336914,0.7766866087913513,0.7353894114494324,0.7431577444076538,0.7354381084442139,-0.008361265994608402,-0.011440250091254711,-0.005992329213768244,-0.002515713917091489,-0.013656985014677048,-0.023842090740799904,4.36248779296875,0.7270812392234802,-0.02702891267836094,-0.0009358362294733524,-0.14095894992351532,3.520933151245117,7168162.5
154.8000030517578,34.906700134277344,0.3855561912059784,0.025569336488842964,950.7364501953125,-0.34290871024131775,1273.8603515625,-0.5894641876220703,1182.8265380859375,-0.5165923833847046,1296.569091796875,-0.6171751618385315,1.3530254364013672,1.075361967086792,0.7760746479034424,0.7351008653640747,0.7417361736297607,0.7330101132392883,-0.008386523462831974,-0.011492114514112473,-0.0062482720240950584,-0.0032551998738199472,-0.014769116416573524,-0.024705909192562103,4.346103191375732,0.7243505120277405,-0.02753150835633278,-0.0009570647962391376,-0.14415647089481354,3.5206620693206787,7167610.5
154.89999389648438,34.94534683227539,0.38644832372665405,0.008921464905142784,950.7021484375,-0.3426995873451233,1273.8013916015625,-0.5909497737884521,1182.77490234375,-0.5169903039932251,1296.5072021484375,-0.6215340495109558,1.3521854877471924,1.0742100477218628,0.7754368782043457,0.7347387671470642,0.7402061820030212,0.7305012941360474,-0.008412309922277927,-0.011545190587639809,-0.006506213452666998,-0.003985226154327393,-0.01582503132522106,-0.025459546595811844,4.329464912414551,0.721577525138855,-0.027909666299819946,-0.0009783534333109856,-0.14736305177211761,3.5203912258148193,7167059.0
155.0,34.983951568603516,0.38604480028152466,-0.004035408608615398,950.6679077148438,-0.3425196409225464,1273.7421875,-0.5925034284591675,1182.72314453125,-0.517458975315094,1296.44482421875,-0.6259222030639648,1.3513429164886475,1.0730528831481934,0.774773359298706,0.7343043088912964,0.7385735511779785,0.7279226183891296,-0.008438481949269772,-0.011599121615290642,-0.006764834746718407,-0.004702856298536062,-0.016820527613162994,-0.026103641837835312,4.312638282775879,0.7187730669975281,-0.02818797156214714,-0.0009996165754273534,-0.15056578814983368,3.520120620727539,7166508.0
155.10000610351562,35.02238845825195,0.38437002897262573,-0.016747701913118362,950.6336669921875,-0.3423698842525482,1273.682861328125,-0.5941194295883179,1182.67138671875,-0.5179967880249023,1296.3819580078125,-0.6303234696388245,1.3504977226257324,1.0718902349472046,0.7740839719772339,0.7337988018989563,0.7368445992469788,0.7252848744392395,-0.008464905433356762,-0.011653578840196133,-0.007022932171821594,-0.005405492149293423,-0.01775241456925869,-0.02664068341255188,4.295682430267334,0.7159470915794373,-0.028366925194859505,-0.0010207700543105602,-0.15375199913978577,3.519850015640259,7165957.0
155.1999969482422,35.06053924560547,0.3815104365348816,-0.028595874086022377,950.5994262695312,-0.34225115180015564,1273.6234130859375,-0.5957922339439392,1182.6195068359375,-0.5186015963554382,1296.3187255859375,-0.6347225904464722,1.3496499061584473,1.070722222328186,0.7733688354492188,0.7332239151000977,0.7350257039070129,0.722598671913147,-0.008491454645991325,-0.01170825120061636,-0.007279371377080679,-0.006090747658163309,-0.018618144094944,-0.0270736962556839,4.278655052185059,0.7131091356277466,-0.028453122824430466,-0.001041735173203051,-0.15690983831882477,3.5195796489715576,7165406.5
155.3000030517578,35.09830856323242,0.37771743535995483,-0.03792978823184967,950.5652465820312,-0.34216418862342834,1273.563720703125,-0.5975165963172913,1182.567626953125,-0.5192713737487793,1296.2550048828125,-0.6391065716743469,1.348799467086792,1.0695486068725586,0.7726281881332397,0.7325814366340637,0.7331236600875854,0.7198741436004639,-0.008518019691109657,-0.011762870475649834,-0.007533196825534105,-0.0067567178048193455,-0.019416486844420433,-0.02740839682519436,4.261603832244873,0.7102673053741455,-0.028463777154684067,-0.0010624495334923267,-0.16002990305423737,3.5193092823028564,7164856.0
155.39999389648438,35.1356201171875,0.37310507893562317,-0.04612361639738083,950.531005859375,-0.3421095907688141,1273.50390625,-0.599287748336792,1182.515625,-0.5200037360191345,1296.19091796875,-0.6434642672538757,1.3479464054107666,1.0683696269989014,0.7718623280525208,0.7318733930587769,0.7311451435089111,0.7171207666397095,-0.008544506505131721,-0.0118172075599432,-0.007783590815961361,-0.0074018691666424274,-0.020147176459431648,-0.027651676908135414,4.244571685791016,0.7074286341667175,-0.028406275436282158,-0.0010828581871464849,-0.16310392320156097,3.5190389156341553,7164305.5
155.5,35.1723747253418,0.36755505204200745,-0.05550021678209305,950.4967651367188,-0.3420878052711487,1273.44384765625,-0.601100742816925,1182.463623046875,-0.5207963585853577,1296.1263427734375,-0.6477842330932617,1.3470906019210815,1.0671851634979248,0.7710716724395752,0.731101930141449,0.7290969491004944,0.7143474221229553,-0.008570818230509758,-0.01187102310359478,-0.008029717020690441,-0.008024642243981361,-0.02080976404249668,-0.027808066457509995,4.227602958679199,0.7046005129814148,-0.02827342599630356,-0.001102898269891739,-0.1661224365234375,3.518768548965454,7163755.5
155.60000610351562,35.2085075378418,0.361325204372406,-0.0622987300157547,950.4625854492188,-0.34209921956062317,1273.3836669921875,-0.602950930595398,1182.4114990234375,-0.5216466784477234,1296.0614013671875,-0.6520566344261169,1.3462321758270264,1.065995454788208,0.7702565789222717,0.7302694320678711,0.7269859313964844,0.7115625739097595,-0.008596870116889477,-0.01192411407828331,-0.0082708690315485,-0.008623826317489147,-0.021404674276709557,-0.02788356877863407,4.210734844207764,0.701789140701294,-0.028083737939596176,-0.001122523914091289,-0.1690784990787506,3.518498182296753,7163205.0
155.6999969482422,35.24400329589844,0.3549592196941376,-0.06365972757339478,950.4283447265625,-0.34214404225349426,1273.3232421875,-0.6048349738121033,1182.3592529296875,-0.5225521922111511,1295.9959716796875,-0.6562766432762146,1.3453712463378906,1.0648003816604614,0.7694177031517029,0.7293781638145447,0.7248186469078064,0.7087736129760742,-0.00862262025475502,-0.011976373381912708,-0.008506708778440952,-0.009199132211506367,-0.021934714168310165,-0.027890129014849663,4.1939873695373535,0.6989979147911072,-0.027872411534190178,-0.0011417248751968145,-0.17197062075138092,3.518228054046631,7162655.0
155.8000030517578,35.27886199951172,0.3485962152481079,-0.06362989544868469,950.3941650390625,-0.3422223925590515,1273.2626953125,-0.60675048828125,1182.3070068359375,-0.5235103964805603,1295.93017578125,-0.6604422330856323,1.3445076942443848,1.0636001825332642,0.7685554623603821,0.7284305095672607,0.7226014733314514,0.7059869170188904,-0.008648044429719448,-0.012027749791741371,-0.008737098425626755,-0.009750775061547756,-0.022403815761208534,-0.02784077264368534,4.177371025085449,0.6962285041809082,-0.027647176757454872,-0.0011605005711317062,-0.17479868233203888,3.5179576873779297,7162104.5
155.89999389648438,35.313106536865234,0.34242814779281616,-0.06168074905872345,950.3599243164062,-0.3423343002796173,1273.201904296875,-0.6086955070495605,1182.254638671875,-0.5245189070701599,1295.8638916015625,-0.6645532250404358,1.3436416387557983,1.0623948574066162,0.7676705121994019,0.7274289131164551,0.7203401923179626,0.7032073736190796,-0.008673137053847313,-0.01207822747528553,-0.008962040767073631,-0.010279305279254913,-0.02281651459634304,-0.027748145163059235,4.160888671875,0.6934813857078552,-0.02742120996117592,-0.0011788629926741123,-0.17756450176239014,3.5176870822906494,7161554.0
156.0,35.346736907958984,0.3362971544265747,-0.06131012365221977,950.32568359375,-0.3424796462059021,1273.140869140625,-0.6106681227684021,1182.2020263671875,-0.5255754590034485,1295.7972412109375,-0.6686089634895325,1.3427730798721313,1.0611846446990967,0.7667632699012756,0.7263755798339844,0.7180402874946594,0.7004387974739075,-0.008697888813912868,-0.012127785943448544,-0.009181510657072067,-0.010785184800624847,-0.02317678928375244,-0.02762109600007534,4.14454460144043,0.6907573938369751,-0.02718466706573963,-0.0011968137696385384,-0.1802683174610138,3.5174167156219482,7161003.0
156.10000610351562,35.37973403930664,0.3299920856952667,-0.06305069476366043,950.2914428710938,-0.3426583409309387,1273.0797119140625,-0.6126657724380493,1182.1494140625,-0.5266779065132141,1295.7301025390625,-0.6726070046424866,1.3419020175933838,1.059969425201416,0.7658344507217407,0.7252727746963501,0.7157068252563477,0.6976845264434814,-0.008722275495529175,-0.012176367454230785,-0.009395350702106953,-0.011268534697592258,-0.023487389087677002,-0.027463525533676147,4.128350257873535,0.6880583167076111,-0.02692587673664093,-0.0012143405620008707,-0.18290825188159943,3.517145872116089,7160452.0
156.1999969482422,35.412078857421875,0.32343944907188416,-0.06552615761756897,950.2571411132812,-0.3428700864315033,1273.0184326171875,-0.6146857142448425,1182.0968017578125,-0.5278240442276001,1295.6627197265625,-0.6765441298484802,1.3410286903381348,1.0587493181228638,0.7648844718933105,0.7241227626800537,0.7133447527885437,0.6949474811553955,-0.008746263571083546,-0.012223894707858562,-0.009603334590792656,-0.011729300022125244,-0.02375037595629692,-0.027276955544948578,4.1123199462890625,0.6853866577148438,-0.026641838252544403,-0.0012314259074628353,-0.1854817122220993,3.5168750286102295,7159900.5
156.3000030517578,35.443729400634766,0.3164989650249481,-0.06940503418445587,950.2228393554688,-0.3431146442890167,1272.956787109375,-0.6167247891426086,1182.0439453125,-0.5290117263793945,1295.5948486328125,-0.6804157495498657,1.3401528596878052,1.0575246810913086,0.7639139890670776,0.7229278683662415,0.7109586596488953,0.6922305226325989,-0.008769814856350422,-0.01227027177810669,-0.009805163368582726,-0.012167236767709255,-0.02396712265908718,-0.02706092782318592,4.09647274017334,0.6827454566955566,-0.026324527338147163,-0.0012480432633310556,-0.18798469007015228,3.51660418510437,7159349.0
156.39999389648438,35.474693298339844,0.3096315860748291,-0.06867381185293198,950.1885375976562,-0.3433915972709656,1272.89501953125,-0.6187808513641357,1181.990966796875,-0.5302387475967407,1295.526611328125,-0.6842204928398132,1.3392746448516846,1.056295394897461,0.7629236578941345,0.7216902375221252,0.7085530757904053,0.689536452293396,-0.008792910724878311,-0.012315458618104458,-0.010000756941735744,-0.012582640163600445,-0.02414034493267536,-0.026819637045264244,4.08081579208374,0.68013596534729,-0.026004094630479813,-0.0012641967041417956,-0.19041776657104492,3.5163328647613525,7158796.5
156.5,35.504974365234375,0.3028148412704468,-0.06816741824150085,950.1541748046875,-0.3437005579471588,1272.8330078125,-0.620851993560791,1181.9378662109375,-0.5315030813217163,1295.4580078125,-0.6879581212997437,1.338394284248352,1.0550615787506104,0.7619141340255737,0.7204121947288513,0.7061322331428528,0.6868675947189331,-0.008815545588731766,-0.012359443120658398,-0.010190125554800034,-0.01297602429986,-0.024273155257105827,-0.026558032259345055,4.065352439880371,0.6775587797164917,-0.025677509605884552,-0.0012798887910321355,-0.19278135895729065,3.516061544418335,7158244.0
156.60000610351562,35.5345573425293,0.2958434820175171,-0.06971359997987747,950.1198120117188,-0.34404098987579346,1272.7708740234375,-0.622935950756073,1181.8846435546875,-0.5328026413917542,1295.3890380859375,-0.6916269063949585,1.337511658668518,1.053823471069336,0.7608858942985535,0.7190959453582764,0.7037000060081482,0.6842257976531982,-0.008837700821459293,-0.012402181513607502,-0.010373172350227833,-0.013347619213163853,-0.024367680773139,-0.026277586817741394,4.050091743469238,0.6750152707099915,-0.025332925841212273,-0.0012951083481311798,-0.19507379829883575,3.515789747238159,7157691.0
156.6999969482422,35.56346130371094,0.289029985666275,-0.06813471764326096,950.0853881835938,-0.3444124162197113,1272.70849609375,-0.6250309348106384,1181.831298828125,-0.5341354608535767,1295.3197021484375,-0.6952268481254578,1.3366267681121826,1.0525811910629272,0.7598397135734558,0.7177435755729675,0.7012601494789124,0.6816128492355347,-0.008859371766448021,-0.0124436654150486,-0.01054992526769638,-0.013697956688702106,-0.024426722899079323,-0.02598205767571926,4.035035610198975,0.6725059151649475,-0.024991173297166824,-0.0013098655035719275,-0.19729655981063843,3.5155177116394043,7157137.0
156.8000030517578,35.591678619384766,0.28216153383255005,-0.06868459284305573,950.0509033203125,-0.3448142409324646,1272.6458740234375,-0.6271352171897888,1181.77783203125,-0.535499632358551,1295.25,-0.6987574100494385,1.3357397317886353,1.0513348579406738,0.7587761878967285,0.7163571715354919,0.6988160610198975,0.6790301203727722,-0.008880550041794777,-0.012483876198530197,-0.010720377787947655,-0.014027465134859085,-0.024452606216073036,-0.02567344345152378,4.020187854766846,0.6700313091278076,-0.02463807910680771,-0.0013241556007415056,-0.19944898784160614,3.5152454376220703,7156583.0
156.89999389648438,35.61921691894531,0.2754133343696594,-0.06748205423355103,950.0164184570312,-0.3452458083629608,1272.5830078125,-0.6292470097541809,1181.7242431640625,-0.5368933081626892,1295.179931640625,-0.702218770980835,1.3348506689071655,1.0500844717025757,0.7576959133148193,0.7149388790130615,0.6963708996772766,0.6764787435531616,-0.008901231922209263,-0.012522809207439423,-0.010884569026529789,-0.01433667540550232,-0.024447787553071976,-0.025354282930493355,4.005551338195801,0.6675918698310852,-0.024286016821861267,-0.001337986090220511,-0.20153218507766724,3.5149729251861572,7156028.0
157.0,35.646141052246094,0.2692130506038666,-0.06200273334980011,949.9818725585938,-0.3457065224647522,1272.52001953125,-0.6313658952713013,1181.67041015625,-0.5383146405220032,1295.1094970703125,-0.7056145668029785,1.3339594602584839,1.048830270767212,0.756599485874176,0.7134906053543091,0.6939275860786438,0.673959493637085,-0.008921443484723568,-0.012560526840388775,-0.011042794212698936,-0.014626741409301758,-0.02441626787185669,-0.025031834840774536,3.9911139011383057,0.6651856303215027,-0.023960713297128677,-0.0013513932935893536,-0.20355162024497986,3.514699935913086,7155472.0
157.10000610351562,35.67251968383789,0.2638087272644043,-0.05404321104288101,949.947265625,-0.34619569778442383,1272.456787109375,-0.6334922313690186,1181.6165771484375,-0.5397620797157288,1295.038818359375,-0.7089512348175049,1.3330663442611694,1.0475724935531616,0.7554875612258911,0.7120142579078674,0.69148850440979,0.6714722514152527,-0.008941232226788998,-0.012597151100635529,-0.01119555626064539,-0.014899306930601597,-0.024363156408071518,-0.024715904146432877,3.9768548011779785,0.6628091335296631,-0.023676041513681412,-0.0013644297141581774,-0.20551522076129913,3.5144267082214355,7154915.5
157.1999969482422,35.69845199584961,0.25929269194602966,-0.045160483568906784,949.91259765625,-0.346712589263916,1272.393310546875,-0.6356268525123596,1181.5625,-0.5412342548370361,1294.9677734375,-0.7122366428375244,1.3321713209152222,1.0463109016418457,0.7543606162071228,0.7105113863945007,0.6890556216239929,0.6690158247947693,-0.008960656821727753,-0.012632830068469048,-0.011343451216816902,-0.015156208537518978,-0.02429380640387535,-0.024415859952569008,3.962747097015381,0.6604578495025635,-0.02343743108212948,-0.0013771546073257923,-0.20743189752101898,3.514152765274048,7154358.5
157.3000030517578,35.724002838134766,0.2555180490016937,-0.037746381014585495,949.8779296875,-0.3472565710544586,1272.3297119140625,-0.6377707123756409,1181.50830078125,-0.5427299737930298,1294.8963623046875,-0.7154778838157654,1.3312742710113525,1.0450458526611328,0.7532190680503845,0.7089835405349731,0.6866302490234375,0.666588306427002,-0.00897977314889431,-0.012667697854340076,-0.011487019248306751,-0.015399111434817314,-0.024212807416915894,-0.0241377130150795,3.9487669467926025,0.6581278443336487,-0.023236451670527458,-0.0013896174496039748,-0.20930908620357513,3.51387882232666,7153800.0
157.39999389648438,35.7492561340332,0.2525484263896942,-0.029696159064769745,949.8431396484375,-0.34782686829566956,1272.2657470703125,-0.6399247646331787,1181.4539794921875,-0.5442481637001038,1294.82470703125,-0.7186821103096008,1.33037531375885,1.0437774658203125,0.7520633339881897,0.7074320316314697,0.684213399887085,0.6641873121261597,-0.008998635224997997,-0.012701890431344509,-0.011626805178821087,-0.015629656612873077,-0.024124450981616974,-0.02388622798025608,3.934889793395996,0.6558149456977844,-0.02307826653122902,-0.0014018719084560871,-0.21115489304065704,3.513604164123535,7153241.0
157.5,35.77427673339844,0.2502046227455139,-0.023438245058059692,949.808349609375,-0.3484228253364563,1272.20166015625,-0.64208984375,1181.3994140625,-0.5457881093025208,1294.752685546875,-0.7218555808067322,1.3294745683670044,1.0425055027008057,0.7508938312530518,0.705858051776886,0.6818055510520935,0.6618099808692932,-0.009017291478812695,-0.012735527940094471,-0.01176327932626009,-0.015849269926548004,-0.024032223969697952,-0.02366356924176216,3.9210941791534424,0.6535156965255737,-0.022952290251851082,-0.0014139598933979869,-0.2129756212234497,3.513329029083252,7152681.0
157.60000610351562,35.799072265625,0.2479390650987625,-0.022655485197901726,949.7734985351562,-0.34904372692108154,1272.1373291015625,-0.6442657113075256,1181.3447265625,-0.5473489165306091,1294.6802978515625,-0.7250004410743713,1.3285719156265259,1.041230320930481,0.7497107982635498,0.7042626142501831,0.6794070601463318,0.6594536900520325,-0.009035754948854446,-0.012768645770847797,-0.01189661119133234,-0.016058597713708878,-0.02393731102347374,-0.02346515841782093,3.9073736667633057,0.6512289643287659,-0.022827057167887688,-0.0014258862938731909,-0.214772030711174,3.5130534172058105,7152120.0
157.6999969482422,35.8236083984375,0.24535918235778809,-0.02579886093735695,949.738525390625,-0.34968888759613037,1272.07275390625,-0.6464509963989258,1181.2899169921875,-0.5489299893379211,1294.607666015625,-0.7281147241592407,1.3276673555374146,1.0399518013000488,0.7485146522521973,0.7026467323303223,0.6770182251930237,0.6571164131164551,-0.009054009802639484,-0.01280120201408863,-0.012026677839457989,-0.016257548704743385,-0.023838834837079048,-0.02328156866133213,3.8937363624572754,0.6489560604095459,-0.02268165349960327,-0.0014376300387084484,-0.21654090285301208,3.51277756690979,7151558.5
157.8000030517578,35.84785079956055,0.24242959916591644,-0.029295722022652626,949.7035522460938,-0.35035768151283264,1272.008056640625,-0.6486438512802124,1181.2349853515625,-0.5505304336547852,1294.53466796875,-0.7311953902244568,1.3267611265182495,1.0386701822280884,0.7473056316375732,0.7010115385055542,0.6746395230293274,0.6547971963882446,-0.009072027169167995,-0.012833132408559322,-0.012153271585702896,-0.016445815563201904,-0.023735404014587402,-0.023103976622223854,3.8801944255828857,0.646699070930481,-0.022515252232551575,-0.0014491671463474631,-0.2182786762714386,3.5125010013580322,7150995.0
157.89999389648438,35.871734619140625,0.2388426959514618,-0.03586916998028755,949.66845703125,-0.35104942321777344,1271.943115234375,-0.6508418917655945,1181.1798095703125,-0.5521493554115295,1294.46142578125,-0.7342372536659241,1.3258529901504517,1.0373852252960205,0.7460841536521912,0.6993580460548401,0.6722714900970459,0.6524959206581116,-0.009089764207601547,-0.012864327989518642,-0.012276032008230686,-0.016622720286250114,-0.023624693974852562,-0.022922517731785774,3.8667681217193604,0.6444613337516785,-0.022309385240077972,-0.0014604533789679408,-0.21997863054275513,3.512223720550537,7150431.0
158.0,35.89518356323242,0.23449508845806122,-0.04347604513168335,949.63330078125,-0.35176345705986023,1271.8779296875,-0.653042197227478,1181.12451171875,-0.5537856817245483,1294.3878173828125,-0.737233579158783,1.3249431848526,1.0360972881317139,0.7448505759239197,0.6976875066757202,0.6699150204658508,0.650213360786438,-0.009107164107263088,-0.012894651852548122,-0.012394490651786327,-0.016787322238087654,-0.02350381202995777,-0.022727493196725845,3.853483200073242,0.642247200012207,-0.022058969363570213,-0.0014714370481669903,-0.22163304686546326,3.511946201324463,7149866.0
158.10000610351562,35.918155670166016,0.22971946001052856,-0.04775628075003624,949.5980834960938,-0.3524991273880005,1271.8125,-0.6552423238754272,1181.069091796875,-0.5554382801055908,1294.31396484375,-0.7401794791221619,1.3240315914154053,1.0348063707351685,0.7436054348945618,0.6960011124610901,0.6675712466239929,0.6479512453079224,-0.00912418495863676,-0.012924005277454853,-0.012508324347436428,-0.016939060762524605,-0.02337104082107544,-0.022514551877975464,3.840358257293701,0.6400597095489502,-0.02178335189819336,-0.0014820891665294766,-0.22323748469352722,3.5116679668426514,7149299.5
158.1999969482422,35.94062423706055,0.22469747066497803,-0.050219904631376266,949.5628051757812,-0.3532557487487793,1271.746826171875,-0.6574404239654541,1181.013427734375,-0.5571059584617615,1294.23974609375,-0.7430723309516907,1.3231183290481567,1.0335125923156738,0.7423491477966309,0.6943002343177795,0.6652413606643677,0.6457113027572632,-0.00914080161601305,-0.012952328659594059,-0.01261735800653696,-0.017077742144465446,-0.02322578988969326,-0.0222834050655365,3.827404737472534,0.6379007697105408,-0.02149137295782566,-0.0014923926210030913,-0.22478944063186646,3.5113890171051025,7148732.0
158.3000030517578,35.96257019042969,0.21946312487125397,-0.05234338715672493,949.5274658203125,-0.35403263568878174,1271.6810302734375,-0.6596347093582153,1180.9576416015625,-0.5587873458862305,1294.1654052734375,-0.7459099292755127,1.3222033977508545,1.03221595287323,0.7410821318626404,0.6925861239433289,0.6629266142845154,0.6434953808784485,-0.009156995452940464,-0.01297957357019186,-0.012721463106572628,-0.017203299328684807,-0.023067817091941833,-0.022034740075469017,3.8146321773529053,0.6357720494270325,-0.02118435688316822,-0.001502332859672606,-0.22628667950630188,3.5111095905303955,7148163.0
158.39999389648438,35.983951568603516,0.21378959715366364,-0.05673523247241974,949.4920043945312,-0.3548291027545929,1271.6148681640625,-0.6618230938911438,1180.9017333984375,-0.5604812502861023,1294.090576171875,-0.7486886978149414,1.321286916732788,1.030916690826416,0.7398050427436829,0.6908600926399231,0.6606283783912659,0.6413052678108215,-0.009172732941806316,-0.013005666434764862,-0.012820412404835224,-0.01731540635228157,-0.02289620228111744,-0.021766919642686844,3.8020548820495605,0.6336758136749268,-0.0208491999655962,-0.001511880080215633,-0.22772470116615295,3.5108296871185303,7147593.0
158.5,36.00470733642578,0.20755121111869812,-0.06238390505313873,949.4564819335938,-0.35564449429512024,1271.548583984375,-0.6640030741691589,1180.8455810546875,-0.5621863007545471,1294.015625,-0.7514037489891052,1.3203688859939575,1.029614806175232,0.7385182976722717,0.6891235709190369,0.658348023891449,0.6391430497169495,-0.009187973104417324,-0.013030504807829857,-0.012913879007101059,-0.01741350255906582,-0.022709425538778305,-0.02147664688527584,3.789691925048828,0.6316153407096863,-0.02047966793179512,-0.0015209955163300037,-0.22909772396087646,3.5105490684509277,7147021.5
158.60000610351562,36.0247917175293,0.20087511837482452,-0.06676094979047775,949.4208984375,-0.3564780354499817,1271.4820556640625,-0.6661720871925354,1180.789306640625,-0.5639010667800903,1293.9403076171875,-0.7540507316589355,1.3194494247436523,1.0283106565475464,0.7372224926948547,0.6873779892921448,0.6560871601104736,0.6370111107826233,-0.009202676825225353,-0.013053997419774532,-0.013001578859984875,-0.01749713346362114,-0.0225063469260931,-0.021162278950214386,3.7775611877441406,0.629593551158905,-0.020083365961909294,-0.0015296495985239744,-0.23040121793746948,3.510267734527588,7146448.5
158.6999969482422,36.044166564941406,0.19373610615730286,-0.0713900551199913,949.3851928710938,-0.35732904076576233,1271.4154052734375,-0.6683277487754822,1180.7327880859375,-0.5656239986419678,1293.86474609375,-0.7566253542900085,1.318528413772583,1.0270041227340698,0.7359182238578796,0.6856247782707214,0.6538475155830383,0.6349117755889893,-0.009216808713972569,-0.013076056726276875,-0.013083242811262608,-0.01756589114665985,-0.02228599600493908,-0.020822787657380104,3.765679359436035,0.6276132464408875,-0.01965814270079136,-0.0015378104289993644,-0.23163042962551117,3.5099856853485107,7145874.5
158.8000030517578,36.062774658203125,0.18606333434581757,-0.07672777026891708,949.3494262695312,-0.3581967353820801,1271.3485107421875,-0.6704674363136292,1180.6761474609375,-0.5673536658287048,1293.7890625,-0.7591229677200317,1.3176060914993286,1.0256954431533813,0.7346060872077942,0.6838654279708862,0.6516307592391968,0.632847785949707,-0.009230324998497963,-0.013096584938466549,-0.013158563524484634,-0.01761927641928196,-0.02204720862209797,-0.020456558093428612,3.754065752029419,0.6256775856018066,-0.019200053066015244,-0.0015454416861757636,-0.2327798753976822,3.5097029209136963,7145299.0
158.89999389648438,36.0805549621582,0.17781373858451843,-0.0824960321187973,949.3135375976562,-0.35908040404319763,1271.28125,-0.6725882887840271,1180.619384765625,-0.569088339805603,1293.7130126953125,-0.7615382671356201,1.3166823387145996,1.02438485622406,0.7332867980003357,0.6821015477180481,0.6494389176368713,0.6308218240737915,-0.009243183769285679,-0.0131154740229249,-0.013227204792201519,-0.017656724900007248,-0.021788688376545906,-0.020061686635017395,3.7427403926849365,0.6237900853157043,-0.01870681159198284,-0.0015525040216743946,-0.2338436394929886,3.5094196796417236,7144722.0
159.0,36.09748458862305,0.16927941143512726,-0.08534323424100876,949.277587890625,-0.3599792420864105,1271.2139892578125,-0.6746880412101746,1180.5623779296875,-0.5708264708518982,1293.63671875,-0.7638679146766663,1.315757393836975,1.0230724811553955,0.7319609522819519,0.680334746837616,0.6472738981246948,0.6288367509841919,-0.00925535149872303,-0.013132650405168533,-0.013288960792124271,-0.017677998170256615,-0.02151009812951088,-0.019639410078525543,3.731718063354492,0.621953010559082,-0.01819492317736149,-0.0015589778777211905,-0.23481875658035278,3.5091354846954346,7144144.0
159.10000610351562,36.113548278808594,0.16065624356269836,-0.08623159676790237,949.2415771484375,-0.3608924150466919,1271.1463623046875,-0.6767648458480835,1180.505126953125,-0.5725662708282471,1293.5601806640625,-0.766110360622406,1.3148313760757446,1.0217584371566772,0.7306292653083801,0.6785666346549988,0.6451377272605896,0.6268951296806335,-0.009266814216971397,-0.013148082420229912,-0.013343769125640392,-0.01768322102725506,-0.021212099120020866,-0.019193576648831367,3.72100567817688,0.62016761302948,-0.017674114555120468,-0.0015648570843040943,-0.23570428788661957,3.5088508129119873,7143564.0
159.1999969482422,36.128753662109375,0.15205559134483337,-0.0860065147280693,949.2054443359375,-0.36181917786598206,1271.07861328125,-0.6788172721862793,1180.4478759765625,-0.5743061304092407,1293.4835205078125,-0.7682653069496155,1.3139041662216187,1.0204429626464844,0.7292924523353577,0.6767987608909607,0.6430322527885437,0.6249990463256836,-0.009277565404772758,-0.013161757029592991,-0.013391652144491673,-0.017672719433903694,-0.020895853638648987,-0.018728794530034065,3.710606575012207,0.6184344291687012,-0.017150066792964935,-0.0015701426891610026,-0.23650042712688446,3.5085651874542236,7142982.5
159.3000030517578,36.14311218261719,0.14359404146671295,-0.08461558073759079,949.169189453125,-0.36275866627693176,1271.0106201171875,-0.6808443069458008,1180.3902587890625,-0.5760445594787598,1293.4066162109375,-0.770333468914032,1.3129758834838867,1.0191261768341064,0.7279512286186218,0.6750327348709106,0.6409592628479004,0.623150110244751,-0.009287607856094837,-0.013173685409128666,-0.013432705774903297,-0.017646994441747665,-0.02056293748319149,-0.018250055611133575,3.7005200386047363,0.616753339767456,-0.01662914827466011,-0.0015748441219329834,-0.23720857501029968,3.5082790851593018,7142400.0
159.39999389648438,36.15665817260742,0.13545574247837067,-0.08138293772935867,949.1328735351562,-0.36371004581451416,1270.9423828125,-0.6828452348709106,1180.3326416015625,-0.5777799487113953,1293.3294677734375,-0.7723168730735779,1.3120466470718384,1.017808198928833,0.7266061902046204,0.6732699275016785,0.6389203071594238,0.6213495135307312,-0.009296956472098827,-0.013183903880417347,-0.013467131182551384,-0.017606794834136963,-0.02021552249789238,-0.01776333525776863,3.6907401084899902,0.6151233315467834,-0.01612149551510811,-0.0015789831522852182,-0.23783200979232788,3.5079920291900635,7141815.5
159.5,36.16938781738281,0.12728741765022278,-0.08168322592973709,949.096435546875,-0.36467245221138,1270.8740234375,-0.6848189830780029,1180.2747802734375,-0.5795109272003174,1293.2520751953125,-0.7742159366607666,1.3111164569854736,1.0164893865585327,0.7252580523490906,0.6715119481086731,0.6369167566299438,0.6195979118347168,-0.009305610321462154,-0.013192417100071907,-0.013495001010596752,-0.017552541568875313,-0.019854741171002388,-0.017270442098379135,3.681267023086548,0.6135444641113281,-0.015607055276632309,-0.0015825575683265924,-0.23837041854858398,3.507704257965088,7141230.0
159.60000610351562,36.18129348754883,0.11904145032167435,-0.08245976269245148,949.0599365234375,-0.36564508080482483,1270.805419921875,-0.6867641806602478,1180.2166748046875,-0.5812361240386963,1293.174560546875,-0.7760299444198608,1.3101855516433716,1.0151698589324951,0.723907470703125,0.66975998878479,0.6349499225616455,0.6178959012031555,-0.009313561022281647,-0.013199206441640854,-0.01351630687713623,-0.017484430223703384,-0.019481083378195763,-0.016771066933870316,3.672105073928833,0.6120175123214722,-0.015084928832948208,-0.0015855622477829456,-0.23882298171520233,3.507415771484375,7140642.5
159.6999969482422,36.19236373901367,0.1107049435377121,-0.08336500823497772,949.0233154296875,-0.3666270077228546,1270.7366943359375,-0.6886793971061707,1180.158447265625,-0.5829540491104126,1293.096923828125,-0.7777579426765442,1.3092538118362427,1.0138496160507202,0.7225551009178162,0.6680155992507935,0.6330211162567139,0.6162441968917847,-0.009320799261331558,-0.013204251416027546,-0.013531029224395752,-0.017402630299329758,-0.019094932824373245,-0.016264796257019043,3.663259506225586,0.6105432510375977,-0.014554424211382866,-0.0015879907878115773,-0.2391887754201889,3.5071263313293457,7140053.5
159.8000030517578,36.20258712768555,0.10226453095674515,-0.08440418541431427,948.9866333007812,-0.3676174283027649,1270.667724609375,-0.6905631422996521,1180.10009765625,-0.584663450717926,1293.01904296875,-0.7793989181518555,1.3083213567733765,1.0125290155410767,0.7212015390396118,0.6662800312042236,0.6311314702033997,0.6146434545516968,-0.009327312000095844,-0.013207527808845043,-0.013539141044020653,-0.017307287082076073,-0.018696581944823265,-0.015751129016280174,3.6547353267669678,0.6091225743293762,-0.014014774933457375,-0.0015898362034931779,-0.23946674168109894,3.506836414337158,7139463.0
159.89999389648438,36.211997985839844,0.09407413750886917,-0.08190389722585678,948.9498291015625,-0.3686154782772064,1270.5985107421875,-0.6924146413803101,1180.04150390625,-0.5863629579544067,1292.9410400390625,-0.7809540033340454,1.307388424873352,1.011208176612854,0.7198475003242493,0.6645546555519104,0.6292822957038879,0.6130943298339844,-0.009333108551800251,-0.013209056109189987,-0.013540769927203655,-0.017198927700519562,-0.01828736811876297,-0.015232996083796024,3.6465303897857666,0.6077550649642944,-0.0134855005890131,-0.001591115607880056,-0.23965945839881897,3.5065455436706543,7138871.0
160.0,36.22063064575195,0.08632626384496689,-0.07747875899076462,948.9129028320312,-0.36962026357650757,1270.529296875,-0.6942337155342102,1179.9827880859375,-0.5880513191223145,1292.86279296875,-0.7824263572692871,1.3064547777175903,1.0098873376846313,0.718493640422821,0.6628407835960388,0.6274744272232056,0.6115970015525818,-0.009338210336863995,-0.013208895921707153,-0.013536193408071995,-0.01707843691110611,-0.017869533970952034,-0.014715666882693768,3.638634443283081,0.6064390540122986,-0.01297587901353836,-0.0015918591525405645,-0.23977144062519073,3.506253957748413,7138277.0
160.10000610351562,36.22852325439453,0.07893030345439911,-0.07395962625741959,948.8758544921875,-0.37063097953796387,1270.459716796875,-0.6960203051567078,1179.9239501953125,-0.5897273421287537,1292.7845458984375,-0.7838189601898193,1.30552077293396,1.0085664987564087,0.7171404957771301,0.6611394882202148,0.6257086992263794,0.6101512312889099,-0.009342639707028866,-0.013207104057073593,-0.01352567970752716,-0.01694665104150772,-0.017445078119635582,-0.014202902093529701,3.631037950515747,0.6051729917526245,-0.012480675242841244,-0.0015920908190310001,-0.23980633914470673,3.5059614181518555,7137681.5
160.1999969482422,36.235713958740234,0.07192131876945496,-0.07008983194828033,948.8387451171875,-0.3716467320919037,1270.3900146484375,-0.6977742910385132,1179.8648681640625,-0.5913900136947632,1292.7060546875,-0.7851349711418152,1.3045862913131714,1.0072458982467651,0.715788722038269,0.6594518423080444,0.6239856481552124,0.6087563037872314,-0.009346419014036655,-0.013203739188611507,-0.013509492389857769,-0.016804393380880356,-0.017015863209962845,-0.013697607442736626,3.6237311363220215,0.6039552092552185,-0.012002640403807163,-0.0015918370336294174,-0.2397681027650833,3.5056681632995605,7137084.5
160.3000030517578,36.24226379394531,0.06549548357725143,-0.06425829976797104,948.8015747070312,-0.37266668677330017,1270.3201904296875,-0.6994960904121399,1179.8056640625,-0.5930383801460266,1292.6275634765625,-0.7863787412643433,1.3036514520645142,1.0059257745742798,0.7144388556480408,0.6577789783477783,0.6223056316375732,0.6074113845825195,-0.009349582716822624,-0.013198887929320335,-0.013487995602190495,-0.016652705147862434,-0.016584277153015137,-0.013204054906964302,3.616699457168579,0.6027832627296448,-0.011552687734365463,-0.0015911376103758812,-0.2396627515554428,3.5053741931915283,7136486.0
160.39999389648438,36.24822998046875,0.059680044651031494,-0.05815444514155388,948.7642211914062,-0.37369006872177124,1270.2501220703125,-0.70118647813797,1179.746337890625,-0.5946716070175171,1292.548828125,-0.7875552773475647,1.3027163743972778,1.0046062469482422,0.7130913138389587,0.6561216711997986,0.6206688284873962,0.6061149835586548,-0.009352168999612331,-0.013192647136747837,-0.013461598195135593,-0.016492728143930435,-0.01615285687148571,-0.012726481072604656,3.6099255084991455,0.6016542911529541,-0.011132003739476204,-0.0015900342259556055,-0.23949655890464783,3.5050792694091797,7135885.5
160.5,36.25364685058594,0.05414232611656189,-0.055377162992954254,948.726806640625,-0.37471604347229004,1270.179931640625,-0.702845573425293,1179.686767578125,-0.5962890386581421,1292.469970703125,-0.7886677980422974,1.3017810583114624,1.0032873153686523,0.7117466926574707,0.6544807553291321,0.6190750598907471,0.604865550994873,-0.009354202076792717,-0.013185078278183937,-0.013430563732981682,-0.016325216740369797,-0.015722976997494698,-0.012265121564269066,3.6033992767333984,0.600566565990448,-0.010722917504608631,-0.00158854597248137,-0.23927240073680878,3.5047836303710938,7135284.0
160.60000610351562,36.258544921875,0.04900406301021576,-0.0513826422393322,948.6892700195312,-0.3757438361644745,1270.109619140625,-0.7044736742973328,1179.6270751953125,-0.5978899002075195,1292.39111328125,-0.7897193431854248,1.3008456230163574,1.0019692182540894,0.7104054093360901,0.6528568863868713,0.6175241470336914,0.6036614775657654,-0.009355705231428146,-0.01317624282091856,-0.013395154848694801,-0.016150912269949913,-0.01529591716825962,-0.011820248328149319,3.5971100330352783,0.599518358707428,-0.010333717800676823,-0.001586700207553804,-0.23899438977241516,3.5044870376586914,7134680.0
