t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
160.6999969482422,36.263004302978516,0.04456682503223419,-0.04437239095568657,948.6516723632812,-0.3767726719379425,1270.0390625,-0.7060717344284058,1179.567138671875,-0.5994737148284912,1292.31201171875,-0.7907151579856873,1.2999099493026733,1.0006520748138428,0.7090678215026855,0.6512507796287537,0.6160156726837158,0.6025007963180542,-0.009356720373034477,-0.013166244141757488,-0.013355794362723827,-0.015970932319760323,-0.014873955398797989,-0.011395450681447983,3.5910396575927734,0.5985066294670105,-0.009980450384318829,-0.0015845448942855,-0.2386697381734848,3.5041897296905518,7134075.0
160.8000030517578,36.26708221435547,0.0407898835837841,-0.037769392132759094,948.6139526367188,-0.3778018653392792,1269.9683837890625,-0.707641065120697,1179.507080078125,-0.6010400652885437,1292.23291015625,-0.7916611433029175,1.2989742755889893,0.9993360638618469,0.7077344059944153,0.6496629118919373,0.6145491003990173,0.6013815402984619,-0.009357293136417866,-0.0131551967933774,-0.013312934897840023,-0.015786457806825638,-0.014459433034062386,-0.010994145646691322,3.58516788482666,0.5975279808044434,-0.009660260751843452,-0.0015821250854060054,-0.2383052557706833,3.503891706466675,7133468.0
160.89999389648438,36.270809173583984,0.03728621453046799,-0.03503670170903206,948.5761108398438,-0.3788306415081024,1269.8974609375,-0.7091821432113647,1179.4468994140625,-0.6025886535644531,1292.1536865234375,-0.7925606369972229,1.2980384826660156,0.998021125793457,0.7064054012298584,0.6480936408042908,0.6131234765052795,0.600301206111908,-0.009357450529932976,-0.013143166899681091,-0.01326684933155775,-0.015598192811012268,-0.014053305611014366,-0.010615218430757523,3.5794827938079834,0.596580445766449,-0.009352982975542545,-0.001579459523782134,-0.23790377378463745,3.5035927295684814,7132859.5
161.0,36.274208068847656,0.03396395593881607,-0.03322259709239006,948.5381469726562,-0.3798583745956421,1269.8265380859375,-0.710695207118988,1179.3865966796875,-0.604119062423706,1292.074462890625,-0.7934154868125916,1.2971028089523315,0.9967074394226074,0.7050811648368835,0.6465433835983276,0.6117380857467651,0.59925776720047,-0.009357206523418427,-0.013130193576216698,-0.013217705301940441,-0.015406572259962559,-0.013655762188136578,-0.01025576051324606,3.5739781856536865,0.5956630706787109,-0.009055405855178833,-0.0015765607822686434,-0.23746715486049652,3.503293037414551,7132249.5
161.10000610351562,36.27728271484375,0.030756862834095955,-0.032070908695459366,948.5001220703125,-0.38088440895080566,1269.75537109375,-0.7121803760528564,1179.326171875,-0.6056311726570129,1291.9949951171875,-0.7942270636558533,1.2961671352386475,0.9953951239585876,0.7037619352340698,0.6450124979019165,0.6103920340538025,0.5982494950294495,-0.009356571361422539,-0.013116303831338882,-0.013165629468858242,-0.015211917459964752,-0.013266704976558685,-0.009912759996950626,3.5686497688293457,0.5947749614715576,-0.008764142170548439,-0.0015734370099380612,-0.2369966357946396,3.502992630004883,7131637.5
161.1999969482422,36.28003692626953,0.027534466236829758,-0.03222396969795227,948.4619750976562,-0.381908118724823,1269.68408203125,-0.7136374711990356,1179.2655029296875,-0.6071246862411499,1291.9156494140625,-0.7949957847595215,1.2952314615249634,0.9940842390060425,0.7024481296539307,0.6435011625289917,0.6090844869613647,0.5972747802734375,-0.009355547837913036,-0.013101506046950817,-0.013110674917697906,-0.015014366246759892,-0.01288557518273592,-0.00958250742405653,3.5634963512420654,0.5939160585403442,-0.008472273126244545,-0.001570087275467813,-0.2364920824766159,3.5026912689208984,7131024.0
161.3000030517578,36.28248596191406,0.02451268583536148,-0.030217807739973068,948.4237670898438,-0.3829289376735687,1269.6126708984375,-0.7150665521621704,1179.2047119140625,-0.6085993051528931,1291.8360595703125,-0.795723021030426,1.2942960262298584,0.9927748441696167,0.7011399269104004,0.6420097351074219,0.607814610004425,0.5963326096534729,-0.009354147128760815,-0.01308582816272974,-0.013052968308329582,-0.014814232476055622,-0.012512348592281342,-0.009263756684958935,3.5585134029388428,0.5930855870246887,-0.008191803470253944,-0.0015665254322811961,-0.2359555959701538,3.5023889541625977,7130409.0
161.39999389648438,36.28464126586914,0.02155524305999279,-0.029574424028396606,948.3853759765625,-0.3839462697505951,1269.541015625,-0.7164677977561951,1179.143798828125,-0.6100548505783081,1291.7564697265625,-0.7964098453521729,1.293360710144043,0.9914671182632446,0.6998376250267029,0.6405383944511414,0.6065817475318909,0.5954217314720154,-0.009352377615869045,-0.013069290667772293,-0.012992612086236477,-0.014611762948334217,-0.0121468435972929,-0.00895504467189312,3.553697347640991,0.5922828912734985,-0.007914405316114426,-0.0015627561369910836,-0.23538784682750702,3.5020861625671387,7129792.0
161.5,36.28651428222656,0.01871204935014248,-0.028431935235857964,948.3469848632812,-0.3849596083164215,1269.4693603515625,-0.7178411483764648,1179.0826416015625,-0.6114911437034607,1291.6767578125,-0.7970571517944336,1.292425513267517,0.9901610612869263,0.698541522026062,0.639087438583374,0.6053850054740906,0.5945413112640381,-0.00935024581849575,-0.013051914982497692,-0.012929701246321201,-0.014407187700271606,-0.01178886741399765,-0.00865521002560854,3.5490453243255615,0.5915075540542603,-0.007643377874046564,-0.0015587873058393598,-0.23479005694389343,3.5017824172973633,7129173.5
161.60000610351562,36.28813934326172,0.016257990151643753,-0.024540601298213005,948.3084106445312,-0.385968416929245,1269.3974609375,-0.7191872596740723,1179.021484375,-0.612907886505127,1291.5970458984375,-0.7976678013801575,1.2914906740188599,0.9888567328453064,0.6972517967224121,0.6376570463180542,0.6042236685752869,0.5936903357505798,-0.009347774088382721,-0.01303375605493784,-0.012864461168646812,-0.014201052486896515,-0.011439135298132896,-0.008366131223738194,3.5445475578308105,0.5907579064369202,-0.0073932865634560585,-0.0015546457143500447,-0.234166219830513,3.5014777183532715,7128553.5
161.6999969482422,36.28955841064453,0.014190645888447762,-0.020673438906669617,948.269775390625,-0.38697218894958496,1269.3255615234375,-0.7205069661140442,1178.9600830078125,-0.6143050789833069,1291.5172119140625,-0.7982451915740967,1.2905559539794922,0.9875543117523193,0.6959686875343323,0.6362472772598267,0.6030967831611633,0.5928676128387451,-0.00934499129652977,-0.013014882802963257,-0.012797163799405098,-0.013994009234011173,-0.011098621413111687,-0.008090157993137836,3.540191650390625,0.5900319218635559,-0.007163186091929674,-0.0015503577888011932,-0.23352035880088806,3.5011723041534424,7127932.0
161.8000030517578,36.29081344604492,0.012550113722682,-0.016405317932367325,948.2310180664062,-0.387970507144928,1269.25341796875,-0.7218012809753418,1178.8985595703125,-0.6156825423240662,1291.4373779296875,-0.7987928986549377,1.2896215915679932,0.9862537980079651,0.6946924328804016,0.634858250617981,0.6020035147666931,0.5920717120170593,-0.009341925382614136,-0.012995369732379913,-0.012728093191981316,-0.013786731287837029,-0.010768343694508076,-0.007829440757632256,3.5359644889831543,0.5893274545669556,-0.006955733522772789,-0.0015459527494385839,-0.2328568696975708,3.500866174697876,7127308.5
161.89999389648438,36.291908264160156,0.010953397490084171,-0.01596716046333313,948.1921997070312,-0.38896289467811584,1269.18115234375,-0.7230705618858337,1178.8370361328125,-0.6170403957366943,1291.3575439453125,-0.7993124723434448,1.2886875867843628,0.9849552512168884,0.6934231519699097,0.6334899067878723,0.6009427309036255,0.5913012027740479,-0.009338587522506714,-0.012975245714187622,-0.012657376006245613,-0.01357948500663042,-0.010448172688484192,-0.007582286838442087,3.5318613052368164,0.5886435508728027,-0.006750487256795168,-0.0015414338558912277,-0.23217621445655823,3.5005593299865723,7126683.5
162.0,36.292816162109375,0.009074369445443153,-0.018790286034345627,948.1531982421875,-0.38994893431663513,1269.1087646484375,-0.7243143320083618,1178.7752685546875,-0.6183785796165466,1291.277587890625,-0.7998024225234985,1.287753939628601,0.9836587905883789,0.6921610236167908,0.6321423649787903,0.5999135375022888,0.5905550122261047,-0.009334969334304333,-0.012954485602676868,-0.012584928423166275,-0.013372011482715607,-0.010136577300727367,-0.007343126926571131,3.5278868675231934,0.5879811644554138,-0.0065314252860844135,-0.0015367820160463452,-0.23147553205490112,3.500251531600952,7126057.0
162.10000610351562,36.29348373413086,0.006678924895823002,-0.023954443633556366,948.1141967773438,-0.3909282386302948,1269.0362548828125,-0.7255315184593201,1178.7132568359375,-0.6196969747543335,1291.197509765625,-0.8002592921257019,1.286820650100708,0.9823644161224365,0.6909062266349792,0.6308155655860901,0.5989152193069458,0.589832603931427,-0.009331039153039455,-0.012933019548654556,-0.012510509230196476,-0.013163666240870953,-0.00983107928186655,-0.0071045164950191975,3.524054527282715,0.5873424410820007,-0.006286616437137127,-0.0015319623053073883,-0.23074957728385925,3.4999430179595947,7125429.0
162.1999969482422,36.29385757446289,0.0037497468292713165,-0.029291782528162003,948.0750122070312,-0.3919004797935486,1268.9637451171875,-0.7267206907272339,1178.6512451171875,-0.6209954023361206,1291.117431640625,-0.8006787896156311,1.2858877182006836,0.981072187423706,0.6896589994430542,0.629509687423706,0.5979472398757935,0.5891343951225281,-0.00932676438242197,-0.01291076373308897,-0.012433826923370361,-0.012953695841133595,-0.009529049508273602,-0.006859798450022936,3.5203800201416016,0.5867300033569336,-0.006015148013830185,-0.0015269386349245906,-0.22999288141727448,3.4996337890625,7124799.5
162.3000030517578,36.293888092041016,0.0002966710308101028,-0.03453075885772705,948.0358276367188,-0.39286524057388306,1268.8909912109375,-0.7278803586959839,1178.589111328125,-0.6222735643386841,1291.037353515625,-0.8010565042495728,1.2849552631378174,0.9797822833061218,0.6884195804595947,0.6282249093055725,0.5970094203948975,0.5884612202644348,-0.009322109632194042,-0.01288763526827097,-0.012354589067399502,-0.012741349637508392,-0.009228026494383812,-0.006603841204196215,3.516879081726074,0.5861465334892273,-0.005716679152101278,-0.0015216754982247949,-0.22920012474060059,3.499323844909668,7124168.5
162.39999389648438,36.29356384277344,-0.003259825985878706,-0.03556497022509575,947.9964599609375,-0.39382216334342957,1268.818115234375,-0.7290098667144775,1178.52685546875,-0.6235310435295105,1290.957275390625,-0.8013905882835388,1.2840232849121094,0.9784947037696838,0.6871882081031799,0.6269615292549133,0.5961016416549683,0.5878141522407532,-0.009317058138549328,-0.012863595969974995,-0.012272680178284645,-0.012526340782642365,-0.008926951326429844,-0.006336501333862543,3.513559103012085,0.5855931639671326,-0.00541300792247057,-0.0015161661431193352,-0.2283702939748764,3.4990129470825195,7123535.5
162.5,36.29289245605469,-0.00671370979398489,-0.034538835287094116,947.95703125,-0.39477095007896423,1268.7451171875,-0.730108916759491,1178.46435546875,-0.624767541885376,1290.8770751953125,-0.8016812801361084,1.2830919027328491,0.9772096276283264,0.6859651803970337,0.6257197856903076,0.5952240228652954,0.5871943235397339,-0.009311613626778126,-0.012838653288781643,-0.012188144959509373,-0.012308776378631592,-0.008625911548733711,-0.006060883868485689,3.5104196071624756,0.5850699543952942,-0.005113250110298395,-0.0015104179037734866,-0.22750447690486908,3.498701572418213,7122901.5
162.60000610351562,36.291893005371094,-0.00999924261122942,-0.0328553281724453,947.9175415039062,-0.3957112431526184,1268.672119140625,-0.731177568435669,1178.40185546875,-0.6259827017784119,1290.7969970703125,-0.8019296526908875,1.282160997390747,0.9759269952774048,0.6847506761550903,0.6244999170303345,0.5943765044212341,0.5866022706031799,-0.009305782616138458,-0.012812827713787556,-0.012101084925234318,-0.01208890974521637,-0.008325383998453617,-0.005780522245913744,3.5074567794799805,0.5845761299133301,-0.004820391535758972,-0.0015044424217194319,-0.2266044318675995,3.49838924407959,7122265.5
162.6999969482422,36.29058074951172,-0.013095542788505554,-0.030962998047471046,947.8778686523438,-0.39664268493652344,1268.598876953125,-0.7322161197662354,1178.3392333984375,-0.6271761655807495,1290.7166748046875,-0.8021371364593506,1.2812308073043823,0.974647045135498,0.6835450530052185,0.6233021020889282,0.5935589075088501,0.58603835105896,-0.00929957628250122,-0.012786148115992546,-0.01201162301003933,-0.011867037042975426,-0.008025950752198696,-0.005498502403497696,3.504666566848755,0.5841110944747925,-0.004535602871328592,-0.0014982529683038592,-0.2256721407175064,3.4980762004852295,7121628.5
162.8000030517578,36.28898620605469,-0.01594799943268299,-0.028524572029709816,947.8381958007812,-0.39756497740745544,1268.525634765625,-0.7332248687744141,1178.2764892578125,-0.6283477544784546,1290.636474609375,-0.8023054003715515,1.2803010940551758,0.973369836807251,0.6823484301567078,0.622126579284668,0.5927712321281433,0.585502564907074,-0.009293009527027607,-0.012758650816977024,-0.011919910088181496,-0.01164352148771286,-0.0077283503487706184,-0.005217770114541054,3.502042293548584,0.5836737155914307,-0.004262025002390146,-0.00149186619091779,-0.224710151553154,3.497762441635132,7120989.5
162.89999389648438,36.2871208190918,-0.018681474030017853,-0.027334751561284065,947.7984008789062,-0.39847779273986816,1268.4522705078125,-0.7342039346694946,1178.2135009765625,-0.6294971108436584,1290.5562744140625,-0.8024356365203857,1.279372215270996,0.9720953702926636,0.6811611652374268,0.6209734678268433,0.5920131802558899,0.5849947333335876,-0.009286091662943363,-0.01273036003112793,-0.011826051399111748,-0.011418609879910946,-0.0074329739436507225,-0.004939643200486898,3.499580144882202,0.5832633972167969,-0.003993039019405842,-0.0014852907042950392,-0.2237197309732437,3.497447967529297,7120349.5
163.0,36.28498840332031,-0.021295400336384773,-0.026139261201024055,947.7584838867188,-0.3993808627128601,1268.3787841796875,-0.7351534962654114,1178.1505126953125,-0.6306241154670715,1290.47607421875,-0.8025287985801697,1.2784439325332642,0.9708237648010254,0.6799833178520203,0.6198428869247437,0.5912845730781555,0.5845145583152771,-0.009278828278183937,-0.012701294384896755,-0.011730135418474674,-0.011192495934665203,-0.007140052039176226,-0.004664733074605465,3.49727725982666,0.5828795433044434,-0.003729355288669467,-0.0014785347739234567,-0.22270213067531586,3.4971327781677246,7119707.5
163.10000610351562,36.282588958740234,-0.02400926500558853,-0.027138633653521538,947.718505859375,-0.4002738296985626,1268.3052978515625,-0.7360733151435852,1178.08740234375,-0.6317286491394043,1290.395751953125,-0.8025844693183899,1.277516484260559,0.969555139541626,0.6788151860237122,0.6187350153923035,0.5905851125717163,0.5840618014335632,-0.009271218441426754,-0.012671447359025478,-0.011632154695689678,-0.010965133085846901,-0.006849163677543402,-0.0043915375135838985,3.4951353073120117,0.5825225114822388,-0.003459211438894272,-0.00147159188054502,-0.22165635228157043,3.496816873550415,7119064.5
163.1999969482422,36.2798957824707,-0.02691836841404438,-0.029091045260429382,947.6784057617188,-0.4011564552783966,1268.2315673828125,-0.7369627952575684,1178.024169921875,-0.6328103542327881,1290.3155517578125,-0.802601158618927,1.2765897512435913,0.9682895541191101,0.6776570081710815,0.6176499128341675,0.5899147391319275,0.5836364030838013,-0.009263248182833195,-0.012640791945159435,-0.011532018892467022,-0.010736280120909214,-0.006559375673532486,-0.004117276985198259,3.493159532546997,0.5821932554244995,-0.003178185084834695,-0.0014644489856436849,-0.22058047354221344,3.496500253677368,7118420.0
163.3000030517578,36.27689743041992,-0.029981251806020737,-0.030628826469182968,947.6383056640625,-0.4020284414291382,1268.1578369140625,-0.7378212809562683,1177.9608154296875,-0.6338691115379333,1290.2352294921875,-0.8025774359703064,1.2756637334823608,0.9670270085334778,0.676508903503418,0.6165878176689148,0.5892732739448547,0.5832385420799255,-0.009254907257854939,-0.012609299272298813,-0.01142964418977499,-0.010505701415240765,-0.0062698377296328545,-0.0038398983888328075,3.4913558959960938,0.5818926095962524,-0.002888439456000924,-0.001457095961086452,-0.21947292983531952,3.496182918548584,7117774.0
163.39999389648438,36.273582458496094,-0.0331597626209259,-0.03178513050079346,947.5980224609375,-0.40288954973220825,1268.083984375,-0.7386484146118164,1177.8974609375,-0.6349045634269714,1290.155029296875,-0.8025120496749878,1.2747387886047363,0.9657676815986633,0.6753711700439453,0.615548849105835,0.5886607766151428,0.5828686356544495,-0.00924618449062109,-0.012576947920024395,-0.01132496353238821,-0.010273221880197525,-0.005979908164590597,-0.00355828320607543,3.4897286891937256,0.5816214680671692,-0.0025915049482136965,-0.0014495252398774028,-0.21833260357379913,3.4958648681640625,7117126.5
163.5,36.26991653442383,-0.036653682589530945,-0.034939177334308624,947.5576782226562,-0.40373948216438293,1268.0101318359375,-0.7394431233406067,1177.8338623046875,-0.6359164714813232,1290.07470703125,-0.8024026155471802,1.2738145589828491,0.9645116925239563,0.6742439866065979,0.6145333051681519,0.5880773663520813,0.5825272798538208,-0.009237061254680157,-0.012543692253530025,-0.011217830702662468,-0.010038458742201328,-0.0056884195655584335,-0.0032697967253625393,3.4882869720458984,0.5813811421394348,-0.0022762329317629337,-0.0014417156344279647,-0.2171562910079956,3.495546340942383,7116477.5
163.60000610351562,36.26585388183594,-0.04064740613102913,-0.03993724659085274,947.5172729492188,-0.40457797050476074,1267.9361572265625,-0.7402041554450989,1177.770263671875,-0.6369044184684753,1289.9945068359375,-0.8022452592849731,1.2728912830352783,0.9632589817047119,0.6731277108192444,0.613541305065155,0.5875232815742493,0.5822152495384216,-0.009227505885064602,-0.012509454973042011,-0.011107975617051125,-0.009800741448998451,-0.005393479950726032,-0.002969964873045683,3.4870455265045166,0.5811742544174194,-0.0019330013310536742,-0.0014336335007101297,-0.21593894064426422,3.4952268600463867,7115827.5
163.6999969482422,36.261356353759766,-0.04497748985886574,-0.04330082982778549,947.476806640625,-0.40540480613708496,1267.862060546875,-0.7409300804138184,1177.70654296875,-0.6378680467605591,1289.914306640625,-0.8020364046096802,1.2719690799713135,0.962009847164154,0.6720225214958191,0.6125732660293579,0.5869988799095154,0.5819339156150818,-0.009217488579452038,-0.012474166229367256,-0.010995169170200825,-0.009559505619108677,-0.005093586631119251,-0.002656178316101432,3.4860174655914307,0.5810028910636902,-0.0015704850666224957,-0.0014252564869821072,-0.21467716991901398,3.4949069023132324,7115176.0
163.8000030517578,36.25640106201172,-0.04954862222075462,-0.045711323618888855,947.4362182617188,-0.4062196612358093,1267.7879638671875,-0.741619884967804,1177.6427001953125,-0.6388067603111267,1289.8341064453125,-0.8017734885215759,1.271047830581665,0.9607642292976379,0.6709287762641907,0.6116295456886292,0.5865048170089722,0.5816847085952759,-0.009206988848745823,-0.012437775731086731,-0.010879246518015862,-0.009314360097050667,-0.004787789657711983,-0.0023277848958969116,3.485212802886963,0.5808687806129456,-0.0011924890568479896,-0.0014165685279294848,-0.21336854994297028,3.494586229324341,7114523.5
163.89999389648438,36.2509880065918,-0.054130926728248596,-0.04582305997610092,947.3955688476562,-0.40702229738235474,1267.7137451171875,-0.7422729134559631,1177.5787353515625,-0.63972008228302,1289.75390625,-0.8014553189277649,1.2701276540756226,0.9595223069190979,0.6698468327522278,0.6107105612754822,0.5860416293144226,0.5814689993858337,-0.009195996448397636,-0.012400262989103794,-0.010760155506432056,-0.009065196849405766,-0.00447596050798893,-0.001986581599339843,3.484636068344116,0.5807726979255676,-0.000810690107755363,-0.0014075692743062973,-0.21201305091381073,3.494265079498291,7113869.5
164.0,36.245140075683594,-0.058478470891714096,-0.04347541183233261,947.3547973632812,-0.4078124463558197,1267.6395263671875,-0.7428889870643616,1177.5147705078125,-0.640607476234436,1289.673828125,-0.8010828495025635,1.2692086696624756,0.9582841992378235,0.6687768697738647,0.6098166704177856,0.5856098532676697,0.5812878608703613,-0.0091845178976655,-0.012361645698547363,-0.010637987405061722,-0.008812271058559418,-0.004158962517976761,-0.0016369166551157832,3.4842844009399414,0.5807141065597534,-0.000437423906987533,-0.0013982751406729221,-0.21061313152313232,3.493942975997925,7113214.0
164.10000610351562,36.2388916015625,-0.062488093972206116,-0.040096260607242584,947.31396484375,-0.40858983993530273,1267.565185546875,-0.7434684634208679,1177.4505615234375,-0.6414685249328613,1289.59375,-0.800658106803894,1.2682908773422241,0.9570500254631042,0.667719304561615,0.608948290348053,0.5852100253105164,0.5811418294906616,-0.009172570891678333,-0.012321967631578445,-0.010512921959161758,-0.008556048385798931,-0.003838182892650366,-0.0012838572729378939,3.4841508865356445,0.5806918144226074,-7.771696982672438e-05,-0.0013887095265090466,-0.2091723382472992,3.4936206340789795,7112557.5
164.1999969482422,36.23225402832031,-0.06634689122438431,-0.03858795017004013,947.2730712890625,-0.40935418009757996,1267.4908447265625,-0.744011402130127,1177.386474609375,-0.6423028707504272,1289.513671875,-0.8001824617385864,1.2673741579055786,0.955819845199585,0.6666744351387024,0.6081055998802185,0.5848423838615417,0.5810312032699585,-0.009160163812339306,-0.012281252071261406,-0.010385075584053993,-0.008296828716993332,-0.00351447775028646,-0.000929900212213397,3.484231472015381,0.5807052254676819,0.00027834344655275345,-0.0013788832584396005,-0.20769226551055908,3.4932973384857178,7111899.5
164.3000030517578,36.225250244140625,-0.07006754726171494,-0.037206538021564484,947.2321166992188,-0.4101051688194275,1267.4163818359375,-0.7445177435874939,1177.3221435546875,-0.6431100368499756,1289.4337158203125,-0.7996565699577332,1.2664588689804077,0.9545938372612,0.6656424403190613,0.6072890162467957,0.5845072269439697,0.5809559226036072,-0.00914730317890644,-0.012239516712725163,-0.010254527442157269,-0.008034816943109035,-0.00318839936517179,-0.0005762293003499508,3.4845237731933594,0.5807539820671082,0.0006304035778157413,-0.0013688059989362955,-0.20617438852787018,3.492973804473877,7111240.5
164.39999389648438,36.21791458129883,-0.07333611696958542,-0.032685715705156326,947.1910400390625,-0.4108425974845886,1267.3419189453125,-0.7449880242347717,1177.2578125,-0.643889844417572,1289.353759765625,-0.7990831136703491,1.2655447721481323,0.9533720016479492,0.6646236181259155,0.6064987182617188,0.5842047333717346,0.5809158682823181,-0.00913400948047638,-0.012196815572679043,-0.010121496394276619,-0.007770560681819916,-0.0028614141047000885,-0.00022669724421575665,3.485018253326416,0.5808364152908325,0.0009612858993932605,-0.0013585089473053813,-0.20462341606616974,3.4926493167877197,7110580.0
164.5,36.21027755737305,-0.0763607919216156,-0.030246756970882416,947.1499633789062,-0.4115661680698395,1267.267333984375,-0.7454227805137634,1177.193359375,-0.6446419954299927,1289.27392578125,-0.7984643578529358,1.264631986618042,0.9521545171737671,0.6636182069778442,0.6057350039482117,0.5839349627494812,0.5809103846549988,-0.009120301343500614,-0.012153194285929203,-0.009986169636249542,-0.0075045134872198105,-0.0025346504990011454,0.00011653012916212901,3.4857075214385986,0.5809512734413147,0.001282926881685853,-0.0013480091001838446,-0.2030418962240219,3.4923243522644043,7109918.5
164.60000610351562,36.20234298706055,-0.07936549186706543,-0.030046971514821053,947.1087646484375,-0.41227561235427856,1267.19287109375,-0.7458218336105347,1177.12890625,-0.6453663110733032,1289.194091796875,-0.7978006601333618,1.2637207508087158,0.9509413838386536,0.6626264452934265,0.6049979329109192,0.5836977958679199,0.5809390544891357,-0.009106181561946869,-0.012108661234378815,-0.009848595596849918,-0.007236785255372524,-0.002208240097388625,0.000454587338026613,3.4865901470184326,0.5810983777046204,0.001606179866939783,-0.0013373082038015127,-0.201430082321167,3.4919989109039307,7109256.0
164.6999969482422,36.19407653808594,-0.08265256136655807,-0.03287072852253914,947.0675048828125,-0.4129706919193268,1267.1182861328125,-0.7461844682693481,1177.0643310546875,-0.6460625529289246,1289.1143798828125,-0.7970901131629944,1.2628108263015747,0.949732780456543,0.6616485714912415,0.6042877435684204,0.5834933519363403,0.5810014009475708,-0.00909163523465395,-0.012063179165124893,-0.009708655998110771,-0.006967061664909124,-0.0018811575137078762,0.0007918386836536229,3.48767352104187,0.581278920173645,0.00194676429964602,-0.0013263875152915716,-0.19978517293930054,3.491672992706299,7108592.5
164.8000030517578,36.18543243408203,-0.08646966516971588,-0.03817105293273926,947.0261840820312,-0.41365116834640503,1267.0435791015625,-0.746509313583374,1176.9996337890625,-0.6467304229736328,1289.03466796875,-0.7963284850120544,1.2619024515151978,0.9485288262367249,0.6606848239898682,0.6036046147346497,0.583321750164032,0.5810977220535278,-0.009076626971364021,-0.012016668915748596,-0.009566067717969418,-0.006694627460092306,-0.0015513390535488725,0.0011349818669259548,3.488973379135132,0.5814955234527588,0.002317669102922082,-0.0013152114115655422,-0.19810178875923157,3.4913463592529297,7107927.5
164.89999389648438,36.17631530761719,-0.09114862978458405,-0.046789638698101044,946.9847412109375,-0.4143167734146118,1266.9688720703125,-0.7467940449714661,1176.9349365234375,-0.6473695039749146,1288.955078125,-0.795508861541748,1.2609955072402954,0.9473295211791992,0.6597355008125305,0.6029489636421204,0.5831833481788635,0.5812290906906128,-0.009061101824045181,-0.011968991719186306,-0.009420352056622505,-0.006418296601623297,-0.001215542433783412,0.001493173185735941,3.4905147552490234,0.5817524790763855,0.0027372315526008606,-0.0013037219177931547,-0.1963711977005005,3.4910192489624023,7107261.5
165.0,36.16664123535156,-0.09674128890037537,-0.055926550179719925,946.9432983398438,-0.41496729850769043,1266.894287109375,-0.7470358610153198,1176.8702392578125,-0.6479792594909668,1288.8756103515625,-0.794623076915741,1.2600902318954468,0.9461350440979004,0.6588009595870972,0.602321207523346,0.5830790400505066,0.5813974738121033,-0.009044992737472057,-0.011919989250600338,-0.009270938113331795,-0.006136676762253046,-0.0008701350307092071,0.0018752580508589745,3.492328405380249,0.5820547342300415,0.003208736889064312,-0.0012918577995151281,-0.1945841759443283,3.490691661834717,7106594.5
165.10000610351562,36.15632629394531,-0.10316285490989685,-0.06421566009521484,946.9017333984375,-0.4156024158000946,1266.819580078125,-0.7472319006919861,1176.805419921875,-0.6485588550567627,1288.796142578125,-0.7936630845069885,1.2591865062713623,0.9449455738067627,0.657881498336792,0.6017218828201294,0.5830098986625671,0.5816055536270142,-0.009028234519064426,-0.011869501322507858,-0.009117276407778263,-0.005848443601280451,-0.0005118527333252132,0.002287645824253559,3.4944441318511963,0.5824073553085327,0.003729298012331128,-0.0012795632937923074,-0.1927323341369629,3.490363597869873,7105926.5
165.1999969482422,36.14527893066406,-0.11047642678022385,-0.07313571870326996,946.8601684570312,-0.4162219166755676,1266.7447509765625,-0.7473791241645813,1176.740478515625,-0.6491074562072754,1288.716796875,-0.7926204204559326,1.258284568786621,0.9437612295150757,0.656977653503418,0.6011518239974976,0.5829773545265198,0.5818566083908081,-0.009010757319629192,-0.01181736122816801,-0.008958784863352776,-0.005552228074520826,-0.0001374658604618162,0.002735876478254795,3.4968934059143066,0.5828155279159546,0.004304440226405859,-0.0012667786795645952,-0.19080668687820435,3.490035057067871,7105257.5
165.3000030517578,36.133419036865234,-0.11857932806015015,-0.08102907985448837,946.8185424804688,-0.41682547330856323,1266.6700439453125,-0.7474743723869324,1176.675537109375,-0.6496239900588989,1288.6375732421875,-0.7914868593215942,1.2573844194412231,0.9425821900367737,0.6560899615287781,0.6006118655204773,0.5829831957817078,0.5821544528007507,-0.008992493152618408,-0.011763406917452812,-0.008794904686510563,-0.005246732383966446,0.0002559082058724016,0.0032238352578133345,3.499706745147705,0.5832844376564026,0.004930039867758751,-0.0012534515699371696,-0.18879930675029755,3.489705801010132,7104587.5
165.39999389648438,36.120670318603516,-0.12750275433063507,-0.08923420310020447,946.7767944335938,-0.41741275787353516,1266.5953369140625,-0.7475143671035767,1176.610595703125,-0.650107204914093,1288.55859375,-0.7902539968490601,1.2564860582351685,0.941408634185791,0.6552189588546753,0.600102961063385,0.5830294489860535,0.5825033187866211,-0.008973374031484127,-0.011707471683621407,-0.008625066839158535,-0.00493065919727087,0.0006710229790769517,0.0037547796964645386,3.5029163360595703,0.5838193893432617,0.005609932821244001,-0.0012395272497087717,-0.1867019683122635,3.4893763065338135,7103916.5
165.5,36.10698699951172,-0.13684338331222534,-0.0934063270688057,946.7350463867188,-0.41798341274261475,1266.5205078125,-0.7474964261054993,1176.5455322265625,-0.6505557894706726,1288.4796142578125,-0.7889155745506287,1.2555897235870361,0.940240740776062,0.6543652415275574,0.5996261835098267,0.5831184387207031,0.5829073190689087,-0.008953346870839596,-0.011649430729448795,-0.008448860608041286,-0.004603128880262375,0.0011093674693256617,0.004327928181737661,3.5065457820892334,0.5844243168830872,0.006323416251689196,-0.0012249787105247378,-0.18451060354709625,3.489046335220337,7103244.5
165.60000610351562,36.09236145019531,-0.1462351232767105,-0.09391740709543228,946.6932373046875,-0.41853705048561096,1266.44580078125,-0.7474185824394226,1176.48046875,-0.6509684324264526,1288.4007568359375,-0.7874683737754822,1.2546955347061157,0.9390788078308105,0.6535294651985168,0.5991827845573425,0.5832523107528687,0.583370566368103,-0.00893238466233015,-0.01158921979367733,-0.008266103453934193,-0.004263838287442923,0.001570806372910738,0.004938109312206507,3.510608673095703,0.5851014256477356,0.007052882108837366,-0.0012098035076633096,-0.18222486972808838,3.488715648651123,7102572.0
165.6999969482422,36.07682418823242,-0.1553821861743927,-0.0914706364274025,946.6513061523438,-0.4190732538700104,1266.37109375,-0.747279703617096,1176.415283203125,-0.6513436436653137,1288.3221435546875,-0.7859118580818176,1.2538033723831177,0.937923014163971,0.6527122855186462,0.5987738966941833,0.5834335088729858,0.5838963389396667,-0.008910479955375195,-0.01152682676911354,-0.008076801896095276,-0.003912959713488817,0.0020539439283311367,0.005577560979872942,3.5151078701019287,0.5858513116836548,0.007783500477671623,-0.00119401968549937,-0.17984746396541595,3.488384962081909,7101898.0
165.8000030517578,36.06041717529297,-0.16407108306884766,-0.08688901364803314,946.609375,-0.4195915758609772,1266.29638671875,-0.7470791935920715,1176.3502197265625,-0.6516801714897156,1288.2435302734375,-0.7842472791671753,1.252913475036621,0.9367735385894775,0.6519143581390381,0.5984006524085999,0.5836639404296875,0.5844870805740356,-0.008887642063200474,-0.011462279595434666,-0.007881109602749348,-0.003551025642082095,0.0025564986281096935,0.0062374090775847435,3.520040273666382,0.586673378944397,0.008504098281264305,-0.0011776596074923873,-0.17738324403762817,3.488053560256958,7101223.5
165.89999389648438,36.043174743652344,-0.17242147028446198,-0.08350379765033722,946.5673828125,-0.42009153962135315,1266.2216796875,-0.7468165755271912,1176.2850341796875,-0.6519768834114075,1288.165283203125,-0.7824760675430298,1.252025842666626,0.9356306195259094,0.6511362791061401,0.598064124584198,0.5839455127716064,0.585144579410553,-0.008863880299031734,-0.011395602487027645,-0.00767916813492775,-0.003178527345880866,0.003076450666412711,0.006911254487931728,3.525402069091797,0.5875670313835144,0.009221337735652924,-0.0011607473716139793,-0.17483586072921753,3.4877219200134277,7100548.0
166.0,36.025142669677734,-0.1803026646375656,-0.07881190627813339,946.525390625,-0.4205726981163025,1266.14697265625,-0.7464914917945862,1176.2198486328125,-0.6522325873374939,1288.0870361328125,-0.7806000113487244,1.2511407136917114,0.9344944953918457,0.6503787636756897,0.5977653861045837,0.5842798948287964,0.5858698487281799,-0.008839207701385021,-0.011326831765472889,-0.007471160031855106,-0.00279604597017169,0.003611653344705701,0.007593369577080011,3.531188488006592,0.5885313749313354,0.009926807135343552,-0.001143316156230867,-0.17221030592918396,3.4873898029327393,7099872.0
166.10000610351562,36.006404876708984,-0.18739323318004608,-0.07090575993061066,946.4832763671875,-0.4210345149040222,1266.0723876953125,-0.74610435962677,1176.154541015625,-0.6524463295936584,1288.0091552734375,-0.7786232829093933,1.2502580881118774,0.9333653450012207,0.649642288684845,0.5975053310394287,0.5846683979034424,0.5866634249687195,-0.008813656866550446,-0.011256052181124687,-0.007257444318383932,-0.0024045922327786684,0.004158914089202881,0.00827570166438818,3.5373847484588623,0.5895641446113586,0.01060224138200283,-0.0011254205601289868,-0.16951480507850647,3.4870572090148926,7099195.0
166.1999969482422,35.98701095581055,-0.19391827285289764,-0.06525034457445145,946.441162109375,-0.42147648334503174,1265.997802734375,-0.7456555366516113,1176.08935546875,-0.6526172161102295,1287.931396484375,-0.7765498161315918,1.249377965927124,0.9322433471679688,0.6489275097846985,0.5972847938537598,0.5851120948791504,0.587524950504303,-0.008787257596850395,-0.011183341033756733,-0.00703834742307663,-0.0020050720777362585,0.004715509247034788,0.008952905423939228,3.543978214263916,0.5906630158424377,0.011260129511356354,-0.0011071000481024384,-0.1667553186416626,3.486724376678467,7098517.5
166.3000030517578,35.967010498046875,-0.20000971853733063,-0.06091441959142685,946.3989868164062,-0.42189812660217285,1265.9232177734375,-0.7451450824737549,1176.0240478515625,-0.6527444124221802,1287.8538818359375,-0.7743821740150452,1.2485005855560303,0.931128740310669,0.6482348442077637,0.5971046090126038,0.5856118202209473,0.5884538292884827,-0.008760029450058937,-0.011108748614788055,-0.006814098451286554,-0.0015981363831087947,0.005279559642076492,0.009622850455343723,3.5509605407714844,0.5918267369270325,0.01190592348575592,-0.0010883851209655404,-0.16393642127513885,3.486391067504883,7097839.0
166.39999389648438,35.94642639160156,-0.2058405727148056,-0.05830855295062065,946.3568115234375,-0.4222989082336426,1265.8487548828125,-0.7445728182792664,1175.958740234375,-0.652827262878418,1287.7764892578125,-0.7721216082572937,1.2476260662078857,0.9300217032432556,0.6475648880004883,0.5969654321670532,0.5861682891845703,0.589449405670166,-0.008731981739401817,-0.011032301001250744,-0.0065848333761096,-0.00118418934289366,0.005849959794431925,0.01028584036976099,3.5583279132843018,0.5930546522140503,0.012548387050628662,-0.0010692946380004287,-0.16106092929840088,3.486057758331299,7097160.0
166.5,35.925296783447266,-0.21129749715328217,-0.05456933006644249,946.3145751953125,-0.4226783812046051,1265.7742919921875,-0.7439385652542114,1175.8934326171875,-0.6528651118278503,1287.6993408203125,-0.7697696685791016,1.2467542886734009,0.9289223551750183,0.6469180583953857,0.5968680381774902,0.5867820978164673,0.5905108451843262,-0.008703126572072506,-0.010954031720757484,-0.006350711453706026,-0.000763685442507267,0.006425521336495876,0.010941538959741592,3.5660758018493652,0.5943459272384644,0.013180183246731758,-0.0010498547926545143,-0.15813283622264862,3.4857239723205566,7096480.5
166.60000610351562,35.90364456176758,-0.21655070781707764,-0.05253204330801964,946.2722778320312,-0.42303594946861267,1265.699951171875,-0.7432419657707214,1175.828125,-0.65285724401474,1287.62255859375,-0.7673273086547852,1.2458853721618652,0.9278309941291809,0.646294891834259,0.5968129634857178,0.5874536037445068,0.5916375517845154,-0.008673470467329025,-0.010873960331082344,-0.006111838389188051,-0.000336939818225801,0.00700549827888608,0.011590788140892982,3.5742013454437256,0.595700204372406,0.01381114311516285,-0.001030080602504313,-0.15515437722206116,3.4853897094726562,7095800.5
166.6999969482422,35.8814582824707,-0.22184036672115326,-0.05289654806256294,946.2299194335938,-0.42337122559547424,1265.625732421875,-0.7424823045730591,1175.762939453125,-0.6528031826019287,1287.5458984375,-0.7647934556007385,1.245019555091858,0.9267476797103882,0.6456959247589111,0.5968009233474731,0.5881834030151367,0.5928290486335754,-0.008643004111945629,-0.010792066343128681,-0.005868177395313978,9.609639528207481e-05,0.007590175606310368,0.012237190268933773,3.582709550857544,0.5971182584762573,0.014454307965934277,-0.001009970554150641,-0.15212532877922058,3.485055446624756,7095119.5
166.8000030517578,35.85874557495117,-0.22713471949100494,-0.052943598479032516,946.1875610351562,-0.42368364334106445,1265.551513671875,-0.7416583895683289,1175.6976318359375,-0.6527021527290344,1287.4696044921875,-0.7621665596961975,1.244156837463379,0.9256726503372192,0.6451214551925659,0.5968324542045593,0.5889719128608704,0.594085156917572,-0.008611713536083698,-0.010708320885896683,-0.0056196581572294235,0.0005355530302040279,0.008180037140846252,0.012884095311164856,3.591606855392456,0.5986011624336243,0.015107502229511738,-0.0009895255789160728,-0.14904582500457764,3.4847207069396973,7094438.5
166.89999389648438,35.83552932739258,-0.23217590153217316,-0.050411880016326904,946.1452026367188,-0.4239727556705475,1265.477294921875,-0.7407698631286621,1175.63232421875,-0.6525535583496094,1287.3935546875,-0.7594467401504517,1.2432973384857178,0.9246060848236084,0.6445721387863159,0.5969082713127136,0.589819610118866,0.5954059958457947,-0.008579599671065807,-0.010622728615999222,-0.005366333294659853,0.0009812512435019016,0.008774693123996258,0.013531443662941456,3.600893259048462,0.6001488566398621,0.015756459906697273,-0.0009687638375908136,-0.14591862261295319,3.4843859672546387,7093756.5
167.0,35.81184387207031,-0.23683249950408936,-0.0465659536421299,946.102783203125,-0.42423808574676514,1265.4033203125,-0.7398166060447693,1175.567138671875,-0.6523568630218506,1287.3177490234375,-0.7566357254981995,1.242440938949585,0.92354816198349,0.6440483927726746,0.5970289707183838,0.5907270312309265,0.5967915058135986,-0.008546675555408001,-0.01053532399237156,-0.005108365789055824,0.0014327436219900846,0.00937303714454174,0.01417692843824625,3.6105637550354004,0.6017606258392334,0.016394343227148056,-0.0009477123385295272,-0.14274777472019196,3.484050750732422,7093074.5
167.10000610351562,35.78776550292969,-0.24079735577106476,-0.03964858874678612,946.0603637695312,-0.4244791567325592,1265.329345703125,-0.7387993335723877,1175.501953125,-0.6521114110946655,1287.2421875,-0.7537375092506409,1.2415879964828491,0.9224990606307983,0.6435506343841553,0.597195029258728,0.5916942954063416,0.5982411503791809,-0.00851297378540039,-0.010446189902722836,-0.00484608905389905,0.0018891679355874658,0.009972882457077503,0.014815210364758968,3.6206042766571045,0.6034340262413025,0.017002955079078674,-0.0009264186955988407,-0.13954044878482819,3.483715534210205,7092392.0
167.1999969482422,35.763389587402344,-0.2437502145767212,-0.029528575018048286,946.0178833007812,-0.4246954619884491,1265.255615234375,-0.7377196550369263,1175.4366455078125,-0.6518168449401855,1287.1669921875,-0.7507591247558594,1.2407383918762207,0.9214589595794678,0.6430793404579163,0.5974069237709045,0.5927215218544006,0.5997539758682251,-0.008478549309074879,-0.010355466045439243,-0.004580056760460138,0.0023491294123232365,0.010570695623755455,0.015437623485922813,3.6309897899627686,0.6051649451255798,0.0175631046295166,-0.0009049518848769367,-0.13630704581737518,3.483380079269409,7091709.0
167.3000030517578,35.73883056640625,-0.24557894468307495,-0.018287260085344315,945.9754028320312,-0.4248866140842438,1265.181884765625,-0.7365800142288208,1175.37158203125,-0.6514729857444763,1287.092041015625,-0.7477096319198608,1.2398922443389893,0.9204280376434326,0.6426347494125366,0.5976649522781372,0.5938082337379456,0.6013277173042297,-0.00844347570091486,-0.010263334028422832,-0.004310954827815294,0.002810930833220482,0.011162294074892998,0.016034813597798347,3.641688346862793,0.6069480776786804,0.018066849559545517,-0.0008833882166072726,-0.1330590546131134,3.483044385910034,7091025.5
167.39999389648438,35.71422576904297,-0.24606117606163025,-0.004822367336601019,945.9329223632812,-0.4250521659851074,1265.1082763671875,-0.7353834509849548,1175.306396484375,-0.6510798931121826,1287.0174560546875,-0.7446000576019287,1.2390496730804443,0.9194063544273376,0.642217218875885,0.597969114780426,0.5949535369873047,0.6029595136642456,-0.008407842367887497,-0.010170015506446362,-0.004039617720991373,0.003272533882409334,0.011742763221263885,0.016596471890807152,3.6526601314544678,0.6087766885757446,0.018498403951525688,-0.0008618187857791781,-0.1298101842403412,3.482708692550659,7090342.0
167.5,35.68972396850586,-0.24500007927417755,0.01061104703694582,945.890380859375,-0.4251917004585266,1265.0347900390625,-0.7341339588165283,1175.2413330078125,-0.6506377458572388,1286.943115234375,-0.7414438128471375,1.2382107973098755,0.9183940887451172,0.641826868057251,0.5983193516731262,0.596156120300293,0.6046451330184937,-0.008371757343411446,-0.010075779631733894,-0.0037670491728931665,0.0037315194495022297,0.012306383810937405,0.017111167311668396,3.663856267929077,0.6106427311897278,0.01884327083826065,-0.0008403474348597229,-0.12657609581947327,3.482372760772705,7089658.0
167.60000610351562,35.66548156738281,-0.24244916439056396,0.0255091842263937,945.847900390625,-0.4253048896789551,1264.96142578125,-0.7328358888626099,1175.17626953125,-0.6501471996307373,1286.869140625,-0.7382551431655884,1.2373753786087036,0.9173912405967712,0.6414638161659241,0.5987151861190796,0.5974138975143433,0.6063793897628784,-0.008335337042808533,-0.009980910457670689,-0.0034942992497235537,0.004185392986983061,0.01284750271588564,0.017569122835993767,3.675225019454956,0.6125375032424927,0.019101174548268318,-0.000819074222818017,-0.12337185442447662,3.482036590576172,7088974.0
167.6999969482422,35.64165496826172,-0.23825861513614655,0.04190538078546524,945.8053588867188,-0.42539143562316895,1264.88818359375,-0.7314943075180054,1175.111328125,-0.6496090888977051,1286.79541015625,-0.7350496053695679,1.2365436553955078,0.9163978695869446,0.6411280035972595,0.5991560816764832,0.5987244248390198,0.608156144618988,-0.00829870905727148,-0.009885723702609539,-0.0032225146424025297,0.0046314639039337635,0.013360184617340565,0.01796070486307144,3.686709403991699,0.61445152759552,0.01925867423415184,-0.0007981089293025434,-0.12021398544311523,3.4817006587982178,7088290.0
167.8000030517578,35.618404388427734,-0.23249883949756622,0.05759776011109352,945.7628173828125,-0.4254510700702667,1264.8150634765625,-0.7301146984100342,1175.04638671875,-0.6490246653556824,1286.72216796875,-0.7318434715270996,1.235715627670288,0.9154140949249268,0.640819251537323,0.5996410846710205,0.6000845432281494,0.6099684238433838,-0.008262005634605885,-0.009790543466806412,-0.0029528785962611437,0.005066997371613979,0.013838640414178371,0.018277667462825775,3.698249340057373,0.6163748502731323,0.019316131249070168,-0.0007775562698952854,-0.11711826920509338,3.4813644886016846,7087605.5
167.89999389648438,35.595863342285156,-0.22541765868663788,0.07081180810928345,945.7202758789062,-0.4254835844039917,1264.7421875,-0.728702187538147,1174.9814453125,-0.6483953595161438,1286.6490478515625,-0.7286516427993774,1.2348912954330444,0.9144397974014282,0.6405372619628906,0.6001689434051514,0.6014905571937561,0.6118083596229553,-0.008225351572036743,-0.009695673361420631,-0.002686475869268179,0.005489547736942768,0.014278125949203968,0.018515590578317642,3.709789514541626,0.6182982325553894,0.019283991307020187,-0.0007575040217489004,-0.11409793049097061,3.4810283184051514,7086921.0
168.0,35.57411575317383,-0.21749207377433777,0.0792558491230011,945.677734375,-0.4254889488220215,1264.66943359375,-0.7272614240646362,1174.9166259765625,-0.6477228999137878,1286.576416015625,-0.7254858613014221,1.2340705394744873,0.9134749174118042,0.6402817964553833,0.6007383465766907,0.6029384732246399,0.6136682629585266,-0.008188841864466667,-0.00960134994238615,-0.0024241411592811346,0.005897334311157465,0.014675897546112537,0.018676117062568665,3.7212862968444824,0.6202144026756287,0.019186975434422493,-0.0007380078895948827,-0.11116135865449905,3.480692148208618,7086236.5
168.10000610351562,35.55320739746094,-0.20908315479755402,0.08408931642770767,945.6351928710938,-0.4254670739173889,1264.5966796875,-0.7257958650588989,1174.8519287109375,-0.6470091342926025,1286.5040283203125,-0.7223542928695679,1.2332534790039062,0.9125194549560547,0.6400522589683533,0.601347804069519,0.604423999786377,0.6155405640602112,-0.008152547292411327,-0.009507743641734123,-0.0021664558444172144,0.0062892320565879345,0.01503108162432909,0.01876549981534481,3.732708215713501,0.6221179962158203,0.01904340460896492,-0.0007190993055701256,-0.10831326991319656,3.480355978012085,7085552.0
168.1999969482422,35.533226013183594,-0.19980616867542267,0.09276977926492691,945.5925903320312,-0.42541801929473877,1264.524169921875,-0.7243098616600037,1174.7872314453125,-0.6462559103965759,1286.431884765625,-0.7192670702934265,1.2324399948120117,0.9115733504295349,0.6398482322692871,0.6019955277442932,0.6059428453445435,0.6174183487892151,-0.008116552606225014,-0.00941505841910839,-0.0019141287775710225,0.006663814187049866,0.01534195151180029,0.018785510212183,3.7440168857574463,0.6240028142929077,0.01882721297442913,-0.0007008351385593414,-0.10556226223707199,3.4800198078155518,7084868.0
168.3000030517578,35.51430130004883,-0.18922720849514008,0.10578963160514832,945.5501098632812,-0.4253418743610382,1264.451904296875,-0.7228090167045593,1174.72265625,-0.6454654335975647,1286.360107421875,-0.7162384986877441,1.2316302061080933,0.9106364250183105,0.6396691799163818,0.6026797294616699,0.6074904203414917,0.6192944049835205,-0.008080977946519852,-0.009323588572442532,-0.001668181736022234,0.007018899079412222,0.015604741871356964,0.01873081922531128,3.7551584243774414,0.6258597373962402,0.01851099357008934,-0.0006833013612776995,-0.102921262383461,3.4796836376190186,7084183.5
168.39999389648438,35.496585845947266,-0.17716555297374725,0.12061648815870285,945.507568359375,-0.42523887753486633,1264.379638671875,-0.7213001251220703,1174.658203125,-0.6446400880813599,1286.2886962890625,-0.7132859826087952,1.2308238744735718,0.909708559513092,0.6395143270492554,0.6033983826637268,0.609061598777771,0.6211608648300171,-0.008045966736972332,-0.009233683347702026,-0.0014298371970653534,0.007351841311901808,0.015814553946256638,0.018593061715364456,3.7660675048828125,0.6276779174804688,0.0180816650390625,-0.0006665957043878734,-0.10040499269962311,3.4793477058410645,7083499.5
168.5,35.480220794677734,-0.16363757848739624,0.1352798491716385,945.4650268554688,-0.425109326839447,1264.3076171875,-0.7197902798652649,1174.59375,-0.6437824964523315,1286.217529296875,-0.7104275822639465,1.2300209999084473,0.9087895750999451,0.6393828392028809,0.6041491031646729,0.610650897026062,0.6230090856552124,-0.008011669851839542,-0.009145709685981274,-0.001200373168103397,0.007659899070858955,0.01596641167998314,0.018364518880844116,3.7766759395599365,0.6294459700584412,0.01753692887723446,-0.0006508144433610141,-0.09802796691656113,3.4790117740631104,7082815.5
