t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
168.60000610351562,35.4653434753418,-0.14877738058567047,0.14860188961029053,945.4225463867188,-0.42495355010032654,1264.2357177734375,-0.7182867527008057,1174.5294189453125,-0.6428956389427185,1286.1466064453125,-0.7076811194419861,1.2292214632034302,0.9078792929649353,0.6392738223075867,0.6049292087554932,0.6122522950172424,0.6248295903205872,-0.007978237234055996,-0.00906002800911665,-0.000981026329100132,0.00794047862291336,0.01605592481791973,0.01803996041417122,3.786916494369507,0.6311527490615845,0.016881395131349564,-0.0006360450061038136,-0.09580334275960922,3.4786758422851562,7082132.0
168.6999969482422,35.45206069946289,-0.13284553587436676,0.1593184620141983,945.3800659179688,-0.4247720241546631,1264.1639404296875,-0.7167965769767761,1174.4652099609375,-0.6419827342033386,1286.075927734375,-0.7050625085830688,1.2284252643585205,0.9069774746894836,0.6391861438751221,0.6057359576225281,0.6138593554496765,0.6266127824783325,-0.007945801131427288,-0.008976963348686695,-0.0007728984346613288,0.008191360160708427,0.016079876571893692,0.01761796325445175,3.7967281341552734,0.6327880024909973,0.01612788252532482,-0.0006223571836017072,-0.09374163299798965,3.4783401489257812,7081448.5
168.8000030517578,35.440433502197266,-0.11627022176980972,0.16575320065021515,945.3375854492188,-0.4245653748512268,1264.09228515625,-0.7153258919715881,1174.4010009765625,-0.6410472393035889,1286.005615234375,-0.7025843858718872,1.2276322841644287,0.9060838222503662,0.6391187310218811,0.6065662503242493,0.615465521812439,0.6283490657806396,-0.007914470508694649,-0.008896774612367153,-0.0005768375121988356,0.008410989306867123,0.016036946326494217,0.017102481797337532,3.8060615062713623,0.6343436241149902,0.015300411731004715,-0.0006097921286709607,-0.09184904396533966,3.4780046939849854,7080765.5
168.89999389648438,35.43049240112305,-0.09941864013671875,0.16851578652858734,945.2951049804688,-0.42433425784111023,1264.0208740234375,-0.7138798236846924,1174.3370361328125,-0.6400926113128662,1285.9354248046875,-0.7002557516098022,1.2268422842025757,0.9051979780197144,0.6390702724456787,0.6074168682098389,0.6170639991760254,0.6300294399261475,-0.00788432452827692,-0.008819648064672947,-0.00039341908995993435,0.008598510175943375,0.015927700325846672,0.016501905396580696,3.8148810863494873,0.6358135342597961,0.01441999338567257,-0.0005983666051179171,-0.090128093957901,3.4776692390441895,7080082.5
169.0,35.42224884033203,-0.08242777734994888,0.16990861296653748,945.252685546875,-0.42407941818237305,1263.9495849609375,-0.7124631404876709,1174.2730712890625,-0.6391224265098572,1285.865478515625,-0.6980834007263184,1.226055383682251,0.9043197631835938,0.6390395164489746,0.608284592628479,0.6186483502388,0.6316459774971008,-0.007855424657464027,-0.008745730854570866,-0.0002230660611530766,0.008753451518714428,0.015753643587231636,0.01582552120089531,3.823157787322998,0.637192964553833,0.01349447201937437,-0.0005880883545614779,-0.0885799452662468,3.4773340225219727,7079400.0
169.10000610351562,35.41566467285156,-0.06584521383047104,0.1658257097005844,945.2103271484375,-0.4238017499446869,1263.87841796875,-0.7110791802406311,1174.2091064453125,-0.6381400227546692,1285.7957763671875,-0.6960700750350952,1.225271224975586,0.9034487009048462,0.6390251517295837,0.6091662049293518,0.620212197303772,0.6331916451454163,-0.007827797904610634,-0.008675084449350834,-6.58829667372629e-05,0.008876138366758823,0.015518292784690857,0.015086880885064602,3.830878496170044,0.6384797692298889,0.012559388764202595,-0.0005789286806248128,-0.08720027655363083,3.476999044418335,7078718.0
169.1999969482422,35.41065979003906,-0.05004109442234039,0.15804113447666168,945.16796875,-0.4235021770000458,1263.807373046875,-0.7097299695014954,1174.1453857421875,-0.637148916721344,1285.726318359375,-0.6942137479782104,1.224489688873291,0.9025846123695374,0.6390258073806763,0.6100585460662842,0.6217496991157532,0.6346611380577087,-0.007801435422152281,-0.008607677184045315,7.835900760255754e-05,0.008967706933617592,0.015227125957608223,0.014303007163107395,3.8380470275878906,0.6396744847297668,0.011638700030744076,-0.000570834381505847,-0.085981085896492,3.4766643047332764,7078037.0
169.3000030517578,35.40715789794922,-0.035013407468795776,0.15027689933776855,945.1256103515625,-0.4231817424297333,1263.7364501953125,-0.7084171175956726,1174.081787109375,-0.6361521482467651,1285.656982421875,-0.6925109624862671,1.2237108945846558,0.9017270803451538,0.6390402913093567,0.6109585165977478,0.6232555508613586,0.6360507011413574,-0.007776315324008465,-0.008543449454009533,0.00020999660773668438,0.009029537439346313,0.014885920099914074,0.01348891668021679,3.8446719646453857,0.640778660774231,0.010734213516116142,-0.000563752488233149,-0.08491439372301102,3.476329803466797,7077356.0
169.39999389648438,35.40507888793945,-0.020774729549884796,0.1423867642879486,945.0833129882812,-0.42284148931503296,1263.6656494140625,-0.7071418166160583,1174.0181884765625,-0.6351526379585266,1285.5877685546875,-0.6909577250480652,1.222934365272522,0.9008758068084717,0.6390672922134399,0.6118633151054382,0.6247249841690063,0.6373578906059265,-0.007752411067485809,-0.008482332341372967,0.0003294024209026247,0.009063065983355045,0.014500255696475506,0.012656725011765957,3.8507649898529053,0.6417941451072693,0.009849966503679752,-0.0005576295661740005,-0.0839921310544014,3.4759957790374756,7076675.5
169.5,35.404335021972656,-0.007443450856953859,0.13331279158592224,945.0410766601562,-0.42248255014419556,1263.594970703125,-0.7059047818183899,1173.9547119140625,-0.6341531276702881,1285.518798828125,-0.6895487308502197,1.2221603393554688,0.9000304937362671,0.6391056776046753,0.6127700805664062,0.6261539459228516,0.6385814547538757,-0.00772968539968133,-0.008424226194620132,0.00043704488780349493,0.009069935418665409,0.014075936749577522,0.011817628517746925,3.856341600418091,0.6427236199378967,0.008996492251753807,-0.0005524041480384767,-0.08320505917072296,3.4756617546081543,7075995.5
169.60000610351562,35.404815673828125,0.0047940779477357864,0.12237528711557388,944.9988403320312,-0.4221060872077942,1263.5245361328125,-0.704706072807312,1173.891357421875,-0.6331561207771301,1285.4498291015625,-0.6882765889167786,1.2213884592056274,0.8991908431053162,0.6391542553901672,0.6136762499809265,0.627538800239563,0.6397212743759155,-0.007708083838224411,-0.008368991315364838,0.0005335453897714615,0.009052135050296783,0.013619373552501202,0.010983339510858059,3.86142635345459,0.6435710191726685,0.008188428357243538,-0.000548002659343183,-0.08254209160804749,3.475327968597412,7075316.0
169.6999969482422,35.40641784667969,0.016032734885811806,0.1123865619301796,944.9566040039062,-0.421713262796402,1263.4541015625,-0.703545331954956,1173.828125,-0.6321638822555542,1285.381103515625,-0.6871334314346313,1.2206186056137085,0.898356556892395,0.6392119526863098,0.6145795583724976,0.6288766860961914,0.6407784223556519,-0.00768754817545414,-0.008316479623317719,0.000619548955000937,0.009011670015752316,0.013136660680174828,0.010163241997361183,3.866044282913208,0.6443406939506531,0.007422202732414007,-0.0005443578702397645,-0.08199310302734375,3.474994659423828,7074637.5
169.8000030517578,35.40903854370117,0.026201175525784492,0.10168441385030746,944.9144897460938,-0.42130526900291443,1263.3837890625,-0.702422022819519,1173.764892578125,-0.6311783194541931,1285.3123779296875,-0.6861108541488647,1.2198508977890015,0.8975273966789246,0.6392778158187866,0.6154778003692627,0.6301652789115906,0.6417545676231384,-0.007668014150112867,-0.008266528137028217,0.0006957421428523958,0.008950608782470226,0.012633734382689,0.009365447796881199,3.8702235221862793,0.6450372338294983,0.006705787498503923,-0.0005413979524746537,-0.08154726773500443,3.4746615886688232,7073959.5
169.89999389648438,35.41257095336914,0.03530679643154144,0.091056227684021,944.8723754882812,-0.42088329792022705,1263.3135986328125,-0.701335072517395,1173.7017822265625,-0.6302011609077454,1285.243896484375,-0.6851998567581177,1.2190849781036377,0.8967031836509705,0.6393507719039917,0.6163689494132996,0.6314027905464172,0.6426524519920349,-0.007649412844330072,-0.00821896456182003,0.0007628522580489516,0.008871079422533512,0.012116373516619205,0.008597037754952908,3.8739945888519287,0.6456657648086548,0.006041230633854866,-0.0005390516016632318,-0.08119385689496994,3.4743289947509766,7073282.0
170.0,35.41696548461914,0.04396390542387962,0.08657108247280121,944.830322265625,-0.42044854164123535,1263.2435302734375,-0.7002846598625183,1173.638916015625,-0.6292340159416199,1285.1754150390625,-0.6843953132629395,1.2183209657669067,0.8958835601806641,0.6394299864768982,0.6172512769699097,0.6325880289077759,0.6434748768806458,-0.0076317074708640575,-0.008173691108822823,0.0008213107939809561,0.00877443328499794,0.01158793456852436,0.007857275195419788,3.877373695373535,0.6462289094924927,0.005391228478401899,-0.0005372885498218238,-0.08092829585075378,3.473996639251709,7072605.5
170.10000610351562,35.42219924926758,0.05232701078057289,0.08363105356693268,944.7882690429688,-0.42000216245651245,1263.173583984375,-0.6992714405059814,1173.575927734375,-0.6282782554626465,1285.10693359375,-0.6836951375007629,1.2175586223602295,0.895068347454071,0.639514684677124,0.6181231737136841,0.6337199807167053,0.6442246437072754,-0.007614883594214916,-0.00813066866248846,0.0008713437127880752,0.00866148341447115,0.011050146073102951,0.007141543086618185,3.880366802215576,0.6467278003692627,0.004749317187815905,-0.0005360888317227364,-0.080747589468956,3.4736645221710205,7071929.5
170.1999969482422,35.42823028564453,0.06030520796775818,0.07978197932243347,944.7462768554688,-0.41954532265663147,1263.1036376953125,-0.698296070098877,1173.51318359375,-0.6273353695869446,1285.0386962890625,-0.6830965876579285,1.216797947883606,0.8942573070526123,0.6396039724349976,0.6189829707145691,0.6347976922988892,0.644903838634491,-0.007598922587931156,-0.008089848794043064,0.000913203984964639,0.008533094078302383,0.010504799894988537,0.006447029300034046,3.882981538772583,0.6471635699272156,0.00412251241505146,-0.0005354263703338802,-0.08064781129360199,3.4733328819274902,7071254.0
170.3000030517578,35.43501663208008,0.0678703561425209,0.07565147429704666,944.704345703125,-0.41907915472984314,1263.0338134765625,-0.6973589062690735,1173.4505615234375,-0.6264064908027649,1284.9703369140625,-0.6825965046882629,1.2160388231277466,0.8934502601623535,0.6396970152854919,0.6198291778564453,0.6358206272125244,0.6455146074295044,-0.007583801634609699,-0.008051169104874134,0.0009471875382587314,0.008390218019485474,0.009953854605555534,0.005772561300545931,3.885227680206299,0.6475379467010498,0.0035130842588841915,-0.0005352734006009996,-0.0806247666478157,3.473001480102539,7070579.5
170.39999389648438,35.44249725341797,0.07479054480791092,0.06920187920331955,944.6624755859375,-0.4186047613620758,1262.9642333984375,-0.6964597105979919,1173.387939453125,-0.6254929900169373,1284.902099609375,-0.6821897625923157,1.2152811288833618,0.8926469683647156,0.6397930979728699,0.6206604242324829,0.6367883086204529,0.6460590362548828,-0.007569482550024986,-0.00801453273743391,0.0009737227810546756,0.008234115317463875,0.009400036185979843,0.0051201158203184605,3.88712215423584,0.647853672504425,0.0029370251577347517,-0.000535586616024375,-0.08067194372415543,3.472670555114746,7069906.0
170.5,35.450557708740234,0.08063150197267532,0.058409593999385834,944.6206665039062,-0.4181233048439026,1262.89453125,-0.6955968141555786,1173.325439453125,-0.6245957612991333,1284.8338623046875,-0.6818673610687256,1.2145248651504517,0.8918473124504089,0.6398914456367493,0.6214755177497864,0.6377006769180298,0.6465396881103516,-0.007555894088000059,-0.007979761809110641,0.00099352584220469,0.008066738024353981,0.008847837336361408,0.004497286397963762,3.8886961936950684,0.6481160521507263,0.002423191675916314,-0.0005362938391044736,-0.08077847212553024,3.4723401069641113,7069233.0
170.60000610351562,35.45912551879883,0.08568259328603745,0.050510864704847336,944.578857421875,-0.41763579845428467,1262.8250732421875,-0.6947687864303589,1173.262939453125,-0.6237156391143799,1284.7657470703125,-0.681620717048645,1.2137699127197266,0.8910509943962097,0.6399915218353271,0.6222733855247498,0.6385580897331238,0.6469597816467285,-0.00754297012463212,-0.007946687750518322,0.0010072748409584165,0.007889906875789165,0.008301173336803913,0.003909025341272354,3.889979362487793,0.6483299136161804,0.001953226514160633,-0.000537342217285186,-0.08093637973070145,3.4720098972320557,7068561.0
170.6999969482422,35.46817398071289,0.09048095345497131,0.047983620315790176,944.537109375,-0.4171432852745056,1262.755615234375,-0.6939750909805298,1173.20068359375,-0.6228533387184143,1284.6976318359375,-0.6814457178115845,1.2130162715911865,0.8902578949928284,0.640092670917511,0.6230531930923462,0.6393611431121826,0.6473225951194763,-0.00753067946061492,-0.007915232330560684,0.0010153109906241298,0.007704569026827812,0.0077614071778953075,0.0033522015437483788,3.8909854888916016,0.6484975814819336,0.0014948883326724172,-0.0005387145793065429,-0.0811430960893631,3.471680164337158,7067889.5
170.8000030517578,35.47766876220703,0.09493909776210785,0.04458148032426834,944.4954223632812,-0.4166467785835266,1262.686279296875,-0.6932156682014465,1173.138427734375,-0.6220094561576843,1284.62939453125,-0.6813393831253052,1.212263822555542,0.8894678354263306,0.6401943564414978,0.6238139867782593,0.6401106119155884,0.6476311683654785,-0.007518997881561518,-0.007885334081947803,0.0010179071687161922,0.007511486299335957,0.007229364011436701,0.002823249204084277,3.8917245864868164,0.6486207842826843,0.0010563479736447334,-0.0005403881659731269,-0.08139517158269882,3.47135066986084,7067219.0
170.89999389648438,35.487571716308594,0.09903715550899506,0.04098052531480789,944.4537963867188,-0.41614723205566406,1262.616943359375,-0.6924901008605957,1173.0762939453125,-0.6211845278739929,1284.561279296875,-0.681298017501831,1.2115124464035034,0.8886807560920715,0.6402961015701294,0.6245551705360413,0.6408073306083679,0.64788818359375,-0.0075078983791172504,-0.007856921292841434,0.0010153751354664564,0.007311501540243626,0.00670608738437295,0.002320346189662814,3.892209053039551,0.6487014889717102,0.000638826924841851,-0.0005423386464826763,-0.08168896287679672,3.4710216522216797,7066549.0
171.0,35.49787902832031,0.10306250303983688,0.040253497660160065,944.4122314453125,-0.415645569562912,1262.5477294921875,-0.6917985081672668,1173.01416015625,-0.6203790903091431,1284.4931640625,-0.6813198328018188,1.2107621431350708,0.8878964185714722,0.6403972506523132,0.6252760291099548,0.6414521336555481,0.6480960249900818,-0.007497367449104786,-0.007829959504306316,0.0010078824125230312,0.007105084601789713,0.006191577762365341,0.0018391533521935344,3.892443895339966,0.6487406492233276,0.00022397575958166271,-0.0005445611313916743,-0.08202371746301651,3.4706931114196777,7065880.0
171.10000610351562,35.508567810058594,0.10689574480056763,0.038332436233758926,944.3706665039062,-0.415142685174942,1262.4786376953125,-0.6911409497261047,1172.9521484375,-0.6195936799049377,1284.425048828125,-0.6814032793045044,1.2100129127502441,0.8871147036552429,0.6404974460601807,0.6259759664535522,0.6420459747314453,0.6482566595077515,-0.007487392984330654,-0.007804417051374912,0.0009955920977517962,0.006892682984471321,0.0056858244352042675,0.0013764369068667293,3.892434597015381,0.6487390995025635,-0.0001792605035007,-0.0005470424657687545,-0.0823974683880806,3.470364809036255,7065212.0
171.1999969482422,35.51959991455078,0.11032228916883469,0.034265436232089996,944.3291625976562,-0.4146394431591034,1262.4095458984375,-0.6905169486999512,1172.8902587890625,-0.6188286542892456,1284.35693359375,-0.6815446615219116,1.2092646360397339,0.8863354921340942,0.6405962109565735,0.6266543865203857,0.6425896883010864,0.6483719944953918,-0.007477947510778904,-0.007780221290886402,0.0009788087336346507,0.006675089709460735,0.005189794115722179,0.0009327632142230868,3.892193555831909,0.6486989259719849,-0.0005572424852289259,-0.0005497555248439312,-0.08280611783266068,3.4700369834899902,7064544.5
171.3000030517578,35.53093719482422,0.11336632072925568,0.030440330505371094,944.2877197265625,-0.4141366481781006,1262.3404541015625,-0.6899256706237793,1172.828369140625,-0.6180844306945801,1284.2886962890625,-0.6817399263381958,1.20851731300354,0.8855586051940918,0.6406930685043335,0.6273108124732971,0.6430843472480774,0.6484439373016357,-0.007468997500836849,-0.007757289335131645,0.0009578741155564785,0.006453175097703934,0.004704646300524473,0.0005093512590974569,3.8917348384857178,0.648622453212738,-0.0009117579902522266,-0.0005526744644157588,-0.08324577659368515,3.469709634780884,7063878.0
171.39999389648438,35.542510986328125,0.11574526876211166,0.023789431899785995,944.246337890625,-0.41363510489463806,1262.271484375,-0.6893657445907593,1172.7666015625,-0.6173612475395203,1284.2205810546875,-0.6819828748703003,1.207770824432373,0.8847839832305908,0.6407876014709473,0.6279448866844177,0.643531084060669,0.6484747529029846,-0.007460494991391897,-0.007735499180853367,0.0009332715417258441,0.006228144280612469,0.004232440143823624,0.00011019699741154909,3.891080379486084,0.6485133767127991,-0.0012235573958605528,-0.0005557547556236386,-0.08370973914861679,3.4693827629089355,7063212.0
171.5,35.554237365722656,0.11725959926843643,0.015143299475312233,944.2050170898438,-0.4131355583667755,1262.20263671875,-0.6888349652290344,1172.7049560546875,-0.6166592836380005,1284.15234375,-0.6822649240493774,1.2070252895355225,0.884011447429657,0.6408795714378357,0.6285563707351685,0.6439314484596252,0.6484671831130981,-0.007452370598912239,-0.0077146808616817,0.0009056584094651043,0.006001614965498447,0.003776287194341421,-0.0002579831052571535,3.8902604579925537,0.6483767628669739,-0.0014796684263274074,-0.0005589384818449616,-0.0841892883181572,3.4690561294555664,7062547.0
171.60000610351562,35.56602478027344,0.11786239594221115,0.006027986761182547,944.1636962890625,-0.41263869404792786,1262.1337890625,-0.6883305907249451,1172.643310546875,-0.6159784197807312,1284.0841064453125,-0.6825764775276184,1.2062803506851196,0.8832409977912903,0.6409686803817749,0.6291452050209045,0.644287109375,0.6484246253967285,-0.007444547023624182,-0.007694640662521124,0.0008757668547332287,0.005775360390543938,0.0033396012149751186,-0.000588466296903789,3.889310359954834,0.6482183933258057,-0.001676308223977685,-0.0005621645250357687,-0.08467520028352737,3.4687297344207764,7061883.0
171.6999969482422,35.577823638916016,0.11799996346235275,0.0013756518019363284,944.1224975585938,-0.4121451675891876,1262.06494140625,-0.6878506541252136,1172.581787109375,-0.6153184771537781,1284.015869140625,-0.6829107403755188,1.2055363655090332,0.8824725151062012,0.6410546898841858,0.6297115087509155,0.6446002125740051,0.6483510136604309,-0.007436969317495823,-0.007675243075937033,0.0008441146346740425,0.00555058941245079,0.002924116561189294,-0.0008805521647445858,3.888254165649414,0.6480423808097839,-0.0018413140205666423,-0.0005654016276821494,-0.08516278862953186,3.4684040546417236,7061219.5
171.8000030517578,35.589603424072266,0.11778948456048965,-0.0021047808695584536,944.081298828125,-0.41165560483932495,1261.9962158203125,-0.6873937249183655,1172.520263671875,-0.6146790981292725,1283.947509765625,-0.6832630634307861,1.2047929763793945,0.8817059397697449,0.641137421131134,0.630255401134491,0.6448728442192078,0.6482499837875366,-0.007429599296301603,-0.00765639403834939,0.0008110601920634508,0.00532809691503644,0.0025303931906819344,-0.0011368191335350275,3.8871090412139893,0.6478515267372131,-0.0019799540750682354,-0.0005686263903044164,-0.08564851433038712,3.46807861328125,7060557.0
171.89999389648438,35.60136032104492,0.11758925020694733,-0.0020023067481815815,944.0401611328125,-0.4111705720424652,1261.927490234375,-0.6869591474533081,1172.4588623046875,-0.6140599250793457,1283.879150390625,-0.6836317181587219,1.2040504217147827,0.8809412121772766,0.6412168145179749,0.6307772397994995,0.645107090473175,0.6481248140335083,-0.007422422058880329,-0.007638055365532637,0.0007767554488964379,0.0051081483252346516,0.0021575684659183025,-0.0013634493807330728,3.8858816623687744,0.6476469039916992,-0.002115067094564438,-0.000571839336771518,-0.0861324593424797,3.4677534103393555,7059895.0
172.0,35.613121032714844,0.11758612841367722,-3.120299879810773e-05,943.9990844726562,-0.4106905460357666,1261.8587646484375,-0.6865469217300415,1172.3974609375,-0.6134607195854187,1283.810791015625,-0.6840172410011292,1.2033084630966187,0.8801783323287964,0.6412927508354187,0.6312771439552307,0.6453050971031189,0.6479781270027161,-0.007415442727506161,-0.007620237302035093,0.0007411699625663459,0.00489055598154664,0.0018036288674920797,-0.0015687907580286264,3.8845694065093994,0.6474282741546631,-0.0022578539792448282,-0.0005750535638071597,-0.08661659806966782,3.467428684234619,7059234.0
172.10000610351562,35.62487030029297,0.11749789863824844,-0.0008823581738397479,943.9580078125,-0.4102160334587097,1261.7901611328125,-0.686156690120697,1172.336181640625,-0.612881064414978,1283.7423095703125,-0.6844190359115601,1.2025673389434814,0.8794171810150146,0.6413649916648865,0.6317554116249084,0.645468533039093,0.647811770439148,-0.007408653851598501,-0.007602923084050417,0.0007043735822662711,0.004675384145230055,0.001467410591430962,-0.001756955054588616,3.8831756114959717,0.6471959352493286,-0.002390038687735796,-0.0005782631924375892,-0.08710004389286041,3.467104434967041,7058574.0
172.1999969482422,35.636592864990234,0.11721751093864441,-0.0028038208838552237,943.9169921875,-0.4097474217414856,1261.7215576171875,-0.6857876777648926,1172.27490234375,-0.6123207807540894,1283.6739501953125,-0.6848347783088684,1.201826810836792,0.8786576986312866,0.641433596611023,0.6322123408317566,0.6455992460250854,0.6476274132728577,-0.0074020372703671455,-0.007586064748466015,0.0006665523978881538,0.0044629876501858234,0.001148634823039174,-0.0019286456517875195,3.8817083835601807,0.6469513773918152,-0.0025060735642910004,-0.0005814553005620837,-0.0875808447599411,3.466780424118042,7057914.5
172.3000030517578,35.64826583862305,0.11673776805400848,-0.00479741720482707,943.8760375976562,-0.40928515791893005,1261.6529541015625,-0.685438871383667,1172.213623046875,-0.6117795705795288,1283.6053466796875,-0.6852617859840393,1.2010868787765503,0.8778999447822571,0.6414982676506042,0.6326481699943542,0.6456989645957947,0.6474266648292542,-0.007395570632070303,-0.007569608278572559,0.0006279139779508114,0.00425376882776618,0.0008472058107145131,-0.00208391435444355,3.8801774978637695,0.6466962695121765,-0.002605755114927888,-0.0005846163257956505,-0.08805697411298752,3.466456890106201,7057255.5
172.39999389648438,35.65987014770508,0.11605565994977951,-0.006821104791015387,943.8351440429688,-0.40882956981658936,1261.58447265625,-0.6851092576980591,1172.1524658203125,-0.611257016658783,1283.536865234375,-0.6856973767280579,1.200347661972046,0.8771438002586365,0.6415591239929199,0.6330631971359253,0.6457693576812744,0.6472112536430359,-0.00738923205062747,-0.007553496863692999,0.0005886668222956359,0.004048125818371773,0.0005630580708384514,-0.0022227296140044928,3.8785932064056396,0.6464322209358215,-0.0026887627318501472,-0.0005877325893379748,-0.08852636069059372,3.4661338329315186,7056597.5
172.5,35.67140197753906,0.115300752222538,-0.0075491201132535934,943.7943115234375,-0.4083809554576874,1261.5159912109375,-0.6847981810569763,1172.0914306640625,-0.6107528209686279,1283.46826171875,-0.6861399412155151,1.1996090412139893,0.87638920545578,0.6416159868240356,0.6334578990936279,0.6458122134208679,0.6469827890396118,-0.007383005693554878,-0.0075376941822469234,0.0005489520845003426,0.0038462847005575895,0.0002956904354505241,-0.0023464346304535866,3.8769619464874268,0.6461603045463562,-0.0027634084690362215,-0.0005907992017455399,-0.08898825943470001,3.465811014175415,7055940.5
172.60000610351562,35.68288040161133,0.11479772627353668,-0.0050302548334002495,943.7534790039062,-0.4079396724700928,1261.447509765625,-0.6845054626464844,1172.0303955078125,-0.6102665662765503,1283.399658203125,-0.6865902543067932,1.1988710165023804,0.8756362199783325,0.6416689157485962,0.6338326334953308,0.6458291411399841,0.6467424035072327,-0.0073768990114331245,-0.007522215601056814,0.0005087117897346616,0.0036479737609624863,4.329883449827321e-05,-0.002460168907418847,3.8752806186676025,0.6458801031112671,-0.0028503830544650555,-0.0005938328104093671,-0.08944519609212875,3.4654884338378906,7055284.0
172.6999969482422,35.694358825683594,0.11476017534732819,-0.00037547285319305956,943.7127075195312,-0.40750592947006226,1261.379150390625,-0.6842321157455444,1171.9693603515625,-0.6097980737686157,1283.3309326171875,-0.6870520114898682,1.1981335878372192,0.8748847842216492,0.6417177319526672,0.634187638759613,0.6458213925361633,0.6464908123016357,-0.007370939943939447,-0.007507129572331905,0.00046770035987719893,0.003452461212873459,-0.00019704959413502365,-0.002571672899648547,3.8735365867614746,0.6455894112586975,-0.0029629699420183897,-0.000596864614635706,-0.08990185707807541,3.4651663303375244,7054628.0
172.8000030517578,35.70591354370117,0.11555609107017517,0.007959161885082722,943.6719970703125,-0.4070799946784973,1261.3106689453125,-0.6839798092842102,1171.908447265625,-0.6093472242355347,1283.26220703125,-0.6875320076942444,1.1973968744277954,0.8741347789764404,0.641762375831604,0.6345231533050537,0.6457899808883667,0.6462276577949524,-0.007365182973444462,-0.007492569275200367,0.0004254293453413993,0.00325842690654099,-0.0004297182895243168,-0.002691884757950902,3.8717048168182373,0.6452841758728027,-0.0031253790948539972,-0.0005999503773637116,-0.09036664664745331,3.4648444652557373,7053973.0
172.89999389648438,35.71762466430664,0.11713412404060364,0.015780286863446236,943.6312866210938,-0.40666207671165466,1261.2423095703125,-0.6837509870529175,1171.8475341796875,-0.6089140176773071,1283.1934814453125,-0.688038170337677,1.1966606378555298,0.8733862042427063,0.6418027281761169,0.6348392963409424,0.6457355618476868,0.6459516286849976,-0.007359691895544529,-0.007478688843548298,0.000381343939807266,0.003064411226660013,-0.0006591985002160072,-0.0028304371517151594,3.8697574138641357,0.644959568977356,-0.0033344817347824574,-0.0006031425436958671,-0.0908474549651146,3.4645230770111084,7053318.5
173.0,35.729576110839844,0.11949576437473297,0.02361641265451908,943.5906372070312,-0.406252384185791,1261.1739501953125,-0.683547854423523,1171.78662109375,-0.6084986925125122,1283.1246337890625,-0.6885783672332764,1.1959248781204224,0.872639000415802,0.641838550567627,0.6351360082626343,0.6456580758094788,0.6456605195999146,-0.007354529108852148,-0.007465641479939222,0.0003348929458297789,0.002868989948183298,-0.0008896382059901953,-0.002994646318256855,3.8676650524139404,0.6446108222007751,-0.003592190332710743,-0.0006064935005269945,-0.0913521945476532,3.4642019271850586,7052664.5
173.10000610351562,35.74180603027344,0.12231075018644333,0.028149906545877457,943.550048828125,-0.4058511555194855,1261.1055908203125,-0.6833723783493042,1171.725830078125,-0.6081017255783081,1283.0556640625,-0.6891583204269409,1.1951897144317627,0.871893048286438,0.6418696045875549,0.6354129910469055,0.6455574631690979,0.6453515291213989,-0.007349741645157337,-0.007453539874404669,0.0002856834908016026,0.002671159105375409,-0.0011238113511353731,-0.0031867963261902332,3.8654072284698486,0.6442345380783081,-0.003878382034599781,-0.0006100336904637516,-0.09188543260097504,3.463881015777588,7052011.5
173.1999969482422,35.75432205200195,0.125132754445076,0.028220074251294136,943.5094604492188,-0.40545856952667236,1261.0372314453125,-0.6832252144813538,1171.6650390625,-0.6077235341072083,1282.98681640625,-0.6897796392440796,1.1944549083709717,0.8711482286453247,0.641895592212677,0.6356701254844666,0.6454331278800964,0.6450221538543701,-0.007345342542976141,-0.0074424147605896,0.00023362174397334456,0.0024706758558750153,-0.0013622684637084603,-0.0034024869091808796,3.8629772663116455,0.6438295245170593,-0.004166122525930405,-0.0006137635209597647,-0.09244722872972488,3.4635605812072754,7051359.0
173.3000030517578,35.76709747314453,0.1277569979429245,0.02624235674738884,943.4689331054688,-0.40507492423057556,1260.968994140625,-0.6831063032150269,1171.604248046875,-0.6073645949363708,1282.917724609375,-0.6904411911964417,1.1937205791473389,0.8704045414924622,0.6419162154197693,0.6359070539474487,0.6452848315238953,0.644670307636261,-0.007341323420405388,-0.007432243321090937,0.0001788161462172866,0.0022678039968013763,-0.0016041537746787071,-0.0036342889070510864,3.8603789806365967,0.6433964967727661,-0.004443630576133728,-0.000617669546045363,-0.09303556382656097,3.463240385055542,7050707.0
173.39999389648438,35.78011703491211,0.13022422790527344,0.024672331288456917,943.428466796875,-0.404700368642807,1260.900634765625,-0.6830153465270996,1171.5435791015625,-0.6070252656936646,1282.8486328125,-0.6911416053771973,1.1929866075515747,0.8696617484092712,0.6419312357902527,0.6361235976219177,0.6451122164726257,0.644294798374176,-0.007337672635912895,-0.007422995287925005,0.00012139972386648878,0.002062863437458873,-0.0018485100008547306,-0.003876128699630499,3.857617139816284,0.6429362297058105,-0.004713600035756826,-0.00062174117192626,-0.09364885091781616,3.4629204273223877,7050055.5
173.5,35.79338455200195,0.13264454901218414,0.02420324645936489,943.3880004882812,-0.4043352007865906,1260.832275390625,-0.6829525232315063,1171.4827880859375,-0.606705904006958,1282.779541015625,-0.6918801665306091,1.1922529935836792,0.8689199090003967,0.6419404149055481,0.6363195180892944,0.6449150443077087,0.6438947916030884,-0.00733438553288579,-0.007414656225591898,6.144291546661407e-05,0.0018560123862698674,-0.002094872063025832,-0.004124718252569437,3.854694128036499,0.6424490213394165,-0.004982378799468279,-0.0006259751971811056,-0.09428659081459045,3.4626007080078125,7049405.0
173.60000610351562,35.80690002441406,0.1351836770772934,0.025391174480319023,943.3475952148438,-0.4039795994758606,1260.7640380859375,-0.6829180717468262,1171.422119140625,-0.6064068675041199,1282.7103271484375,-0.6926577091217041,1.1915197372436523,0.8681787848472595,0.6419433951377869,0.6364946961402893,0.64469313621521,0.6434695720672607,-0.007331468630582094,-0.007407241500914097,-1.0892592854361283e-06,0.0016471452545374632,-0.002343523781746626,-0.004379765130579472,3.8516063690185547,0.6419343948364258,-0.00525994598865509,-0.0006303794798441231,-0.09494998306035995,3.4622814655303955,7048755.0
173.6999969482422,35.82065200805664,0.13749125599861145,0.023075835779309273,943.3071899414062,-0.40363380312919617,1260.69580078125,-0.6829119920730591,1171.361572265625,-0.6061283946037292,1282.6409912109375,-0.6934730410575867,1.1907867193222046,0.8674384355545044,0.6419400572776794,0.6366488933563232,0.6444462537765503,0.6430186629295349,-0.007328912615776062,-0.0074007268995046616,-6.608665717067197e-05,0.0014365195529535413,-0.0025937347672879696,-0.004637951962649822,3.848357915878296,0.6413930058479309,-0.005523100960999727,-0.0006349384202621877,-0.09563665837049484,3.4619624614715576,7048105.5
173.8000030517578,35.83458709716797,0.13936367630958557,0.018724150955677032,943.266845703125,-0.4032980501651764,1260.62744140625,-0.6829332113265991,1171.3009033203125,-0.6058707237243652,1282.5716552734375,-0.6943224668502808,1.190053939819336,0.8666986227035522,0.641930103302002,0.6367819309234619,0.6441743969917297,0.6425420641899109,-0.007326687220484018,-0.007395035587251186,-0.00013325156760402024,0.0012248537968844175,-0.0028435559943318367,-0.0048929061740636826,3.8449621200561523,0.6408270597457886,-0.005759739316999912,-0.0006396225653588772,-0.09634220600128174,3.4616434574127197,7047456.5
173.89999389648438,35.84868621826172,0.1410013735294342,0.01637709140777588,943.2265625,-0.402972549200058,1260.5592041015625,-0.682981014251709,1171.2403564453125,-0.6056340932846069,1282.5020751953125,-0.6952029466629028,1.1893213987350464,0.8659593462944031,0.6419133543968201,0.6368938088417053,0.6438775658607483,0.6420403122901917,-0.007324768230319023,-0.007390107028186321,-0.0002023431588895619,0.0010127124842256308,-0.0030915653333067894,-0.0051410202868282795,3.8414299488067627,0.640238344669342,-0.005982661619782448,-0.000644416082650423,-0.09706422686576843,3.46132493019104,7046808.0
174.0,35.86295700073242,0.142690509557724,0.01689123548567295,943.186279296875,-0.40265750885009766,1260.4908447265625,-0.6830553412437439,1171.1798095703125,-0.6054185628890991,1282.4326171875,-0.6961140632629395,1.1885889768600464,0.8652205467224121,0.6418895721435547,0.6369844675064087,0.6435561180114746,0.641514003276825,-0.007323151919990778,-0.0073859309777617455,-0.00027330988086760044,0.0008001799578778446,-0.003337722271680832,-0.005383457522839308,3.8377623558044434,0.6396270990371704,-0.0062089054845273495,-0.0006493224063888192,-0.09780323505401611,3.4610068798065186,7046160.0
174.10000610351562,35.877403259277344,0.1444614827632904,0.017709774896502495,943.14599609375,-0.4023531377315521,1260.422607421875,-0.683156430721283,1171.1192626953125,-0.6052242517471313,1282.3629150390625,-0.6970564126968384,1.1878567934036255,0.8644821643829346,0.6418585777282715,0.6370538473129272,0.6432101130485535,0.6409636735916138,-0.007321843411773443,-0.00738251768052578,-0.0003461760061327368,0.0005871515604667366,-0.0035824947990477085,-0.00562260253354907,3.8339574337005615,0.6389929056167603,-0.006439384538680315,-0.0006543468916788697,-0.09856003522872925,3.460688829421997,7045512.5
174.1999969482422,35.89201736450195,0.14613644778728485,0.016749614849686623,943.1057739257812,-0.4020596444606781,1260.354248046875,-0.6832841634750366,1171.058837890625,-0.6050512790679932,1282.2930908203125,-0.6980293989181519,1.1871246099472046,0.8637440204620361,0.6418202519416809,0.6371018886566162,0.6428396701812744,0.6403895616531372,-0.007320838049054146,-0.0073798540979623795,-0.0004208794853184372,0.00037373980740085244,-0.0038257271517068148,-0.005858427844941616,3.830016851425171,0.638336181640625,-0.006662825588136911,-0.0006594830192625523,-0.09933365881443024,3.4603710174560547,7044865.5
174.3000030517578,35.906768798828125,0.14751990139484406,0.013834607787430286,943.0656127929688,-0.4017771780490875,1260.285888671875,-0.6834378242492676,1170.998291015625,-0.6048996448516846,1282.2232666015625,-0.6990305781364441,1.1863925457000732,0.8630061745643616,0.6417743563652039,0.6371285915374756,0.6424450278282166,0.6397922039031982,-0.007320114877074957,-0.0073778885416686535,-0.0004972194437868893,0.00016040071204770356,-0.004066328052431345,-0.0060880184173583984,3.8259499073028564,0.6376582980155945,-0.006867327727377415,-0.0006647110567428172,-0.10012111812829971,3.4600534439086914,7044219.0
174.39999389648438,35.92163848876953,0.1487094610929489,0.011895609088242054,943.0254516601562,-0.4015059471130371,1260.217529296875,-0.6836168169975281,1170.937744140625,-0.6047694683074951,1282.1533203125,-0.7000575065612793,1.1856606006622314,0.8622684478759766,0.6417207717895508,0.6371339559555054,0.6420265436172485,0.6391722559928894,-0.007319654803723097,-0.007376571651548147,-0.0005750019336119294,-5.243515988695435e-05,-0.004303331486880779,-0.006309333723038435,3.8217649459838867,0.6369608044624329,-0.007059430703520775,-0.0006700177909806371,-0.10092044621706009,3.4597361087799072,7043573.0
174.5,35.93659210205078,0.14953160285949707,0.008221423253417015,942.9852905273438,-0.4012461304664612,1260.149169921875,-0.6838200688362122,1170.8773193359375,-0.6046606302261353,1282.083251953125,-0.70110684633255,1.1849286556243896,0.8615308403968811,0.6416593194007874,0.6371181607246399,0.641584575176239,0.6385307908058167,-0.0073194303549826145,-0.007375835441052914,-0.0006539669702760875,-0.0002641796600073576,-0.0045353807508945465,-0.006519368849694729,3.817474126815796,0.6362456679344177,-0.007227285765111446,-0.0006753784255124629,-0.10172788798809052,3.459419012069702,7042927.0
174.60000610351562,35.951602935791016,0.15011101961135864,0.005794130265712738,942.9451904296875,-0.4009978473186493,1260.080810546875,-0.6840466260910034,1170.81689453125,-0.6045730113983154,1282.0130615234375,-0.702175498008728,1.1841967105865479,0.8607932329177856,0.6415899395942688,0.6370812058448792,0.6411197185516357,0.6378689408302307,-0.007319416385143995,-0.007375616580247879,-0.0007338756113313138,-0.0004743073077406734,-0.0047613573260605335,-0.006716298405081034,3.813088893890381,0.6355147957801819,-0.007379088085144758,-0.000680776487570256,-0.10254096239805222,3.459101915359497,7042282.0
174.6999969482422,35.96666717529297,0.15062913298606873,0.005181150510907173,942.9050903320312,-0.4007612466812134,1260.0123291015625,-0.6842958927154541,1170.7564697265625,-0.6045064926147461,1281.94287109375,-0.7032620906829834,1.183464765548706,0.860055685043335,0.6415125131607056,0.6370233297348022,0.6406325101852417,0.6371879577636719,-0.007319600321352482,-0.007375883869826794,-0.0008146092295646667,-0.0006826001335866749,-0.004981030244380236,-0.006901192013174295,3.8086142539978027,0.634769082069397,-0.007525502238422632,-0.0006862077279947698,-0.10335902869701385,3.45878529548645,7041637.0
174.8000030517578,35.981754302978516,0.1508955955505371,0.002664674771949649,942.8650512695312,-0.400536447763443,1259.9439697265625,-0.6845671534538269,1170.6959228515625,-0.6044608354568481,1281.8724365234375,-0.7043642997741699,1.1827327013015747,0.8593180775642395,0.6414269804954529,0.6369447708129883,0.6401237845420837,0.6364891529083252,-0.007319963537156582,-0.007376591209322214,-0.0008959911647252738,-0.0008886982104741037,-0.005193778779357672,-0.007073550019413233,3.8040590286254883,0.634009838104248,-0.007653729524463415,-0.0006916550337336957,-0.10417952388525009,3.4584686756134033,7040992.5
174.89999389648438,35.99684143066406,0.15085215866565704,-0.0004344152403064072,942.8250122070312,-0.4003235697746277,1259.87548828125,-0.6848592162132263,1170.635498046875,-0.6044358611106873,1281.802001953125,-0.705478847026825,1.182000756263733,0.8585803508758545,0.641333281993866,0.6368457078933716,0.6395940780639648,0.6357738375663757,-0.007320479489862919,-0.007377670146524906,-0.000977771240286529,-0.0010920650092884898,-0.0053985221311450005,-0.007231460884213448,3.7994349002838135,0.6332391500473022,-0.007760683074593544,-0.000697097391821444,-0.10499926656484604,3.4581522941589355,7040348.5
175.0,36.01185989379883,0.15019704401493073,-0.0065512037836015224,942.7849731445312,-0.4001227021217346,1259.806884765625,-0.6851702928543091,1170.5750732421875,-0.6044312119483948,1281.7313232421875,-0.7066002488136292,1.1812686920166016,0.8578425049781799,0.6412314176559448,0.6367264986038208,0.639044463634491,0.6350436806678772,-0.007321101613342762,-0.007379009388387203,-0.0010595364728942513,-0.0012917669955641031,-0.005593135952949524,-0.0073699988424777985,3.79476261138916,0.6324604153633118,-0.007827065885066986,-0.0007024933584034443,-0.10581202805042267,3.457836151123047,7039704.5
175.10000610351562,36.026763916015625,0.14903289079666138,-0.01164146326482296,942.7449951171875,-0.39993390440940857,1259.7384033203125,-0.6854983568191528,1170.5146484375,-0.6044463515281677,1281.66064453125,-0.7077226042747498,1.1805365085601807,0.8571045398712158,0.6411213874816895,0.6365875601768494,0.6384759545326233,0.6343008279800415,-0.007321782875806093,-0.007380490191280842,-0.001140856882557273,-0.001486846012994647,-0.005775531753897667,-0.0074850996024906635,3.7900633811950684,0.6316772103309631,-0.007859847508370876,-0.0007078084163367748,-0.10661260038614273,3.457520008087158,7039061.0
175.1999969482422,36.04148864746094,0.14724290370941162,-0.01789993979036808,942.7050170898438,-0.3997572660446167,1259.6697998046875,-0.6858411431312561,1170.4542236328125,-0.6044808626174927,1281.58984375,-0.7088395953178406,1.1798043251037598,0.8563663959503174,0.6410033106803894,0.6364293694496155,0.6378899216651917,0.6335477828979492,-0.007322470657527447,-0.007381984498351812,-0.0012212679721415043,-0.0016762717859819531,-0.005943513475358486,-0.007572827395051718,3.785360813140869,0.6308934688568115,-0.007850510999560356,-0.0007130001322366297,-0.10739459097385406,3.4572041034698486,7038418.0
175.3000030517578,36.05593490600586,0.14446362853050232,-0.027792708948254585,942.6650390625,-0.39959272742271423,1259.6011962890625,-0.686195433139801,1170.3936767578125,-0.6045339703559875,1281.5189208984375,-0.7099419832229614,1.1790720224380493,0.8556281328201294,0.6408772468566895,0.6362525820732117,0.637287974357605,0.6327877044677734,-0.007323088590055704,-0.00738330464810133,-0.0013000922044739127,-0.0018585025100037456,-0.006093578413128853,-0.007625660393387079,3.780689239501953,0.6301148533821106,-0.007775946520268917,-0.0007180013926699758,-0.10814790427684784,3.456888198852539,7037775.0
175.39999389648438,36.07001495361328,0.14082172513008118,-0.036419086158275604,942.6250610351562,-0.39944034814834595,1259.5325927734375,-0.6865578889846802,1170.333251953125,-0.6046047210693359,1281.4478759765625,-0.7110200524330139,1.1783397197723389,0.8548897504806519,0.6407433748245239,0.6360580325126648,0.6366720795631409,0.6320244073867798,-0.007323557045310736,-0.0073842573910951614,-0.0013766338815912604,-0.002031977754086256,-0.006222339812666178,-0.00763749610632658,3.7760844230651855,0.6293473839759827,-0.007644394412636757,-0.0007227537571452558,-0.1088637262582779,3.4565725326538086,7037132.5
175.5,36.08366012573242,0.1364273726940155,-0.04394351691007614,942.5851440429688,-0.3993000388145447,1259.4638671875,-0.6869251728057861,1170.2728271484375,-0.6046921014785767,1281.376708984375,-0.7120653390884399,1.1776072978973389,0.8541513085365295,0.6406019926071167,0.6358466148376465,0.6360445022583008,0.6312621235847473,-0.007323805708438158,-0.007384668570011854,-0.0014502803096547723,-0.0021953682880848646,-0.006327191833406687,-0.007605286315083504,3.771578311920166,0.6285963654518127,-0.007461134344339371,-0.0007272061193361878,-0.109534353017807,3.4562571048736572,7036490.0
175.60000610351562,36.096805572509766,0.13145899772644043,-0.04968367889523506,942.5452270507812,-0.39917171001434326,1259.395263671875,-0.6872944831848145,1170.2122802734375,-0.6047949194908142,1281.305419921875,-0.7130706310272217,1.1768748760223389,0.8534128665924072,0.6404534578323364,0.6356194019317627,0.6354077458381653,0.6305052042007446,-0.007323774974793196,-0.007384393829852343,-0.0015205270610749722,-0.002347635803744197,-0.006406426429748535,-0.007528845686465502,3.767197847366333,0.6278663277626038,-0.00723620830103755,-0.0007313194801099598,-0.1101539134979248,3.455941677093506,7035848.0
175.6999969482422,36.109397888183594,0.125945582985878,-0.05513420328497887,942.5053100585938,-0.39905524253845215,1259.326416015625,-0.6876628994941711,1170.15185546875,-0.6049118638038635,1281.234130859375,-0.7140295505523682,1.1761425733566284,0.8526744842529297,0.640298068523407,0.6353775858879089,0.6347643136978149,0.6297581791877747,-0.007323410362005234,-0.007383300922811031,-0.0015869205817580223,-0.00248788483440876,-0.006458777468651533,-0.00740894116461277,3.762967824935913,0.6271613240242004,-0.006970277987420559,-0.000735056702978909,-0.11071683466434479,3.4556262493133545,7035206.0
175.8000030517578,36.121376037597656,0.11977307498455048,-0.06172502785921097,942.4653930664062,-0.398950457572937,1259.2576904296875,-0.6880273818969727,1170.09130859375,-0.60504150390625,1281.16259765625,-0.714934766292572,1.175410270690918,0.8519362211227417,0.6401362419128418,0.6351223587989807,0.6341171264648438,0.6290253400802612,-0.0073226504027843475,-0.007381242234259844,-0.0016489552799612284,-0.002615101635456085,-0.006482687778770924,-0.007244923617690802,3.758915662765503,0.6264859437942505,-0.00665574986487627,-0.0007383731426671147,-0.11121636629104614,3.4553110599517822,7034564.0
175.89999389648438,36.13269805908203,0.11320002377033234,-0.0657305046916008,942.425537109375,-0.39885711669921875,1259.1888427734375,-0.6883851289749146,1170.0308837890625,-0.605182409286499,1281.091064453125,-0.7157805562019348,1.174678087234497,0.8511982560157776,0.6399684548377991,0.6348550915718079,0.6334689855575562,0.6283110976219177,-0.007321445737034082,-0.007378097157925367,-0.0017062294064089656,-0.002728548366576433,-0.006477399729192257,-0.007038412149995565,3.7550642490386963,0.6258440613746643,-0.006308712996542454,-0.0007412414415739477,-0.11164840310811996,3.45499587059021,7033922.5
176.0,36.14333724975586,0.10639041662216187,-0.06809606403112411,942.3856201171875,-0.3987749516963959,1259.1199951171875,-0.6887338161468506,1169.9703369140625,-0.6053330302238464,1281.01953125,-0.7165628671646118,1.1739460229873657,0.8504606485366821,0.639795184135437,0.634577214717865,0.6328228712081909,0.6276193857192993,-0.00731976144015789,-0.007373782340437174,-0.0017584814922884107,-0.0028278438840061426,-0.0064431303180754185,-0.006793398410081863,3.751429557800293,0.6252382397651672,-0.005938092712312937,-0.0007436455925926566,-0.11201052367687225,3.4546806812286377,7033281.0
176.10000610351562,36.153255462646484,0.09918005764484406,-0.0721035897731781,942.3457641601562,-0.3987036347389221,1259.0511474609375,-0.689070999622345,1169.9097900390625,-0.6054918766021729,1280.94775390625,-0.7172770500183105,1.173214077949524,0.8497235774993896,0.6396169662475586,0.6342901587486267,0.6321815848350525,0.6269540190696716,-0.007317557465285063,-0.007368200924247503,-0.0018054022220894694,-0.0029124915599823,-0.0063797300681471825,-0.0065117706544697285,3.7480297088623047,0.6246715784072876,-0.0055330777540802956,-0.0007455583545379341,-0.1122986301779747,3.4543657302856445,7032639.5
176.1999969482422,36.16242980957031,0.09175208956003189,-0.07427971065044403,942.305908203125,-0.3986428380012512,1258.982177734375,-0.6893942952156067,1169.8492431640625,-0.6056572794914246,1280.8759765625,-0.7179191708564758,1.1724824905395508,0.8489871025085449,0.6394343376159668,0.6339953541755676,0.6315481066703796,0.6263185739517212,-0.0073147984221577644,-0.007361271418631077,-0.0018467381596565247,-0.0029821409843862057,-0.006287423428148031,-0.006196100264787674,3.7448806762695312,0.6241468191146851,-0.0051055848598480225,-0.0007469650008715689,-0.11251050233840942,3.4540507793426514,7031998.0
176.3000030517578,36.170860290527344,0.0843140259385109,-0.07438065856695175,942.2660522460938,-0.39859217405319214,1258.9132080078125,-0.6897018551826477,1169.7886962890625,-0.6058276891708374,1280.80419921875,-0.7184873819351196,1.1717511415481567,0.8482513427734375,0.6392478942871094,0.6336943507194519,0.6309252381324768,0.6257161498069763,-0.0073114666156470776,-0.0073529500514268875,-0.0018823830178007483,-0.003036808455362916,-0.006167391315102577,-0.005851298104971647,3.7419915199279785,0.6236652135848999,-0.004667711444199085,-0.0007478647748939693,-0.11264602839946747,3.453735828399658,7031357.0
176.39999389648438,36.178550720214844,0.07689458131790161,-0.07419443875551224,942.2261962890625,-0.39855116605758667,1258.84423828125,-0.6899922490119934,1169.72802734375,-0.6060014963150024,1280.7322998046875,-0.7189804911613464,1.171020269393921,0.8475165367126465,0.6390581130981445,0.6333885788917542,0.6303157210350037,0.6251494884490967,-0.007307549938559532,-0.007343210279941559,-0.001912290113978088,-0.0030766550917178392,-0.0060211108066141605,-0.005482229869812727,3.7393674850463867,0.6232278943061829,-0.004220742732286453,-0.000748259131796658,-0.11270543187856674,3.453420877456665,7030716.0
