t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
176.5,36.185516357421875,0.06966540962457657,-0.07229170203208923,942.1863403320312,-0.398519366979599,1258.7752685546875,-0.6902642250061035,1169.66748046875,-0.6061772704124451,1280.660400390625,-0.7193986773490906,1.1702897548675537,0.8467828035354614,0.6388656497001648,0.6330795884132385,0.6297220587730408,0.6246206164360046,-0.007303046062588692,-0.007332051172852516,-0.0019365056650713086,-0.0031020676251500845,-0.005850571673363447,-0.005094500258564949,3.7370097637176514,0.6228349804878235,-0.0037756403908133507,-0.0007481609936803579,-0.11269064992666245,3.453105926513672,7030074.5
176.60000610351562,36.19175720214844,0.06242305785417557,-0.0724235326051712,942.146484375,-0.3984962999820709,1258.7061767578125,-0.6905164122581482,1169.6068115234375,-0.6063535809516907,1280.5885009765625,-0.7197412252426147,1.1695595979690552,0.8460502028465271,0.6386710405349731,0.6327687501907349,0.6291465759277344,0.6241313815116882,-0.007297947537153959,-0.007319455035030842,-0.0019550169818103313,-0.003113274462521076,-0.0056571951135993,-0.004691030364483595,3.7349228858947754,0.6224871277809143,-0.0033195624127984047,-0.0007475697202607989,-0.11260158568620682,3.4527909755706787,7029433.5
176.6999969482422,36.19727325439453,0.05515458434820175,-0.07268471270799637,942.1066284179688,-0.39848142862319946,1258.6370849609375,-0.6907473206520081,1169.546142578125,-0.6065288782119751,1280.5164794921875,-0.7200068831443787,1.168830156326294,0.8453189730644226,0.6384748816490173,0.6324574947357178,0.6285915374755859,0.6236832141876221,-0.007292239926755428,-0.007305390667170286,-0.0019677625969052315,-0.003110376186668873,-0.005441959947347641,-0.004273044411092997,3.7331128120422363,0.622185468673706,-0.0028527583926916122,-0.0007464836235158145,-0.11243800073862076,3.4524762630462646,7028792.5
176.8000030517578,36.20204544067383,0.04772273078560829,-0.0743185505270958,942.0667724609375,-0.39847415685653687,1258.5679931640625,-0.6909551024436951,1169.4854736328125,-0.6067018508911133,1280.4444580078125,-0.7201932668685913,1.168101191520691,0.8445891737937927,0.6382777094841003,0.6321472525596619,0.6280590891838074,0.6232775449752808,-0.007285903207957745,-0.007289809640496969,-0.001974614569917321,-0.0030933041125535965,-0.005205308552831411,-0.0038400471676141024,3.7315895557403564,0.6219316124916077,-0.00236669834703207,-0.0007448918768204749,-0.11219824105501175,3.4521613121032715,7028151.5
176.89999389648438,36.20608139038086,0.04035581275820732,-0.0736691802740097,942.0269165039062,-0.39847397804260254,1258.4989013671875,-0.6911381483078003,1169.4248046875,-0.6068710088729858,1280.3724365234375,-0.7202993035316467,1.1673729419708252,0.8438610434532166,0.6380801796913147,0.631839394569397,0.6275513172149658,0.6229159235954285,-0.0072789243422448635,-0.007272685877978802,-0.0019755291286855936,-0.003062197007238865,-0.004948211368173361,-0.003393442602828145,3.730358839035034,0.6217265129089355,-0.0018759369850158691,-0.0007427990785799921,-0.1118830144405365,3.4518465995788574,7027511.0
177.0,36.209381103515625,0.03297523409128189,-0.0738057866692543,941.987060546875,-0.39848029613494873,1258.4298095703125,-0.6912952065467834,1169.3641357421875,-0.6070350408554077,1280.3004150390625,-0.7203239798545837,1.1666455268859863,0.8431347012519836,0.6378828883171082,0.6315354108810425,0.6270702481269836,0.6225995421409607,-0.007271293550729752,-0.007253996096551418,-0.001970475073903799,-0.0030172178521752357,-0.00467163510620594,-0.002934467513114214,3.7294259071350098,0.6215710043907166,-0.001374713727273047,-0.000740204646717757,-0.11149223148822784,3.4515316486358643,7026870.0
177.10000610351562,36.21192169189453,0.025432318449020386,-0.07542914152145386,941.9472045898438,-0.3984924554824829,1258.3607177734375,-0.6914243102073669,1169.303466796875,-0.6071925163269043,1280.2283935546875,-0.7202650904655457,1.1659187078475952,0.8424103260040283,0.6376863718032837,0.6312365531921387,0.6266178488731384,0.6223297715187073,-0.00726298987865448,-0.007233692333102226,-0.0019593273755162954,-0.00295829214155674,-0.00437583215534687,-0.0024621053598821163,3.7288005352020264,0.6214667558670044,-0.0008541579591110349,-0.0007370978128165007,-0.11102427542209625,3.451216697692871,7026229.0
177.1999969482422,36.21368408203125,0.017626335844397545,-0.07805982232093811,941.9073486328125,-0.3985098600387573,1258.29150390625,-0.6915233135223389,1169.24267578125,-0.6073420643806458,1280.1563720703125,-0.7201192378997803,1.16519296169281,0.8416880369186401,0.6374912858009338,0.6309443116188049,0.6261959671974182,0.622107982635498,-0.007253982592374086,-0.0072117033414542675,-0.0019418797455728054,-0.0028851416427642107,-0.004060470964759588,-0.001973877428099513,3.728496551513672,0.6214160919189453,-0.0003082336043007672,-0.000733461114577949,-0.11047650128602982,3.450901985168457,7025588.0
177.3000030517578,36.21464920043945,0.009642746299505234,-0.079835906624794,941.8674926757812,-0.39853188395500183,1258.222412109375,-0.6915901899337769,1169.1820068359375,-0.6074821949005127,1280.0843505859375,-0.7198832035064697,1.1644680500030518,0.8409680724143982,0.6372982263565063,0.6306601166725159,0.6258065700531006,0.6219358444213867,-0.00724424421787262,-0.007187963463366032,-0.001917945221066475,-0.0027975381817668676,-0.0037253638729453087,-0.0014683034969493747,3.728527307510376,0.621421217918396,0.00025793880922719836,-0.0007292829104699194,-0.10984716564416885,3.450587034225464,7024946.5
177.39999389648438,36.21479415893555,0.0014453093754127622,-0.08197436481714249,941.82763671875,-0.3985578119754791,1258.1531982421875,-0.6916226744651794,1169.1212158203125,-0.6076114773750305,1280.0123291015625,-0.7195537686347961,1.1637440919876099,0.840250551700592,0.6371079683303833,0.6303853988647461,0.6254517436027527,0.6218152642250061,-0.007233745418488979,-0.007162405643612146,-0.001887334743514657,-0.0026952496264129877,-0.0033703071530908346,-0.0009441572474315763,3.7289059162139893,0.6214843392372131,0.0008474515052512288,-0.0007245491142384708,-0.10913414508104324,3.4502720832824707,7024305.5
177.5,36.21407699584961,-0.007181774824857712,-0.08627083897590637,941.7877807617188,-0.3985869884490967,1258.0841064453125,-0.6916182041168213,1169.0604248046875,-0.6077283620834351,1279.9404296875,-0.7191261053085327,1.1630213260650635,0.839535653591156,0.6369210481643677,0.6301217079162598,0.6251333951950073,0.621748149394989,-0.007222444284707308,-0.0071349297650158405,-0.001849738764576614,-0.0025777460541576147,-0.002994279842823744,-0.00039794761687517166,3.729651927947998,0.6216086745262146,0.001474138000048697,-0.0007192310295067728,-0.10833311080932617,3.4499573707580566,7023664.5
177.60000610351562,36.212467193603516,-0.01607883721590042,-0.0889706164598465,941.7479248046875,-0.3986187279224396,1258.014892578125,-0.6915741562843323,1168.9996337890625,-0.6078312397003174,1279.8685302734375,-0.7185956239700317,1.162299633026123,0.8388236165046692,0.6367383003234863,0.6298704743385315,0.624853789806366,0.6217368245124817,-0.007210301235318184,-0.0071054426953196526,-0.0018048755591735244,-0.0024445727467536926,-0.0025965110398828983,0.00017238629516214132,3.730783700942993,0.6217972636222839,0.002128137508407235,-0.0007133109029382467,-0.10744141042232513,3.4496424198150635,7023023.5
177.6999969482422,36.2099609375,-0.025088060647249222,-0.090092234313488,941.7080688476562,-0.39865225553512573,1257.94580078125,-0.6914882063865662,1168.9388427734375,-0.6079185605049133,1279.7967529296875,-0.7179592251777649,1.1615792512893677,0.8381146192550659,0.6365603804588318,0.6296334266662598,0.6246150135993958,0.6217837929725647,-0.007197288796305656,-0.007073879707604647,-0.0017525727162137628,-0.0022955522872507572,-0.002177012385800481,0.000766198500059545,3.732314109802246,0.6220523118972778,0.0028010252863168716,-0.000706781807821244,-0.10645797103643417,3.449327230453491,7022382.0
177.8000030517578,36.20656204223633,-0.03399035707116127,-0.08902297168970108,941.668212890625,-0.39868685603141785,1257.8765869140625,-0.6913588047027588,1168.8780517578125,-0.6079886555671692,1279.7249755859375,-0.7172157168388367,1.1608601808547974,0.8374089002609253,0.6363880634307861,0.629412055015564,0.6244192719459534,0.6218911409378052,-0.007183394394814968,-0.007040214259177446,-0.00169279461260885,-0.0021308481227606535,-0.001736711128614843,0.0013801935128867626,3.7342493534088135,0.6223748922348022,0.003480041865259409,-0.0006996516603976488,-0.10538399964570999,3.449012279510498,7021741.0
177.89999389648438,36.2022819519043,-0.04278868809342384,-0.08798331022262573,941.6283569335938,-0.3987217843532562,1257.8074951171875,-0.691184401512146,1168.8172607421875,-0.6080399751663208,1279.6533203125,-0.7163645625114441,1.1601426601409912,0.8367066979408264,0.6362221240997314,0.6292079091072083,0.6242685317993164,0.6220607161521912,-0.00716860918328166,-0.0070044309832155704,-0.0016255497466772795,-0.001950724865309894,-0.001276748371310532,0.002011043718084693,3.736593723297119,0.6227656006813049,0.004166141618043184,-0.0006919282022863626,-0.1042206734418869,3.448697328567505,7021099.5
178.0,36.1971549987793,-0.0512809157371521,-0.08492226898670197,941.5885009765625,-0.3987562358379364,1257.7384033203125,-0.6909639835357666,1168.7564697265625,-0.6080708503723145,1279.5816650390625,-0.7154063582420349,1.1594265699386597,0.8360081315040588,0.636063277721405,0.629022479057312,0.6241647005081177,0.622294008731842,-0.007152937352657318,-0.006966541521251202,-0.0015509447548538446,-0.0017556857783347368,-0.0007988454890437424,0.002654161537066102,3.7393460273742676,0.6232243180274963,0.0048464518040418625,-0.0006836331449449062,-0.10297123342752457,3.4483823776245117,7020458.0
178.10000610351562,36.19121551513672,-0.059378717094659805,-0.08097802847623825,941.548583984375,-0.3987894356250763,1257.6693115234375,-0.6906968355178833,1168.6956787109375,-0.6080799698829651,1279.51025390625,-0.7143431901931763,1.1587120294570923,0.8353134393692017,0.6359122395515442,0.6288573145866394,0.6241094470024109,0.622592031955719,-0.0071363914757966995,-0.00692658219486475,-0.0014691780088469386,-0.0015464489115402102,-0.0003052112297154963,0.0033042016439139843,3.7425010204315186,0.6237501502037048,0.005515746306627989,-0.0006747939041815698,-0.10163983702659607,3.4480671882629395,7019816.5
178.1999969482422,36.18450927734375,-0.0670463815331459,-0.0766766220331192,941.5087280273438,-0.39882057905197144,1257.6002197265625,-0.6903825998306274,1168.6348876953125,-0.6080659031867981,1279.4388427734375,-0.7131776213645935,1.1579992771148682,0.8346229195594788,0.6357697248458862,0.6287137866020203,0.6241042613983154,0.6229551434516907,-0.007118990179151297,-0.006884601432830095,-0.0013804874615743756,-0.0013238153187558055,0.00020184101595077664,0.003956284373998642,3.746051073074341,0.6243418455123901,0.006171366199851036,-0.0006654405733570457,-0.10023100674152374,3.447751998901367,7019175.0
178.3000030517578,36.17708969116211,-0.07419981062412262,-0.07153427600860596,941.4688110351562,-0.39884886145591736,1257.53125,-0.6900210976600647,1168.5740966796875,-0.6080273985862732,1279.3675537109375,-0.7119128704071045,1.1572883129119873,0.8339366316795349,0.6356363892555237,0.6285930871963501,0.6241503357887268,0.6233833432197571,-0.007100757677108049,-0.006840663030743599,-0.0012851663632318377,-0.00108870689291507,0.0007197909289970994,0.004605529829859734,3.749985694885254,0.624997615814209,0.006807343568652868,-0.0006556088337674737,-0.09875011444091797,3.447437047958374,7018533.5
178.39999389648438,36.16899108886719,-0.08098334074020386,-0.06783534586429596,941.428955078125,-0.3988734781742096,1257.4622802734375,-0.689612090587616,1168.5133056640625,-0.6079633235931396,1279.2965087890625,-0.7105517387390137,1.1565791368484497,0.8332548141479492,0.6355129480361938,0.628496527671814,0.6242486238479614,0.6238762140274048,-0.007081713527441025,-0.006794818677008152,-0.0011834606993943453,-0.0008419081568717957,0.0012466255575418472,0.0052492255344986916,3.7542965412139893,0.6257160902023315,0.007432216312736273,-0.0006453245878219604,-0.09720107167959213,3.4471218585968018,7017892.0
178.5,36.16020584106445,-0.08788218349218369,-0.0689883828163147,941.3890380859375,-0.3988936245441437,1257.393310546875,-0.6891542673110962,1168.4525146484375,-0.607872486114502,1279.2254638671875,-0.7090931534767151,1.1558719873428345,0.8325777649879456,0.6353999972343445,0.6284251809120178,0.6244000196456909,0.6244332790374756,-0.007061847019940615,-0.006747046485543251,-0.0010753439273685217,-0.0005835111369378865,0.0017823283560574055,0.005890976637601852,3.758988857269287,0.6264981031417847,0.008075626567006111,-0.0006345809088088572,-0.09558281302452087,3.4468066692352295,7017250.5
178.60000610351562,36.15069580078125,-0.09508278965950012,-0.07200612127780914,941.3491821289062,-0.3989085257053375,1257.324462890625,-0.6886455416679382,1168.3917236328125,-0.6077538132667542,1279.1546630859375,-0.7075332999229431,1.1551668643951416,0.8319054841995239,0.6352981328964233,0.628380298614502,0.6246055364608765,0.6250547766685486,-0.007041126023977995,-0.00669726962223649,-0.0009605875820852816,-0.00031310293707065284,0.002328251488506794,0.006537626031786203,3.764077663421631,0.6273462772369385,0.008748202584683895,-0.0006233580643311143,-0.09389239549636841,3.4464914798736572,7016608.5
178.6999969482422,36.14044189453125,-0.10252749174833298,-0.07444702088832855,941.3092651367188,-0.3989173471927643,1257.255615234375,-0.6880837082862854,1168.3309326171875,-0.6076059937477112,1279.083984375,-0.7058681845664978,1.154463768005371,0.8312383890151978,0.6352081298828125,0.6283630728721619,0.6248661875724792,0.6257414221763611,-0.007019515614956617,-0.006645406596362591,-0.0008389478898607194,-3.0237792088882998e-05,0.002885757712647319,0.007194652687758207,3.7695791721343994,0.6282632350921631,0.009446900337934494,-0.0006116405711509287,-0.09212745726108551,3.446176290512085,7015967.0
178.8000030517578,36.129390716552734,-0.11051913350820541,-0.07991635054349899,941.2694091796875,-0.39891934394836426,1257.186767578125,-0.6874658465385437,1168.2701416015625,-0.6074277758598328,1279.013427734375,-0.7040915489196777,1.153762936592102,0.8305765390396118,0.6351306438446045,0.6283748149871826,0.6251832842826843,0.6264946460723877,-0.006996964104473591,-0.006591334473341703,-0.0007100304355844855,0.00026589783374220133,0.0034571439027786255,0.007869417779147625,3.775517463684082,0.6292529106140137,0.010192536748945713,-0.0005993922241032124,-0.09028256684541702,3.4458611011505127,7015325.0
178.89999389648438,36.11749267578125,-0.11900310218334198,-0.08483968675136566,941.2294921875,-0.3989136815071106,1257.1180419921875,-0.68678879737854,1168.20947265625,-0.6072177290916443,1278.943115234375,-0.702196478843689,1.153064489364624,0.8299201726913452,0.6350664496421814,0.6284168362617493,0.6255583763122559,0.6273165345191956,-0.006973412353545427,-0.006534914020448923,-0.0005733852158300579,0.0005762432119809091,0.004044925328344107,0.008568637073040009,3.781919240951538,0.6303198933601379,0.010982275009155273,-0.0005865807761438191,-0.08835286647081375,3.4455459117889404,7014683.5
179.0,36.10472106933594,-0.12771908938884735,-0.08715995401144028,941.1895751953125,-0.39889955520629883,1257.0494384765625,-0.68604975938797,1168.148681640625,-0.6069742441177368,1278.873046875,-0.7001778483390808,1.1523683071136475,0.8292696475982666,0.6350163221359253,0.6284906268119812,0.6259930729866028,0.62820965051651,-0.00694881659001112,-0.00647604139521718,-0.00042869444587267935,0.0009013939998112619,0.004650548100471497,0.009294689632952213,3.7888050079345703,0.6314675211906433,0.011801508255302906,-0.0005731917335651815,-0.0863361582159996,3.445230722427368,7014042.0
179.10000610351562,36.091068267822266,-0.13650210201740265,-0.0878300815820694,941.1497192382812,-0.3988761305809021,1256.9808349609375,-0.6852465271949768,1168.0880126953125,-0.606695830821991,1278.8031005859375,-0.6980322003364563,1.151674747467041,0.8286250829696655,0.6349810361862183,0.6285977363586426,0.6264892816543579,0.6291767358779907,-0.006923147011548281,-0.006414646748453379,-0.00027576967841014266,0.0012416165554895997,0.005274489987641573,0.010046781040728092,3.796189069747925,0.6326981782913208,0.012641740031540394,-0.0005592217203229666,-0.08423195034265518,3.444915533065796,7013400.0
179.1999969482422,36.0765266418457,-0.14541195333003998,-0.0890985056757927,941.1098022460938,-0.39884257316589355,1256.912353515625,-0.6843767762184143,1168.02734375,-0.6063807606697083,1278.7333984375,-0.6957559585571289,1.1509836912155151,0.8279868364334106,0.6349614858627319,0.628739595413208,0.6270487904548645,0.6302202343940735,-0.006896371953189373,-0.00635065883398056,-0.00011441790411481634,0.001597186317667365,0.0059172408655285835,0.010824494995176792,3.8040859699249268,0.6340143084526062,0.013508105650544167,-0.000544663576874882,-0.08203915506601334,3.4446003437042236,7012758.5
179.3000030517578,36.06109619140625,-0.15430031716823578,-0.08888370543718338,941.0699462890625,-0.39879801869392395,1256.843994140625,-0.6834384202957153,1167.966796875,-0.6060274243354797,1278.6639404296875,-0.693346381187439,1.1502954959869385,0.8273550868034363,0.6349585056304932,0.6289178133010864,0.6276735067367554,0.6313428282737732,-0.006868466269224882,-0.006284021306782961,5.549991692532785e-05,0.0019682422280311584,0.006578895263373852,0.011626409366726875,3.8125076293945312,0.6354179382324219,0.01439150795340538,-0.0005295200971886516,-0.0797581896185875,3.4442853927612305,7012117.0
179.39999389648438,36.04484176635742,-0.16256123781204224,-0.08260918408632278,941.0300903320312,-0.39874163269996643,1256.7757568359375,-0.6824306845664978,1167.9061279296875,-0.6056342124938965,1278.5947265625,-0.6908053755760193,1.1496100425720215,0.8267301321029663,0.6349729299545288,0.6291338801383972,0.6283652782440186,0.6325463652610779,-0.006839442998170853,-0.0062147690914571285,0.0002337799232918769,0.0023540703114122152,0.0072572180069983006,0.012444294057786465,3.8214492797851562,0.636908233165741,0.015253407880663872,-0.0005138351698406041,-0.07739567011594772,3.443970203399658,7011475.5
179.5,36.02785110473633,-0.16992245614528656,-0.07361213862895966,940.9901733398438,-0.398672491312027,1256.70751953125,-0.6813539862632751,1167.8455810546875,-0.6051996350288391,1278.52587890625,-0.6881387829780579,1.1489276885986328,0.8261122107505798,0.6350055932998657,0.6293891668319702,0.6291255354881287,0.6338319778442383,-0.006809346843510866,-0.0061430176720023155,0.000419933203374967,0.0027532647363841534,0.007948211394250393,0.01326607633382082,3.8308911323547363,0.638481855392456,0.016076961532235146,-0.000497671018820256,-0.07496096193790436,3.443655252456665,7010834.5
179.60000610351562,36.01020812988281,-0.1764015406370163,-0.06479083746671677,940.9503173828125,-0.39858976006507874,1256.639404296875,-0.6802093386650085,1167.78515625,-0.6047224402427673,1278.4571533203125,-0.6853532791137695,1.148248314857483,0.8255016207695007,0.6350572109222412,0.6296849846839905,0.6299552917480469,0.6351994872093201,-0.006778229493647814,-0.006068899296224117,0.0006134070572443306,0.0031642885878682137,0.008647735230624676,0.014081292785704136,3.840810537338257,0.6401351094245911,0.01686192862689495,-0.0004810885584447533,-0.072463259100914,3.443340301513672,7010193.0
179.6999969482422,35.99201583862305,-0.18192598223686218,-0.05524442717432976,940.9104614257812,-0.3984925150871277,1256.571533203125,-0.6789978742599487,1167.7247314453125,-0.60420161485672,1278.3887939453125,-0.6824564337730408,1.1475720405578613,0.8248985409736633,0.6351285576820374,0.6300224661827087,0.6308552622795105,0.6366477608680725,-0.006746150553226471,-0.005992562975734472,0.0008135968237183988,0.003585505299270153,0.009351585991680622,0.014880848117172718,3.851181745529175,0.6418636441230774,0.01760105974972248,-0.00046415356337092817,-0.06991244852542877,3.4430253505706787,7009552.0
179.8000030517578,35.97335433959961,-0.18660885095596313,-0.04682875797152519,940.87060546875,-0.39837998151779175,1256.503662109375,-0.6777209639549255,1167.664306640625,-0.6036361455917358,1278.3206787109375,-0.6794554591178894,1.1468991041183472,0.824303150177002,0.6352201700210571,0.6304024457931519,0.6318256855010986,0.6381748914718628,-0.006713166367262602,-0.005914152134209871,0.0010199176613241434,0.004015358164906502,0.01005599182099104,0.01565820537507534,3.8619792461395264,0.643663227558136,0.018299650400877,-0.00044692400842905045,-0.06731726974248886,3.4427103996276855,7008911.0
179.89999389648438,35.95432662963867,-0.190296933054924,-0.036880675703287125,940.830810546875,-0.3982512354850769,1256.4359130859375,-0.6763802170753479,1167.60400390625,-0.6030254364013672,1278.2528076171875,-0.6763588190078735,1.1462293863296509,0.8237157464027405,0.6353327631950378,0.6308258175849915,0.632866382598877,0.6397783160209656,-0.0066793435253202915,-0.005833833944052458,0.001231710659340024,0.004452135879546404,0.010756934061646461,0.016406722366809845,3.8731741905212402,0.64552903175354,0.01894477568566799,-0.00042946802568621933,-0.06468798965215683,3.4423956871032715,7008270.5
180.0,35.93502426147461,-0.1930171549320221,-0.027202216908335686,940.791015625,-0.3981055021286011,1256.368408203125,-0.6749777793884277,1167.543701171875,-0.602368950843811,1278.1854248046875,-0.6731755137443542,1.1455632448196411,0.8231365084648132,0.6354666948318481,0.6312931180000305,0.6339767575263977,0.6414548754692078,-0.006644754204899073,-0.005751788150519133,0.0014482707483693957,0.004894043318927288,0.011450357735157013,0.017120325937867165,3.8847343921661377,0.6474556922912598,0.019536180421710014,-0.00041185185546055436,-0.06203457713127136,3.4420812129974365,7007630.0
180.10000610351562,35.915550231933594,-0.19475871324539185,-0.017415618523955345,940.7511596679688,-0.3979420065879822,1256.3009033203125,-0.673516035079956,1167.4835205078125,-0.6016664505004883,1278.1182861328125,-0.669914960861206,1.1449005603790283,0.822565495967865,0.6356225609779358,0.6318047642707825,0.635155975818634,0.6432008147239685,-0.006609473843127489,-0.005668202415108681,0.0016688716132193804,0.005339265801012516,0.012132334522902966,0.01779382862150669,3.8966264724731445,0.6494377255439758,0.020070265978574753,-0.0003941422328352928,-0.059367094188928604,3.4417667388916016,7006989.5
180.1999969482422,35.895965576171875,-0.1958322674036026,-0.010735639370977879,940.71142578125,-0.3977600336074829,1256.233642578125,-0.6719967722892761,1167.42333984375,-0.6009177565574646,1278.0513916015625,-0.6665846109390259,1.1442413330078125,0.8220028877258301,0.6358006596565247,0.6323609948158264,0.6364026665687561,0.6450120806694031,-0.0065735625103116035,-0.005583229009062052,0.0018929255893453956,0.005786364432424307,0.012800143100321293,0.018426086753606796,3.908823251724243,0.6514705419540405,0.02056535892188549,-0.0003763848217204213,-0.05669241026043892,3.4414522647857666,7006349.5
180.3000030517578,35.876319885253906,-0.19646477699279785,-0.006324996240437031,940.671630859375,-0.3975588381290436,1256.16650390625,-0.6704214215278625,1167.36328125,-0.6001229286193848,1277.98486328125,-0.6631897687911987,1.1435858011245728,0.8214488625526428,0.6360012888908386,0.6329620480537415,0.6377153992652893,0.646884560585022,-0.006537063047289848,-0.005496972240507603,0.002120023360475898,0.006234371569007635,0.013452446088194847,0.019019780680537224,3.921306848526001,0.6535511612892151,0.02103390544652939,-0.0003586099192034453,-0.05401508882641792,3.4411380290985107,7005710.0
180.39999389648438,35.856632232666016,-0.19686244428157806,-0.003976678475737572,940.6318969726562,-0.39733776450157166,1256.099609375,-0.6687906980514526,1167.3033447265625,-0.5992820858955383,1277.9188232421875,-0.6597334146499634,1.142933964729309,0.8209035396575928,0.6362247467041016,0.6336079239845276,0.6390925645828247,0.6488146781921387,-0.0064999996684491634,-0.005409496370702982,0.0023499082308262587,0.006682711653411388,0.014089016243815422,0.019579974934458733,3.934065818786621,0.6556776165962219,0.021488243713974953,-0.0003408337361179292,-0.051337581127882004,3.440824031829834,7005070.5
180.5,35.8369255065918,-0.19705913960933685,-0.00196691881865263,940.5921630859375,-0.3970962464809418,1256.0328369140625,-0.6671053171157837,1167.243408203125,-0.5983952879905701,1277.85302734375,-0.6562178730964661,1.1422858238220215,0.8203670382499695,0.6364713311195374,0.6342986226081848,0.6405326128005981,0.6507993936538696,-0.0064623914659023285,-0.005320849362760782,0.0025823863688856363,0.007130978163331747,0.014710048213601112,0.02011168748140335,3.947092294692993,0.6578487157821655,0.0219296682626009,-0.00032307032961398363,-0.04866199195384979,3.4405102729797363,7004431.5
180.60000610351562,35.81721496582031,-0.19711138308048248,-0.0005225347122177482,940.552490234375,-0.3968336880207062,1255.9661865234375,-0.6653655767440796,1167.1837158203125,-0.5974625945091248,1277.7874755859375,-0.6526448726654053,1.1416414976119995,0.8198394179344177,0.6367413401603699,0.6350340843200684,0.6420339941978455,0.6528360843658447,-0.00642425287514925,-0.005231068469583988,0.0028173006139695644,0.007578858640044928,0.015315951779484749,0.020619403570890427,3.9603800773620605,0.6600633263587952,0.02236182987689972,-0.0003053297405131161,-0.04598984122276306,3.4401965141296387,7003793.0
180.6999969482422,35.79751968383789,-0.19694790244102478,0.001634792541153729,940.5128173828125,-0.3965495526790619,1255.899658203125,-0.6635722517967224,1167.1239013671875,-0.5964841842651367,1277.722412109375,-0.6490165591239929,1.1410009860992432,0.8193208575248718,0.6370348930358887,0.635814368724823,0.6435952186584473,0.6549224257469177,-0.006385601591318846,-0.005140199791640043,0.0030544691253453493,0.008025987073779106,0.0159069262444973,0.021105917170643806,3.973921537399292,0.6623202562332153,0.022779498249292374,-0.000287626899080351,-0.04332337900996208,3.439883232116699,7003155.0
180.8000030517578,35.77790451049805,-0.19615055620670319,0.00797352660447359,940.47314453125,-0.3962433636188507,1255.83349609375,-0.6617269515991211,1167.0643310546875,-0.5954602956771851,1277.65771484375,-0.6453384757041931,1.140364408493042,0.8188114166259766,0.6373522877693176,0.6366392374038696,0.6452146768569946,0.6570562720298767,-0.006346483249217272,-0.005048356484621763,0.0032934616319835186,0.008471382781863213,0.016481440514326096,0.0215680580586195,3.9876961708068848,0.664616048336029,0.023153379559516907,-0.0002700047625694424,-0.040669072419404984,3.4395699501037598,7002517.5
180.89999389648438,35.758445739746094,-0.1945933848619461,0.015571676194667816,940.4335327148438,-0.39591464400291443,1255.767333984375,-0.6598321199417114,1167.0048828125,-0.5943911075592041,1277.5933837890625,-0.6416188478469849,1.139731764793396,0.8183112144470215,0.6376936435699463,0.6375085115432739,0.6468906998634338,0.6592347621917725,-0.006306964438408613,-0.004955703392624855,0.003533661598339677,0.008913620375096798,0.01703680120408535,0.021999541670084,4.001674652099609,0.6669458150863647,0.02347426302731037,-0.00025251464103348553,-0.03803464397788048,3.4392569065093994,7001880.0
181.0,35.73918151855469,-0.1926407814025879,0.019526125863194466,940.3939819335938,-0.3955629765987396,1255.7015380859375,-0.6578899025917053,1166.9454345703125,-0.5932772159576416,1277.5294189453125,-0.6378636360168457,1.1391030550003052,0.8178203105926514,0.6380590796470642,0.6384217739105225,0.6486212015151978,0.6614548563957214,-0.006267094984650612,-0.004862365312874317,0.003774606855586171,0.009351681917905807,0.01757153868675232,0.02239879034459591,4.015834808349609,0.6693058013916016,0.023765670135617256,-0.00023518316447734833,-0.035424116998910904,3.4389443397521973,7001243.5
181.10000610351562,35.720130920410156,-0.19050005078315735,0.02140716277062893,940.3544311523438,-0.39518797397613525,1255.6357421875,-0.6559015512466431,1166.88623046875,-0.592119038105011,1277.4658203125,-0.6340764164924622,1.1384782791137695,0.817338764667511,0.6384485960006714,0.6393786072731018,0.6504042148590088,0.6637133359909058,-0.0062269046902656555,-0.004768413957208395,0.004016030579805374,0.009785052388906479,0.018085582181811333,0.02276850864291191,4.030163288116455,0.6716938614845276,0.024039601907134056,-0.00021802308037877083,-0.03283940628170967,3.438632011413574,7000607.5
181.1999969482422,35.70134353637695,-0.1879013180732727,0.025987429544329643,940.31494140625,-0.39478936791419983,1255.5703125,-0.6538689136505127,1166.8270263671875,-0.59091717004776,1277.402587890625,-0.6302621364593506,1.1378576755523682,0.8168666362762451,0.6388622522354126,0.6403785347938538,0.6522374749183655,0.6660072803497314,-0.006186434533447027,-0.004673952702432871,0.0042575569823384285,0.010212952271103859,0.01857810840010643,0.023108333349227905,4.044641494750977,0.6741069555282593,0.02427566982805729,-0.00020106513693463057,-0.030285140499472618,3.4383199214935303,6999972.5
181.3000030517578,35.68288040161133,-0.18462693691253662,0.032743796706199646,940.2755126953125,-0.3943668007850647,1255.5050048828125,-0.6517946720123291,1166.76806640625,-0.5896723866462708,1277.3397216796875,-0.626428484916687,1.137241005897522,0.8164039850234985,0.6393000483512878,0.6414209604263306,0.6541188359260559,0.6683335304260254,-0.006145749241113663,-0.004579140339046717,0.004498608876019716,0.010634112171828747,0.019046951085329056,0.023413697257637978,4.05924129486084,0.676540195941925,0.024457920342683792,-0.00018435463425703347,-0.027768144384026527,3.4380080699920654,6999337.5
181.39999389648438,35.66480255126953,-0.18077979981899261,0.03847130760550499,940.236083984375,-0.39392009377479553,1255.43994140625,-0.6496817469596863,1166.7091064453125,-0.5883853435516357,1277.27734375,-0.6225836873054504,1.13662850856781,0.8159508109092712,0.6397619247436523,0.6425050497055054,0.6560457944869995,0.6706883907318115,-0.00610491493716836,-0.00448413984850049,0.004738593939691782,0.011047249659895897,0.019489990547299385,0.02368081919848919,4.07393217086792,0.6789886951446533,0.02459215372800827,-0.0001679297856753692,-0.02529417723417282,3.437696695327759,6998703.5
181.5,35.64719772338867,-0.1760236620903015,0.04756138473749161,940.1967163085938,-0.39344900846481323,1255.3751220703125,-0.6475338339805603,1166.650390625,-0.5870571732521057,1277.2152099609375,-0.6187381148338318,1.1360200643539429,0.815507173538208,0.6402477025985718,0.6436299681663513,0.6580156683921814,0.6730677485466003,-0.006064019165933132,-0.004389165434986353,0.004976742435246706,0.011450657621026039,0.01990400440990925,0.023902898654341698,4.088675498962402,0.6814458966255188,0.024651499465107918,-0.00015185130177997053,-0.022872379049658775,3.4373855590820312,6998070.5
181.60000610351562,35.63018798828125,-0.17012520134449005,0.05898464843630791,940.1574096679688,-0.39295345544815063,1255.3104248046875,-0.6453559994697571,1166.5916748046875,-0.5856890678405762,1277.153564453125,-0.6149059534072876,1.1354156732559204,0.8150729537010193,0.640757143497467,0.6447947025299072,0.6600252389907837,0.6754665970802307,-0.00602317787706852,-0.004294500686228275,0.005212033167481422,0.011842035688459873,0.02028428390622139,0.024069486185908318,4.103418827056885,0.683903157711029,0.024616969749331474,-0.00013619530363939703,-0.020514216274023056,3.437074899673462,6997438.0
181.6999969482422,35.6138801574707,-0.1630462408065796,0.07078959792852402,940.1181030273438,-0.3924333453178406,1255.2459716796875,-0.6431537866592407,1166.533203125,-0.5842824578285217,1277.09228515625,-0.6111029386520386,1.1348154544830322,0.8146482110023499,0.6412899494171143,0.6459978222846985,0.6620709300041199,0.6778787970542908,-0.005982520058751106,-0.004200463183224201,0.00544333178550005,0.012218838557600975,0.020625639706850052,0.02417013980448246,4.118103981018066,0.6863506436347961,0.024482298642396927,-0.00012104029883630574,-0.01823151670396328,3.436764717102051,6996806.0
181.8000030517578,35.598388671875,-0.15492841601371765,0.0811782032251358,940.0789184570312,-0.39188864827156067,1255.1817626953125,-0.6409329175949097,1166.474853515625,-0.5828392505645752,1277.0313720703125,-0.6073443293571472,1.1342191696166992,0.8142328262329102,0.6418456435203552,0.6472377777099609,0.6641485691070557,0.6802974343299866,-0.005942173767834902,-0.00410736259073019,0.005669537931680679,0.012578650377690792,0.02092345990240574,0.024197498336434364,4.132673263549805,0.6887788772583008,0.024253591895103455,-0.00010645512520568445,-0.016034645959734917,3.4364547729492188,6996175.0
181.89999389648438,35.583805084228516,-0.14582882821559906,0.09099593013525009,940.0397338867188,-0.3913194537162781,1255.1177978515625,-0.6386991739273071,1166.4166259765625,-0.5813613533973694,1276.9708251953125,-0.6036452054977417,1.133626937866211,0.8138266801834106,0.6424236297607422,0.6485127210617065,0.6662536263465881,0.6827149391174316,-0.00590226287022233,-0.0040155029855668545,0.005889588966965675,0.012919183820486069,0.021173659712076187,0.02414650097489357,4.14707088470459,0.6911785006523132,0.023930752649903297,-9.250463335774839e-05,-0.013933374546468258,3.436145305633545,6995545.5
182.0,35.570220947265625,-0.135836660861969,0.09992159903049469,940.0006103515625,-0.39072588086128235,1255.0540771484375,-0.6364584565162659,1166.358642578125,-0.5798511505126953,1276.91064453125,-0.6000200510025024,1.1330387592315674,0.8134296536445618,0.6430232524871826,0.6498207449913025,0.6683811545372009,0.6851232051849365,-0.005862909369170666,-0.00392517913132906,0.006102457642555237,0.013238279148936272,0.021372651681303978,0.024013832211494446,4.16124153137207,0.6935402750968933,0.023516805842518806,-7.924759847810492e-05,-0.011936552822589874,3.4358365535736084,6994916.5
182.10000610351562,35.557735443115234,-0.12488303333520889,0.10953634977340698,939.9616088867188,-0.39010822772979736,1254.9906005859375,-0.6342170238494873,1166.3006591796875,-0.5783111453056335,1276.850830078125,-0.5964841842651367,1.1324543952941895,0.8130415678024292,0.6436437368392944,0.651159405708313,0.6705259084701538,0.6875140070915222,-0.005824240390211344,-0.0038367011584341526,0.0063070738688111305,0.013533705845475197,0.021516762673854828,0.02379584312438965,4.175127983093262,0.6958546042442322,0.023003311827778816,-6.67472486384213e-05,-0.010053706355392933,3.435528039932251,6994288.5
182.1999969482422,35.54644775390625,-0.11287839710712433,0.12004636973142624,939.922607421875,-0.3894667625427246,1254.92724609375,-0.6319816708564758,1166.242919921875,-0.5767441391944885,1276.791259765625,-0.5930542945861816,1.1318738460540771,0.8126622438430786,0.6442842483520508,0.6525263786315918,0.6726821064949036,0.6898784637451172,-0.005786396097391844,-0.003750407136976719,0.0065022725611925125,0.013803026638925076,0.021601881831884384,0.023487523198127747,4.188666343688965,0.6981109976768494,0.02238074131309986,-5.50727236259263e-05,-0.00829524826258421,3.4352200031280518,6993661.5
182.3000030517578,35.536460876464844,-0.09983786940574646,0.1304052472114563,939.8836669921875,-0.3888019025325775,1254.8641357421875,-0.6297597885131836,1166.185302734375,-0.575153112411499,1276.732177734375,-0.5897476673126221,1.131296992301941,0.8122913837432861,0.6449437737464905,0.6539188623428345,0.6748436689376831,0.6922073364257812,-0.005749520845711231,-0.003666648641228676,0.006686847656965256,0.014043743722140789,0.021623864769935608,0.023084009066224098,4.201790809631348,0.7002984881401062,0.021647218614816666,-4.4292017264524475e-05,-0.006671419832855463,3.4349124431610107,6993035.5
182.39999389648438,35.52785110473633,-0.08612337708473206,0.13714496791362762,939.8448486328125,-0.38811418414115906,1254.80126953125,-0.6275579333305359,1166.1279296875,-0.5735414028167725,1276.67333984375,-0.5865792036056519,1.1307238340377808,0.8119288086891174,0.6456211805343628,0.6553338766098022,0.6770041584968567,0.6944910883903503,-0.0057137408293783665,-0.00358572811819613,0.0068597872741520405,0.014253882691264153,0.021580133587121964,0.02258545532822609,4.214444637298584,0.7024074792861938,0.020826904103159904,-3.444888716330752e-05,-0.005188812967389822,3.434605598449707,6992410.5
182.5,35.52063751220703,-0.07213612645864487,0.1398725062608719,939.8060913085938,-0.3874042332172394,1254.7386474609375,-0.6253817677497864,1166.0706787109375,-0.571912407875061,1276.6148681640625,-0.5835592150688171,1.1301542520523071,0.8115741610527039,0.6463152170181274,0.6567683219909668,0.6791569590568542,0.696720540523529,-0.0056791459210217,-0.003507860703393817,0.00702040595933795,0.014432302676141262,0.0214704442769289,0.021998479962348938,4.226586818695068,0.7044311761856079,0.019947275519371033,-2.5560260837664828e-05,-0.003849976696074009,3.4342992305755615,6991786.5
182.60000610351562,35.51483917236328,-0.05799166485667229,0.141444593667984,939.7673950195312,-0.386672705411911,1254.6761474609375,-0.6232362389564514,1166.0135498046875,-0.5702695846557617,1276.556640625,-0.5806957483291626,1.129588007926941,0.8112270832061768,0.6470246911048889,0.658219039440155,0.6812955141067505,0.6988872289657593,-0.005645806901156902,-0.003433214733377099,0.007168196607381105,0.014578325673937798,0.021295733749866486,0.021331539377570152,4.238184452056885,0.706364095211029,0.019015789031982422,-1.7635382391745225e-05,-0.002656303346157074,3.433993339538574,6991164.0
182.6999969482422,35.510494232177734,-0.04343158006668091,0.14560085535049438,939.728759765625,-0.3859204649925232,1254.614013671875,-0.6211268305778503,1165.95654296875,-0.568616509437561,1276.4986572265625,-0.5779985785484314,1.1290249824523926,0.810887336730957,0.6477482914924622,0.6596826314926147,0.6834133863449097,0.7009834051132202,-0.005613808520138264,-0.0033619909081608057,0.007302538026124239,0.014690989628434181,0.021056031808257103,0.020588401705026627,4.249198913574219,0.7081997990608215,0.01801300048828125,-1.0700787242967635e-05,-0.0016117903869599104,3.433688163757324,6990543.0
182.8000030517578,35.50768280029297,-0.028118249028921127,0.1531333029270172,939.690185546875,-0.38514840602874756,1254.552001953125,-0.619060218334198,1165.8997802734375,-0.5669567584991455,1276.4410400390625,-0.5754810571670532,1.128465175628662,0.810554563999176,0.6484846472740173,0.6611558198928833,0.6855039596557617,0.7030013203620911,-0.005583265796303749,-0.003294463735073805,0.007422540336847305,0.01476867962628603,0.020749496296048164,0.019766170531511307,4.25957727432251,0.7099295258522034,0.016913821920752525,-4.805584921996342e-06,-0.0007238341495394707,3.4333834648132324,6989922.5
182.89999389648438,35.5064697265625,-0.01211643498390913,0.16001814603805542,939.6517333984375,-0.3843574821949005,1254.4901123046875,-0.6170435547828674,1165.8431396484375,-0.5652942657470703,1276.383544921875,-0.5731574296951294,1.1279083490371704,0.8102282881736755,0.6492322087287903,0.6626349091529846,0.6875604391098022,0.7049328684806824,-0.005554300732910633,-0.0032309256494045258,0.007527258712798357,0.014809663407504559,0.020373990759253502,0.01886138692498207,4.269263744354248,0.7115439176559448,0.01572309620678425,5.426306515232682e-09,8.173294645530405e-07,3.433079481124878,6989303.5
183.0,35.50688171386719,0.004116780590265989,0.16233216226100922,939.6133422851562,-0.3835487961769104,1254.4285888671875,-0.615082859992981,1165.7867431640625,-0.5636328458786011,1276.326416015625,-0.5710381269454956,1.1273542642593384,0.8099082112312317,0.6499894261360168,0.6641162037849426,0.6895759105682373,0.7067699432373047,-0.005527003668248653,-0.0031715906225144863,0.0076160430908203125,0.01481296494603157,0.019929487258195877,0.017877422273159027,4.27821683883667,0.7130361795425415,0.014474733732640743,3.7179220271355007e-06,0.0005600065342150629,3.4327762126922607,6988686.0
183.10000610351562,35.508872985839844,0.01989700086414814,0.15780219435691833,939.5750122070312,-0.38272351026535034,1254.3671875,-0.6131820678710938,1165.73046875,-0.5619766116142273,1276.2694091796875,-0.5691258907318115,1.1268028020858765,0.8095937967300415,0.6507547497749329,0.6655959486961365,0.6915436387062073,0.7085053324699402,-0.005501404404640198,-0.0031165231484919786,0.00768879521638155,0.014778992161154747,0.019419662654399872,0.0168281402438879,4.286422252655029,0.7144037485122681,0.01322062686085701,6.363192824210273e-06,0.0009584465296939015,3.4324734210968018,6988070.0
183.1999969482422,35.512351989746094,0.03477984666824341,0.14882847666740417,939.5367431640625,-0.3818828761577606,1254.305908203125,-0.6113430857658386,1165.67431640625,-0.560329258441925,1276.2125244140625,-0.5674168467521667,1.1262539625167847,0.8092846870422363,0.6515265703201294,0.6670705080032349,0.6934573650360107,0.71013343334198,-0.005477478727698326,-0.003065655939280987,0.007745907176285982,0.014709350652992725,0.01885119080543518,0.01573401317000389,4.293889999389648,0.7156482934951782,0.011995825916528702,8.002089089131914e-06,0.0012053028913214803,3.43217134475708,6987455.0
183.3000030517578,35.517234802246094,0.04883255809545517,0.14052708446979523,939.4986572265625,-0.3810282349586487,1254.244873046875,-0.6095671653747559,1165.618408203125,-0.5586943030357361,1276.1558837890625,-0.5659053325653076,1.1257072687149048,0.8089805245399475,0.6523033380508423,0.6685364246368408,0.6953117251396179,0.7116506695747375,-0.005455187987536192,-0.0030188856180757284,0.007787893060594797,0.01460591796785593,0.018231069669127464,0.014612975530326366,4.300635814666748,0.7167726159095764,0.010798153467476368,8.69085852173157e-06,0.0013090478023514152,3.4318699836730957,6986841.0
183.39999389648438,35.523399353027344,0.06165880709886551,0.12826251983642578,939.4605712890625,-0.38016095757484436,1254.1839599609375,-0.6078543066978455,1165.5626220703125,-0.557075023651123,1276.099365234375,-0.5645822286605835,1.1251628398895264,0.8086807727813721,0.6530835628509521,0.6699904203414917,0.6971017718315125,0.7130553722381592,-0.005434464663267136,-0.002976037561893463,0.00781552866101265,0.014471177011728287,0.017567548900842667,0.013484138064086437,4.306689739227295,0.717781662940979,0.00966285914182663,8.512118256476242e-06,0.0012821252457797527,3.4315693378448486,6986229.0
183.5,35.53070068359375,0.07300416380167007,0.11345352232456207,939.422607421875,-0.3792824149131775,1254.123291015625,-0.6062030792236328,1165.5069580078125,-0.5554742217063904,1276.04296875,-0.5634337663650513,1.1246203184127808,0.8083851337432861,0.6538658738136292,0.6714295148849487,0.6988238096237183,0.7143477201461792,-0.005415203515440226,-0.0029368477407842875,0.007829909212887287,0.014308353886008263,0.016870422288775444,0.012368611060082912,4.312098026275635,0.7186830043792725,0.008613168261945248,7.565391115349485e-06,0.0011395259061828256,3.4312691688537598,6985618.0
183.60000610351562,35.53899383544922,0.08293682336807251,0.09932665526866913,939.3847045898438,-0.37839409708976746,1254.062744140625,-0.604611337184906,1165.4515380859375,-0.5538944005966187,1275.9866943359375,-0.5624451041221619,1.124079704284668,0.808093249797821,0.6546490788459778,0.6728510856628418,0.7004748582839966,0.7155300378799438,-0.005397290922701359,-0.002901028376072645,0.007832205854356289,0.014120802283287048,0.016149301081895828,0.011284073814749718,4.316911220550537,0.7194852232933044,0.007648332975804806,5.94557604927104e-06,0.0008955436060205102,3.4309699535369873,6985009.0
183.6999969482422,35.54812240600586,0.09127717465162277,0.08340345323085785,939.346923828125,-0.37749743461608887,1254.0023193359375,-0.6030762195587158,1165.396240234375,-0.5523375868797302,1275.930419921875,-0.561599612236023,1.1235408782958984,0.8078048229217529,0.6554319262504578,0.6742528676986694,0.7020530104637146,0.7166061997413635,-0.005380595568567514,-0.00286825280636549,0.00782372523099184,0.013912142254412174,0.015414017252624035,0.010246921330690384,4.3211870193481445,0.720197856426239,0.006787504069507122,3.7595223147945944e-06,0.0005662724724970758,3.430671215057373,6984401.0
183.8000030517578,35.55790328979492,0.09783370047807693,0.06556528806686401,939.3092041015625,-0.37659376859664917,1253.942138671875,-0.601593554019928,1165.341064453125,-0.5508052110671997,1275.8743896484375,-0.5608773827552795,1.123003602027893,0.8075194954872131,0.6562134027481079,0.6756328344345093,0.7035574316978455,0.7175818085670471,-0.005364961456507444,-0.002838132670149207,0.007805985398590565,0.01368645764887333,0.014675160869956017,0.009274223819375038,4.324995040893555,0.7208325266838074,0.006049822084605694,1.1268473372183507e-06,0.00016972972662188113,3.430373430252075,6983794.5
183.89999389648438,35.56815719604492,0.1025141105055809,0.04680406302213669,939.2716064453125,-0.37568455934524536,1253.882080078125,-0.6001582741737366,1165.2860107421875,-0.5492984652519226,1275.8182373046875,-0.5602564215660095,1.1224677562713623,0.8072370886802673,0.6569927930831909,0.6769896149635315,0.7049883008003235,0.7184641361236572,-0.005350214894860983,-0.0028102342039346695,0.007780659012496471,0.013448134064674377,0.01394361536949873,0.008382321335375309,4.328413486480713,0.7214022278785706,0.005446902010589838,-1.826676566452079e-06,-0.0002751404535956681,3.4300761222839355,6983189.5
184.0,35.57868957519531,0.10532170534133911,0.02807597443461418,939.2340698242188,-0.3747711181640625,1253.8221435546875,-0.5987645983695984,1165.231201171875,-0.5478178262710571,1275.7623291015625,-0.5597137212753296,1.1219334602355957,0.8069574236869812,0.6577693223953247,0.6783221364021301,0.706346869468689,0.7192620038986206,-0.005336171016097069,-0.002784102689474821,0.007749482057988644,0.013201632536947727,0.013229941949248314,0.007585200481116772,4.331523895263672,0.7219206690788269,0.004983189515769482,-4.975503088644473e-06,-0.0007494278834201396,3.4297797679901123,6982585.5
184.10000610351562,35.58932113647461,0.1063319519162178,0.010102439671754837,939.1966552734375,-0.37385472655296326,1253.7623291015625,-0.5974063873291016,1165.176513671875,-0.546363353729248,1275.706298828125,-0.5592261552810669,1.1214005947113037,0.8066802620887756,0.6585425138473511,0.6796298027038574,0.7076354026794434,0.7199853658676147,-0.005322645418345928,-0.0027592817787081003,0.007714178878813982,0.012951306998729706,0.012543910183012486,0.0068935612216591835,4.334409713745117,0.7224016189575195,0.004657499957829714,-8.19913202576572e-06,-0.0012349821627140045,3.4294838905334473,6981983.5
184.1999969482422,35.59992218017578,0.10599426180124283,-0.00337688229046762,939.1593017578125,-0.37293651700019836,1253.70263671875,-0.5960782766342163,1165.1219482421875,-0.5449346303939819,1275.650390625,-0.5587742328643799,1.1208689212799072,0.8064054846763611,0.6593120694160461,0.6809123754501343,0.7088570594787598,0.720645010471344,-0.005309481173753738,-0.0027353831101208925,0.007676210720092058,0.012700778432190418,0.011892835609614849,0.0063103134743869305,4.337141036987305,0.7228568196296692,0.004439211450517178,-1.140712538472144e-05,-0.0017181815346702933,3.4291889667510986,6981383.0
184.3000030517578,35.61035919189453,0.10439705848693848,-0.015972018241882324,939.1220703125,-0.37201762199401855,1253.64306640625,-0.5947750806808472,1165.0675048828125,-0.543531060218811,1275.5946044921875,-0.5583404898643494,1.1203386783599854,0.8061331510543823,0.660077691078186,0.6821700930595398,0.710015594959259,0.7212517857551575,-0.005296536721289158,-0.002712058834731579,0.007636875845491886,0.012453197501599789,0.011282461695373058,0.005834722891449928,4.339781284332275,0.7232968807220459,0.004325874149799347,-1.4514970644086134e-05,-0.0021862960420548916,3.4288947582244873,6980784.0
