t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
184.39999389648438,35.62051773071289,0.10156281292438507,-0.028342463076114655,939.0848999023438,-0.371099054813385,1253.5836181640625,-0.5934915542602539,1165.01318359375,-0.5421515703201294,1275.538818359375,-0.5579075813293457,1.119809627532959,0.805863082408905,0.6608394384384155,0.6834033131599426,0.7111153602600098,0.7218163013458252,-0.005283671896904707,-0.002688963431864977,0.0075974534265697,0.012211612425744534,0.010718037374317646,0.005466167349368334,4.342393398284912,0.7237322330474854,0.004318266175687313,-1.7439662769902498e-05,-0.0026268234942108393,3.428601026535034,6980186.0
184.5,35.63030242919922,0.09784433990716934,-0.037184689193964005,939.0478515625,-0.370181679725647,1253.5244140625,-0.5922229290008545,1164.9591064453125,-0.5407947897911072,1275.4830322265625,-0.5574609637260437,1.1192818880081177,0.805595338344574,0.6615972518920898,0.6846127510070801,0.7121611833572388,0.7223491668701172,-0.005270767956972122,-0.0026658051647245884,0.007559012621641159,0.011978497728705406,0.010203060694038868,0.005200077313929796,4.345031261444092,0.7241718769073486,0.004391087684780359,-2.0121835405007005e-05,-0.003030821681022644,3.4283082485198975,6979590.0
184.60000610351562,35.6396369934082,0.0933709442615509,-0.04473397880792618,939.0108642578125,-0.3692662715911865,1253.4652099609375,-0.5909649133682251,1164.905029296875,-0.5394593477249146,1275.42724609375,-0.5569884181022644,1.1187554597854614,0.8053299188613892,0.6623513102531433,0.6857994198799133,0.7131580710411072,0.7228602766990662,-0.005257724318653345,-0.0026423376984894276,0.007522447034716606,0.011755849234759808,0.009739645756781101,0.0050297025591135025,4.347739219665527,0.7246232032775879,0.004536865279078484,-2.2510799681185745e-05,-0.0033906560856848955,3.428016185760498,6978995.0
184.6999969482422,35.64849090576172,0.0885176733136177,-0.04853268340229988,938.9739990234375,-0.3683535158634186,1253.40625,-0.5897142291069031,1164.8511962890625,-0.5381436944007874,1275.37158203125,-0.5564812421798706,1.1182303428649902,0.8050668835639954,0.663101851940155,0.6869643926620483,0.7141112089157104,0.7233586311340332,-0.005244467873126268,-0.002618383849039674,0.00748838996514678,0.011544984765350819,0.009328033775091171,0.004944732878357172,4.350551128387451,0.725091814994812,0.004727564286440611,-2.4581018806202337e-05,-0.0037024798803031445,3.427724599838257,6978402.0
184.8000030517578,35.656837463378906,0.08345705270767212,-0.05060623213648796,938.9371948242188,-0.3674440085887909,1253.3472900390625,-0.5884681344032288,1164.79736328125,-0.5368461012840271,1275.3160400390625,-0.5559336543083191,1.117706537246704,0.8048062920570374,0.6638491153717041,0.6881089210510254,0.7150257229804993,0.723852276802063,-0.005230950657278299,-0.0025938237085938454,0.007457256782799959,0.011346656829118729,0.0089670205488801,0.004933108575642109,4.353488445281982,0.7255813479423523,0.004951060749590397,-2.63185484072892e-05,-0.003964192699640989,3.427433967590332,6977810.0
184.89999389648438,35.66468811035156,0.07852371782064438,-0.0493333525955677,938.9005126953125,-0.36653822660446167,1253.2884521484375,-0.587225079536438,1164.7437744140625,-0.5355649590492249,1275.2603759765625,-0.5553432703018188,1.1171841621398926,0.8045481443405151,0.6645933985710144,0.6892342567443848,0.71590656042099,0.7243477702140808,-0.005217150319367647,-0.0025686074513942003,0.007429203018546104,0.011160966008901596,0.008653772994875908,0.004980457480996847,4.356560707092285,0.7260934710502625,0.0051812296733260155,-2.7731895897886716e-05,-0.004177076276391745,3.4271440505981445,6977220.0
185.0,35.67207336425781,0.07385824620723724,-0.04665470868349075,938.8638916015625,-0.36563655734062195,1253.2298583984375,-0.5859841704368591,1164.6903076171875,-0.534298837184906,1275.2049560546875,-0.5547106266021729,1.1166632175445557,0.804292619228363,0.6653350591659546,0.690341591835022,0.7167582511901855,0.7248502373695374,-0.005203068722039461,-0.0025427378714084625,0.007404187694191933,0.010987525805830956,0.008384372107684612,0.0050719985738396645,4.359768390655518,0.7266280055046082,0.005407021380960941,-2.8839020160376094e-05,-0.004343835171312094,3.4268548488616943,6976631.0
185.10000610351562,35.67901611328125,0.0694279670715332,-0.04430282115936279,938.827392578125,-0.3647392988204956,1253.1712646484375,-0.5847446918487549,1164.636962890625,-0.5330463647842407,1275.1495361328125,-0.554036557674408,1.1161435842514038,0.8040396571159363,0.6660743951797485,0.6914322376251221,0.717585027217865,0.725363552570343,-0.005188710521906614,-0.0025162280071526766,0.007382136769592762,0.010825874283909798,0.008154984563589096,0.005195944104343653,4.3631086349487305,0.7271847724914551,0.005629870109260082,-2.9655710022780113e-05,-0.004466847516596317,3.4265663623809814,6976043.5
185.1999969482422,35.68555450439453,0.0653858557343483,-0.04042113199830055,938.7909545898438,-0.36384668946266174,1253.1129150390625,-0.5835065245628357,1164.583740234375,-0.5318061709403992,1275.0941162109375,-0.5533232688903809,1.1156255006790161,0.8037893772125244,0.6668116450309753,0.692507266998291,0.718390703201294,0.7258903980255127,-0.0051740906201303005,-0.0024891174398362637,0.007362874690443277,0.01067531481385231,0.00796140544116497,0.005341315176337957,4.366575241088867,0.7277625799179077,0.005836229305714369,-3.020802978426218e-05,-0.004550039768218994,3.4262783527374268,6975457.5
185.3000030517578,35.691734313964844,0.06177993491292,-0.036059167236089706,938.7545776367188,-0.3629589378833771,1253.0545654296875,-0.5822697877883911,1164.530517578125,-0.5305772423744202,1275.038818359375,-0.5525743365287781,1.1151087284088135,0.8035418391227722,0.6675470471382141,0.69356769323349,0.7191786170005798,0.7264323830604553,-0.005159236025065184,-0.0024614715948700905,0.007346136029809713,0.010534939356148243,0.007799139246344566,0.005497946869581938,4.370156764984131,0.7283594608306885,0.006021288689225912,-3.0525276088155806e-05,-0.004597824532538652,3.4259912967681885,6974873.0
185.39999389648438,35.69758224487305,0.058492206037044525,-0.032877303659915924,938.7183227539062,-0.36207613348960876,1252.9964599609375,-0.5810345411300659,1164.4775390625,-0.5293585658073425,1274.983642578125,-0.5517927408218384,1.1145936250686646,0.8032971024513245,0.6682809591293335,0.694614589214325,0.7199516296386719,0.726990282535553,-0.00514416815713048,-0.0024333444889634848,0.00733169773593545,0.010403965599834919,0.007664331700652838,0.005659074988216162,4.373842716217041,0.7289738059043884,0.0061927963979542255,-3.062883479287848e-05,-0.004613423254340887,3.4257049560546875,6974290.0
185.5,35.703125,0.055408429354429245,-0.030837755650281906,938.6821899414062,-0.36119842529296875,1252.9383544921875,-0.579800546169281,1164.4246826171875,-0.5281492471694946,1274.928466796875,-0.5509800314903259,1.1140799522399902,0.8030551671981812,0.669013500213623,0.6956488490104675,0.720712423324585,0.7275643348693848,-0.005128898657858372,-0.002404766157269478,0.007319428957998753,0.010281856171786785,0.0075540426187217236,0.00582145107910037,4.377628803253174,0.7296047806739807,0.006358036305755377,-3.0532446544384584e-05,-0.004598904866725206,3.4254190921783447,6973708.0
185.60000610351562,35.708377838134766,0.05256231874227524,-0.028461113572120667,938.6461181640625,-0.36032581329345703,1252.8804931640625,-0.5785676836967468,1164.3719482421875,-0.5269485712051392,1274.8734130859375,-0.5501380562782288,1.11356782913208,0.8028161525726318,0.6697449088096619,0.6966713070869446,0.7214633226394653,0.7281545996665955,-0.005113439634442329,-0.0023757664021104574,0.0073091983795166016,0.010168086737394333,0.007465566974133253,0.005982592236250639,4.381509304046631,0.7302515506744385,0.006513132713735104,-3.0252103897510096e-05,-0.004556678701192141,3.4251341819763184,6973127.5
185.6999969482422,35.71339416503906,0.05014780908823013,-0.024145105853676796,938.610107421875,-0.3594582974910736,1252.8226318359375,-0.577336311340332,1164.3193359375,-0.525755763053894,1274.8184814453125,-0.5492703318595886,1.113057255744934,0.8025800585746765,0.670475423336029,0.697682797908783,0.7222062945365906,0.7287606596946716,-0.005097818095237017,-0.0023464129772037268,0.00730073731392622,0.010061799548566341,0.007395460736006498,0.00613767933100462,4.385471820831299,0.7309119701385498,0.006642115768045187,-2.9816825190209784e-05,-0.00449111545458436,3.42484974861145,6972549.0
185.8000030517578,35.718204498291016,0.04808865487575531,-0.020591534674167633,938.57421875,-0.35859593749046326,1252.7650146484375,-0.5761070251464844,1164.266845703125,-0.5245702266693115,1274.7635498046875,-0.5483807921409607,1.1125482320785522,0.8023468852043152,0.6712051033973694,0.6986839175224304,0.7229430675506592,0.7293817400932312,-0.005082064773887396,-0.0023167806211858988,0.007293755654245615,0.009962104260921478,0.007340406067669392,0.006282667629420757,4.389503479003906,0.7315838932991028,0.006750414613634348,-2.9250504667288624e-05,-0.0044058142229914665,3.4245660305023193,6971971.5
185.89999389648438,35.722816467285156,0.04612600803375244,-0.01962646283209324,938.5383911132812,-0.3577386736869812,1252.70751953125,-0.5748797655105591,1164.21435546875,-0.523391604423523,1274.708740234375,-0.5474709272384644,1.1120408773422241,0.8021166920661926,0.671934187412262,0.699675440788269,0.7236749529838562,0.7300168871879578,-0.005066190380603075,-0.0022868968080729246,0.00728813698515296,0.009868561290204525,0.007298516109585762,0.006418092641979456,4.393599033355713,0.7322664856910706,0.006857036147266626,-2.8559665224747732e-05,-0.004301757551729679,3.424283027648926,6971395.0
186.0,35.72721862792969,0.04402776062488556,-0.020982490852475166,938.502685546875,-0.35688644647598267,1252.6500244140625,-0.5736536383628845,1164.162109375,-0.5222193002700806,1274.654052734375,-0.5465394854545593,1.1115350723266602,0.8018895387649536,0.6726627945899963,0.7006579041481018,0.7244032621383667,0.7306652665138245,-0.005050182342529297,-0.002256731502711773,0.007283978629857302,0.00978126935660839,0.00726949330419302,0.006548738572746515,4.397763729095459,0.7329606413841248,0.0069790733978152275,-2.7735250114346854e-05,-0.004177581053227186,3.4240007400512695,6970820.5
186.10000610351562,35.73139572143555,0.04175945743918419,-0.022683020681142807,938.467041015625,-0.3560391962528229,1252.5927734375,-0.5724274516105652,1164.1099853515625,-0.521052896976471,1274.5994873046875,-0.5455837249755859,1.1110308170318604,0.8016653656959534,0.6733911037445068,0.7016319632530212,0.7251293659210205,0.731326699256897,-0.005034018773585558,-0.0022262304555624723,0.0072814663872122765,0.00970054417848587,0.007253663614392281,0.006679994985461235,4.402008533477783,0.7336680889129639,0.007118868175894022,-2.676590156625025e-05,-0.0040315743535757065,3.4237191677093506,6970247.0
186.1999969482422,35.73530197143555,0.03908096253871918,-0.02678496204316616,938.4314575195312,-0.35519686341285706,1252.5355224609375,-0.5711991190910339,1164.057861328125,-0.5198917984962463,1274.544921875,-0.5445989370346069,1.1105282306671143,0.8014442920684814,0.6741191744804382,0.7025983333587646,0.7258546352386475,0.7320016622543335,-0.005017658695578575,-0.002195295412093401,0.0072809443809092045,0.009627098217606544,0.007252433802932501,0.006819333415478468,4.406351566314697,0.7343919277191162,0.007296004798263311,-2.562415465945378e-05,-0.0038596007507294416,3.42343807220459,6969675.0
186.3000030517578,35.7388916015625,0.03588416427373886,-0.03196797892451286,938.39599609375,-0.35435932874679565,1252.478515625,-0.5699661374092102,1164.0059814453125,-0.5187352299690247,1274.490478515625,-0.5435780882835388,1.1100273132324219,0.8012263178825378,0.6748473644256592,0.7035577297210693,0.7265805602073669,0.7326913475990295,-0.005001045763492584,-0.002163787605240941,0.00728290481492877,0.009561995044350624,0.007268115878105164,0.006975455209612846,4.410818099975586,0.7351363301277161,0.007519403472542763,-2.4275312171084806e-05,-0.0036564331967383623,3.4231576919555664,6969104.5
186.39999389648438,35.74211502075195,0.03224771097302437,-0.036364540457725525,938.360595703125,-0.3535264730453491,1252.4215087890625,-0.5687257051467896,1163.9541015625,-0.517582356929779,1274.436279296875,-0.5425145030021667,1.1095280647277832,0.8010115623474121,0.6755759119987488,0.7045111060142517,0.727308988571167,0.7333977818489075,-0.004984123166650534,-0.0021315687336027622,0.007287831511348486,0.009506260976195335,0.0073028141632676125,0.007154807448387146,4.415433883666992,0.735905647277832,0.0077840304002165794,-2.2689986508339643e-05,-0.003417645813897252,3.4228780269622803,6968535.0
186.5,35.74494171142578,0.028265032917261124,-0.03982677683234215,938.3252563476562,-0.3526981770992279,1252.36474609375,-0.567475438117981,1163.9024658203125,-0.5164323449134827,1274.382080078125,-0.541402280330658,1.1090304851531982,0.800800085067749,0.6763050556182861,0.7054594159126282,0.72804194688797,0.7341235280036926,-0.004966841544955969,-0.0020985198207199574,0.007296136114746332,0.00946072954684496,0.007358015980571508,0.007360870949923992,4.420221328735352,0.7367035746574402,0.008084090426564217,-2.0845096514676698e-05,-0.0031397619750350714,3.4225990772247314,6967967.0
186.60000610351562,35.74734115600586,0.023971978574991226,-0.04293053597211838,938.2900390625,-0.3518742024898529,1252.30810546875,-0.5662128329277039,1163.850830078125,-0.51528400182724,1274.3280029296875,-0.5402359962463379,1.1085346937179565,0.8005918860435486,0.6770352721214294,0.7064036726951599,0.728781521320343,0.7348712682723999,-0.004949155729264021,-0.002064530970528722,0.007308190688490868,0.009426118806004524,0.00743484403938055,0.007595529779791832,4.425201416015625,0.7375335693359375,0.008418037556111813,-1.872000029834453e-05,-0.0028196724597364664,3.42232084274292,6967400.0
186.6999969482422,35.7492561340332,0.019165202975273132,-0.04806775599718094,938.2548828125,-0.3510544002056122,1252.25146484375,-0.5649349093437195,1163.7994384765625,-0.5141361951828003,1274.2740478515625,-0.539008617401123,1.108040690422058,0.8003872036933899,0.6777668595314026,0.7073451280593872,0.7295299172401428,0.7356440424919128,-0.004931005649268627,-0.002029458526521921,0.007324489764869213,0.009403443895280361,0.007535204757004976,0.007862906903028488,4.430400371551514,0.7384001016616821,0.008803076110780239,-1.628043901291676e-05,-0.00245221727527678,3.4220430850982666,6966835.0
186.8000030517578,35.750648498535156,0.013916654512286186,-0.05248548090457916,938.2198486328125,-0.35023847222328186,1252.195068359375,-0.5636385679244995,1163.748046875,-0.5129877328872681,1274.22021484375,-0.537712574005127,1.107548475265503,0.800186038017273,0.6785003542900085,0.7082849144935608,0.73028963804245,0.736445426940918,-0.004912329837679863,-0.0019931504502892494,0.007345553021878004,0.009393767453730106,0.007661051582545042,0.008166675455868244,4.435847759246826,0.7393079400062561,0.009234077297151089,-1.3497028703568503e-05,-0.002032970078289509,3.4217660427093506,6966271.0
186.89999389648438,35.7514533996582,0.008039932698011398,-0.05876722186803818,938.1848754882812,-0.34942618012428284,1252.1387939453125,-0.5623200535774231,1163.69677734375,-0.5118370652198792,1274.16650390625,-0.5363390445709229,1.1070582866668701,0.7999886274337769,0.6792362332344055,0.7092244625091553,0.7310633063316345,0.7372792363166809,-0.004893052391707897,-0.001955426065251231,0.007372002582997084,0.009398390538990498,0.007814922370016575,0.008511907421052456,4.4415764808654785,0.7402627468109131,0.009727629832923412,-1.0327918062102981e-05,-0.0015556274447590113,3.421489715576172,6965708.0
187.0,35.7515983581543,0.0014492670306935906,-0.06590665876865387,938.1499633789062,-0.3486171364784241,1252.0826416015625,-0.5609749555587769,1163.6456298828125,-0.5106827020645142,1274.1129150390625,-0.5348772406578064,1.1065698862075806,0.7997950315475464,0.6799750328063965,0.71016526222229,0.7318539023399353,0.7381499409675598,-0.004873084835708141,-0.0019160694209858775,0.0074045839719474316,0.009418897330760956,0.008000032976269722,0.008905100636184216,4.447627544403076,0.7412712574005127,0.0102917505428195,-6.725560979248257e-06,-0.001013027736917138,3.4212138652801514,6965146.5
187.10000610351562,35.75099182128906,-0.0060318997129797935,-0.0748116672039032,938.1151123046875,-0.3478110432624817,1252.026611328125,-0.5595982670783997,1163.5946044921875,-0.5095227956771851,1274.0594482421875,-0.5333143472671509,1.106083631515503,0.7996054887771606,0.680717408657074,0.7111089825630188,0.7326647639274597,0.7390627264976501,-0.004852320067584515,-0.001874821726232767,0.007444193586707115,0.009457225911319256,0.008220423012971878,0.009354465641081333,4.454049110412598,0.7423415184020996,0.0109426099807024,-2.6306377094442723e-06,-0.0003962359332945198,3.420938730239868,6964586.5
187.1999969482422,35.74953079223633,-0.014628378674387932,-0.08596478402614594,938.0803833007812,-0.3470073938369751,1251.970703125,-0.5581837892532349,1163.5438232421875,-0.5083553194999695,1274.0062255859375,-0.5316343903541565,1.1055995225906372,0.799420177936554,0.6814641952514648,0.7120575308799744,0.7334996461868286,0.7400237917900085,-0.004830626770853996,-0.0018313640030100942,0.007491942495107651,0.009515812620520592,0.00848133210092783,0.009870855137705803,4.460901260375977,0.7434836030006409,0.011700560338795185,2.0311667867645156e-06,0.00030594150302931666,3.4206643104553223,6964027.5
187.3000030517578,35.747100830078125,-0.024299683049321175,-0.09671304374933243,938.0457153320312,-0.3462057411670685,1251.9149169921875,-0.5567248463630676,1163.4930419921875,-0.5071778297424316,1273.953125,-0.5298205614089966,1.1051175594329834,0.7992393374443054,0.6822161674499512,0.7130130529403687,0.7343629598617554,0.7410402297973633,-0.004807863850146532,-0.0017853559693321586,0.007549009285867214,0.009597225114703178,0.008788120932877064,0.010464047081768513,4.468247890472412,0.7447080016136169,0.012565230019390583,7.331313554459484e-06,0.0011042682453989983,3.4203903675079346,6963470.0
187.39999389648438,35.74362564086914,-0.03473946452140808,-0.10439782589673996,938.0111694335938,-0.34540554881095886,1251.859375,-0.5552152395248413,1163.4423828125,-0.5059877634048462,1273.9002685546875,-0.5278581976890564,1.1046379804611206,0.7990632057189941,0.6829743981361389,0.7139779925346375,0.7352593541145325,0.742120087146759,-0.004783910233527422,-0.0017365027451887727,0.00761639466509223,0.009703545831143856,0.009144594892859459,0.011137926019728184,4.476144313812256,0.7460240125656128,0.013515747152268887,1.3320542166184168e-05,0.0020063871052116156,3.420117139816284,6962914.0
187.5,35.73907470703125,-0.04553363844752312,-0.10794171690940857,937.9766235351562,-0.3446061611175537,1251.803955078125,-0.55364990234375,1163.391845703125,-0.5047823190689087,1273.84765625,-0.5257371664047241,1.1041609048843384,0.7988921403884888,0.6837399005889893,0.7149548530578613,0.7361939549446106,0.7432712316513062,-0.004758678376674652,-0.0016845973441377282,0.007694770582020283,0.009836007840931416,0.009552096016705036,0.011888806708157063,4.484630107879639,0.747438371181488,0.014522424899041653,2.0021649106638506e-05,0.0030157314613461494,3.419844627380371,6962359.0
187.60000610351562,35.733394622802734,-0.05677931383252144,-0.11245675384998322,937.9421997070312,-0.3438068628311157,1251.7486572265625,-0.5520238876342773,1163.3414306640625,-0.5035585165023804,1273.795166015625,-0.5234478116035461,1.1036863327026367,0.7987264394760132,0.6845138669013977,0.7159463167190552,0.7371719479560852,0.7445011138916016,-0.004732085857540369,-0.0016294436063617468,0.007784761488437653,0.009995711036026478,0.01001160591840744,0.012713254429399967,4.493743419647217,0.7489572167396545,0.015596112236380577,2.7463831429486163e-05,0.004136699251830578,3.419572591781616,6961805.0
187.6999969482422,35.7265510559082,-0.06846228986978531,-0.1168297603726387,937.9078979492188,-0.3430069088935852,1251.6934814453125,-0.5503319501876831,1163.2911376953125,-0.5023133754730225,1273.742919921875,-0.5209799408912659,1.1032145023345947,0.7985664010047913,0.6852973699569702,0.7169551253318787,0.7381985187530518,0.7458170652389526,-0.0047040460631251335,-0.0015708336140960455,0.007887030951678753,0.010183838196098804,0.010524333454668522,0.013609598390758038,4.503524303436279,0.7505873441696167,0.016736933961510658,3.567519524949603e-05,0.005373524036258459,3.4193012714385986,6961253.0
187.8000030517578,35.71852493286133,-0.08024442195892334,-0.11782136559486389,937.8735961914062,-0.3422054350376129,1251.6385498046875,-0.5485695004463196,1163.240966796875,-0.5010438561439514,1273.69091796875,-0.5183262228965759,1.102745532989502,0.7984123826026917,0.6860917806625366,0.7179842591285706,0.73927903175354,0.7472260594367981,-0.004674493335187435,-0.0015086143976077437,0.008002035319805145,0.010401036590337753,0.011090027168393135,0.014572365209460258,4.514002799987793,0.7523337602615356,0.01791916787624359,4.4661021092906594e-05,0.0067270006984472275,3.4190306663513184,6960701.5
187.89999389648438,35.70930862426758,-0.09216900169849396,-0.11924578249454498,937.8394165039062,-0.34140151739120483,1251.583740234375,-0.5467323064804077,1163.19091796875,-0.4997466802597046,1273.6392822265625,-0.515480101108551,1.1022796630859375,0.7982648015022278,0.6868982911109924,0.7190365791320801,0.7404186725616455,0.7487343549728394,-0.004643369931727648,-0.0014426507987082005,0.008130161091685295,0.010647784918546677,0.011708042584359646,0.015596256591379642,4.525205612182617,0.7542009949684143,0.019148550927639008,5.442937253974378e-05,0.008198344148695469,3.4187605381011963,6960152.0
188.0,35.6988639831543,-0.10445701330900192,-0.12288010865449905,937.8053588867188,-0.34059420228004456,1251.5291748046875,-0.5448153018951416,1163.1409912109375,-0.49841880798339844,1273.587890625,-0.5124326944351196,1.101817011833191,0.7981240153312683,0.6877183318138123,0.720115065574646,0.741622805595398,0.7503480911254883,-0.004610598552972078,-0.0013727607438340783,0.008271964266896248,0.010924971662461758,0.012378960847854614,0.016680896282196045,4.537169456481934,0.7561948895454407,0.020444177091121674,6.500301969936118e-05,0.009790983982384205,3.4184911251068115,6959603.5
188.10000610351562,35.68712615966797,-0.11737487465143204,-0.12917858362197876,937.7713012695312,-0.33978238701820374,1251.474853515625,-0.5428122282028198,1163.0911865234375,-0.49705684185028076,1273.5367431640625,-0.5091715455055237,1.1013575792312622,0.7979904413223267,0.6885532736778259,0.7212228775024414,0.7428967952728271,0.7520735859870911,-0.004576073493808508,-0.0012986919609829783,0.008428255096077919,0.011234110221266747,0.013105087913572788,0.017831426113843918,4.549941539764404,0.758323609828949,0.021829504519701004,7.642243872396648e-05,0.011511017568409443,3.418222188949585,6959056.0
188.1999969482422,35.67402267456055,-0.13103364408016205,-0.1365877240896225,937.7373657226562,-0.33896493911743164,1251.420654296875,-0.5407161116600037,1163.04150390625,-0.4956572651863098,1273.486083984375,-0.5056816935539246,1.1009018421173096,0.7978644967079163,0.6894046664237976,0.7223632335662842,0.7442463040351868,0.7539177536964417,-0.004539668094366789,-0.0012201416539028287,0.008600021712481976,0.011577137745916843,0.013889819383621216,0.019055595621466637,4.563581466674805,0.7605968713760376,0.023316383361816406,8.873535989550874e-05,0.013365632854402065,3.417954206466675,6958510.5
188.3000030517578,35.659481048583984,-0.1454026848077774,-0.14369043707847595,937.7035522460938,-0.33814072608947754,1251.36669921875,-0.5385193824768066,1162.9920654296875,-0.4942164123058319,1273.4356689453125,-0.5019473433494568,1.100449800491333,0.7977465987205505,0.6902740001678467,0.7235397696495056,0.7456773519515991,0.7558883428573608,-0.004501248709857464,-0.0011367910774424672,0.008788304403424263,0.01195608265697956,0.014736685901880264,0.020360440015792847,4.57814884185791,0.7630248069763184,0.02490626648068428,0.00010198719974141568,0.015361671335995197,3.417686700820923,6957965.5
188.39999389648438,35.643463134765625,-0.16019654273986816,-0.147938534617424,937.6697387695312,-0.337308406829834,1251.31298828125,-0.5362150073051453,1162.9427490234375,-0.4927302896976471,1273.3856201171875,-0.4979548156261444,1.1000016927719116,0.7976373434066772,0.6911630034446716,0.7247560024261475,0.7471963167190552,0.7579935789108276,-0.004460697993636131,-0.0010483622318133712,0.008993981406092644,0.012372555211186409,0.015647944062948227,0.02174820378422737,4.593698978424072,0.7656164765357971,0.026579832658171654,0.0001162040134659037,0.017503058537840843,3.417419672012329,6957422.5
188.5,35.625946044921875,-0.17516902089118958,-0.14972475171089172,937.6360473632812,-0.33646664023399353,1251.2593994140625,-0.5337967872619629,1162.8935546875,-0.49119484424591064,1273.3360595703125,-0.4936932921409607,1.0995577573776245,0.7975371479988098,0.6920735239982605,0.7260158658027649,0.7488096356391907,0.7602416276931763,-0.004417922347784042,-0.000954633520450443,0.009217720478773117,0.012827606871724129,0.016624275594949722,0.02321632206439972,4.610274791717529,0.7683791518211365,0.028320901095867157,0.00013139515067450702,0.019791200757026672,3.4171535968780518,6956880.5
188.60000610351562,35.60694885253906,-0.18997609615325928,-0.14807075262069702,937.6024780273438,-0.33561402559280396,1251.2061767578125,-0.5312593579292297,1162.844482421875,-0.4896059036254883,1273.2869873046875,-0.4891556203365326,1.0991181135177612,0.797446608543396,0.6930072903633118,0.7273231148719788,0.7505238056182861,0.7626401782035828,-0.004372856579720974,-0.0008554572705179453,0.009459910914301872,0.013321594335138798,0.017664488404989243,0.024757293984293938,4.627906799316406,0.7713178396224976,0.030103662982583046,0.000147546743392013,0.02222401089966297,3.4168879985809326,6956340.0
188.6999969482422,35.58649826049805,-0.2044929713010788,-0.14516878128051758,937.5689697265625,-0.3347489833831787,1251.1531982421875,-0.5285980701446533,1162.795654296875,-0.4879594147205353,1273.23828125,-0.48433706164360046,1.09868323802948,0.7973662614822388,0.693966269493103,0.728681743144989,0.7523451447486877,0.7651960849761963,-0.004325455985963345,-0.0007507328409701586,0.009720765054225922,0.013854434713721275,0.01876632496714592,0.0263619776815176,4.6466169357299805,0.7744361758232117,0.03191978856921196,0.00016463645442854613,0.02479812316596508,3.41662335395813,6955801.0
188.8000030517578,35.56464385986328,-0.2185470461845398,-0.1405406892299652,937.5355224609375,-0.333869993686676,1251.1004638671875,-0.5258089303970337,1162.7469482421875,-0.4862513244152069,1273.1900634765625,-0.47923484444618225,1.0982531309127808,0.7972967028617859,0.6949521899223328,0.7300955653190613,0.7542795538902283,0.7679151296615601,-0.004275691229850054,-0.0006403988809324801,0.010000350885093212,0.01442569401115179,0.01992674358189106,0.028020532801747322,4.666419506072998,0.7777365446090698,0.033755362033843994,0.00018263030506204814,0.02750842086970806,3.4163591861724854,6955263.0
188.89999389648438,35.541446685791016,-0.23196198046207428,-0.13414941728115082,937.502197265625,-0.3329753577709198,1251.048095703125,-0.5228886604309082,1162.6983642578125,-0.4844776391983032,1273.1424560546875,-0.4738485515117645,1.0978281497955322,0.7972384095191956,0.6959670782089233,0.7315683960914612,0.7563327550888062,0.7708022594451904,-0.004223552532494068,-0.0005244413623586297,0.010298563167452812,0.015034522861242294,0.021141773089766502,0.029721973463892937,4.687320232391357,0.7812200784683228,0.03559551015496254,0.00020148250041529536,0.030348004773259163,3.416095733642578,6954726.5
189.0,35.516990661621094,-0.2445516586303711,-0.12589672207832336,937.4689331054688,-0.3320634365081787,1250.9959716796875,-0.5198348164558411,1162.6500244140625,-0.48263463377952576,1273.0953369140625,-0.46818041801452637,1.0974085330963135,0.7971920371055603,0.6970126628875732,0.7331039309501648,0.7585099935531616,0.7738611102104187,-0.004169050138443708,-0.0004028984403703362,0.01061510480940342,0.0156796183437109,0.02240646816790104,0.03145407512784004,4.709316253662109,0.7848860621452332,0.0374235101044178,0.00022113477461971343,0.03330809995532036,3.415832996368408,6954192.0
189.10000610351562,35.49137878417969,-0.2561356723308563,-0.11584027111530304,937.435791015625,-0.3311324715614319,1250.944091796875,-0.5166457891464233,1162.601806640625,-0.4807187020778656,1273.048828125,-0.4622354209423065,1.0969945192337036,0.7971580624580383,0.6980907917022705,0.7347057461738586,0.7608158588409424,0.7770941257476807,-0.004112218972295523,-0.000275863625574857,0.010949479416012764,0.01635921001434326,0.023714901879429817,0.03320341929793358,4.732393264770508,0.7887321710586548,0.039222024381160736,0.0002415169437881559,0.03637813404202461,3.4155709743499756,6953658.5
189.1999969482422,35.46470260620117,-0.2667534053325653,-0.10617721825838089,937.4027099609375,-0.33018067479133606,1250.892578125,-0.5133205056190491,1162.5538330078125,-0.47872650623321533,1273.0029296875,-0.4560193717479706,1.0965862274169922,0.7971370816230774,0.6992032527923584,0.7363771200180054,0.7632545232772827,0.7805023789405823,-0.004053099546581507,-0.00014344816736411303,0.011301130056381226,0.017071420326828957,0.025061186403036118,0.034958623349666595,4.756534099578857,0.792755663394928,0.04099190980195999,0.00026256151613779366,0.03954794257879257,3.4153096675872803,6953126.5
189.3000030517578,35.43703079223633,-0.2767230272293091,-0.09969629347324371,937.3697509765625,-0.329206258058548,1250.8414306640625,-0.509857177734375,1162.506103515625,-0.47665491700172424,1272.9576416015625,-0.4495353400707245,1.0961838960647583,0.7971296310424805,0.7003517150878906,0.7381212711334229,0.7658295631408691,0.7840862274169922,-0.0039917114190757275,-5.709641300200019e-06,0.011669701896607876,0.017814911901950836,0.02644124999642372,0.03671526536345482,4.781731128692627,0.7969552278518677,0.04275812953710556,0.0002842223912011832,0.042810581624507904,3.4150490760803223,6952596.0
189.39999389648438,35.40840148925781,-0.2862740755081177,-0.09551031142473221,937.3368530273438,-0.32820743322372437,1250.7906494140625,-0.5062530040740967,1162.45849609375,-0.4745009243488312,1272.9129638671875,-0.44278305768966675,1.0957880020141602,0.7971361875534058,0.7015378475189209,0.7399413585662842,0.7685441374778748,0.7878458499908447,-0.003928046673536301,0.0001373607519781217,0.012055089697241783,0.018588989973068237,0.027852997183799744,0.03847503662109375,4.807990074157715,0.801331639289856,0.044538695365190506,0.0003064687771257013,0.046161405742168427,3.4147894382476807,6952067.5
189.5,35.37885284423828,-0.2954987585544586,-0.09224696457386017,937.3040771484375,-0.3271823823451996,1250.740234375,-0.5025048851966858,1162.4111328125,-0.47226154804229736,1272.8690185546875,-0.43576034903526306,1.0953984260559082,0.7971572875976562,0.7027634382247925,0.7418403029441833,0.7714014649391174,0.7917817831039429,-0.003862083423882723,0.0002858082007151097,0.012457320466637611,0.01939331367611885,0.029295410960912704,0.04024194926023483,4.835321426391602,0.8058869242668152,0.0463411808013916,0.00032927602296695113,0.04959671571850777,3.4145305156707764,6951540.5
189.60000610351562,35.34842300415039,-0.3042966425418854,-0.08797886222600937,937.2714233398438,-0.326129287481308,1250.690185546875,-0.4986096918582916,1162.3641357421875,-0.46993380784988403,1272.8258056640625,-0.4284655451774597,1.0950156450271606,0.7971935272216797,0.7040300369262695,0.7438212037086487,0.7744044661521912,0.7958948612213135,-0.003793802810832858,0.0004396677832119167,0.012876385822892189,0.02022746205329895,0.030767304822802544,0.04201820492744446,4.863735675811768,0.8106226325035095,0.04815670847892761,0.0003526128421071917,0.05311179161071777,3.4142725467681885,6951015.0
189.6999969482422,35.31714630126953,-0.3127579092979431,-0.08461256325244904,937.2388916015625,-0.3250463008880615,1250.6405029296875,-0.49456432461738586,1162.3172607421875,-0.4675147533416748,1272.7833251953125,-0.42089661955833435,1.094639778137207,0.797245442867279,0.7053393721580505,0.7458869814872742,0.7775561213493347,0.8001861572265625,-0.0037231831811368465,0.0005989825003780425,0.013312305323779583,0.021091101691126823,0.03226779028773308,0.04380612447857857,4.893243312835693,0.8155405521392822,0.04999389871954918,0.00037645400152541697,0.05670282989740372,3.414015293121338,6950491.0
189.8000030517578,35.28502655029297,-0.3211987018585205,-0.08440785855054855,937.2064208984375,-0.32393160462379456,1250.5911865234375,-0.4903646409511566,1162.2706298828125,-0.46500149369239807,1272.74169921875,-0.41304782032966614,1.0942710638046265,0.7973135709762573,0.706693172454834,0.7480406165122986,0.7808592915534973,0.8046571612358093,-0.0036501740105450153,0.0007638664683327079,0.013765363022685051,0.021984552964568138,0.03379783406853676,0.04561294615268707,4.9238691329956055,0.8206448554992676,0.05188215523958206,0.0004007951938547194,0.060369186103343964,3.4137587547302246,6949969.0
189.89999389648438,35.252044677734375,-0.3298244774341583,-0.08625788241624832,937.174072265625,-0.32278335094451904,1250.5423583984375,-0.4860052168369293,1162.2242431640625,-0.4623908996582031,1272.7008056640625,-0.404909610748291,1.0939098596572876,0.7973984479904175,0.7080931663513184,0.7502851486206055,0.7843170762062073,0.809310257434845,-0.0035746931098401546,0.0009345103753730655,0.014236120507121086,0.022908838465809822,0.035360246896743774,0.047449931502342224,4.955650806427002,0.8259418606758118,0.05384213477373123,0.00042564573232084513,0.06411226093769073,3.413503408432007,6949449.0
190.0,35.218223571777344,-0.3382362127304077,-0.0841173380613327,937.141845703125,-0.32159969210624695,1250.4940185546875,-0.4814813733100891,1162.1781005859375,-0.45967984199523926,1272.66064453125,-0.3964748978614807,1.09355628490448,0.7975006699562073,0.7095411419868469,0.7526236772537231,0.7879327535629272,0.8141487836837769,-0.0034966780804097652,0.0011110565392300487,0.014724955894052982,0.02386450581252575,0.036956388503313065,0.0493217296898365,4.988618850708008,0.8314364552497864,0.05583955720067024,0.00045098827104084194,0.06792944669723511,3.4132487773895264,6948930.5
190.10000610351562,35.183624267578125,-0.34598052501678467,-0.07744310796260834,937.1097412109375,-0.32037872076034546,1250.4461669921875,-0.476790189743042,1162.13232421875,-0.4568650424480438,1272.6214599609375,-0.3877427875995636,1.0932105779647827,0.7976208925247192,0.7110388875007629,0.7550593018531799,0.7917096614837646,0.8191759586334229,-0.0034161170478910208,0.0012935232371091843,0.015231790952384472,0.024850960820913315,0.03858444467186928,0.05122241750359535,5.0227789878845215,0.8371298313140869,0.057834040373563766,0.0004767754871863872,0.07181360572576523,3.4129951000213623,6948414.5
190.1999969482422,35.1483039855957,-0.3532148599624634,-0.07234326004981995,937.0777587890625,-0.3191186189651489,1250.398681640625,-0.47192907333374023,1162.0867919921875,-0.4539434611797333,1272.5831298828125,-0.3787132203578949,1.0928730964660645,0.7977596521377563,0.7125881910324097,0.7575950622558594,0.7956508994102478,0.8243944048881531,-0.003333004657179117,0.0014819127973169088,0.01575648970901966,0.025867482647299767,0.040242355316877365,0.05314650386571884,5.058136463165283,0.8430227041244507,0.05984022840857506,0.0005029705353081226,0.07575920224189758,3.4127423763275146,6947900.0
190.3000030517578,35.1123161315918,-0.3598532974720001,-0.06638433784246445,937.0459594726562,-0.31781744956970215,1250.3516845703125,-0.4668954908847809,1162.04150390625,-0.4509120285511017,1272.5457763671875,-0.36938631534576416,1.0925440788269043,0.7979175448417664,0.7141909003257751,0.760233998298645,0.7997593283653259,0.8298062086105347,-0.0032473369501531124,0.001676223473623395,0.016298899427056313,0.026913335546851158,0.04192811995744705,0.05508946254849434,5.094693183898926,0.8491155505180359,0.06184801086783409,0.0005295310984365642,0.07975983619689941,3.4124908447265625,6947387.5
190.39999389648438,35.07575225830078,-0.36563196778297424,-0.05778677389025688,937.0142211914062,-0.3164733350276947,1250.3052978515625,-0.4616880416870117,1161.99658203125,-0.44776785373687744,1272.50927734375,-0.3597656786441803,1.0922237634658813,0.7980951070785522,0.7158486843109131,0.7629789113998413,0.8040375113487244,0.8354129195213318,-0.00315913837403059,0.00187638436909765,0.016858622431755066,0.027987172827124596,0.043638188391923904,0.05704260990023613,5.132440567016602,0.8554068207740784,0.06382996588945389,0.0005563973099924624,0.08380652964115143,3.4122402667999268,6946877.5
190.5,35.03868103027344,-0.3707450032234192,-0.051130324602127075,936.982666015625,-0.31508439779281616,1250.2593994140625,-0.4563053548336029,1161.951904296875,-0.4445081353187561,1272.473876953125,-0.3498547673225403,1.0919123888015747,0.7982930541038513,0.717563271522522,0.7658324837684631,0.8084878325462341,0.8412150740623474,-0.003068432444706559,0.002082326915115118,0.017435265704989433,0.02908770926296711,0.04536934569478035,0.0589996837079525,5.171369552612305,0.861894965171814,0.06580217182636261,0.0005835225456394255,0.08789222687482834,3.4119906425476074,6946369.5
190.60000610351562,35.00111770629883,-0.3756049573421478,-0.04859950393438339,936.9512329101562,-0.31364870071411133,1250.214111328125,-0.45074471831321716,1161.90771484375,-0.44113025069236755,1272.4393310546875,-0.33965203166007996,1.0916101932525635,0.798511803150177,0.7193363904953003,0.7687974572181702,0.8131122589111328,0.8472132682800293,-0.0029752030968666077,0.00229407986626029,0.018028803169727325,0.0302145853638649,0.0471210740506649,0.0609634593129158,5.211488723754883,0.8685814738273621,0.06780251115560532,0.0006108874222263694,0.09201402217149734,3.4117424488067627,6945864.0
190.6999969482422,34.96308898925781,-0.38029739260673523,-0.0469244010746479,936.919921875,-0.31216442584991455,1250.1693115234375,-0.44500255584716797,1161.86376953125,-0.4376314878463745,1272.4058837890625,-0.3291529715061188,1.0913174152374268,0.7987520694732666,0.7211697101593018,0.7718764543533325,0.8179129362106323,0.8534084558486938,-0.0028794098179787397,0.0025117320474237204,0.018639426678419113,0.03136799857020378,0.048894383013248444,0.06294049322605133,5.252817630767822,0.8754696249961853,0.06983880698680878,0.0006384783191606402,0.0961698517203331,3.4114952087402344,6945360.5
190.8000030517578,34.92463684082031,-0.38453686237335205,-0.04239465296268463,936.8887939453125,-0.310629665851593,1250.1251220703125,-0.4390759766101837,1161.8201904296875,-0.4340091645717621,1272.37353515625,-0.318355530500412,1.0910344123840332,0.7990143895149231,0.7230649590492249,0.7750721573829651,0.8228920102119446,0.8598020672798157,-0.0027810323517769575,0.0027353225741535425,0.019267145544290543,0.032547689974308014,0.0506889671087265,0.06493183970451355,5.295367240905762,0.882561206817627,0.07188285887241364,0.0006662626401521266,0.10035482794046402,3.4112491607666016,6944859.5
190.89999389648438,34.8858528137207,-0.38784271478652954,-0.03305864334106445,936.8577880859375,-0.3090425729751587,1250.0814208984375,-0.43296417593955994,1161.7769775390625,-0.43026062846183777,1272.34228515625,-0.3072645366191864,1.0907613039016724,0.7992993593215942,0.7250238060951233,0.7783870100975037,0.8280514478683472,0.866395115852356,-0.002680105622857809,0.002964753657579422,0.019911469891667366,0.033752162009477615,0.0525011271238327,0.06692784279584885,5.339123249053955,0.889853835105896,0.07388453930616379,0.0006941764731891453,0.10455930978059769,3.4110043048858643,6944361.5
191.0,34.84682083129883,-0.39029839634895325,-0.02455683797597885,936.8269653320312,-0.30740126967430115,1250.0384521484375,-0.426667183637619,1161.734130859375,-0.42638346552848816,1272.3121337890625,-0.295887291431427,1.090498447418213,0.7996075749397278,0.727047860622406,0.781823456287384,0.8333927989006042,0.8731874227523804,-0.0025766852777451277,0.0031998795457184315,0.02057172916829586,0.03497951105237007,0.054326266050338745,0.0689176693558693,5.384061813354492,0.897343635559082,0.07584824413061142,0.0007221615524031222,0.10877452045679092,3.4107606410980225,6943865.5
191.10000610351562,34.80760192871094,-0.3921920955181122,-0.018936891108751297,936.7963256835938,-0.3057039678096771,1249.99609375,-0.42018434405326843,1161.691650390625,-0.42237550020217896,1272.2830810546875,-0.28422820568084717,1.0902460813522339,0.7999395728111267,0.7291387915611267,0.7853837609291077,0.8389171361923218,0.8801782727241516,-0.0024708034470677376,0.0034406096674501896,0.02124747261404991,0.03622840717434883,0.0561615526676178,0.07089749723672867,5.43017053604126,0.9050284624099731,0.07779864966869354,0.0007501788786612451,0.11299458891153336,3.4105186462402344,6943372.5
191.1999969482422,34.76823425292969,-0.39368924498558044,-0.014971650205552578,936.7658081054688,-0.3039488196372986,1249.9544677734375,-0.41351425647735596,1161.649658203125,-0.41823458671569824,1272.2552490234375,-0.2722887396812439,1.0900044441223145,0.800295889377594,0.7312979698181152,0.7890700101852417,0.8446254730224609,0.8873666524887085,-0.0023624692112207413,0.003686911892145872,0.02193845994770527,0.037498075515031815,0.05800580978393555,0.07286877930164337,5.477446556091309,0.9129077792167664,0.07974950969219208,0.000778200279455632,0.11721527576446533,3.4102776050567627,6942882.0
191.3000030517578,34.7287483215332,-0.3948602080345154,-0.011709582060575485,936.7355346679688,-0.30213406682014465,1249.9134521484375,-0.40665510296821594,1161.6080322265625,-0.41395869851112366,1272.2286376953125,-0.26006895303726196,1.0897736549377441,0.8006771802902222,0.7335270643234253,0.7928841710090637,0.8505186438560486,0.8947518467903137,-0.0022516807075589895,0.003938781097531319,0.022644560784101486,0.038788024336099625,0.05985863879323006,0.0748346596956253,5.52589225769043,0.9209820032119751,0.08170627802610397,0.0008062024717219174,0.1214330643415451,3.4100382328033447,6942394.5
191.39999389648438,34.68919372558594,-0.39551761746406555,-0.00657423073425889,936.7053833007812,-0.30025792121887207,1249.8731689453125,-0.39960572123527527,1161.56689453125,-0.40954574942588806,1272.2032470703125,-0.24757090210914612,1.0895541906356812,0.8010839223861694,0.7358275055885315,0.7968283891677856,0.8565974831581116,0.9023333787918091,-0.002138451673090458,0.004196173045784235,0.02336549386382103,0.04009740799665451,0.06171869486570358,0.07679446786642075,5.575502872467041,0.9292504787445068,0.08364704996347427,0.0008341498905792832,0.1256425976753235,3.4098002910614014,6941910.0
191.5,34.649662017822266,-0.39531344175338745,0.0020419959910213947,936.6754760742188,-0.29831868410110474,1249.83349609375,-0.3923666775226593,1161.526123046875,-0.4049939513206482,1272.1790771484375,-0.23480212688446045,1.0893460512161255,0.801516592502594,0.7382007241249084,0.800904393196106,0.8628625273704529,0.9101101160049438,-0.0020228405483067036,0.004458934534341097,0.024100584909319878,0.041424401104450226,0.06358198076486588,0.0787392109632492,5.626253128051758,0.937708854675293,0.08553051203489304,0.000861984328366816,0.1298351138830185,3.4095637798309326,6941428.5
191.60000610351562,34.610233306884766,-0.394300252199173,0.010131730698049068,936.645751953125,-0.29631468653678894,1249.794677734375,-0.38493943214416504,1161.48583984375,-0.40030160546302795,1272.15625,-0.22177264094352722,1.0891497135162354,0.8019759058952332,0.7406481504440308,0.8051138520240784,0.8693137764930725,0.9180801510810852,-0.001904926379211247,0.004726861137896776,0.024848980829119682,0.04276679456233978,0.06544362008571625,0.08065851777791977,5.678109645843506,0.9463515877723694,0.08735645562410355,0.0008896514191292226,0.1340024322271347,3.4093289375305176,6940950.5
191.6999969482422,34.57097625732422,-0.39258456230163574,0.01715703122317791,936.6162109375,-0.2942442297935486,1249.756591796875,-0.3773253560066223,1161.446044921875,-0.3954673707485199,1272.134765625,-0.20849189162254333,1.0889651775360107,0.8024621605873108,0.7431710362434387,0.8094582557678223,0.8759509921073914,0.9262404441833496,-0.0017847837880253792,0.004999761935323477,0.025609876960515976,0.044122517108917236,0.06729935854673386,0.08254537731409073,5.731040000915527,0.9551733136177063,0.08912979811429977,0.0009171038982458413,0.13813742995262146,3.409095525741577,6940475.5
191.8000030517578,34.531959533691406,-0.3901400566101074,0.024444982409477234,936.5869140625,-0.29210570454597473,1249.71923828125,-0.36952632665634155,1161.40673828125,-0.3904900550842285,1272.1146240234375,-0.19496996700763702,1.0887928009033203,0.8029760122299194,0.7457705736160278,0.8139387965202332,0.882773220539093,0.9345875382423401,-0.0016624931013211608,0.005277430173009634,0.026382427662611008,0.04548944905400276,0.06914496421813965,0.08439339697360992,5.785008907318115,0.964168131351471,0.09084098786115646,0.0009442930459044874,0.142232745885849,3.4088640213012695,6940004.0
191.89999389648438,34.49327850341797,-0.3868263363838196,0.033137205988168716,936.5578002929688,-0.289897620677948,1249.6826171875,-0.3615451455116272,1161.367919921875,-0.38536879420280457,1272.0958251953125,-0.18121986091136932,1.0886328220367432,0.8035178780555725,0.7484478950500488,0.8185564875602722,0.8897793292999268,0.943117082118988,-0.001538158510811627,0.005559601821005344,0.027165580540895462,0.046864982694387436,0.07097506523132324,0.0861932635307312,5.83997106552124,0.9733285307884216,0.09246689826250076,0.0009711612947285175,0.1462797373533249,3.4086339473724365,6939535.5
192.0,34.45501708984375,-0.3826334774494171,0.041928716003894806,936.5289306640625,-0.2876184284687042,1249.6468505859375,-0.3533855080604553,1161.3297119140625,-0.3801029920578003,1272.078369140625,-0.16725686192512512,1.0884852409362793,0.8040881156921387,0.7512040734291077,0.823311984539032,0.896967351436615,0.9518237113952637,-0.0014119030674919486,0.005845967680215836,0.02795812301337719,0.048246171325445175,0.07278354465961456,0.08793444186449051,5.895872592926025,0.9826454520225525,0.09399795532226562,0.00099765055347234,0.15026965737342834,3.4084057807922363,6939071.0
192.10000610351562,34.417259216308594,-0.3775777220726013,0.050557445734739304,936.5003051757812,-0.2852667570114136,1249.6119384765625,-0.3450518250465393,1161.2919921875,-0.3746924102306366,1272.0623779296875,-0.1530974954366684,1.0883504152297974,0.8046872019767761,0.7540398240089417,0.8282057642936707,0.9043348431587219,0.960701048374176,-0.0012838607653975487,0.006136190611869097,0.028758756816387177,0.049629904329776764,0.07456415146589279,0.08960697799921036,5.9526543617248535,0.9921090006828308,0.0954267680644989,0.00102370441891253,0.1541939675807953,3.408179521560669,6938610.5
192.1999969482422,34.38008117675781,-0.37177497148513794,0.05802758410573006,936.4718627929688,-0.2828412353992462,1249.577880859375,-0.3365486264228821,1161.2547607421875,-0.369137167930603,1272.0477294921875,-0.13875822722911835,1.0882285833358765,0.8053154945373535,0.7569560408592224,0.8332379460334778,0.911878764629364,0.9697418212890625,-0.0011541653657332063,0.006429937202483416,0.0295662060379982,0.05101316422224045,0.07631111890077591,0.0912034660577774,6.010256290435791,1.0017094612121582,0.09675774723291397,0.001049273880198598,0.15804533660411835,3.4079551696777344,6938153.5
192.3000030517578,34.34355926513672,-0.3651922345161438,0.06582736223936081,936.4437255859375,-0.28034067153930664,1249.544677734375,-0.32788100838661194,1161.2181396484375,-0.3634376525878906,1272.0345458984375,-0.12425649166107178,1.0881197452545166,0.8059732913970947,0.7599533200263977,0.8384082317352295,0.9195954203605652,0.9789381623268127,-0.001022959011606872,0.006726852152496576,0.030379123985767365,0.05239283666014671,0.07801863551139832,0.09271664172410965,6.06861686706543,1.011436104774475,0.09797796607017517,0.001074308413080871,0.16181612014770508,3.4077324867248535,6937700.5
