t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
192.39999389648438,34.307823181152344,-0.35737770795822144,0.0781450867652893,936.4158325195312,-0.27776387333869934,1249.5123291015625,-0.31905657052993774,1161.18212890625,-0.357594758272171,1272.02294921875,-0.10961712151765823,1.0880240201950073,0.8066609501838684,0.7630320191383362,0.8437161445617676,0.9274805188179016,0.9882808327674866,-0.0008904446149244905,0.0070264325477182865,0.031195638701319695,0.05376452952623367,0.07967762649059296,0.09412955492734909,6.127644062042236,1.0212740898132324,0.09902219474315643,0.001098728273063898,0.16549432277679443,3.4075121879577637,6937251.5
192.5,34.272987365722656,-0.34835827350616455,0.09019460529088974,936.38818359375,-0.27510982751846313,1249.4808349609375,-0.3100847005844116,1161.1466064453125,-0.35160988569259644,1272.0126953125,-0.09486989676952362,1.0879416465759277,0.8073786497116089,0.7661924362182617,0.8491606116294861,0.9355285167694092,0.9977589249610901,-0.0007568651926703751,0.0073280781507492065,0.03201352804899216,0.05512308329343796,0.0812772810459137,0.09542205184698105,6.187230587005615,1.031205177307129,0.09987969696521759,0.0011224559275433421,0.16906826198101044,3.4072935581207275,6936807.0
192.60000610351562,34.239192962646484,-0.33792781829833984,0.10430451482534409,936.3607788085938,-0.272377610206604,1249.4503173828125,-0.30097660422325134,1161.11181640625,-0.34548500180244446,1272.00390625,-0.08004934340715408,1.0878726243972778,0.8081266283988953,0.7694346308708191,0.8547399640083313,0.9437329769134521,1.0073591470718384,-0.0006225036922842264,0.007631091866642237,0.03283024951815605,0.05646258965134621,0.08280522376298904,0.0965714305639267,6.247249126434326,1.041208267211914,0.10050898790359497,0.0011454009218141437,0.1725243180990219,3.4070773124694824,6936366.5
192.6999969482422,34.20662307739258,-0.3257242441177368,0.12203557044267654,936.3336791992188,-0.26956647634506226,1249.420654296875,-0.29174667596817017,1161.0775146484375,-0.3392229974269867,1271.9967041015625,-0.06519897282123566,1.0878171920776367,0.8089048862457275,0.7727583050727844,0.8604519963264465,0.9520859122276306,1.0170657634735107,-0.00048771622823551297,0.007934598252177238,0.03364260867238045,0.05777566507458687,0.08424558490514755,0.09754682332277298,6.307540416717529,1.051256775856018,0.10084591060876846,0.0011674498673528433,0.1758454144001007,3.406863212585449,6935930.5
192.8000030517578,34.1754264831543,-0.31196990609169006,0.13754355907440186,936.306884765625,-0.26667582988739014,1249.3919677734375,-0.28241077065467834,1161.0439453125,-0.33282747864723206,1271.9908447265625,-0.05036525800824165,1.0877751111984253,0.8097135424613953,0.77616286277771,0.8662936687469482,0.9605777859687805,1.0268598794937134,-0.0003528844390530139,0.008237662725150585,0.03444723039865494,0.059054579585790634,0.0855822041630745,0.09832040965557098,6.367932319641113,1.0613219738006592,0.10089721530675888,0.0011885042767971754,0.17901670932769775,3.406651496887207,6935499.5
192.89999389648438,34.145751953125,-0.2967490553855896,0.15220825374126434,936.2803344726562,-0.2637052834033966,1249.3641357421875,-0.2729854881763458,1161.010986328125,-0.32630300521850586,1271.986572265625,-0.03559505566954613,1.0877466201782227,0.8105523586273193,0.7796472907066345,0.8722612261772156,0.9691974520683289,1.0367202758789062,-0.00021839448891114444,0.00853933859616518,0.03524072840809822,0.06029170751571655,0.08679994195699692,0.09887030720710754,6.428250789642334,1.0713751316070557,0.10065322369337082,0.0012084717163816094,0.182024285197258,3.4064419269561768,6935073.0
193.0,34.11773681640625,-0.2801448702812195,0.1660420447587967,936.254150390625,-0.26065465807914734,1249.33740234375,-0.2634884715080261,1160.9786376953125,-0.31965503096580505,1271.9837646484375,-0.020936472341418266,1.0877313613891602,0.811421275138855,0.7832103967666626,0.878350019454956,0.977932333946228,1.0466235876083374,-8.46439870656468e-05,0.0088386544957757,0.03601964935660362,0.06147938594222069,0.08788415789604187,0.09917784482240677,6.488317966461182,1.0813863277435303,0.10010557621717453,0.0012272654566913843,0.18485504388809204,3.4062347412109375,6934651.0
193.10000610351562,34.091514587402344,-0.26219746470451355,0.1794740855693817,936.2282104492188,-0.2575240135192871,1249.3115234375,-0.2539384067058563,1160.947021484375,-0.3128897249698639,1271.982421875,-0.006439226679503918,1.087729573249817,0.8123199343681335,0.7868504524230957,0.8845547437667847,0.9867682456970215,1.0565447807312012,4.795498898602091e-05,0.009134605526924133,0.036780450493097305,0.06260985881090164,0.08882047981023788,0.09922618418931961,6.547946453094482,1.0913244485855103,0.09924141317605972,0.0012448016786947846,0.18749640882015228,3.4060299396514893,6934234.5
193.1999969482422,34.06722640991211,-0.2429097592830658,0.19287699460983276,936.20263671875,-0.2543136477470398,1249.28662109375,-0.24435533583164215,1160.9161376953125,-0.3060142397880554,1271.982421875,0.00784464180469513,1.0877408981323242,0.8132480382919312,0.790565550327301,0.8908693194389343,0.9956897497177124,1.0664571523666382,0.0001789702073438093,0.00942614022642374,0.03751944378018379,0.06367511302232742,0.08959444612264633,0.09899880737066269,6.606942176818848,1.1011569499969482,0.09804371744394302,0.0012609971454367042,0.1899358332157135,3.405827760696411,6933822.5
193.3000030517578,34.04494094848633,-0.22282516956329346,0.20084580779075623,936.1773681640625,-0.25102415680885315,1249.2625732421875,-0.2347584217786789,1160.8858642578125,-0.29903644323349,1271.9840087890625,0.021868182346224785,1.0877653360366821,0.8142049908638,0.7943533658981323,0.8972868323326111,1.0046800374984741,1.0763325691223145,0.0003080090682487935,0.009712303057312965,0.038233332335948944,0.06466827541589737,0.0901951715350151,0.09849082678556442,6.665126800537109,1.1108543872833252,0.09657003730535507,0.0012758038938045502,0.19216609001159668,3.405628204345703,6933416.0
193.39999389648438,34.02467727661133,-0.20264223217964172,0.2018294334411621,936.1524658203125,-0.2476564347743988,1249.2396240234375,-0.22516371309757233,1160.8563232421875,-0.2919648289680481,1271.98681640625,0.03559698164463043,1.0878024101257324,0.8151902556419373,0.7982110977172852,0.903799831867218,1.0137214660644531,1.0861438512802124,0.00043477886356413364,0.009992389939725399,0.03891976177692413,0.06558488309383392,0.09061876684427261,0.09771721810102463,6.722367286682129,1.1203945875167847,0.09490650147199631,0.0012892192462459207,0.1941867619752884,3.405431032180786,6933015.0
193.5,34.006439208984375,-0.18239906430244446,0.20243172347545624,936.1278686523438,-0.2442115992307663,1249.2176513671875,-0.2155858725309372,1160.827392578125,-0.28480806946754456,1271.9910888671875,0.04900238290429115,1.087852120399475,0.8162031769752502,0.8021360635757446,0.9104005694389343,1.0227965116500854,1.0958653688430786,0.0005590326618403196,0.010265805758535862,0.039576806128025055,0.06642162799835205,0.09086437523365021,0.09669742733240128,6.778552055358887,1.129758596420288,0.09305673837661743,0.0013012428535148501,0.19599777460098267,3.4052367210388184,6932619.5
193.60000610351562,33.990234375,-0.16205859184265137,0.2034047544002533,936.1035766601562,-0.24069109559059143,1249.196533203125,-0.2060399353504181,1160.79931640625,-0.2775752544403076,1271.99658203125,0.062055520713329315,1.0879141092300415,0.8172430992126465,0.8061252236366272,0.917080819606781,1.0318870544433594,1.105473279953003,0.0006805211887694895,0.0105319544672966,0.0402025431394577,0.0671752467751503,0.09093105792999268,0.09544553607702255,6.833566188812256,1.138927698135376,0.09101549535989761,0.0013118716888129711,0.19759874045848846,3.4050452709198,6932229.5
193.6999969482422,33.97607421875,-0.14158432185649872,0.2047426849603653,936.0797119140625,-0.2370966225862503,1249.1763916015625,-0.19654139876365662,1160.77197265625,-0.2702755928039551,1272.00341796875,0.07472675293684006,1.0879881381988525,0.8183092474937439,0.8101752400398254,0.9238321185112,1.0409753322601318,1.1149448156356812,0.0007989885052666068,0.010790222324430943,0.040795013308525085,0.06784240901470184,0.09081753343343735,0.09397082030773163,6.887293815612793,1.147882342338562,0.08877743035554886,0.0013211006298661232,0.19898883998394012,3.4048564434051514,6931845.0
193.8000030517578,33.96396255493164,-0.12112001329660416,0.20464304089546204,936.05615234375,-0.23343013226985931,1249.1572265625,-0.18710555136203766,1160.7452392578125,-0.262918621301651,1272.0115966796875,0.08698832988739014,1.0880738496780396,0.8194007873535156,0.8142827749252319,0.9306456446647644,1.0500431060791016,1.124258041381836,0.0009141932241618633,0.011040033772587776,0.04135240614414215,0.06842020153999329,0.09052348136901855,0.0922829732298851,6.939624309539795,1.1566040515899658,0.08636287599802017,0.0013289337512105703,0.2001686990261078,3.4046707153320312,6931466.5
193.89999389648438,33.953895568847656,-0.10065129399299622,0.20468716323375702,936.0330200195312,-0.22969385981559753,1249.138916015625,-0.17774750292301178,1160.7193603515625,-0.25551408529281616,1272.0208740234375,0.0988137498497963,1.0881708860397339,0.8205168843269348,0.8184442520141602,0.9375123977661133,1.0590726137161255,1.133392333984375,0.0010259037371724844,0.011280837468802929,0.0418730154633522,0.06890600174665451,0.09004919230937958,0.09039098769426346,6.990450859069824,1.1650751829147339,0.08377136290073395,0.0013353741960600019,0.20113876461982727,3.4044876098632812,6931094.5
194.0,33.94586944580078,-0.08028697967529297,0.20364312827587128,936.01025390625,-0.22589027881622314,1249.1217041015625,-0.16848206520080566,1160.6942138671875,-0.24807192385196686,1272.03125,0.11017843335866928,1.088278889656067,0.8216565847396851,0.8226558566093445,0.9444230198860168,1.0680456161499023,1.1423276662826538,0.00113390339538455,0.011512121185660362,0.042355287820100784,0.06929761171340942,0.08939582854509354,0.08830440789461136,7.039674758911133,1.173279047012329,0.081020787358284,0.0013404317433014512,0.20190055668354034,3.4043076038360596,6930728.0
194.10000610351562,33.93989944458008,-0.05967827886343002,0.20608705282211304,935.9878540039062,-0.22202208638191223,1249.105224609375,-0.15932533144950867,1160.6697998046875,-0.24060223996639252,1272.0428466796875,0.12105408310890198,1.08839750289917,0.8228188753128052,0.8269136548042297,0.951367974281311,1.076944351196289,1.1510446071624756,0.0012379451654851437,0.011733297258615494,0.04279742017388344,0.06959220767021179,0.08856257796287537,0.08602447807788849,7.087181568145752,1.181196928024292,0.07806354761123657,0.0013440940529108047,0.20245219767093658,3.404130697250366,6930367.5
194.1999969482422,33.936004638671875,-0.03897643834352493,0.20701837539672852,935.9658203125,-0.21809226274490356,1249.0897216796875,-0.1502937525510788,1160.64599609375,-0.23311544954776764,1272.0555419921875,0.13141192495822906,1.0885262489318848,0.8240028023719788,0.831213653087616,0.9583374261856079,1.085750699043274,1.1595239639282227,0.0013377779396250844,0.01194376964122057,0.04319757595658302,0.0697869285941124,0.08754841238260269,0.08355149626731873,7.132856845855713,1.1888095140457153,0.0749225988984108,0.0013463583309203386,0.20279324054718018,3.403956890106201,6930013.5
194.3000030517578,33.93415069580078,-0.018535038456320763,0.2044140100479126,935.9442138671875,-0.21410396695137024,1249.0751953125,-0.14140194654464722,1160.6231689453125,-0.22562213242053986,1272.069091796875,0.14123030006885529,1.0886647701263428,0.8252071738243103,0.8355514407157898,0.9653212428092957,1.0944466590881348,1.1677467823028564,0.0014332073042169213,0.012143084779381752,0.04355446621775627,0.06988029927015305,0.08635587990283966,0.08089638501405716,7.176609992980957,1.1961016654968262,0.071652851998806,0.0013472443679347634,0.20292671024799347,3.4037861824035645,6929666.0
194.39999389648438,33.93426513671875,0.0011451739119365811,0.19680212438106537,935.9230346679688,-0.21006061136722565,1249.0615234375,-0.13266117870807648,1160.6009521484375,-0.21813282370567322,1272.083740234375,0.15049932897090912,1.0888127088546753,0.8264309763908386,0.8399227857589722,0.972309410572052,1.1030148267745972,1.1756961345672607,0.001524133956991136,0.012331019155681133,0.04386765882372856,0.06987298280000687,0.08499310910701752,0.07808506488800049,7.218393802642822,1.2030656337738037,0.06833565980195999,0.001346804085187614,0.20286038517951965,3.403618574142456,6929325.0
194.5,33.9362678527832,0.02005315199494362,0.18907977640628815,935.9022216796875,-0.2059658318758011,1249.0487060546875,-0.12408072501420975,1160.5794677734375,-0.21065782010555267,1272.0992431640625,0.15921549499034882,1.0889694690704346,0.8276729583740234,0.8443232178688049,0.9792918562889099,1.1114387512207031,1.1833579540252686,0.0016105100512504578,0.012507479637861252,0.044137198477983475,0.06976678222417831,0.08347068727016449,0.07514642179012299,7.25818395614624,1.2096973657608032,0.06498456746339798,0.0013450898695737123,0.20260217785835266,3.403454065322876,6928990.0
194.60000610351562,33.94004440307617,0.03775820881128311,0.17705057561397552,935.8818359375,-0.2018233835697174,1249.03662109375,-0.11566716432571411,1160.558837890625,-0.20320703089237213,1272.115478515625,0.16738402843475342,1.089134693145752,0.828931987285614,0.8487484455108643,0.9862589240074158,1.1197030544281006,1.190721035003662,0.0016923589864745736,0.01267254538834095,0.04436375945806503,0.06956503540277481,0.08180268853902817,0.07211558520793915,7.2959885597229,1.2159981727600098,0.061676785349845886,0.0013421815820038319,0.20216412842273712,3.4032931327819824,6928662.0
194.6999969482422,33.94542694091797,0.05383840948343277,0.16080202162265778,935.8618774414062,-0.19763723015785217,1249.0255126953125,-0.10742300003767014,1160.538818359375,-0.19578973948955536,1272.1326904296875,0.17502298951148987,1.0893077850341797,0.8302069902420044,0.8531942963600159,0.9932012557983398,1.1277941465377808,1.1977784633636475,0.0017698082374408841,0.012826550751924515,0.04454895481467247,0.06927330791950226,0.08000841736793518,0.06903843581676483,7.331862449645996,1.2219769954681396,0.05849195644259453,0.0013381860917434096,0.2015623152256012,3.403135299682617,6928341.0
194.8000030517578,33.952239990234375,0.06812955439090729,0.1429114192724228,935.84228515625,-0.19341140985488892,1249.01513671875,-0.0993475392460823,1160.5196533203125,-0.18841437995433807,1272.1505126953125,0.18215972185134888,1.0894883871078491,0.8314968943595886,0.8576566576957703,1.0001102685928345,1.1357004642486572,1.2045282125473022,0.0018430612981319427,0.012970018200576305,0.044695064425468445,0.06889872252941132,0.07811027020215988,0.06596355140209198,7.365893840789795,1.2276489734649658,0.05547407642006874,0.0013332206290215254,0.2008143961429596,3.4029808044433594,6928026.5
194.89999389648438,33.96031951904297,0.08078077435493469,0.12651224434375763,935.8231811523438,-0.18915005028247833,1249.005615234375,-0.09143885970115662,1160.501220703125,-0.18108847737312317,1272.1690673828125,0.18882378935813904,1.0896762609481812,0.8328006267547607,0.8621318340301514,1.006977915763855,1.143412709236145,1.2109723091125488,0.0019123413367196918,0.013103514909744263,0.044804513454437256,0.06844860315322876,0.0761299878358841,0.06293091177940369,7.398180961608887,1.233030080795288,0.05262001231312752,0.0013273926451802254,0.19993655383586884,3.402829647064209,6927718.5
195.0,33.96953201293945,0.09212840348482132,0.11347625404596329,935.8045043945312,-0.1848572939634323,1248.996826171875,-0.08369561284780502,1160.4833984375,-0.17381872236728668,1272.188232421875,0.19504083693027496,1.0898706912994385,0.8341172337532043,0.8666161894798279,1.0137971639633179,1.150923728942871,1.2171164751052856,0.00197784136980772,0.013227532617747784,0.04487943649291992,0.06792940944433212,0.07408571988344193,0.05996493995189667,7.428808212280273,1.238134741783142,0.0498955138027668,0.0013207877054810524,0.19894170761108398,3.402681827545166,6927418.0
195.10000610351562,33.979759216308594,0.10225369036197662,0.10125285387039185,935.7861938476562,-0.18053729832172394,1248.9888916015625,-0.07611659914255142,1160.4664306640625,-0.16661107540130615,1272.2080078125,0.20083439350128174,1.090071678161621,0.835445761680603,0.8711064457893372,1.0205613374710083,1.158227801322937,1.2229681015014648,0.002039737766608596,0.013342524878680706,0.044921789318323135,0.06734703481197357,0.07199316471815109,0.05708109587430954,7.457853317260742,1.2429754734039307,0.047301407903432846,0.0013134863693267107,0.19784195721149445,3.4025375843048096,6927124.0
195.1999969482422,33.99089431762695,0.11138062179088593,0.09126930683851242,935.7683715820312,-0.1761941909790039,1248.981689453125,-0.0687008872628212,1160.4500732421875,-0.15947090089321136,1272.2283935546875,0.2062254548072815,1.0902785062789917,0.8367853760719299,0.8755993247032166,1.0272642374038696,1.165320873260498,1.2285358905792236,0.002098188968375325,0.013448894955217838,0.044933345168828964,0.06670679152011871,0.0698656216263771,0.05428747087717056,7.485384464263916,1.2475640773773193,0.044814709573984146,0.0013055544113740325,0.19664721190929413,3.4023966789245605,6926837.0
195.3000030517578,34.00287628173828,0.11980146169662476,0.0842084214091301,935.7509765625,-0.17183205485343933,1248.97509765625,-0.06144866719841957,1160.4344482421875,-0.15240304172039032,1272.249267578125,0.2112298160791397,1.0904911756515503,0.8381351828575134,0.8800919055938721,1.033900499343872,1.1721998453140259,1.2338287830352783,0.002153311623260379,0.013546948321163654,0.04491548240184784,0.0660129189491272,0.06771277636289597,0.05158242583274841,7.511452674865723,1.251908779144287,0.04239940643310547,0.0012970389798283577,0.1953645795583725,3.402259111404419,6926557.0
195.39999389648438,34.015625,0.12748423218727112,0.07682773470878601,935.7340087890625,-0.16745491325855255,1248.9693603515625,-0.05436016246676445,1160.4195556640625,-0.14541196823120117,1272.2706298828125,0.21586206555366516,1.0907090902328491,0.8394944071769714,0.8845812678337097,1.0404648780822754,1.1788626909255981,1.2388553619384766,0.002205213764682412,0.013636964373290539,0.04486948996782303,0.0652693435549736,0.0655430257320404,0.04896333068609238,7.536104679107666,1.2560174465179443,0.04006678983569145,0.0012879889691248536,0.1940014511346817,3.402125120162964,6926284.5
195.5,34.02908706665039,0.1346089392900467,0.07124700397253036,935.7174682617188,-0.16306668519973755,1248.9642333984375,-0.04743576794862747,1160.4053955078125,-0.13850179314613342,1272.29248046875,0.2201351821422577,1.090932011604309,0.8408622741699219,0.8890647292137146,1.046952486038208,1.1853079795837402,1.2436243295669556,0.002253991086035967,0.013719193637371063,0.044796526432037354,0.06447957456111908,0.06336332857608795,0.046425752341747284,7.559381484985352,1.2598968744277954,0.03779495134949684,0.0012784420978277922,0.19256345927715302,3.401994466781616,6926018.5
195.60000610351562,34.0432243347168,0.14137794077396393,0.06769003719091415,935.701416015625,-0.1586712747812271,1248.9598388671875,-0.04067683592438698,1160.391845703125,-0.13167636096477509,1272.314697265625,0.2240578979253769,1.0911598205566406,0.8422379493713379,0.893539547920227,1.053359031677246,1.1915349960327148,1.2481430768966675,0.0022997057531028986,0.013793804682791233,0.04469744488596916,0.06364629417657852,0.06117803230881691,0.04396018013358116,7.581308841705322,1.2635514736175537,0.0355570986866951,0.0012684225803241134,0.19105428457260132,3.401867389678955,6925759.5
195.6999969482422,34.05799865722656,0.14775526523590088,0.06377329677343369,935.6857299804688,-0.15427246689796448,1248.9561767578125,-0.03408476710319519,1160.3790283203125,-0.12493934482336044,1272.3372802734375,0.2276381105184555,1.091391921043396,0.8436207175254822,0.8980032205581665,1.0596801042556763,1.1975433826446533,1.2524185180664062,0.0023424141108989716,0.013860950246453285,0.044573020190000534,0.06277196854352951,0.05899077653884888,0.04155845195055008,7.6019110679626465,1.2669851779937744,0.03336183726787567,0.0012579571921378374,0.18947795033454895,3.4017436504364014,6925508.0
195.8000030517578,34.07335662841797,0.1535957157611847,0.05840446799993515,935.6705322265625,-0.14987392723560333,1248.9530029296875,-0.027659831568598747,1160.366943359375,-0.11829415708780289,1272.3602294921875,0.23088684678077698,1.091628074645996,0.8450098633766174,0.9024531841278076,1.065911889076233,1.2033331394195557,1.256456971168518,0.0023821976501494646,0.013920844532549381,0.044424258172512054,0.06185956671833992,0.05680648237466812,0.039219267666339874,7.621222019195557,1.270203709602356,0.03123481012880802,0.0012470820220187306,0.18783989548683167,3.401623487472534,6925263.5
195.89999389648438,34.08924102783203,0.1588173508644104,0.052216414362192154,935.65576171875,-0.14547930657863617,1248.9505615234375,-0.02140110917389393,1160.35546875,-0.11174396425485611,1272.3834228515625,0.23381830751895905,1.0918681621551514,0.8464046120643616,0.9068871140480042,1.0720505714416504,1.2089049816131592,1.2602647542953491,0.0024191648699343204,0.01397376786917448,0.04425239562988281,0.06091254577040672,0.05463128536939621,0.03694659098982811,7.639289379119873,1.2732149362564087,0.029192795976996422,0.001235838164575398,0.1861463040113449,3.4015069007873535,6925026.0
196.0,34.10555648803711,0.16317754983901978,0.04360188916325569,935.6414184570312,-0.14109207689762115,1248.94873046875,-0.015305818058550358,1160.3446044921875,-0.10529151558876038,1272.406982421875,0.23645205795764923,1.0921118259429932,0.8478043675422668,0.9113028049468994,1.07809317111969,1.2142601013183594,1.2638492584228516,0.002453467110171914,0.014020104892551899,0.044059038162231445,0.05993526428937912,0.05247350409626961,0.034751638770103455,7.656179428100586,1.2760299444198608,0.027278268709778786,0.0012242826633155346,0.18440577387809753,3.4013936519622803,6924795.5
196.10000610351562,34.12222671508789,0.16670601069927216,0.03528469055891037,935.6275634765625,-0.13671568036079407,1248.947509765625,-0.00937004666775465,1160.3343505859375,-0.09893910586833954,1272.4306640625,0.238810196518898,1.0923588275909424,0.849208414554596,0.9156981706619263,1.0840365886688232,1.2194006443023682,1.2672185897827148,0.0024852785281836987,0.014060295186936855,0.04384597763419151,0.05893241986632347,0.05034211277961731,0.03264681249856949,7.671969413757324,1.2786614894866943,0.025492427870631218,0.0012124704662710428,0.18262657523155212,3.4012839794158936,6924572.0
196.1999969482422,34.13914108276367,0.1691364049911499,0.024303901940584183,935.6140747070312,-0.13235336542129517,1248.9468994140625,-0.0035880692303180695,1160.3248291015625,-0.09268849343061447,1272.4547119140625,0.24091969430446625,1.0926088094711304,0.8506162166595459,0.9200713038444519,1.089878797531128,1.224329948425293,1.2703827619552612,0.0025148121640086174,0.014094873331487179,0.043615344911813736,0.057909488677978516,0.048247817903757095,0.030649079009890556,7.686752796173096,1.2811254262924194,0.023882612586021423,0.0012004736345261335,0.180819571018219,3.4011776447296143,6924355.5
196.3000030517578,34.15618896484375,0.17045144736766815,0.013150472193956375,935.60107421875,-0.12800827622413635,1248.94677734375,0.002047385787591338,1160.3157958984375,-0.0865408256649971,1272.4788818359375,0.2428111881017685,1.0928616523742676,0.852027177810669,0.9244205951690674,1.0956180095672607,1.229052186012268,1.2733533382415771,0.0025423127226531506,0.014124450273811817,0.04336952418088913,0.05687246471643448,0.04620235413312912,0.028776871040463448,7.700639247894287,1.2834398746490479,0.022458137944340706,0.0011883653933182359,0.1789957880973816,3.4010748863220215,6924146.0
196.39999389648438,34.17329025268555,0.17102718353271484,0.005757259204983711,935.5885009765625,-0.12368341535329819,1248.947265625,0.00754259480163455,1160.3074951171875,-0.0804966613650322,1272.503173828125,0.24451033771038055,1.0931172370910645,0.8534409403800964,0.9287446737289429,1.1012529134750366,1.2335726022720337,1.2761433124542236,0.002567985327914357,0.014149539172649384,0.04311051964759827,0.055826302617788315,0.044214099645614624,0.02703659050166607,7.713719367980957,1.285619854927063,0.021166754886507988,0.0011761945206671953,0.17716257274150848,3.400975227355957,6923943.5
196.5,34.190425872802734,0.17134957015514374,0.0032239214051514864,935.5763549804688,-0.1193816065788269,1248.9482421875,0.012901036068797112,1160.2996826171875,-0.07455620914697647,1272.5277099609375,0.24603204429149628,1.0933752059936523,0.8548569083213806,0.9330422282218933,1.1067830324172974,1.237897276878357,1.2787654399871826,0.0025919494219124317,0.014170439913868904,0.042839549481868744,0.05477388575673103,0.04228552430868149,0.025417011231184006,7.726045608520508,1.2876743078231812,0.01993655040860176,0.0011639787117019296,0.17532257735729218,3.400879383087158,6923748.0
196.60000610351562,34.20756530761719,0.17141878604888916,0.0006921041058376431,935.5646362304688,-0.11510550230741501,1248.9498291015625,0.018125111237168312,1160.2926025390625,-0.06871949881315231,1272.552490234375,0.24738681316375732,1.0936355590820312,0.8562748432159424,0.9373121857643127,1.1122075319290161,1.2420321702957153,1.2812309265136719,0.002614289755001664,0.014187369495630264,0.042557492852211,0.053717240691185,0.040416788309812546,0.023903463035821915,7.7376556396484375,1.2896093130111694,0.018768321722745895,0.001151735195890069,0.17347842454910278,3.4007866382598877,6923559.5
196.6999969482422,34.22471618652344,0.1714886575937271,0.0006987549131736159,935.5533447265625,-0.11085762083530426,1248.951904296875,0.023216165602207184,1160.2860107421875,-0.06298650801181793,1272.5772705078125,0.24858102202415466,1.093898057937622,0.8576942682266235,0.9415533542633057,1.1175262928009033,1.2459830045700073,1.2835495471954346,0.0026350573170930147,0.014200461097061634,0.04226492717862129,0.052657600492239,0.03860602527856827,0.022478649392724037,7.748571395874023,1.291428565979004,0.0176222026348114,0.00113946502096951,0.17163024842739105,3.4006974697113037,6923378.0
196.8000030517578,34.24189376831055,0.17177556455135345,0.002869047224521637,935.5424194335938,-0.10664031654596329,1248.9544677734375,0.028173837810754776,1160.2799072265625,-0.05735723301768303,1272.6021728515625,0.24961495399475098,1.0941624641418457,0.8591147661209106,0.9457647204399109,1.1227389574050903,1.2497553825378418,1.2857292890548706,0.0026542553678154945,0.014209728688001633,0.04196198657155037,0.051595062017440796,0.036848533898591995,0.021120477467775345,7.758792877197266,1.2931321859359741,0.016463223844766617,0.00112715526483953,0.1697760969400406,3.400611400604248,6923203.0
196.89999389648438,34.25913619995117,0.17244459688663483,0.0066903638653457165,935.531982421875,-0.10245580226182938,1248.95751953125,0.032996270805597305,1160.2745361328125,-0.05183184891939163,1272.627197265625,0.25048384070396423,1.0944287776947021,0.8605360388755798,0.949945330619812,1.1278451681137085,1.253354549407959,1.2877752780914307,0.0026718454901129007,0.014215086586773396,0.04164842888712883,0.05052880942821503,0.03513750061392784,0.019804764539003372,7.7683024406433105,1.2947170734405518,0.015263175591826439,0.0011147820623591542,0.16791240870952606,3.400528907775879,6923034.5
197.0,34.27645492553711,0.17317841947078705,0.007338244467973709,935.52197265625,-0.09830619394779205,1248.9610595703125,0.03768248111009598,1160.26953125,-0.0464106909930706,1272.6522216796875,0.25118598341941833,1.0946967601776123,0.8619576692581177,0.9540939927101135,1.1328445672988892,1.2567845582962036,1.2896913290023804,0.0026878141798079014,0.014216509647667408,0.04132424667477608,0.049458615481853485,0.03346822410821915,0.018518248572945595,7.777092933654785,1.2961821556091309,0.014068638905882835,0.0011023423867300153,0.16603869199752808,3.400449514389038,6922873.5
197.10000610351562,34.29384994506836,0.17392654716968536,0.007481197360903025,935.5123291015625,-0.0941934660077095,1248.965087890625,0.04223249480128288,1160.26513671875,-0.041094161570072174,1272.6773681640625,0.2517232596874237,1.0949662923812866,0.863379180431366,0.958209753036499,1.1377367973327637,1.2600497007369995,1.2914799451828003,0.0027021768037229776,0.014214040711522102,0.04098967835307121,0.048384878784418106,0.031838078051805496,0.01725604012608528,7.78516960144043,1.2975282669067383,0.012885736301541328,0.0010898361215367913,0.16415496170520782,3.4003734588623047,6922718.5
197.1999969482422,34.311317443847656,0.17469549179077148,0.0076895421370863914,935.5031127929688,-0.09011951833963394,1248.969482421875,0.04664644971489906,1160.2613525390625,-0.03588267043232918,1272.7025146484375,0.25209757685661316,1.095237135887146,0.8648002743721008,0.9622915387153625,1.1425213813781738,1.2631536722183228,1.2931432723999023,0.0027149494271725416,0.014207730069756508,0.04064498096704483,0.047308024019002914,0.030244745314121246,0.016014745458960533,7.792539596557617,1.2987565994262695,0.011712892912328243,0.0010772631503641605,0.16226117312908173,3.4003007411956787,6922570.0
197.3000030517578,34.32883071899414,0.17513103783130646,0.004355486482381821,935.4943237304688,-0.08608613163232803,1248.974365234375,0.050926171243190765,1160.258056640625,-0.03077656961977482,1272.727783203125,0.2523166239261627,1.0955091714859009,0.8662205934524536,0.9663383364677429,1.1471983194351196,1.2661000490188599,1.2946839332580566,0.0027261937502771616,0.014197733253240585,0.04029081389307976,0.04622947797179222,0.028688881546258926,0.014800461009144783,7.799229621887207,1.299871563911438,0.010605184361338615,0.0010646458249539137,0.16036070883274078,3.400231122970581,6922428.5
197.39999389648438,34.346336364746094,0.17503879964351654,-0.0009225061512552202,935.4859008789062,-0.08209501951932907,1248.979736328125,0.05507556349039078,1160.2552490234375,-0.02577599324285984,1272.7530517578125,0.2523944675922394,1.0957823991775513,0.8676397204399109,0.9703493714332581,1.151767373085022,1.2688930034637451,1.2961050271987915,0.0027360247913748026,0.01418434176594019,0.03992830216884613,0.04515181854367256,0.027174340561032295,0.013627619482576847,7.8052897453308105,1.3008816242218018,0.009593983180820942,0.0010520194191485643,0.15845887362957,3.4001646041870117,6922293.0
197.5,34.36373519897461,0.17400743067264557,-0.010313676670193672,935.4779052734375,-0.0781477615237236,1248.9854736328125,0.059101346880197525,1160.2528076171875,-0.020880693569779396,1272.7783203125,0.2523540258407593,1.096056342124939,0.8690573573112488,0.9743237495422363,1.1562288999557495,1.271536946296692,1.2974121570587158,0.002744628582149744,0.01416801568120718,0.03955920785665512,0.044079143553972244,0.02570902742445469,0.012520489282906055,7.8108038902282715,1.3018006086349487,0.008746067062020302,0.0010394457494840026,0.15656498074531555,3.40010142326355,6922164.5
197.60000610351562,34.38090133666992,0.17167608439922333,-0.023313485085964203,935.4702758789062,-0.07424583286046982,1248.9915771484375,0.06301360577344894,1160.2509765625,-0.01608983241021633,1272.803466796875,0.25222840905189514,1.096331238746643,0.8704732060432434,0.9782610535621643,1.1605836153030396,1.2740373611450195,1.2986133098602295,0.0027522738091647625,0.014149421826004982,0.0391860194504261,0.04301728680729866,0.024305298924446106,0.011512844823300838,7.815891742706299,1.302648663520813,0.00812190119177103,0.0010270100319758058,0.1546918749809265,3.400041103363037,6922042.0
197.6999969482422,34.39774703979492,0.16845475137233734,-0.03221328929066658,935.4630126953125,-0.07039059698581696,1248.998046875,0.06682216376066208,1160.2496337890625,-0.0114018889144063,1272.8287353515625,0.25204816460609436,1.0966068506240845,0.8718871474266052,0.9821609258651733,1.1648329496383667,1.2764009237289429,1.2997196912765503,0.002759210765361786,0.014129177667200565,0.03881102427840233,0.04197148606181145,0.022973302751779556,0.010626114904880524,7.82066535949707,1.303444266319275,0.007663410156965256,0.0010147708235308528,0.15284836292266846,3.399984121322632,6921925.5
197.8000030517578,34.41419219970703,0.16443583369255066,-0.04018915072083473,935.4561767578125,-0.06658323109149933,1249.0048828125,0.07053586840629578,1160.248779296875,-0.006814819294959307,1272.8538818359375,0.25183922052383423,1.0968830585479736,0.8732990026473999,0.9860232472419739,1.1689786911010742,1.2786351442337036,1.3007439374923706,0.002765652723610401,0.014107807539403439,0.0384361557662487,0.04094601795077324,0.021720174700021744,0.009869835339486599,7.825220108032227,1.3042033910751343,0.007361252326518297,0.0010027806274592876,0.15104235708713531,3.399930000305176,6921815.5
197.89999389648438,34.43013381958008,0.15943002700805664,-0.05005800351500511,935.44970703125,-0.0628247857093811,1249.0120849609375,0.0741647481918335,1160.248291015625,-0.0023260959424078465,1272.8790283203125,0.25163018703460693,1.0971599817276,0.8747087121009827,0.989848256111145,1.1730232238769531,1.2807484865188599,1.3016995191574097,0.0027718355413526297,0.014085893519222736,0.03806353360414505,0.039945539087057114,0.02055388130247593,0.009255580604076385,7.829662322998047,1.3049436807632446,0.007248071487993002,0.000991104287095368,0.14928361773490906,3.399878740310669,6921711.0
198.0,34.44550704956055,0.15372289717197418,-0.057071421295404434,935.443603515625,-0.059116121381521225,1249.019775390625,0.07771845161914825,1160.248291015625,0.002067294204607606,1272.9041748046875,0.25144729018211365,1.0974373817443848,0.8761162161827087,0.9936361312866211,1.176969051361084,1.2827496528625488,1.3026010990142822,0.002777976216748357,0.014063968323171139,0.037695080041885376,0.03897414728999138,0.019480576738715172,0.008788318373262882,7.834089279174805,1.3056814670562744,0.007282622158527374,0.0009797877864912152,0.14757908880710602,3.3998305797576904,6921613.0
198.10000610351562,34.46027374267578,0.14766882359981537,-0.06054070219397545,935.4378662109375,-0.055457934737205505,1249.0277099609375,0.0812046080827713,1160.2486572265625,0.006368694826960564,1272.9293212890625,0.2513085901737213,1.0977154970169067,0.8775215148925781,0.9973874688148499,1.1808192729949951,1.2846484184265137,1.3034629821777344,0.0027842277195304632,0.014042406342923641,0.03733212500810623,0.03803439810872078,0.018501996994018555,0.008459805510938168,7.838569641113281,1.30642831325531,0.007412565406411886,0.0009688540594652295,0.14593222737312317,3.399785280227661,6921521.0
198.1999969482422,34.474422454833984,0.14147141575813293,-0.06197407469153404,935.4324951171875,-0.05185074359178543,1249.0360107421875,0.08462909609079361,1160.24951171875,0.010581592097878456,1272.9544677734375,0.2512257695198059,1.097994327545166,0.8789247274398804,1.0011028051376343,1.184577226638794,1.2864538431167603,1.3042982816696167,0.0027906910981982946,0.014021455310285091,0.03697551041841507,0.03712760657072067,0.01761661097407341,0.008254330605268478,7.843149185180664,1.3071914911270142,0.007607029750943184,0.000958313001319766,0.1443444788455963,3.39974308013916,6921434.5
198.3000030517578,34.48793411254883,0.13512931764125824,-0.06342096626758575,935.427490234375,-0.048294901847839355,1249.0445556640625,0.08799735456705093,1160.250732421875,0.014709517359733582,1272.9796142578125,0.2512085437774658,1.0982736349105835,0.8803258538246155,1.0047829151153564,1.1882461309432983,1.288175344467163,1.3051185607910156,0.002797451801598072,0.014001321978867054,0.036625936627388,0.03625470772385597,0.01682206429541111,0.008157290518283844,7.847866058349609,1.3079776763916016,0.00786544755101204,0.0009481741581112146,0.14281734824180603,3.3997035026550293,6921354.0
198.39999389648438,34.50080490112305,0.1287136971950531,-0.06415612250566483,935.4228515625,-0.0447905994951725,1249.0535888671875,0.09131448715925217,1160.25244140625,0.018756022676825523,1273.0047607421875,0.2512652277946472,1.0985537767410278,0.881725013256073,1.0084283351898193,1.1918295621871948,1.2898218631744385,1.3059338331222534,0.0028045845683664083,0.013982189819216728,0.03628399223089218,0.0354163758456707,0.016115546226501465,0.00815569143742323,7.852755069732666,1.3087924718856812,0.008175558410584927,0.0009384426521137357,0.14135153591632843,3.3996665477752686,6921279.5
198.5,34.513031005859375,0.12225901335477829,-0.06454687565565109,935.4185791015625,-0.04133788123726845,1249.0628662109375,0.09458525478839874,1160.2545166015625,0.022724654525518417,1273.0299072265625,0.25140276551246643,1.0988346338272095,0.8831223249435425,1.0120400190353394,1.1953308582305908,1.291401982307434,1.3067532777786255,0.0028121524956077337,0.013964209705591202,0.035950157791376114,0.03461300581693649,0.015493778511881828,0.008237658068537712,7.85784387588501,1.309640645980835,0.00853089801967144,0.0009291211026720703,0.13994750380516052,3.399632692337036,6921210.0
198.60000610351562,34.52460479736328,0.11574280261993408,-0.06516215950250626,935.4146118164062,-0.037936657667160034,1249.072509765625,0.09781437367200851,1160.2569580078125,0.026618938893079758,1273.0550537109375,0.2516278326511383,1.0991162061691284,0.8845179080963135,1.0156186819076538,1.1987535953521729,1.292923927307129,1.3075846433639526,0.0028202177491039038,0.013947533443570137,0.035624902695417404,0.033844947814941406,0.014953670091927052,0.008394056931138039,7.863161087036133,1.3105268478393555,0.008933724835515022,0.0009202136425301433,0.13860583305358887,3.3996012210845947,6921146.5
198.6999969482422,34.53550720214844,0.10901437699794769,-0.0672842413187027,935.4109497070312,-0.034586694091558456,1249.0823974609375,0.1010073572397232,1160.2598876953125,0.03044242411851883,1273.0802001953125,0.251949667930603,1.0993987321853638,0.8859118819236755,1.0191653966903687,1.2021013498306274,1.294395923614502,1.308435320854187,0.0028288618195801973,0.013932356610894203,0.03530886396765709,0.033112987875938416,0.014493604190647602,0.00862179882824421,7.868743896484375,1.3114572763442993,0.009406394325196743,0.000911734183318913,0.1373286247253418,3.3995726108551025,6921088.0
198.8000030517578,34.545745849609375,0.10237781703472137,-0.06636560708284378,935.4076538085938,-0.03128764405846596,1249.0926513671875,0.10416869074106216,1160.2630615234375,0.03419867902994156,1273.10546875,0.25237372517585754,1.099682092666626,0.8873044848442078,1.0226808786392212,1.2053776979446411,1.2958258390426636,1.309311866760254,0.002838136861100793,0.013918804004788399,0.03500240668654442,0.03241724148392677,0.014110282994806767,0.008912863209843636,7.874615669250488,1.3124358654022217,0.009901241399347782,0.0009036766714416444,0.1361149698495865,3.3995466232299805,6921035.0
198.89999389648438,34.5553092956543,0.09565120935440063,-0.067266084253788,935.4047241210938,-0.02803903818130493,1249.103271484375,0.10730288177728653,1160.2667236328125,0.03789123520255089,1273.1307373046875,0.25290557742118835,1.0999664068222046,0.8886957168579102,1.0261662006378174,1.2085862159729004,1.297221064567566,1.31022047996521,0.002848095027729869,0.013907002285122871,0.03470589593052864,0.031757812947034836,0.01380071323364973,0.009261516854166985,7.880800247192383,1.3134667873382568,0.01044598687440157,0.000896046869456768,0.13496574759483337,3.3995232582092285,6920987.5
199.0,34.56418228149414,0.08871641010046005,-0.06934797763824463,935.4020385742188,-0.02484029531478882,1249.1141357421875,0.11041547358036041,1160.2706298828125,0.04152365401387215,1273.156005859375,0.25355416536331177,1.1002516746520996,0.8900859355926514,1.0296225547790527,1.211730718612671,1.2985889911651611,1.3111668825149536,0.0028588168788701296,0.013897143304347992,0.034419942647218704,0.03113543428480625,0.01356385089457035,0.009668627753853798,7.887334823608398,1.3145557641983032,0.01105791050940752,0.0008888583397492766,0.13388296961784363,3.3995022773742676,6920944.5
199.10000610351562,34.57232666015625,0.08143535256385803,-0.0728105828166008,935.3997192382812,-0.02169073559343815,1249.1253662109375,0.1135130524635315,1160.2750244140625,0.04509959742426872,1273.181396484375,0.2543317675590515,1.1005381345748901,0.891475260257721,1.0330506563186646,1.2148149013519287,1.2999367713928223,1.312157154083252,0.0028704090509563684,0.013889485970139503,0.03414539247751236,0.03055141307413578,0.013400358147919178,0.010139810852706432,7.894267559051514,1.315711259841919,0.011758598499000072,0.0008821333176456392,0.13287003338336945,3.3994839191436768,6920907.5
199.1999969482422,34.57969284057617,0.07367764413356781,-0.07757707685232162,935.397705078125,-0.01858956553041935,1249.1368408203125,0.11660336703062057,1160.2796630859375,0.048622921109199524,1273.2069091796875,0.2552540898323059,1.1008257865905762,0.892863929271698,1.036452054977417,1.217842698097229,1.3012721538543701,1.313198208808899,0.0028830061201006174,0.013884355314075947,0.03388332575559616,0.030007649213075638,0.013312574476003647,0.010684577748179436,7.90165901184082,1.3169431686401367,0.012569340877234936,0.0008759026532061398,0.13193154335021973,3.399467945098877,6920875.0
199.3000030517578,34.58625411987305,0.06562018394470215,-0.08057461678981781,935.39599609375,-0.015535889193415642,1249.148681640625,0.11969386786222458,1160.28466796875,0.052097685635089874,1273.232421875,0.25633540749549866,1.1011147499084473,0.8942522406578064,1.0398279428482056,1.2208181619644165,1.3026025295257568,1.3142975568771362,0.002896731486544013,0.013882049359381199,0.0336347259581089,0.029505731537938118,0.013301949948072433,0.011307822540402412,7.909566402435303,1.3182610273361206,0.013464543037116528,0.000870185496751219,0.13107040524482727,3.3994545936584473,6920847.5
199.39999389648438,34.59197998046875,0.0572567954659462,-0.08363384008407593,935.3945922851562,-0.012528703548014164,1249.1607666015625,0.12279177457094193,1160.2901611328125,0.055528122931718826,1273.2581787109375,0.257588654756546,1.1014052629470825,0.89564049243927,1.0431796312332153,1.223745584487915,1.3039357662200928,1.3154634237289429,0.0029116987716406584,0.013882840983569622,0.033400457352399826,0.029046980664134026,0.01336921751499176,0.01201146561652422,7.918040752410889,1.3196735382080078,0.014447100460529327,0.0008650013478472829,0.13028955459594727,3.3994433879852295,6920825.0
199.5,34.59683609008789,0.048550136387348175,-0.08706659823656082,935.3934936523438,-0.00956689566373825,1249.1732177734375,0.12590467929840088,1160.2957763671875,0.05891859903931618,1273.283935546875,0.2590276896953583,1.1016972064971924,0.8970289826393127,1.0465086698532104,1.226629376411438,1.3052796125411987,1.3167036771774292,0.0029280283488333225,0.013887018896639347,0.033181458711624146,0.028632845729589462,0.013515503145754337,0.012798336334526539,7.92713737487793,1.321189522743225,0.015524093061685562,0.0008603719179518521,0.12959225475788116,3.399434804916382,6920807.0
199.60000610351562,34.60080337524414,0.039657123386859894,-0.08893013745546341,935.3927001953125,-0.006649245973676443,1249.1859130859375,0.1290396749973297,1160.3018798828125,0.06227363273501396,1273.3099365234375,0.26066431403160095,1.101990818977356,0.8984180092811584,1.049816608428955,1.2294739484786987,1.3066420555114746,1.3180267810821533,0.0029458249919116497,0.013894832693040371,0.032978493720293045,0.028264371678233147,0.013740857131779194,0.013667489401996136,7.936903953552246,1.322817325592041,0.016672562807798386,0.0008563087321817875,0.12898024916648865,3.399428367614746,6920794.0
199.6999969482422,34.603878021240234,0.030764469876885414,-0.0889265388250351,935.3921508789062,-0.0037744310684502125,1249.198974609375,0.13220269978046417,1160.3082275390625,0.06559780240058899,1273.336181640625,0.26250606775283813,1.102286458015442,0.8998080492019653,1.0531049966812134,1.2322840690612793,1.3080309629440308,1.3194406032562256,0.0029651580844074488,0.013906448148190975,0.032792020589113235,0.02794180065393448,0.014043211936950684,0.014611751772463322,7.947372913360596,1.3245620727539062,0.017864655703306198,0.0008528109174221754,0.12845338881015778,3.3994240760803223,6920785.5
199.8000030517578,34.6060676574707,0.02189684472978115,-0.08867625147104263,935.3919677734375,-0.000941028818488121,1249.21240234375,0.13539905846118927,1160.3150634765625,0.06889566034078598,1273.3624267578125,0.264558345079422,1.1025840044021606,0.901199460029602,1.0563756227493286,1.235064148902893,1.3094538450241089,1.3209521770477295,0.002986080711707473,0.013921985402703285,0.032622337341308594,0.027664996683597565,0.01441966649144888,0.015622720122337341,7.958568572998047,1.3264280557632446,0.019096681848168373,0.0008498760289512575,0.1280113309621811,3.3994224071502686,6920782.0
199.89999389648438,34.607383728027344,0.013144607655704021,-0.08752236515283585,935.3919677734375,0.0018524753395467997,1249.22607421875,0.1386335790157318,1160.322021484375,0.07217170298099518,1273.3890380859375,0.2668248414993286,1.1028836965560913,0.902592658996582,1.0596301555633545,1.237818956375122,1.310917854309082,1.3225678205490112,0.0030086322221904993,0.013941533863544464,0.03246961161494255,0.02743351459503174,0.014866684563457966,0.016691405326128006,7.970510005950928,1.3284183740615845,0.020353995263576508,0.0008474955102428794,0.12765276432037354,3.3994226455688477,6920782.5
200.0,34.60782241821289,0.004400818143039942,-0.08743789792060852,935.392333984375,0.004607679322361946,1249.2401123046875,0.14191126823425293,1160.3294677734375,0.07543036341667175,1273.4158935546875,0.2693100571632385,1.103185772895813,0.9039879441261292,1.0628702640533447,1.2405526638031006,1.3124300241470337,1.3242930173873901,0.0030328575521707535,0.01396519597619772,0.03233407065272331,0.02724706195294857,0.015381420962512493,0.017812348902225494,7.983218669891357,1.3305363655090332,0.02165263704955578,0.0008456677896901965,0.1273774653673172,3.3994252681732178,6920788.0
