t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,0.0,878.1500244140625,0.0,1150.1500244140625,0.48124977946281433,1073.1500244140625,0.0,1173.1500244140625,-0.18400000035762787,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,1.0,-1.9387063738510613e-15,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,45.089759826660156,0.8976098895072937,8.976099014282227,878.1500244140625,0.0007519472856074572,1150.1971435546875,0.46088677644729614,1073.1519775390625,0.03753679245710373,1173.13134765625,-0.1917015016078949,0.9999957084655762,0.9999894499778748,0.9999611973762512,0.9999033212661743,0.9997333884239197,0.9991572499275208,-0.0001043904630932957,-0.00025599831133149564,-0.0009411395294591784,-0.0023415577597916126,-0.006424836348742247,-0.01993369683623314,5.953022003173828,0.9921703338623047,-0.11031107604503632,-7.321075827348977e-05,-0.011027263477444649,2.947143316268921,6000000.5
0.20000000298023224,45.17841720581055,0.8865475058555603,-0.11062382906675339,878.1502075195312,0.002795173553749919,1150.2421875,0.4395066499710083,1073.1573486328125,0.06927356868982315,1173.1114501953125,-0.20486891269683838,0.9999778866767883,0.9999458193778992,0.9998010993003845,0.9995070695877075,0.9986624121665955,0.9960014224052429,-0.0002520123089198023,-0.0006174564477987587,-0.0022607373539358377,-0.0055777765810489655,-0.014930829405784607,-0.042552534490823746,5.886518478393555,0.9810864329338074,-0.11155180633068085,-0.00014553363143932074,-0.021920789033174515,2.9471445083618164,6000003.0
0.30000001192092896,45.26596450805664,0.8754897117614746,-0.11057773977518082,878.150634765625,0.005847791209816933,1150.2850341796875,0.41857653856277466,1073.16552734375,0.09587918967008591,1173.09033203125,-0.21820110082626343,0.9999452829360962,0.9998659491539001,0.9995094537734985,0.998790979385376,0.9967728853225708,0.9908642768859863,-0.00040025514317676425,-0.0009797379607334733,-0.0035718493163585663,-0.008735721930861473,-0.02279355190694332,-0.059693630784749985,5.819646835327148,0.9699411392211914,-0.11172506213188171,-0.000216956963413395,-0.03267882391810417,2.947147846221924,6000010.0
0.4000000059604645,45.3524284362793,0.8646247386932373,-0.10864962637424469,878.1514282226562,0.009663540869951248,1150.325927734375,0.39808088541030884,1073.17626953125,0.11798695474863052,1173.06787109375,-0.23159454762935638,0.999897837638855,0.9997498989105225,0.999087393283844,0.9977636933326721,0.9941291213035583,0.9842318892478943,-0.0005483203567564487,-0.0013408840168267488,-0.004867395851761103,-0.011799906380474567,-0.030016882345080376,-0.07257314771413803,5.752766132354736,0.958794355392456,-0.1115681529045105,-0.0002874927595257759,-0.04330317676067352,2.9471540451049805,6000022.5
0.5,45.43783187866211,0.8540340065956116,-0.10590735822916031,878.152587890625,0.014033729210495949,1150.36474609375,0.37799593806266785,1073.18896484375,0.13615097105503082,1173.0440673828125,-0.24499475955963135,0.9998356103897095,0.9995978474617004,0.9985367059707642,0.9964349865913391,0.9907938241958618,0.9764798283576965,-0.0006957990699447691,-0.0016998957144096494,-0.0061438800767064095,-0.014763977378606796,-0.03662792965769768,-0.08217507600784302,5.686060905456543,0.9476767778396606,-0.1111346036195755,-0.0003571601409930736,-0.05379671975970268,2.9471633434295654,6000041.5
0.6000000238418579,45.52220916748047,0.8438041806221008,-0.10229798406362534,878.1542358398438,0.018782123923301697,1150.4014892578125,0.3582994341850281,1073.203369140625,0.1508558988571167,1173.0189208984375,-0.25835949182510376,0.9997587203979492,0.9994100332260132,0.9978594779968262,0.9948150515556335,0.9868266582489014,0.9678970575332642,-0.0008423764375038445,-0.0020560058765113354,-0.007398688700050116,-0.017623864114284515,-0.042657315731048584,-0.08925614506006241,5.6196722984313965,0.936612069606781,-0.11049897223711014,-0.0004259856359567493,-0.0641634613275528,2.947176218032837,6000068.0
0.699999988079071,45.60563659667969,0.8342663645744324,-0.09537869691848755,878.1563720703125,0.023760519921779633,1150.4364013671875,0.3389692008495331,1073.2191162109375,0.16252565383911133,1172.9923095703125,-0.27166083455085754,0.999667227268219,0.9991868138313293,0.9970579147338867,0.9929144382476807,0.9822841286659241,0.958705484867096,-0.0009878501296043396,-0.0024087249767035246,-0.008630247786641121,-0.020378118380904198,-0.04814000427722931,-0.09440573304891586,5.553692817687988,0.9256154894828796,-0.10974691063165665,-0.0004940233775414526,-0.0744115486741066,2.947193145751953,6000102.0
0.800000011920929,45.68817901611328,0.8254300355911255,-0.08836312592029572,878.1589965820312,0.028844868764281273,1150.4693603515625,0.31998410820961,1073.23583984375,0.17153111100196838,1172.9644775390625,-0.2848800718784332,0.9995611906051636,0.998928427696228,0.9961344003677368,0.9907436370849609,0.9772189855575562,0.9490746855735779,-0.0011320894118398428,-0.0027577399741858244,-0.009837646968662739,-0.02302693948149681,-0.0531124621629715,-0.09807979315519333,5.4881815910339355,0.9146969318389893,-0.10891302675008774,-0.0005613287212327123,-0.08454931527376175,2.947213888168335,6000144.5
0.8999999761581421,45.769920349121094,0.8174005746841431,-0.08029445260763168,878.162109375,0.033931929618120193,1150.5003662109375,0.30132418870925903,1073.2532958984375,0.17819663882255554,1172.9354248046875,-0.29800528287887573,0.9994408488273621,0.9986354112625122,0.9950913786888123,0.9883131980895996,0.9716804027557373,0.9391342997550964,-0.0012750157620757818,-0.003102866467088461,-0.011020454578101635,-0.025571677833795547,-0.0576113723218441,-0.10063056647777557,5.423174858093262,0.903862476348877,-0.10803672671318054,-0.0006279660738073289,-0.09458646923303604,2.9472386837005615,6000195.0
1.0,45.850914001464844,0.8099178075790405,-0.07482749968767166,878.165771484375,0.038936350494623184,1150.529541015625,0.28297165036201477,1073.2713623046875,0.18280617892742157,1172.9049072265625,-0.3110262155532837,0.9993062615394592,0.9983080625534058,0.9939312934875488,0.985633373260498,0.965714156627655,0.9289827942848206,-0.0014165622415021062,-0.003443948458880186,-0.012178346514701843,-0.02801390178501606,-0.06167110800743103,-0.10232464224100113,5.358703136444092,0.8931171894073486,-0.10710963606834412,-0.0006939787417650223,-0.10452952980995178,2.947267532348633,6000253.5
1.100000023841858,45.931156158447266,0.802421510219574,-0.07496313750743866,878.169921875,0.04378814250230789,1150.5570068359375,0.26491251587867737,1073.289794921875,0.185608372092247,1172.8731689453125,-0.32392793893814087,0.9991576075553894,0.9979467988014221,0.9926567077636719,0.9827144742012024,0.9593625068664551,0.9186959862709045,-0.0015566226793453097,-0.003780734958127141,-0.013310649432241917,-0.030354250222444534,-0.06532084196805954,-0.10335487872362137,5.294815540313721,0.8824692368507385,-0.10609088093042374,-0.0007593641639687121,-0.11437811702489853,2.9473001956939697,6000320.0
1.2000000476837158,46.010623931884766,0.7947083115577698,-0.07713185250759125,878.1744995117188,0.04843049496412277,1150.58251953125,0.24713562428951263,1073.308349609375,0.18682123720645905,1172.8402099609375,-0.3366934061050415,0.9989950060844421,0.9975520968437195,0.9912702441215515,0.9795665740966797,0.9526652693748474,0.908332884311676,-0.0016950721619650722,-0.00411292864009738,-0.014416527934372425,-0.03259292244911194,-0.06858620792627335,-0.10386273264884949,5.231568813323975,0.8719280958175659,-0.10497888922691345,-0.0008241029572673142,-0.1241292953491211,2.9473366737365723,6000394.0
1.2999999523162842,46.089332580566406,0.7870681881904602,-0.07640162855386734,878.1795654296875,0.052817896008491516,1150.6064453125,0.229630246758461,1073.3270263671875,0.18663612008094788,1172.805908203125,-0.3493107259273529,0.9988186359405518,0.9971243739128113,0.9897745251655579,0.9761998653411865,0.9456595182418823,0.897939920425415,-0.0018318258225917816,-0.004440330434590578,-0.015495514497160912,-0.03473100811243057,-0.07149320840835571,-0.10396204143762589,5.169002056121826,0.8615003824234009,-0.10381842404603958,-0.0008881997200660408,-0.13378377258777618,2.9473767280578613,6000475.5
1.399999976158142,46.167274475097656,0.77943354845047,-0.07634606212377548,878.18505859375,0.056914474815130234,1150.6285400390625,0.21238650381565094,1073.345703125,0.18522098660469055,1172.770263671875,-0.3617708086967468,0.9986286759376526,0.9966642260551453,0.9881722331047058,0.9726243019104004,0.9383798837661743,0.8875533938407898,-0.001966819865629077,-0.0047627948224544525,-0.016547339037060738,-0.03677002713084221,-0.07406701892614365,-0.10374214500188828,5.1071457862854,0.8511909246444702,-0.10261059552431107,-0.0009516535792499781,-0.14334142208099365,2.947420120239258,6000564.0
1.5,46.24440383911133,0.7712684869766235,-0.08165092766284943,878.19091796875,0.06069260835647583,1150.64892578125,0.19539737701416016,1073.3641357421875,0.1827234923839569,1172.7335205078125,-0.37405991554260254,0.9984253644943237,0.9961720705032349,0.9864661693572998,0.968849778175354,0.9308586120605469,0.8772021532058716,-0.002099952194839716,-0.0050800819881260395,-0.017571385949850082,-0.03871059790253639,-0.07632837444543839,-0.10326284170150757,5.046045780181885,0.841007649898529,-0.1013115867972374,-0.0010144192492589355,-0.15279540419578552,2.9474663734436035,6000658.5
1.600000023841858,46.3206787109375,0.7627437114715576,-0.085247702896595,878.1972045898438,0.06413167715072632,1150.6676025390625,0.17865684628486633,1073.3822021484375,0.1792735755443573,1172.695556640625,-0.3861654996871948,0.9982088208198547,0.9956483840942383,0.9846590757369995,0.9648860692977905,0.9231259226799011,0.8669096231460571,-0.0022311292123049498,-0.005391973070800304,-0.018567122519016266,-0.040553510189056396,-0.07829686254262924,-0.1025707945227623,4.985746383666992,0.8309577107429504,-0.0999516099691391,-0.0010764653561636806,-0.16214101016521454,2.9475157260894775,6000759.0
1.7000000476837158,46.39604949951172,0.7537422180175781,-0.09001461416482925,878.2037353515625,0.06721702218055725,1150.6846923828125,0.1621597558259964,1073.39990234375,0.17498576641082764,1172.65625,-0.39807623624801636,0.9979792237281799,0.9950938820838928,0.9827538728713989,0.9607429504394531,0.9152101874351501,0.8566953539848328,-0.0023602659348398447,-0.0056982701644301414,-0.019534099847078323,-0.04229971021413803,-0.07999099045991898,-0.10170258581638336,4.926286220550537,0.8210477232933044,-0.0985255315899849,-0.0011377509217709303,-0.17137205600738525,2.9475677013397217,6000864.5
1.7999999523162842,46.470481872558594,0.7443199753761292,-0.0942225307226181,878.2106323242188,0.0699390321969986,1150.7000732421875,0.1459016352891922,1073.4171142578125,0.1699611097574234,1172.6158447265625,-0.40978217124938965,0.9977368116378784,0.9945089817047119,0.9807534217834473,0.9564299583435059,0.9071379899978638,0.8465753197669983,-0.002487287623807788,-0.005998802836984396,-0.0204719677567482,-0.04395035654306412,-0.0814283937215805,-0.10068764537572861,4.867701053619385,0.8112834692001343,-0.0970468819141388,-0.0011982392752543092,-0.18048302829265594,2.9476218223571777,6000975.0
1.899999976158142,46.54399871826172,0.7351597547531128,-0.0916023924946785,878.2177124023438,0.07229235023260117,1150.7138671875,0.12987636029720306,1073.433837890625,0.16428875923156738,1172.5743408203125,-0.42128196358680725,0.9974818229675293,0.9938943386077881,0.9786606431007385,0.951956570148468,0.8989339470863342,0.8365625739097595,-0.0026121882256120443,-0.006293567828834057,-0.021380994468927383,-0.04550809785723686,-0.08262943476438522,-0.09956101328134537,4.809993743896484,0.8016656637191772,-0.0955846756696701,-0.001257950789295137,-0.18947699666023254,2.9476780891418457,6001089.5
2.0,46.61664962768555,0.7265123128890991,-0.08647459000349045,878.2250366210938,0.07427516579627991,1150.72607421875,0.11407672613859177,1073.449951171875,0.15804731845855713,1172.5316162109375,-0.4325804114341736,0.9972144961357117,0.9932504892349243,0.9764783382415771,0.9473319053649902,0.8906206488609314,0.8266664743423462,-0.0027350105810910463,-0.006582681555300951,-0.022261887788772583,-0.04697660729289055,-0.08361583948135376,-0.09835800528526306,4.753147125244141,0.792191207408905,-0.09415989369153976,-0.0013169270241633058,-0.19836018979549408,2.9477360248565674,6001207.5
2.0999999046325684,46.688480377197266,0.7183053493499756,-0.08206919580698013,878.2325439453125,0.07588867843151093,1150.7366943359375,0.09849594533443451,1073.4654541015625,0.15130609273910522,1172.48779296875,-0.4436827003955841,0.9969349503517151,0.9925780296325684,0.9742093682289124,0.9425646662712097,0.882218599319458,0.8168932795524597,-0.002855801023542881,-0.006866270210593939,-0.023115377873182297,-0.048359520733356476,-0.0844077467918396,-0.09710575640201569,4.697141170501709,0.7828568816184998,-0.09276644140481949,-0.0013752032537013292,-0.20713795721530914,2.9477953910827637,6001328.0
2.200000047683716,46.75956344604492,0.7108407616615295,-0.07464629411697388,878.240234375,0.07713652402162552,1150.7457275390625,0.08312682807445526,1073.480224609375,0.14412619173526764,1172.44287109375,-0.45459699630737305,0.9966433644294739,0.9918774366378784,0.9718563556671143,0.9376632571220398,0.8737460970878601,0.8072465658187866,-0.002974629634991288,-0.007144516333937645,-0.02394239790737629,-0.04966089129447937,-0.0850251317024231,-0.09582915902137756,4.641945838928223,0.7736576795578003,-0.09143305569887161,-0.0014328405959531665,-0.21581950783729553,2.9478559494018555,6001451.5
2.299999952316284,46.83000946044922,0.7044646739959717,-0.06376046687364578,878.2479858398438,0.07802434265613556,1150.7532958984375,0.0679611787199974,1073.4942626953125,0.13656149804592133,1172.39697265625,-0.4653361737728119,0.9963400959968567,0.9911493062973022,0.9694218635559082,0.9326355457305908,0.8652197122573853,0.7977275848388672,-0.003091603983193636,-0.007417694665491581,-0.024744214490056038,-0.050885509699583054,-0.08548861742019653,-0.09455393999814987,4.5875139236450195,0.7645856738090515,-0.09018749743700027,-0.0014899293892085552,-0.22441843152046204,2.9479172229766846,6001576.0
2.4000000953674316,46.8998908996582,0.6988019347190857,-0.05662766471505165,878.2557983398438,0.07855942845344543,1150.75927734375,0.05299180746078491,1073.507568359375,0.1286594718694687,1172.349853515625,-0.475910484790802,0.9960251450538635,0.990394115447998,0.9669084548950195,0.9274890422821045,0.8566538095474243,0.7883353233337402,-0.003206810913980007,-0.007686029188334942,-0.025521891191601753,-0.052037548273801804,-0.0858159065246582,-0.09329541027545929,4.533807277679443,0.7556345462799072,-0.08899417519569397,-0.0015465287724509835,-0.23294362425804138,2.947978973388672,6001702.0
2.5,46.9692497253418,0.6935802698135376,-0.052216753363609314,878.263671875,0.0787503570318222,1150.763916015625,0.03821304067969322,1073.52001953125,0.12046203762292862,1172.3017578125,-0.4863259792327881,0.9956987500190735,0.9896122813224792,0.9643184542655945,0.9222307801246643,0.8480613827705383,0.7790678143501282,-0.0033203037455677986,-0.007949660532176495,-0.026276173070073128,-0.053120315074920654,-0.08602118492126465,-0.09205886721611023,4.480802536010742,0.746800422668457,-0.0878327414393425,-0.0016026751836761832,-0.2414005994796753,2.9480412006378174,6001828.5
2.5999999046325684,47.038108825683594,0.688578188419342,-0.0500204861164093,878.2715454101562,0.0786067396402359,1150.7669677734375,0.023620327934622765,1073.5316162109375,0.11200634390115738,1172.2525634765625,-0.49658578634262085,0.9953611493110657,0.9888043403625488,0.9616541266441345,0.9168676137924194,0.8394539952278137,0.7699229121208191,-0.003432112280279398,-0.00820867158472538,-0.027007589116692543,-0.0541364811360836,-0.08611606806516647,-0.09084387123584747,4.428488254547119,0.7380813360214233,-0.08668674528598785,-0.0016583867836743593,-0.24979206919670105,2.948103427886963,6001955.0
2.700000047683716,47.10643005371094,0.6832086443901062,-0.05369555577635765,878.2794189453125,0.07813898473978043,1150.7686767578125,0.009211190976202488,1073.5423583984375,0.10332544147968292,1172.202392578125,-0.5066871047019958,0.9950124025344849,0.987970769405365,0.9589177966117859,0.9114060997962952,0.8308423161506653,0.760898768901825,-0.003542217193171382,-0.008463024161756039,-0.027716221287846565,-0.055087558925151825,-0.08610822260379791,-0.08964096754789352,4.37687349319458,0.7294788956642151,-0.08551066368818283,-0.0017136321403086185,-0.2581133246421814,2.9481654167175293,6002081.5
2.799999952316284,47.17414855957031,0.6772081255912781,-0.060005396604537964,878.2871704101562,0.07735808938741684,1150.768798828125,-0.005015320610255003,1073.55224609375,0.09444892406463623,1172.1512451171875,-0.5166229605674744,0.9946527481079102,0.9871119260787964,0.9561117887496948,0.9058526754379272,0.8222362995147705,0.7519949674606323,-0.003650567028671503,-0.00871260091662407,-0.028401857241988182,-0.05597427859902382,-0.08600272238254547,-0.08843701332807541,4.325982570648193,0.7209970951080322,-0.08428971469402313,-0.0017683577025309205,-0.26635628938674927,2.9482266902923584,6002206.5
2.9000000953674316,47.24119567871094,0.6704614758491516,-0.06746616214513779,878.2948608398438,0.07627549022436142,1150.767578125,-0.019059428945183754,1073.561279296875,0.08540339767932892,1172.09912109375,-0.5263853073120117,0.9942823648452759,0.9862284660339355,0.9532383680343628,0.9002137780189514,0.8136455416679382,0.7432121634483337,-0.0037570991553366184,-0.00895726028829813,-0.02906419150531292,-0.05679711326956749,-0.0858035609126091,-0.0872202068567276,4.275844573974609,0.7126407623291016,-0.08301916718482971,-0.0018224999075755477,-0.2745113670825958,2.9482874870300293,6002330.0
3.0,47.3074951171875,0.6630069613456726,-0.07454553991556168,878.3024291992188,0.07490292936563492,1150.7650146484375,-0.03292117267847061,1073.5693359375,0.07621286809444427,1172.0460205078125,-0.5359665155410767,0.9939014315605164,0.9853206872940063,0.9502999186515808,0.8944957852363586,0.8050792217254639,0.7345520853996277,-0.003861755831167102,-0.009196870028972626,-0.029702957719564438,-0.057556621730327606,-0.08551469445228577,-0.08598248660564423,4.226486682891846,0.7044144868850708,-0.0817057192325592,-0.00187599821947515,-0.2825694680213928,2.9483470916748047,6002451.5
3.0999999046325684,47.372989654541016,0.6549364924430847,-0.08070468157529831,878.309814453125,0.0732523500919342,1150.7611083984375,-0.04660073295235634,1073.5765380859375,0.06689903140068054,1171.991943359375,-0.5453606247901917,0.9935101270675659,0.9843892455101013,0.9472987055778503,0.8887049555778503,0.7965461015701294,0.7260169386863708,-0.003964490722864866,-0.0094313258305192,-0.0303179994225502,-0.05825359374284744,-0.08514042943716049,-0.08471997082233429,4.177931308746338,0.6963219046592712,-0.08035894483327866,-0.0019287995528429747,-0.29052260518074036,2.9484057426452637,6002571.0
3.200000047683716,47.437599182128906,0.646112322807312,-0.08824125677347183,878.3170776367188,0.07133578509092331,1150.7557373046875,-0.060097888112068176,1073.582763671875,0.057481568306684494,1171.9368896484375,-0.5545610785484314,0.9931086301803589,0.9834346771240234,0.944237232208252,0.8828475475311279,0.7880544662475586,0.7176095247268677,-0.004065253306180239,-0.009660515934228897,-0.030909130349755287,-0.05888872221112251,-0.08468452841043472,-0.08342902362346649,4.130201816558838,0.6883669495582581,-0.07897063344717026,-0.0019808392971754074,-0.29836100339889526,2.948462963104248,6002687.0
3.299999952316284,47.50126647949219,0.6366627812385559,-0.09449560940265656,878.3240966796875,0.06916528940200806,1150.7490234375,-0.07341250777244568,1073.5880126953125,0.04797834903001785,1171.8809814453125,-0.5635626912117004,0.9926971197128296,0.9824573993682861,0.9411178827285767,0.8769297003746033,0.7796123623847961,0.7093326449394226,-0.0041640037670731544,-0.00988435186445713,-0.03147624433040619,-0.05946287885308266,-0.08415097743272781,-0.08210860937833786,4.083317756652832,0.6805528998374939,-0.07755404710769653,-0.0020320634357631207,-0.3060765564441681,2.9485182762145996,6002800.0
3.4000000953674316,47.563941955566406,0.6267545223236084,-0.09908229857683182,878.3308715820312,0.0667528510093689,1150.7410888671875,-0.08654491603374481,1073.59228515625,0.0384056381881237,1171.82421875,-0.5723623633384705,0.9922758936882019,0.9814580082893372,0.9379429817199707,0.8709573745727539,0.771227240562439,0.7011892199516296,-0.004260718356817961,-0.010102787055075169,-0.03201939910650253,-0.05997731164097786,-0.0835445374250412,-0.08076132833957672,4.037290096282959,0.6728817224502563,-0.0761227086186409,-0.0020824316889047623,-0.31366321444511414,2.9485721588134766,6002909.5
3.5,47.62563705444336,0.6169371604919434,-0.0981738492846489,878.33740234375,0.06411036849021912,1150.731689453125,-0.09949682652950287,1073.595703125,0.0287781935185194,1171.7666015625,-0.5809623003005981,0.9918450713157654,0.9804370403289795,0.9347149133682251,0.8649365305900574,0.7629061341285706,0.6931813955307007,-0.0043554166331887245,-0.010315882042050362,-0.03253903612494469,-0.06043417379260063,-0.08287219703197479,-0.07939714193344116,3.992112398147583,0.6653520464897156,-0.07471658289432526,-0.0021319505758583546,-0.3211219310760498,2.9486238956451416,6003014.5
3.5999999046325684,47.68638610839844,0.607512891292572,-0.09424246847629547,878.3436889648438,0.06124958023428917,1150.72119140625,-0.11227111518383026,1073.5980224609375,0.01910931058228016,1171.7080078125,-0.589368999004364,0.9914048910140991,0.9793950319290161,0.9314360618591309,0.8588727116584778,0.7546551823616028,0.6853102445602417,-0.004448152147233486,-0.010523776523768902,-0.03303588554263115,-0.060836318880319595,-0.08214239031076431,-0.07802967727184296,3.947761297225952,0.6579601764678955,-0.07335387170314789,-0.002180652227252722,-0.3284575343132019,2.9486732482910156,6003115.5
3.700000047683716,47.74624252319336,0.5985680818557739,-0.08944813162088394,878.3496704101562,0.0581820122897625,1150.7093505859375,-0.12487103790044785,1073.5994873046875,0.009410932660102844,1171.648681640625,-0.5975901484489441,0.9909555315971375,0.9783324599266052,0.9281086325645447,0.8527713418006897,0.7464796900749207,0.677575409412384,-0.004538988694548607,-0.01072663813829422,-0.033510781824588776,-0.06118674576282501,-0.08136356621980667,-0.07667125016450882,3.9042091369628906,0.6507015228271484,-0.07203864306211472,-0.0022285764571279287,-0.33567604422569275,2.9487204551696777,6003211.5
3.799999952316284,47.80526351928711,0.5902063250541687,-0.0836176946759224,878.3552856445312,0.05491895228624344,1150.6961669921875,-0.13730013370513916,1073.5999755859375,-0.00030623769271187484,1171.5885009765625,-0.605634331703186,0.9904971718788147,0.9772499203681946,0.9247347712516785,0.8466373682022095,0.7383841872215271,0.6699754595756531,-0.004627997521311045,-0.01092465315014124,-0.033964604139328,-0.06148853898048401,-0.08054393529891968,-0.07533248513936996,3.8614249229431152,0.6435708403587341,-0.07077697664499283,-0.0022757716942578554,-0.3427847921848297,2.948765277862549,6003302.5
3.9000000953674316,47.86350631713867,0.5824011564254761,-0.07805173099040985,878.3606567382812,0.05147141218185425,1150.681884765625,-0.14956192672252655,1073.5994873046875,-0.010032620280981064,1171.527587890625,-0.6135101318359375,0.9900299906730652,0.9761477708816528,0.9213165044784546,0.8404754400253296,0.7303723096847534,0.6625080704689026,-0.00471524940803647,-0.011118004098534584,-0.03439822420477867,-0.06174468621611595,-0.07969098538160324,-0.07402123510837555,3.819378137588501,0.6365630030632019,-0.06956559419631958,-0.00232228497043252,-0.3497907519340515,2.9488072395324707,6003388.0
4.0,47.92101287841797,0.5750836730003357,-0.073174849152565,878.3656005859375,0.0478501096367836,1150.666259765625,-0.16165976226329803,1073.597900390625,-0.019759630784392357,1171.4658203125,-0.6212252378463745,0.9895541667938232,0.9750264883041382,0.9178559184074402,0.8342901468276978,0.7224470973014832,0.655170202255249,-0.00480080908164382,-0.011306858621537685,-0.03481244295835495,-0.06195793300867081,-0.07881122827529907,-0.07274224609136581,3.778040647506714,0.629673421382904,-0.06839922070503235,-0.0023681565653532743,-0.3567000925540924,2.9488465785980225,6003468.0
4.099999904632568,47.97782897949219,0.568139910697937,-0.06943754851818085,878.3701782226562,0.0440654382109642,1150.6495361328125,-0.17359663546085358,1073.595458984375,-0.029479557648301125,1171.4033203125,-0.6287861466407776,0.9890698790550232,0.9738865494728088,0.9143548011779785,0.8280854821205139,0.7146109938621521,0.647958517074585,-0.004884731490164995,-0.011491361074149609,-0.03520796820521355,-0.06213074177503586,-0.07791007310152054,-0.07149729877710342,3.7373886108398438,0.6228981018066406,-0.06726998090744019,-0.002413417911157012,-0.36351752281188965,2.948882818222046,6003542.0
4.199999809265137,48.033973693847656,0.5614445805549622,-0.06695323437452316,878.3743896484375,0.0401274673640728,1150.631591796875,-0.1853751689195633,1073.592041015625,-0.039185453206300735,1171.340087890625,-0.6361980438232422,0.9885773062705994,0.9727283716201782,0.9108150005340576,0.8218654990196228,0.7068658471107483,0.6408696174621582,-0.004967061337083578,-0.01167162973433733,-0.035585399717092514,-0.06226525455713272,-0.07699183374643326,-0.07028575241565704,3.6974031925201416,0.6162338852882385,-0.06616978347301483,-0.002458089729771018,-0.37024617195129395,2.94891619682312,6003610.0
4.300000190734863,48.08949661254883,0.5552451610565186,-0.061994634568691254,878.3782348632812,0.03604592755436897,1150.6124267578125,-0.19699840247631073,1073.587646484375,-0.04887104779481888,1171.276123046875,-0.6434674859046936,0.9880765676498413,0.9715523719787598,0.9072384238243103,0.8156338930130005,0.6992131471633911,0.6339001655578613,-0.0050478531047701836,-0.01184780802577734,-0.03594544529914856,-0.06236381456255913,-0.07606115937232971,-0.06910931318998337,3.6580605506896973,0.6096767783164978,-0.06511442363262177,-0.002502214163541794,-0.3768923282623291,2.948946237564087,6003671.0
4.400000095367432,48.14448547363281,0.549896776676178,-0.05348373204469681,878.381591796875,0.03183019906282425,1150.5921630859375,-0.20847028493881226,1073.582275390625,-0.05853074789047241,1171.21142578125,-0.6506040692329407,0.9875677824020386,0.9703589677810669,0.9036266207695007,0.8093940615653992,0.6916539072990417,0.6270462870597839,-0.005127187818288803,-0.012020100839436054,-0.03628901019692421,-0.062429241836071014,-0.0751238539814949,-0.06797388941049576,3.6193251609802246,0.6032208800315857,-0.0641234740614891,-0.0025458631571382284,-0.3834668695926666,2.9489729404449463,6003725.5
4.5,48.19903564453125,0.5454946160316467,-0.044021639972925186,878.3845825195312,0.02748931385576725,1150.57080078125,-0.21979521214962006,1073.575927734375,-0.06815962493419647,1171.14599609375,-0.6576184630393982,0.9870511889457703,0.9691485166549683,0.8999812006950378,0.8031492233276367,0.6841884255409241,0.6203036308288574,-0.005205155350267887,-0.012188738211989403,-0.03661708906292915,-0.06246449798345566,-0.07418584078550339,-0.06688572466373444,3.581157684326172,0.5968596339225769,-0.06319919228553772,-0.0025891177356243134,-0.38998204469680786,2.9489965438842773,6003773.5
4.599999904632568,48.25324249267578,0.5420590043067932,-0.03435612469911575,878.3870849609375,0.02303195372223854,1150.5482177734375,-0.23097765445709229,1073.568603515625,-0.07775337994098663,1171.079833984375,-0.6645215153694153,0.9865267872810364,0.9679213762283325,0.8963037729263306,0.7969022393226624,0.6768165826797485,0.6136671900749207,-0.005281845573335886,-0.012353947386145592,-0.03693065792322159,-0.062472451478242874,-0.07325255125761032,-0.06584951281547546,3.543518304824829,0.5905863642692566,-0.062340643256902695,-0.0026320605538785458,-0.3964502513408661,2.9490163326263428,6003814.0
4.699999809265137,48.307193756103516,0.5395220518112183,-0.025369277223944664,878.38916015625,0.018466439098119736,1150.5245361328125,-0.24202191829681396,1073.5604248046875,-0.08730826526880264,1171.0130615234375,-0.6713231205940247,0.985994815826416,0.9666778445243835,0.8925955891609192,0.7906557321548462,0.6695376038551331,0.6071316003799438,-0.005357342306524515,-0.012515940703451633,-0.037230636924505234,-0.06245575472712517,-0.07232864201068878,-0.06486764550209045,3.5063698291778564,0.5843949913978577,-0.06154182180762291,-0.0026747689116746187,-0.4028831124305725,2.949032783508301,6003847.5
4.800000190734863,48.360939025878906,0.5374525189399719,-0.020695384591817856,878.3908081054688,0.013800732791423798,1150.4998779296875,-0.2529314160346985,1073.5511474609375,-0.09682100266218185,1170.945556640625,-0.6780297756195068,0.9854553937911987,0.96541827917099,0.8888581395149231,0.7844120264053345,0.6623504161834717,0.6006916761398315,-0.005431701894849539,-0.012674864381551743,-0.03751767799258232,-0.06241637468338013,-0.07141667604446411,-0.063936747610569,3.4696879386901855,0.5782813429832458,-0.06077595800161362,-0.0027172828558832407,-0.4092867374420166,2.9490456581115723,6003873.5
4.900000095367432,48.414485931396484,0.5354885458946228,-0.019639750942587852,878.3919677734375,0.009042451158165932,1150.4739990234375,-0.2637084126472473,1073.541015625,-0.10628867894411087,1170.87744140625,-0.6846442818641663,0.9849085211753845,0.9641429781913757,0.885092556476593,0.7781733274459839,0.6552537679672241,0.5943426489830017,-0.005504951812326908,-0.012830790132284164,-0.03779217228293419,-0.06235555186867714,-0.07051724195480347,-0.06304886192083359,3.4334609508514404,0.5722435116767883,-0.06002337485551834,-0.002759612165391445,-0.4156624972820282,2.949054479598999,6003892.0
5.0,48.46784591674805,0.5335807204246521,-0.019077984616160393,878.392578125,0.00419886689633131,1150.4471435546875,-0.2743549644947052,1073.5299072265625,-0.1157086193561554,1170.8087158203125,-0.6911684274673462,0.9843544363975525,0.9628522396087646,0.8813002109527588,0.7719417214393616,0.6482464671134949,0.5880805850028992,-0.005577109754085541,-0.012983767315745354,-0.03805441036820412,-0.06227429583668709,-0.06963031738996506,-0.062196340411901474,3.397681474685669,0.5662802457809448,-0.05928252264857292,-0.002801761496812105,-0.42201119661331177,2.9490597248077393,6003902.5
5.099999904632568,48.52103042602539,0.5318540930747986,-0.01726653054356575,878.3927612304688,-0.000723077857401222,1150.4190673828125,-0.2848731279373169,1073.5179443359375,-0.12507838010787964,1170.7392578125,-0.6976046562194824,0.9837931394577026,0.9615463614463806,0.8774821758270264,0.7657192349433899,0.6413272023200989,0.5819022059440613,-0.0056481994688510895,-0.013133862055838108,-0.03830474242568016,-0.062173712998628616,-0.06875623017549515,-0.061374519020318985,3.362339496612549,0.5603899359703064,-0.05856015905737877,-0.002843746915459633,-0.42833518981933594,2.949061155319214,6003905.0
5.199999809265137,48.57408142089844,0.5304878354072571,-0.013662578538060188,878.3924560546875,-0.005716761574149132,1150.39013671875,-0.29526546597480774,1073.5048828125,-0.1343957781791687,1170.669189453125,-0.703956663608551,0.9832248091697693,0.9602255821228027,0.873639702796936,0.7595077157020569,0.6344946622848511,0.5758045315742493,-0.00571825448423624,-0.013281161896884441,-0.03854361176490784,-0.062055110931396484,-0.06789596378803253,-0.060581937432289124,3.327420473098755,0.5545700788497925,-0.05786502733826637,-0.002885599620640278,-0.43463918566703796,2.949058771133423,6003900.0
5.300000190734863,48.627010345458984,0.529305100440979,-0.011827120557427406,878.3916015625,-0.010775873437523842,1150.360107421875,-0.3055342137813568,1073.490966796875,-0.1436588615179062,1170.5985107421875,-0.7102273106575012,0.982649564743042,0.9588901996612549,0.8697738647460938,0.753308892250061,0.6277474761009216,0.5697847604751587,-0.005787302739918232,-0.013425740413367748,-0.0387713797390461,-0.06191960722208023,-0.06704994291067123,-0.059816084802150726,3.292912483215332,0.5488187670707703,-0.05718575790524483,-0.002927335910499096,-0.440925657749176,2.949052095413208,6003887.0
5.400000095367432,48.67981719970703,0.5280492901802063,-0.012558575719594955,878.3903198242188,-0.01589440368115902,1150.3289794921875,-0.31568101048469543,1073.4761962890625,-0.15286585688591003,1170.527099609375,-0.7164173722267151,0.9820674061775208,0.9575405716896057,0.865885853767395,0.747124433517456,0.6210841536521912,0.5638405084609985,-0.005855354014784098,-0.013567627407610416,-0.03898826241493225,-0.06176789849996567,-0.06621754914522171,-0.05907188728451729,3.2588119506835938,0.5431353449821472,-0.05650903284549713,-0.002968949731439352,-0.4471936821937561,2.9490416049957275,6003865.5
5.5,48.73246383666992,0.5264862775802612,-0.015629900619387627,878.388427734375,-0.021066630259156227,1150.2969970703125,-0.32570680975914,1073.46044921875,-0.16201506555080414,1170.4552001953125,-0.7225255966186523,0.9814785122871399,0.9561768174171448,0.861976683139801,0.7409559488296509,0.6145035028457642,0.557969868183136,-0.00592240272089839,-0.0137068135663867,-0.03919432684779167,-0.061600301414728165,-0.0653972178697586,-0.058342576026916504,3.2251219749450684,0.5375202894210815,-0.05582354962825775,-0.003010415006428957,-0.453439325094223,2.9490270614624023,6003835.5
5.599999904632568,48.78495788574219,0.5249462127685547,-0.015400725416839123,878.3861083984375,-0.026287108659744263,1150.263916015625,-0.33561304211616516,1073.4437255859375,-0.17110496759414673,1170.382568359375,-0.728552520275116,0.980883002281189,0.9547992944717407,0.8580474257469177,0.7348049879074097,0.6080042719841003,0.552171528339386,-0.005988455377519131,-0.013843323104083538,-0.039389755576848984,-0.061417434364557266,-0.06458833813667297,-0.05762563645839691,3.1918396949768066,0.5319733023643494,-0.055148109793663025,-0.0030517338309437037,-0.45966291427612305,2.9490082263946533,6003797.5
5.699999809265137,48.83731460571289,0.5235646367073059,-0.013815530575811863,878.3831787109375,-0.031550657004117966,1150.2298583984375,-0.3454015254974365,1073.42626953125,-0.1801341027021408,1170.3094482421875,-0.7344999313354492,0.980280876159668,0.9534082412719727,0.8540990948677063,0.728672981262207,0.6015853881835938,0.546444296836853,-0.006053532008081675,-0.01397721003741026,-0.03957483917474747,-0.06122015044093132,-0.06379110366106033,-0.05692140758037567,3.158957004547119,0.5264928340911865,-0.054487794637680054,-0.0030929201748222113,-0.4658665657043457,2.9489855766296387,6003751.0
5.800000190734863,48.889556884765625,0.5224325060844421,-0.011321429163217545,878.3797607421875,-0.03685234114527702,1150.19482421875,-0.35507428646087646,1073.40771484375,-0.1891012340784073,1170.2357177734375,-0.7403706312179565,0.9796723127365112,0.9520039558410645,0.8501328229904175,0.7225614786148071,0.5952455997467041,0.5407867431640625,-0.006117658223956823,-0.014108540490269661,-0.03974991664290428,-0.061009421944618225,-0.06300602108240128,-0.05623118206858635,3.1264634132385254,0.5210772156715393,-0.05384646728634834,-0.003133996156975627,-0.47205355763435364,2.948958396911621,6003696.0
5.900000095367432,48.941715240478516,0.5215595364570618,-0.008729924447834492,878.3757934570312,-0.042187485843896866,1150.1588134765625,-0.36463338136672974,1073.388427734375,-0.19800519943237305,1170.161376953125,-0.7461673617362976,0.9790573716163635,0.9505866169929504,0.8461495041847229,0.7164716124534607,0.5889836549758911,0.5351974368095398,-0.006180859636515379,-0.01423738431185484,-0.039915334433317184,-0.060786210000514984,-0.06223362311720848,-0.05555615574121475,3.0943474769592285,0.5157245397567749,-0.053223803639411926,-0.003174984361976385,-0.4782273471355438,2.948927164077759,6003632.5
6.0,48.993797302246094,0.5208239555358887,-0.007355870679020882,878.371337890625,-0.04755163565278053,1150.121826171875,-0.3740805983543396,1073.3681640625,-0.20684504508972168,1170.0865478515625,-0.7518921494483948,0.9784361720085144,0.9491565823554993,0.8421501517295837,0.7104046940803528,0.5827983617782593,0.5296749472618103,-0.006243156734853983,-0.014363795518875122,-0.04007137939333916,-0.06055130064487457,-0.0614740252494812,-0.054896026849746704,3.062600612640381,0.5104334354400635,-0.05261329188942909,-0.003215897362679243,-0.4843897819519043,2.9488918781280518,6003560.5
6.099999904632568,49.04579544067383,0.5199950337409973,-0.008289127610623837,878.3663330078125,-0.052940577268600464,1150.083984375,-0.3834172487258911,1073.3470458984375,-0.21561987698078156,1170.010986328125,-0.7575453519821167,0.9778087735176086,0.9477139711380005,0.8381356000900269,0.7043617963790894,0.5766884088516235,0.5242177844047546,-0.006304556038230658,-0.014487797394394875,-0.04021821543574333,-0.06030517444014549,-0.06072653830051422,-0.0542481392621994,3.0312201976776123,0.505203366279602,-0.05200391262769699,-0.003256727010011673,-0.49053969979286194,2.948852062225342,6003479.5
6.199999809265137,49.097686767578125,0.5189198851585388,-0.010751458816230297,878.3607177734375,-0.058350302278995514,1150.045166015625,-0.39264431595802307,1073.3250732421875,-0.224328875541687,1169.9349365234375,-0.7631261348724365,0.9771752953529358,0.946259081363678,0.8341068625450134,0.6983441114425659,0.5706526637077332,0.5188249945640564,-0.006365054752677679,-0.014609385281801224,-0.04035590961575508,-0.06004806607961655,-0.05998989939689636,-0.05360858887434006,3.000208616256714,0.500034749507904,-0.05138934776186943,-0.0032974525820463896,-0.49667394161224365,2.948808193206787,6003390.0
6.300000190734863,49.14946746826172,0.5177997946739197,-0.011200886219739914,878.3546142578125,-0.06377701461315155,1150.0054931640625,-0.4017629027366638,1073.3021240234375,-0.23297125101089478,1169.8583984375,-0.7686346173286438,0.9765357971191406,0.9447922110557556,0.8300647735595703,0.6923525929450989,0.5646900534629822,0.5134958028793335,-0.006424657069146633,-0.014728575013577938,-0.040484603494405746,-0.05978037416934967,-0.05926341563463211,-0.052975915372371674,2.9695639610290527,0.4949273467063904,-0.05078012868762016,-0.0033380703534930944,-0.5027919411659241,2.9487597942352295,6003291.5
6.400000095367432,49.20112228393555,0.5165334939956665,-0.01266304962337017,878.3479614257812,-0.06921710819005966,1149.96484375,-0.4107740819454193,1073.2784423828125,-0.24154628813266754,1169.78125,-0.7740707397460938,0.9758903980255127,0.943313479423523,0.8260102868080139,0.6863884329795837,0.5587996244430542,0.508229672908783,-0.006483365315943956,-0.014845379628241062,-0.04060441628098488,-0.05950244888663292,-0.05854635313153267,-0.05234868451952934,2.93928599357605,0.4898810088634491,-0.05017043650150299,-0.003378567984327674,-0.5088918209075928,2.948707342147827,6003184.5
6.5,49.252620697021484,0.5150018930435181,-0.015315704047679901,878.3408203125,-0.07466716319322586,1149.92333984375,-0.41967859864234924,1073.25390625,-0.2500533163547516,1169.70361328125,-0.7794334888458252,0.9752391576766968,0.9418231844902039,0.8219442367553711,0.6804525256156921,0.5529804229736328,0.503026008605957,-0.006541176233440638,-0.014959792606532574,-0.04071541130542755,-0.059214476495981216,-0.057837627828121185,-0.05172455310821533,2.909376859664917,0.48489612340927124,-0.0495554655790329,-0.00341892265714705,-0.5149701833724976,2.948650360107422,6003069.0
6.599999904632568,49.303932189941406,0.5130919814109802,-0.0190992783755064,878.3330688476562,-0.08012393862009048,1149.880859375,-0.428477019071579,1073.2283935546875,-0.2584916651248932,1169.6253662109375,-0.7847212553024292,0.9745821952819824,0.9403216242790222,0.8178675770759583,0.67454594373703,0.5472317934036255,0.4978847801685333,-0.006598079111427069,-0.015071794390678406,-0.04081759229302406,-0.05891650542616844,-0.057135868817567825,-0.05110064521431923,2.8798415660858154,0.47997358441352844,-0.0489308200776577,-0.0034591015428304672,-0.5210220813751221,2.948589324951172,6002944.5
6.699999809265137,49.35500717163086,0.5107806921005249,-0.02311277762055397,878.3247680664062,-0.0855843648314476,1149.837646484375,-0.4371696412563324,1073.2021484375,-0.266860693693161,1169.546630859375,-0.789932131767273,0.9739195704460144,0.9388089776039124,0.8137810826301575,0.6686696410179138,0.5415530800819397,0.4928060472011566,-0.006654062308371067,-0.015181361697614193,-0.04091094434261322,-0.05860854685306549,-0.05643971636891365,-0.050474464893341064,2.8506860733032227,0.4751143157482147,-0.04829639196395874,-0.0034990699496120214,-0.5270422697067261,2.948523759841919,6002811.5
6.800000190734863,49.40581512451172,0.5080612897872925,-0.02719404548406601,878.31591796875,-0.09104552119970322,1149.79345703125,-0.4457568824291229,1073.175048828125,-0.2751597762107849,1169.4674072265625,-0.795064389705658,0.9732514023780823,0.9372854232788086,0.8096857070922852,0.6628246307373047,0.5359437465667725,0.48779013752937317,-0.00670911418274045,-0.015288470312952995,-0.040995460003614426,-0.05829060450196266,-0.055747926235198975,-0.04984418302774429,2.821915864944458,0.47031933069229126,-0.047652438282966614,-0.00353879202157259,-0.533025324344635,2.9484541416168213,6002669.0
6.900000095367432,49.456302642822266,0.5048649907112122,-0.031963247805833817,878.3065795898438,-0.09650463610887527,1149.74853515625,-0.4542389214038849,1073.1470947265625,-0.28338825702667236,1169.3876953125,-0.8001158833503723,0.9725778102874756,0.9357513785362244,0.8055823445320129,0.6570119261741638,0.5304033756256104,0.4828375279903412,-0.006763220764696598,-0.015393091365695,-0.04107110947370529,-0.05796263739466667,-0.05505921319127083,-0.04920798912644386,2.7935383319854736,0.4655897319316864,-0.046996451914310455,-0.0035782265476882458,-0.538965106010437,2.9483799934387207,6002518.5
7.0,49.50643539428711,0.5013458132743835,-0.03519135341048241,878.296630859375,-0.10195907950401306,1149.70263671875,-0.4626161754131317,1073.118408203125,-0.2915455400943756,1169.307373046875,-0.8050853610038757,0.9718987941741943,0.9342069029808044,0.8014718294143677,0.6512324810028076,0.5249318480491638,0.4779488742351532,-0.006816375069320202,-0.015495211817324162,-0.04113791882991791,-0.057624753564596176,-0.05437279865145683,-0.04856573045253754,2.765557050704956,0.4609261751174927,-0.04633608087897301,-0.0036173448897898197,-0.5448572635650635,2.9483015537261963,6002358.5
7.099999904632568,49.55619812011719,0.49763086438179016,-0.03714960068464279,878.2861938476562,-0.10740634799003601,1149.656005859375,-0.47088924050331116,1073.0888671875,-0.2996309995651245,1169.2266845703125,-0.8099725246429443,0.9712145924568176,0.9326524138450623,0.7973551154136658,0.645487368106842,0.5195288062095642,0.4731246531009674,-0.006868576630949974,-0.015594836324453354,-0.041195984929800034,-0.05727722495794296,-0.05368843302130699,-0.04791875556111336,2.7379724979400635,0.45632874965667725,-0.04567651078104973,-0.0036561298184096813,-0.5506991744041443,2.948218822479248,6002190.5
7.199999809265137,49.605594635009766,0.49393755197525024,-0.03693336248397827,878.275146484375,-0.1128440722823143,1149.6085205078125,-0.4790591299533844,1073.0584716796875,-0.3076440691947937,1169.1453857421875,-0.8147783279418945,0.9705251455307007,0.9310880303382874,0.7932329773902893,0.639777421951294,0.5141940712928772,0.46836528182029724,-0.006919837091118097,-0.015691999346017838,-0.04124550148844719,-0.05692055821418762,-0.05300654470920563,-0.04727007821202278,2.710780382156372,0.4517967104911804,-0.04502679780125618,-0.0036945834290236235,-0.5564911961555481,2.948131799697876,6002013.0
7.300000190734863,49.654659271240234,0.49065491557121277,-0.032826170325279236,878.2636108398438,-0.11827000230550766,1149.5601806640625,-0.48712754249572754,1073.02734375,-0.31558436155319214,1169.063720703125,-0.8195061683654785,0.9698306322097778,0.9295141100883484,0.7891063094139099,0.6341035962104797,0.5089273452758789,0.463670551776886,-0.006970185320824385,-0.015786774456501007,-0.04128682613372803,-0.056555651128292084,-0.05232865363359451,-0.04662538319826126,2.6839678287506104,0.44732797145843506,-0.04440244287252426,-0.0037327411118894815,-0.5622386336326599,2.94804048538208,6001827.5
7.400000095367432,49.70344161987305,0.48782071471214294,-0.02834209054708481,878.2515258789062,-0.12368199229240417,1149.5111083984375,-0.4950963258743286,1072.995361328125,-0.32345151901245117,1168.9814453125,-0.8241599798202515,0.9691311120986938,0.9279307723045349,0.7849759459495544,0.6284666061401367,0.5037281513214111,0.4590398967266083,-0.007019655779004097,-0.015879251062870026,-0.041320353746414185,-0.05618349462747574,-0.05165646970272064,-0.04598991945385933,2.657520294189453,0.4429200291633606,-0.04380303621292114,-0.0037706424482166767,-0.5679474472999573,2.9479448795318604,6001632.5
7.5,49.751949310302734,0.4850805401802063,-0.027401616796851158,878.2388916015625,-0.12907803058624268,1149.461181640625,-0.5029668807983398,1072.962646484375,-0.3312453031539917,1168.8988037109375,-0.8287418484687805,0.9684267640113831,0.9263383150100708,0.7808425426483154,0.6228671669960022,0.49859580397605896,0.45447224378585815,-0.007068269420415163,-0.01596948690712452,-0.04134634882211685,-0.05580472946166992,-0.05099067836999893,-0.0453648716211319,2.6314287185668945,0.4385714828968048,-0.04321359470486641,-0.003808295587077737,-0.5736188888549805,2.947844982147217,6001429.5
7.599999904632568,49.80018615722656,0.4823576807975769,-0.02722868137061596,878.2257080078125,-0.13445620238780975,1149.410400390625,-0.5107403993606567,1072.9290771484375,-0.33896559476852417,1168.8157958984375,-0.8332530856132507,0.9677175283432007,0.9247369766235352,0.7767069935798645,0.6173058748245239,0.493529736995697,0.44996657967567444,-0.0071160378865897655,-0.016057515516877174,-0.04136500880122185,-0.055419813841581345,-0.0503314733505249,-0.04474981501698494,2.6056883335113525,0.4342814087867737,-0.04263236001133919,-0.0038457016926258802,-0.5792531967163086,2.9477410316467285,6001217.5
7.699999809265137,49.84815216064453,0.47968417406082153,-0.02673506550490856,878.2119750976562,-0.13981471955776215,1149.3590087890625,-0.5184178948402405,1072.894775390625,-0.34661224484443665,1168.732177734375,-0.8376949429512024,0.967003583908081,0.9231269359588623,0.7725698351860046,0.6117834448814392,0.4885292649269104,0.4455219507217407,-0.007162975147366524,-0.016143374145030975,-0.04137652739882469,-0.05502920597791672,-0.04967906326055527,-0.04414455592632294,2.5802934169769287,0.4300489127635956,-0.04206068813800812,-0.0038828656543046236,-0.5848509073257446,2.9476325511932373,6000997.0
7.800000190734863,49.8958854675293,0.4773252606391907,-0.023589162155985832,878.1976928710938,-0.14515186846256256,1149.3067626953125,-0.5260010361671448,1072.8597412109375,-0.3541852533817291,1168.648193359375,-0.8420700430870056,0.9662849307060242,0.9215083718299866,0.7684319019317627,0.6063002347946167,0.4835936427116394,0.44113725423812866,-0.007209104485809803,-0.016227126121520996,-0.04138120263814926,-0.05463358014822006,-0.049034278839826584,-0.043550897389650345,2.555233955383301,0.4258723258972168,-0.04150876775383949,-0.0039198147132992744,-0.5904163122177124,2.9475200176239014,6000767.5
7.900000095367432,49.94340896606445,0.4752400815486908,-0.0208517424762249,878.1829223632812,-0.15046608448028564,1149.2537841796875,-0.5334912538528442,1072.823974609375,-0.3616845905780792,1168.5638427734375,-0.8463810086250305,0.9655617475509644,0.9198815822601318,0.7642938494682312,0.6008569002151489,0.47872209548950195,0.43681129813194275,-0.007254451047629118,-0.01630883291363716,-0.04137931764125824,-0.0542336106300354,-0.04839793220162392,-0.04297032579779625,2.53049898147583,0.4217498302459717,-0.04097357764840126,-0.003956573083996773,-0.5959529876708984,2.9474031925201416,6000530.0
