t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
8.0,49.99073791503906,0.47328823804855347,-0.01951863057911396,878.1676025390625,-0.15575583279132843,1149.2000732421875,-0.5408899188041687,1072.7874755859375,-0.3691103756427765,1168.4788818359375,-0.8506298065185547,0.9648340940475464,0.9182466864585876,0.7601563334465027,0.595453679561615,0.4739137291908264,0.43254271149635315,-0.007299032993614674,-0.01638854667544365,-0.04137111455202103,-0.05382980778813362,-0.04777037724852562,-0.04240275174379349,2.5060813426971436,0.41768020391464233,-0.040449634194374084,-0.003993152640759945,-0.6014627814292908,2.947282314300537,6000283.5
8.100000381469727,50.03789520263672,0.4715519845485687,-0.017362413927912712,878.1517944335938,-0.1610197126865387,1149.1456298828125,-0.5481984615325928,1072.7501220703125,-0.37646275758743286,1168.3936767578125,-0.8548184633255005,0.9641019701957703,0.9166039228439331,0.7560198903083801,0.5900910496711731,0.46916767954826355,0.4283302426338196,-0.007342868950217962,-0.01646631769835949,-0.041356828063726425,-0.053422700613737106,-0.047152016311883926,-0.041848376393318176,2.4819722175598145,0.41366204619407654,-0.039940375834703445,-0.004029572941362858,-0.6069484949111938,2.947157144546509,6000029.0
8.199999809265137,50.084903717041016,0.47008588910102844,-0.014660840854048729,878.1354370117188,-0.16625642776489258,1149.0904541015625,-0.5554183125495911,1072.712158203125,-0.38374194502830505,1168.3079833984375,-0.8589493036270142,0.9633655548095703,0.9149535298347473,0.751885175704956,0.5847692489624023,0.46448296308517456,0.4241725206375122,-0.007385981269180775,-0.016542203724384308,-0.04133671894669533,-0.05301285162568092,-0.046543385833501816,-0.04130782186985016,2.458162784576416,0.40969380736351013,-0.03944716230034828,-0.0040658568032085896,-0.6124137043952942,2.9470279216766357,5999765.5
8.300000190734863,50.131771087646484,0.4687066674232483,-0.01379218976944685,878.1185302734375,-0.171464741230011,1149.0345458984375,-0.5625508427619934,1072.6734619140625,-0.3909481465816498,1168.221923828125,-0.8630238771438599,0.9626248478889465,0.913295567035675,0.7477527856826782,0.5794885754585266,0.45985862612724304,0.4200682044029236,-0.007428385317325592,-0.01661624386906624,-0.04131099209189415,-0.052600663155317307,-0.045944567769765854,-0.04078031703829765,2.4346461296081543,0.4057743549346924,-0.038962677121162415,-0.004102013073861599,-0.6178597211837769,2.946894407272339,5999494.0
8.399999618530273,50.178524017333984,0.4675125777721405,-0.011941147968173027,878.1011352539062,-0.1766434907913208,1148.9779052734375,-0.5695972442626953,1072.634033203125,-0.3980817198753357,1168.1353759765625,-0.8670439124107361,0.9618799090385437,0.9116303324699402,0.7436231970787048,0.5742492079734802,0.4552936553955078,0.41601598262786865,-0.00747009739279747,-0.01668848656117916,-0.04127985239028931,-0.05218655988574028,-0.04535571485757828,-0.04026554897427559,2.4114155769348145,0.40190258622169495,-0.03849104419350624,-0.004138058051466942,-0.6232889294624329,2.9467568397521973,5999214.0
8.5,50.225181579589844,0.46658962965011597,-0.00922941043972969,878.0831909179688,-0.18179161846637726,1148.920654296875,-0.5765590667724609,1072.5938720703125,-0.4051429331302643,1168.0484619140625,-0.87101149559021,0.9611308574676514,0.9099579453468323,0.7394970059394836,0.5690513253211975,0.4507870674133301,0.41201457381248474,-0.007511138450354338,-0.016758983954787254,-0.0412435382604599,-0.05177102982997894,-0.04477721452713013,-0.03976399078965187,2.3884618282318115,0.39807698130607605,-0.03803465515375137,-0.004174015484750271,-0.6287049651145935,2.946615219116211,5998925.5
8.600000381469727,50.271766662597656,0.4658442437648773,-0.007453898433595896,878.0647583007812,-0.18690814077854156,1148.8626708984375,-0.5834375619888306,1072.552978515625,-0.4121321737766266,1167.961181640625,-0.8749284744262695,0.9603776931762695,0.9082785844802856,0.7353746891021729,0.563895046710968,0.4463377892971039,0.4080626964569092,-0.007551525253802538,-0.0168277807533741,-0.04120226576924324,-0.05135449022054672,-0.044209230691194534,-0.039275430142879486,2.3657779693603516,0.3942963182926178,-0.03758953884243965,-0.004209901671856642,-0.6341102719306946,2.94646954536438,5998629.0
8.699999809265137,50.318328857421875,0.4655975103378296,-0.0024671813007444143,878.0458374023438,-0.1919921189546585,1148.803955078125,-0.5902344584465027,1072.5113525390625,-0.41904985904693604,1167.87353515625,-0.8787978887557983,0.9596205353736877,0.9065924882888794,0.7312567234039307,0.5587804317474365,0.44194477796554565,0.40415892004966736,-0.007591285742819309,-0.016894947737455368,-0.041156329214572906,-0.050937555730342865,-0.04365250840783119,-0.03880155459046364,2.3433518409729004,0.390558660030365,-0.03716716170310974,-0.004245760850608349,-0.6395115256309509,2.946320056915283,5998324.5
8.800000190734863,50.36491775512695,0.4659009277820587,0.0030342205427587032,878.0263671875,-0.19704273343086243,1148.74462890625,-0.5969517230987549,1072.4691162109375,-0.4258964955806732,1167.785400390625,-0.8826231360435486,0.9588594436645508,0.9048996567726135,0.7271435856819153,0.5537075400352478,0.4376068115234375,0.4003016948699951,-0.007630450185388327,-0.016960563138127327,-0.04110605642199516,-0.050520919263362885,-0.04310799017548561,-0.038344383239746094,2.3211700916290283,0.3868616819381714,-0.036767568439245224,-0.004281642381101847,-0.6449160575866699,2.9461662769317627,5998011.5
8.899999618530273,50.41160583496094,0.4668753147125244,0.009743709117174149,878.0064086914062,-0.20205919444561005,1148.6845703125,-0.6035913228988647,1072.42626953125,-0.4326726496219635,1167.697021484375,-0.8864082098007202,0.9580944776535034,0.9032003879547119,0.7230356931686401,0.5486761927604675,0.43332263827323914,0.3964892625808716,-0.0076690539717674255,-0.017024720087647438,-0.04105180501937866,-0.05010532960295677,-0.04257674887776375,-0.03790609538555145,2.2992172241210938,0.3832028806209564,-0.03639429062604904,-0.004317605402320623,-0.6503329873085022,2.9460086822509766,5997690.5
9.0,50.458457946777344,0.46852004528045654,0.016447408124804497,877.9859619140625,-0.20704081654548645,1148.6239013671875,-0.6101553440093994,1072.382568359375,-0.439378947019577,1167.608154296875,-0.8901569843292236,0.9573256969451904,0.9014948010444641,0.7189334034919739,0.5436863899230957,0.4290908873081207,0.3927196264266968,-0.007707132026553154,-0.017087500542402267,-0.04099392890930176,-0.049691516906023026,-0.04205979034304619,-0.03748834505677223,2.277477979660034,0.37957966327667236,-0.036046188324689865,-0.004353710450232029,-0.6557712554931641,2.9458470344543457,5997361.5
9.100000381469727,50.505489349365234,0.4703330099582672,0.018129736185073853,877.9650268554688,-0.21198692917823792,1148.5625,-0.6166452169418335,1072.33837890625,-0.4460161030292511,1167.5189208984375,-0.8938712477684021,0.9565531015396118,0.8997829556465149,0.7148370146751404,0.5387378334999084,0.42491012811660767,0.3889908194541931,-0.007744700647890568,-0.017148954793810844,-0.04093262553215027,-0.049279797822237015,-0.0415569543838501,-0.037089068442583084,2.2559447288513184,0.3759908080101013,-0.035705696791410446,-0.0043899728916585445,-0.6612331867218018,2.94568133354187,5997024.5
9.199999809265137,50.55269241333008,0.4720277488231659,0.0169473048299551,877.943603515625,-0.21689699590206146,1148.50048828125,-0.6230618953704834,1072.29345703125,-0.45258480310440063,1167.4293212890625,-0.8975509405136108,0.9557767510414124,0.8980650305747986,0.7107470035552979,0.5338303446769714,0.42077895998954773,0.38530123233795166,-0.007781764026731253,-0.017209090292453766,-0.04086795076727867,-0.04887016490101814,-0.04106723517179489,-0.036704082041978836,2.234616756439209,0.37243613600730896,-0.03536470979452133,-0.004426382482051849,-0.6667173504829407,2.945512056350708,5996679.5
9.300000190734863,50.600032806396484,0.473390132188797,0.013623901642858982,877.921630859375,-0.22177046537399292,1148.4378662109375,-0.6294059753417969,1072.247802734375,-0.45908570289611816,1167.3394775390625,-0.9011948704719543,0.9549967646598816,0.8963412046432495,0.7066635489463806,0.5289637446403503,0.4166961908340454,0.38164961338043213,-0.007818315178155899,-0.017267895862460136,-0.040799885988235474,-0.0484624020755291,-0.04058914631605148,-0.03632855415344238,2.2134969234466553,0.3689161539077759,-0.03501690551638603,-0.004462910816073418,-0.6722193956375122,2.945338726043701,5996326.5
9.399999618530273,50.64748764038086,0.4745766520500183,0.011865127831697464,877.8992309570312,-0.22660692036151886,1148.3746337890625,-0.6356781125068665,1072.20166015625,-0.46551939845085144,1167.2491455078125,-0.9048025012016296,0.9542130827903748,0.8946115374565125,0.7025871276855469,0.5241377949714661,0.41266071796417236,0.37803521752357483,-0.00785435177385807,-0.01732536591589451,-0.04072844609618187,-0.04805637523531914,-0.04012154042720795,-0.03595951199531555,2.192586660385132,0.36543112993240356,-0.034668125212192535,-0.004499542526900768,-0.6777369379997253,2.9451615810394287,5995966.0
9.5,50.6950569152832,0.4756857454776764,0.01109076663851738,877.8763427734375,-0.23140592873096466,1148.310791015625,-0.641879141330719,1072.15478515625,-0.471886545419693,1167.158447265625,-0.9083735346794128,0.9534258842468262,0.892876148223877,0.6985180377960205,0.519352376461029,0.408671498298645,0.3744574785232544,-0.007889875210821629,-0.017381509765982628,-0.04065367951989174,-0.047652069479227066,-0.03966363146901131,-0.03559558466076851,2.1718857288360596,0.36198094487190247,-0.03432094678282738,-0.004536271095275879,-0.683269202709198,2.9449806213378906,5995597.5
9.600000381469727,50.742706298828125,0.4764884114265442,0.008026925846934319,877.8529663085938,-0.23616713285446167,1148.246337890625,-0.6480095386505127,1072.107177734375,-0.4781876504421234,1167.0675048828125,-0.9119070768356323,0.9526351690292358,0.8911352753639221,0.6944565176963806,0.514607310295105,0.40472763776779175,0.3709159791469574,-0.00792488269507885,-0.01743631809949875,-0.040575575083494186,-0.04724930599331856,-0.03921431675553322,-0.03523450344800949,2.1513960361480713,0.358566015958786,-0.033967822790145874,-0.00457307044416666,-0.6888119578361511,2.944795846939087,5995221.5
9.699999809265137,50.7904167175293,0.4770793318748474,0.005909160245209932,877.8291015625,-0.24089021980762482,1148.18115234375,-0.6540699601173401,1072.05908203125,-0.48442327976226807,1166.97607421875,-0.9154024720191956,0.9518409371376038,0.8893889784812927,0.6904030442237854,0.5099024772644043,0.4008283317089081,0.3674105405807495,-0.007959368638694286,-0.017489785328507423,-0.04049414396286011,-0.046847954392433167,-0.038772642612457275,-0.0348748117685318,2.131119728088379,0.3551866114139557,-0.033612675964832306,-0.0046099210157990456,-0.6943625807762146,2.9446074962615967,5994838.0
9.800000190734863,50.83817672729492,0.4776034653186798,0.0052412417717278,877.8047485351562,-0.24557490646839142,1148.115478515625,-0.6600610613822937,1072.0103759765625,-0.49059396982192993,1166.8843994140625,-0.9188595414161682,0.9510433077812195,0.8876373767852783,0.686357855796814,0.5052376389503479,0.3969728350639343,0.363940954208374,-0.007993336766958237,-0.01754191890358925,-0.040409430861473083,-0.0464480035007,-0.0383380763232708,-0.034516435116529465,2.111056089401245,0.3518426716327667,-0.03325970098376274,-0.004646818619221449,-0.6999201774597168,2.944415330886841,5994446.5
9.899999618530273,50.88603210449219,0.4785842001438141,0.009807427413761616,877.7799682617188,-0.2502209544181824,1148.0491943359375,-0.6659841537475586,1071.9609375,-0.4967002272605896,1166.7923583984375,-0.9222803115844727,0.950242280960083,0.8858806490898132,0.6823212504386902,0.5006127953529358,0.3931604027748108,0.3605070412158966,-0.008026804774999619,-0.017592767253518105,-0.04032164439558983,-0.046049814671278,-0.037911150604486465,-0.034162476658821106,2.0911967754364014,0.3485328257083893,-0.03292449936270714,-0.004683803301304579,-0.7054909467697144,2.9442193508148193,5994048.0
10.0,50.93405532836914,0.48023077845573425,0.01646561361849308,877.7546997070312,-0.25482815504074097,1147.9822998046875,-0.671841025352478,1071.9110107421875,-0.5027426481246948,1166.699951171875,-0.9256680011749268,0.9494379758834839,0.8841188549995422,0.6782935857772827,0.4960276186466217,0.3893902599811554,0.35710808634757996,-0.008059801533818245,-0.01764240488409996,-0.040231071412563324,-0.04565396532416344,-0.03749295324087143,-0.033817071467638016,2.0715296268463135,0.34525492787361145,-0.032611407339572906,-0.004720935132354498,-0.7110838890075684,2.9440197944641113,5993641.5
10.100000381469727,50.98230743408203,0.4824962615966797,0.02265491522848606,877.72900390625,-0.25939637422561646,1147.914794921875,-0.6776334047317505,1071.8604736328125,-0.5087219476699829,1166.607177734375,-0.9290257096290588,0.9486303329467773,0.8823521733283997,0.6742751598358154,0.49148187041282654,0.38566142320632935,0.35374313592910767,-0.008092354983091354,-0.017690900713205338,-0.040137991309165955,-0.045260991901159286,-0.0370844341814518,-0.03348315507173538,2.052042007446289,0.34200701117515564,-0.03231801092624664,-0.0047582704573869705,-0.7167074680328369,2.943816661834717,5993228.0
10.199999809265137,51.03083419799805,0.485287606716156,0.027913320809602737,877.7028198242188,-0.2639254331588745,1147.8468017578125,-0.6833627223968506,1071.8092041015625,-0.5146387815475464,1166.51416015625,-0.932356059551239,0.9478195309638977,0.880580723285675,0.6702660918235779,0.4869752824306488,0.38197293877601624,0.35041090846061707,-0.008124490268528461,-0.01773831807076931,-0.04004264250397682,-0.04487132653594017,-0.03668623045086861,-0.03316221013665199,2.0327236652374268,0.3387872576713562,-0.03204124793410301,-0.004795856308192015,-0.7223687767982483,2.9436099529266357,5992807.0
10.300000190734863,51.0797004699707,0.4886472225189209,0.03359614312648773,877.6762084960938,-0.268415242433548,1147.7781982421875,-0.6890307068824768,1071.757568359375,-0.5204939246177673,1166.420654296875,-0.9356616139411926,0.9470054507255554,0.8788045644760132,0.666266679763794,0.4825074374675751,0.3783237338066101,0.3471100628376007,-0.008156228810548782,-0.017784714698791504,-0.03994526341557503,-0.04448539763689041,-0.03629891946911812,-0.03285534679889679,2.013563871383667,0.3355939984321594,-0.03178213909268379,-0.004833744838833809,-0.7280756831169128,2.943399667739868,5992379.0
10.399999618530273,51.12899398803711,0.4929454028606415,0.04298180714249611,877.649169921875,-0.27286574244499207,1147.708984375,-0.6946393251419067,1071.7052001953125,-0.5262881517410278,1166.3270263671875,-0.9389463067054749,0.9461882710456848,0.8770238161087036,0.662277102470398,0.4780780076980591,0.37471264600753784,0.3438390791416168,-0.008187606930732727,-0.017830176278948784,-0.03984617814421654,-0.04410383850336075,-0.035923659801483154,-0.03256532922387123,1.994547963142395,0.3324246406555176,-0.03155065327882767,-0.004872020334005356,-0.7338408827781677,2.943185806274414,5991943.5
10.5,51.178836822509766,0.49842172861099243,0.05476333200931549,877.6216430664062,-0.2772769331932068,1147.63916015625,-0.7001908421516418,1071.6522216796875,-0.5320224165916443,1166.23291015625,-0.9422149658203125,0.9453679323196411,0.8752385377883911,0.6582975387573242,0.47368645668029785,0.37113842368125916,0.340596079826355,-0.008218664675951004,-0.017874810844659805,-0.03974578157067299,-0.04372745007276535,-0.03556201979517937,-0.032295770943164825,1.9756568670272827,0.3292761445045471,-0.03135170415043831,-0.004910789895802736,-0.7396804690361023,2.9429683685302734,5991501.0
10.600000381469727,51.22932052612305,0.5048291087150574,0.06407415866851807,877.5936889648438,-0.2816488444805145,1147.5689697265625,-0.7056874632835388,1071.5987548828125,-0.5376976132392883,1166.1385498046875,-0.9454715847969055,0.9445445537567139,0.87344890832901,0.6543279886245728,0.4693322777748108,0.36759963631629944,0.33737891912460327,-0.008249439299106598,-0.017918702214956284,-0.03964440897107124,-0.043356865644454956,-0.03521503508090973,-0.03204810991883278,1.9568747282028198,0.32614579796791077,-0.03117675893008709,-0.004950137343257666,-0.7456071972846985,2.9427475929260254,5991051.5
10.699999809265137,51.2805061340332,0.5118516683578491,0.07022509723901749,877.5653076171875,-0.2859814465045929,1147.498046875,-0.7111307978630066,1071.544677734375,-0.5433148145675659,1166.0438232421875,-0.9487187266349792,0.9437180757522583,0.8716548681259155,0.6503686308860779,0.46501484513282776,0.3640947937965393,0.33418548107147217,-0.008279954083263874,-0.017961915582418442,-0.03954228013753891,-0.04299243912100792,-0.03488294407725334,-0.031821247190237045,1.938191294670105,0.32303187251091003,-0.03101697377860546,-0.004990119952708483,-0.7516294717788696,2.94252347946167,5990595.0
10.800000190734863,51.33243942260742,0.5193354487419128,0.07483791559934616,877.5364990234375,-0.2902749180793762,1147.4267578125,-0.7165224552154541,1071.4901123046875,-0.548875093460083,1165.9488525390625,-0.9519581198692322,0.9428885579109192,0.8698565363883972,0.6464195251464844,0.4607335329055786,0.36062243580818176,0.3310137987136841,-0.008310224860906601,-0.018004490062594414,-0.03943955525755882,-0.042634349316358566,-0.0345655232667923,-0.03161304444074631,1.9195990562438965,0.3199331760406494,-0.030868297442793846,-0.00503078056499362,-0.7577539086341858,2.942295789718628,5990131.5
10.899999618530273,51.38514709472656,0.5271045565605164,0.07769110053777695,877.5072631835938,-0.29452934861183167,1147.354736328125,-0.7218636274337769,1071.4349365234375,-0.5543793439865112,1165.8533935546875,-0.9551906585693359,0.9420560598373413,0.8680539727210999,0.642480731010437,0.4564877152442932,0.3571811020374298,0.32786211371421814,-0.008340263739228249,-0.018046453595161438,-0.03933632746338844,-0.04228262975811958,-0.03426219895482063,-0.031420715153217316,1.9010933637619019,0.31684890389442444,-0.030725762248039246,-0.005072145722806454,-0.7639845013618469,2.9420647621154785,5989661.5
11.0,51.438655853271484,0.535067081451416,0.07962533086538315,877.4776000976562,-0.29874488711357117,1147.2823486328125,-0.727155327796936,1071.3792724609375,-0.5598286986351013,1165.7578125,-0.9584167003631592,0.9412205219268799,0.8662472367286682,0.6385523080825806,0.45227673649787903,0.3537694215774536,0.32472899556159973,-0.008370074443519115,-0.018087822943925858,-0.039232660084962845,-0.04193722456693649,-0.03397217392921448,-0.031241407617926598,1.88267183303833,0.3137786388397217,-0.03058694489300251,-0.005114235449582338,-0.770324170589447,2.9418303966522217,5989184.0
11.100000381469727,51.49297332763672,0.5431641340255737,0.08097022771835327,877.447509765625,-0.30292171239852905,1147.2093505859375,-0.7323986887931824,1071.322998046875,-0.5652241110801697,1165.6617431640625,-0.9616363048553467,0.9403820633888245,0.8644364476203918,0.634634256362915,0.4481000006198883,0.3503861129283905,0.32161328196525574,-0.008399663493037224,-0.01812860742211342,-0.039128582924604416,-0.04159802198410034,-0.03369457274675369,-0.031072502955794334,1.864332675933838,0.31072211265563965,-0.030450154095888138,-0.005157062783837318,-0.7767749428749084,2.9415926933288574,5988700.0
11.199999809265137,51.54813003540039,0.5515946745872498,0.08430542796850204,877.4170532226562,-0.30706003308296204,1147.1358642578125,-0.7375946640968323,1071.2662353515625,-0.5705665946006775,1165.5654296875,-0.964850127696991,0.9395406246185303,0.862621545791626,0.6307265758514404,0.4439568817615509,0.34702998399734497,0.31851398944854736,-0.008429036475718021,-0.018168827518820763,-0.03902417793869972,-0.041265007108449936,-0.0334288589656353,-0.030912872403860092,1.8460726737976074,0.307678759098053,-0.030320433899760246,-0.005200659390538931,-0.7833417057991028,2.9413516521453857,5988209.5
11.300000190734863,51.604148864746094,0.5601739883422852,0.08579355478286743,877.3861083984375,-0.311160147190094,1147.0618896484375,-0.7427443265914917,1071.2088623046875,-0.5758569836616516,1165.46875,-0.9680582880973816,0.9386962056159973,0.8608027100563049,0.6268293857574463,0.4398467540740967,0.3436998724937439,0.31543025374412537,-0.008458198979496956,-0.018208494409918785,-0.03891947492957115,-0.040938086807727814,-0.0331743024289608,-0.03076091781258583,1.8278898000717163,0.3046483099460602,-0.030192077159881592,-0.005245041102170944,-0.7900266051292419,2.9411075115203857,5987712.5
11.399999618530273,51.66105270385742,0.5690320134162903,0.08858027309179306,877.3547973632812,-0.31522223353385925,1146.9873046875,-0.747848629951477,1071.1510009765625,-0.5810962915420532,1165.371826171875,-0.971261203289032,0.9378489851951599,0.8589798808097839,0.6229426860809326,0.4357689917087555,0.34039467573165894,0.31236138939857483,-0.008487156592309475,-0.01824762485921383,-0.03881453722715378,-0.0406171940267086,-0.032930318266153336,-0.030615752562880516,1.8097819089889526,0.30163031816482544,-0.030068684369325638,-0.005290234461426735,-0.7968338131904602,2.9408600330352783,5987208.5
11.5,51.71885299682617,0.5780270099639893,0.08994963765144348,877.3230590820312,-0.3192466199398041,1146.9122314453125,-0.75290846824646,1071.0926513671875,-0.586285412311554,1165.2745361328125,-0.9744588136672974,0.9369987845420837,0.8571531772613525,0.6190664768218994,0.43172305822372437,0.3371133804321289,0.3093067407608032,-0.008515912108123302,-0.018286224454641342,-0.038709379732608795,-0.04030220955610275,-0.0326962023973465,-0.030476128682494164,1.7917476892471313,0.29862460494041443,-0.029945965856313705,-0.0053362539038062096,-0.8037654161453247,2.9406092166900635,5986698.0
11.600000381469727,51.77756118774414,0.5870578289031982,0.09030837565660477,877.2909545898438,-0.32323357462882996,1146.836669921875,-0.7579245567321777,1071.0338134765625,-0.5914252400398254,1165.1768798828125,-0.9776506423950195,0.9361457824707031,0.8553226590156555,0.6152008175849915,0.42770832777023315,0.3338550329208374,0.30626586079597473,-0.00854446366429329,-0.018324295058846474,-0.038603998720645905,-0.03999292105436325,-0.03247106447815895,-0.030340414494276047,1.7737877368927002,0.2956312894821167,-0.029821619391441345,-0.005383105017244816,-0.8108223080635071,2.9403555393218994,5986181.5
11.699999809265137,51.83714294433594,0.595809280872345,0.08751422166824341,877.2584228515625,-0.32718345522880554,1146.7607421875,-0.7628973126411438,1070.974365234375,-0.5965166091918945,1165.0789794921875,-0.9808351993560791,0.9352899193763733,0.8534883260726929,0.6113457083702087,0.4237242341041565,0.33061882853507996,0.30323848128318787,-0.008572801947593689,-0.018361810594797134,-0.03849830850958824,-0.039688948541879654,-0.032253578305244446,-0.03020581044256687,1.755906581878662,0.29265108704566956,-0.029688047245144844,-0.005430764053016901,-0.818000853061676,2.940098524093628,5985658.5
11.800000190734863,51.89754867553711,0.604072630405426,0.0826338529586792,877.2255249023438,-0.3310965597629547,1146.6842041015625,-0.7678268551826477,1070.9144287109375,-0.6015602350234985,1164.980712890625,-0.9840102195739746,0.934431254863739,0.8516502976417542,0.6075011491775513,0.41977033019065857,0.32740405201911926,0.3002246618270874,-0.008600912056863308,-0.01839873567223549,-0.038392163813114166,-0.03938976302742958,-0.03204211965203285,-0.03006897121667862,1.7381114959716797,0.2896852493286133,-0.029541129246354103,-0.0054791891016066074,-0.8252948522567749,2.939838409423828,5985129.0
11.899999618530273,51.95872116088867,0.6117396950721741,0.07667037844657898,877.1921997070312,-0.33497321605682373,1146.607177734375,-0.7727130651473999,1070.85400390625,-0.6065569519996643,1164.8822021484375,-0.9871729016304016,0.9335697293281555,0.8498086333274841,0.6036673188209534,0.4158461093902588,0.32421019673347473,0.2972247898578644,-0.00862877257168293,-0.018435023725032806,-0.03828539699316025,-0.03909478336572647,-0.03183500096201897,-0.029926780611276627,1.7204111814498901,0.2867352068424225,-0.029379038140177727,-0.005528328474611044,-0.8326963186264038,2.939575433731079,5984593.0
12.0,52.02060317993164,0.6187957525253296,0.07056088745594025,877.1585083007812,-0.33881378173828125,1146.5296630859375,-0.7775558829307556,1070.793212890625,-0.61150723695755,1164.7833251953125,-0.99032062292099,0.9327055215835571,0.8479633331298828,0.5998440980911255,0.4119512140750885,0.3210369050502777,0.29423952102661133,-0.008656365796923637,-0.018470626324415207,-0.03817782923579216,-0.03880343958735466,-0.03163064271211624,-0.02977684698998928,1.7028148174285889,0.28380247950553894,-0.029202071949839592,-0.005578128155320883,-0.8401973247528076,2.9393091201782227,5984051.5
12.100000381469727,52.08313751220703,0.6253626942634583,0.06566955149173737,877.1244506835938,-0.3426186144351959,1146.45166015625,-0.7823552489280701,1070.7318115234375,-0.6164118051528931,1164.68408203125,-0.9934509992599487,0.9318385124206543,0.8461145162582397,0.5960317850112915,0.40808528661727905,0.3178839683532715,0.2912696599960327,-0.008683674968779087,-0.018505506217479706,-0.03806932643055916,-0.03851524367928505,-0.03142780810594559,-0.029618002474308014,1.6853299140930176,0.28088831901550293,-0.029013510793447495,-0.005628545302897692,-0.8477913737297058,2.939039945602417,5983503.0
12.199999809265137,52.14628601074219,0.631476104259491,0.06113374978303909,877.0900268554688,-0.3463880121707916,1146.3731689453125,-0.7871111035346985,1070.669921875,-0.621271014213562,1164.5845947265625,-0.996562123298645,0.9309687614440918,0.8442622423171997,0.5922303199768066,0.40424805879592896,0.3147512972354889,0.28831619024276733,-0.00871068611741066,-0.018539628013968468,-0.03795976564288139,-0.03822978213429451,-0.031225478276610374,-0.029449742287397385,1.667962908744812,0.2779938280582428,-0.028814271092414856,-0.005679541267454624,-0.8554725050926208,2.938767671585083,5982949.0
12.300000190734863,52.21000671386719,0.6372121572494507,0.057360369712114334,877.05517578125,-0.3501223623752594,1146.294189453125,-0.7918235063552856,1070.6075439453125,-0.6260854005813599,1164.48486328125,-0.9996522665023804,0.9300963878631592,0.8424066305160522,0.5884398221969604,0.40043923258781433,0.31163886189460754,0.2853800058364868,-0.008737386204302311,-0.018572967499494553,-0.037849050015211105,-0.03794669732451439,-0.031022867187857628,-0.029272127896547318,1.6507192850112915,0.2751199007034302,-0.028606407344341278,-0.005731082055717707,-0.8632358312606812,2.9384925365448,5982389.0
12.399999618530273,52.27424621582031,0.6424100995063782,0.05197950452566147,877.0199584960938,-0.3538219928741455,1146.2147216796875,-0.7964924573898315,1070.544677734375,-0.6308553814888,1164.384765625,-1.0027192831039429,0.9292213320732117,0.8405476808547974,0.584660530090332,0.39665862917900085,0.3085467517375946,0.28246209025382996,-0.008763761259615421,-0.018605489283800125,-0.03773706033825874,-0.03766558691859245,-0.030819084495306015,-0.029084691777825356,1.63360595703125,0.2722676694393158,-0.02838653326034546,-0.005783121567219496,-0.8710741996765137,2.9382145404815674,5981822.5
12.5,52.33890914916992,0.6465935707092285,0.041835032403469086,876.9844360351562,-0.3574872612953186,1146.1348876953125,-0.8011172413825989,1070.4813232421875,-0.635581374168396,1164.2843017578125,-1.0057600736618042,0.928343653678894,0.8386855721473694,0.5808925032615662,0.3929060697555542,0.3054751455783844,0.2795635163784027,-0.00878978706896305,-0.01863713003695011,-0.0376235768198967,-0.037385810166597366,-0.030612653121352196,-0.028885064646601677,1.6166342496871948,0.26943904161453247,-0.028145115822553635,-0.005835568066686392,-0.8789738416671753,2.9379334449768066,5981250.5
12.600000381469727,52.40386962890625,0.6496117115020752,0.030181240290403366,876.948486328125,-0.36111846566200256,1146.0545654296875,-0.8056972622871399,1070.4176025390625,-0.640263557434082,1164.18359375,-1.00877046585083,0.9274633526802063,0.8368203043937683,0.5771358609199524,0.3891814351081848,0.3024243712425232,0.2766856253147125,-0.008815432898700237,-0.01866782270371914,-0.037508346140384674,-0.03710665926337242,-0.030401945114135742,-0.02867063507437706,1.5998179912567139,0.26663634181022644,-0.02788076177239418,-0.005888316314667463,-0.8869190216064453,2.9376494884490967,5980672.5
12.699999809265137,52.469017028808594,0.6514996290206909,0.01887901872396469,876.9121704101562,-0.36471590399742126,1145.9737548828125,-0.8102317452430725,1070.353271484375,-0.6449021100997925,1164.08251953125,-1.0117470026016235,0.926580548286438,0.8349520564079285,0.5733909010887146,0.3854847252368927,0.29939496517181396,0.27382999658584595,-0.008840669877827168,-0.018697498366236687,-0.03739113360643387,-0.03682746738195419,-0.03018554486334324,-0.028439713642001152,1.583169937133789,0.26386165618896484,-0.027595382183790207,-0.005941264797002077,-0.8948943018913269,2.9373629093170166,5980089.0
12.800000190734863,52.53424072265625,0.6522093415260315,0.00709719629958272,876.8755493164062,-0.36827993392944336,1145.8924560546875,-0.8147197961807251,1070.28857421875,-0.6494972705841064,1163.981201171875,-1.0146859884262085,0.9256952404975891,0.8330808281898499,0.5696577429771423,0.38181596994400024,0.29638755321502686,0.27099838852882385,-0.008865471929311752,-0.01872609183192253,-0.03727170079946518,-0.036547597497701645,-0.02996218390762806,-0.028191110119223595,1.566702961921692,0.261117160320282,-0.027288785204291344,-0.0059943064115941525,-0.9028835892677307,2.937073230743408,5979499.5
12.899999618530273,52.59941482543945,0.6517523527145386,-0.004569821525365114,876.8385620117188,-0.37181082367897034,1145.810791015625,-0.8191606998443604,1070.223388671875,-0.6540490388870239,1163.879638671875,-1.017583966255188,0.9248074889183044,0.8312068581581116,0.5659366846084595,0.3781752586364746,0.29340285062789917,0.2681925296783447,-0.008889810182154179,-0.0187535360455513,-0.03714983910322189,-0.03626646846532822,-0.029730774462223053,-0.02792416326701641,1.550429344177246,0.2584048807621002,-0.02696228213608265,-0.006047334987670183,-0.9108709692955017,2.9367809295654297,5978904.0
13.0,52.66441345214844,0.6500056982040405,-0.01746642217040062,876.8011474609375,-0.3753088414669037,1145.7286376953125,-0.8235535621643066,1070.15771484375,-0.6585573554039001,1163.7777099609375,-1.0204373598098755,0.923917293548584,0.8293302059173584,0.5622279047966003,0.37456274032592773,0.29044175148010254,0.2654143273830414,-0.008913659490644932,-0.018779771402478218,-0.03702531382441521,-0.035983484238386154,-0.029490238055586815,-0.027638152241706848,1.5343616008758545,0.2557269334793091,-0.026614272966980934,-0.0061002327129244804,-0.9188385605812073,2.936485767364502,5978303.0
13.100000381469727,52.72911071777344,0.6469668745994568,-0.030388319864869118,876.7634887695312,-0.3787742257118225,1145.6461181640625,-0.8278974294662476,1070.0916748046875,-0.6630222797393799,1163.675537109375,-1.0232428312301636,0.9230247735977173,0.8274509310722351,0.5585317015647888,0.3709786534309387,0.28750520944595337,0.262665718793869,-0.008936990983784199,-0.018804728984832764,-0.03689791262149811,-0.03569808229804039,-0.029239634051918983,-0.027332670986652374,1.5185123682022095,0.2530854046344757,-0.026245981454849243,-0.006152881309390068,-0.9267686605453491,2.936187744140625,5977696.5
13.199999809265137,52.793434143066406,0.6432090997695923,-0.037577591836452484,876.7254028320312,-0.3822072744369507,1145.5631103515625,-0.8321918249130249,1070.025146484375,-0.6674435138702393,1163.572998046875,-1.0259984731674194,0.9221299290657043,0.8255692720413208,0.5548484325408936,0.36742323637008667,0.28459423780441284,0.2599485516548157,-0.008959791623055935,-0.01882837899029255,-0.036767538636922836,-0.03540999814867973,-0.02897888422012329,-0.027009839192032814,1.5028883218765259,0.25048136711120605,-0.025869742035865784,-0.006205214187502861,-0.934651255607605,2.935887098312378,5977084.5
13.300000190734863,52.85733413696289,0.6390068531036377,-0.04202272742986679,876.68701171875,-0.38560813665390015,1145.4796142578125,-0.8364365696907043,1069.9581298828125,-0.671821117401123,1163.4703369140625,-1.0287035703659058,0.9212328195571899,0.823685348033905,0.5511783361434937,0.36389678716659546,0.28170984983444214,0.2572643756866455,-0.008982055820524693,-0.01885071024298668,-0.0366341732442379,-0.0351191870868206,-0.028708454221487045,-0.026672890409827232,1.4874918460845947,0.24791531264781952,-0.025490349158644676,-0.006257189903408289,-0.9424800276756287,2.9355838298797607,5976467.0
13.399999618530273,52.92079544067383,0.6346248388290405,-0.043819792568683624,876.6483154296875,-0.3889770805835724,1145.3958740234375,-0.8406317234039307,1069.8907470703125,-0.6761548519134521,1163.3673095703125,-1.031358242034912,0.9203335642814636,0.8217992186546326,0.547521710395813,0.3603995144367218,0.2788529396057129,0.2546144425868988,-0.009003784507513046,-0.0188717320561409,-0.03649785742163658,-0.034825749695301056,-0.028429187834262848,-0.026325508952140808,1.4723228216171265,0.24538713693618774,-0.02511289156973362,-0.006308792158961296,-0.9502525329589844,2.9352777004241943,5975844.0
13.5,52.98381805419922,0.630231499671936,-0.043933648616075516,876.6092529296875,-0.39231422543525696,1145.3115234375,-0.8447774648666382,1069.822998046875,-0.6804447174072266,1163.2640380859375,-1.0339632034301758,0.9194321036338806,0.8199110627174377,0.5438788533210754,0.35693174600601196,0.27602434158325195,0.2519996166229248,-0.009024985134601593,-0.018891457468271255,-0.036358676850795746,-0.03452988713979721,-0.028142139315605164,-0.025971323251724243,1.457378625869751,0.2428964376449585,-0.024740317836403847,-0.0063600181601941586,-0.9579683542251587,2.934969186782837,5975215.5
13.600000381469727,53.04643630981445,0.6261528730392456,-0.04078623279929161,876.56982421875,-0.39561977982521057,1145.226806640625,-0.8488742709159851,1069.7547607421875,-0.6846906542778015,1163.1605224609375,-1.036520004272461,0.9185285568237305,0.8180209398269653,0.5402500629425049,0.3534936308860779,0.27322477102279663,0.24942034482955933,-0.009045670740306377,-0.01890992559492588,-0.03621678054332733,-0.034231945872306824,-0.027848711237311363,-0.02561437338590622,1.442653775215149,0.24044229090213776,-0.024378571659326553,-0.006410896312445402,-0.9656318426132202,2.9346578121185303,5974582.0
13.699999809265137,53.108680725097656,0.6224747896194458,-0.03678058460354805,876.5300903320312,-0.39889392256736755,1145.1417236328125,-0.852922797203064,1069.68603515625,-0.688892662525177,1163.0567626953125,-1.0390304327011108,0.917622983455658,0.8161290884017944,0.5366356372833252,0.35008540749549866,0.2704547941684723,0.24687674641609192,-0.009065856225788593,-0.01892717555165291,-0.03607233986258507,-0.033932335674762726,-0.027550356462597847,-0.025258207693696022,1.4281412363052368,0.2380235344171524,-0.02402852103114128,-0.006461463402956724,-0.9732484221458435,2.9343440532684326,5973943.0
13.800000190734863,53.17060470581055,0.6192373633384705,-0.03237442672252655,876.4900512695312,-0.40213677287101746,1145.0562744140625,-0.8569236993789673,1069.616943359375,-0.6930508017539978,1162.9527587890625,-1.0414965152740479,0.9167153835296631,0.8142355680465698,0.5330356955528259,0.34670722484588623,0.26771485805511475,0.24436859786510468,-0.009085559286177158,-0.01894325204193592,-0.035925526171922684,-0.03363146632909775,-0.027248457074165344,-0.024905627593398094,1.4138338565826416,0.23563897609710693,-0.023690611124038696,-0.0065117585472762585,-0.9808240532875061,2.9340274333953857,5973298.5
13.899999618530273,53.23225784301758,0.6165111064910889,-0.02726268768310547,876.44970703125,-0.4053485095500946,1144.9703369140625,-0.8608777523040771,1069.54736328125,-0.697165310382843,1162.848388671875,-1.0439203977584839,0.9158058762550354,0.812340497970581,0.5294505953788757,0.34335917234420776,0.2650052011013031,0.2418954223394394,-0.00910479761660099,-0.01895820163190365,-0.0357765257358551,-0.033329758793115616,-0.0269443541765213,-0.02455895207822323,1.3997238874435425,0.23328730463981628,-0.023365817964076996,-0.006561828777194023,-0.9883658289909363,2.933708429336548,5972649.0
14.0,53.29369354248047,0.6143703460693359,-0.0214073546230793,876.4089965820312,-0.40852928161621094,1144.8841552734375,-0.8647856116294861,1069.4775390625,-0.7012361884117126,1162.743896484375,-1.0463043451309204,0.9148944616317749,0.8104439973831177,0.5258805155754089,0.34004127979278564,0.26232603192329407,0.23945651948451996,-0.009123590774834156,-0.018972070887684822,-0.035625532269477844,-0.03302764892578125,-0.026639355346560478,-0.024220159277319908,1.385802984237671,0.23096714913845062,-0.023055056110024452,-0.006611728109419346,-0.9958817958831787,2.933387041091919,5971994.5
14.100000381469727,53.35494613647461,0.6125186681747437,-0.01851728744804859,876.3679809570312,-0.4116791784763336,1144.7974853515625,-0.8686480522155762,1069.4072265625,-0.7052638530731201,1162.63916015625,-1.0486499071121216,0.9139811992645264,0.8085461258888245,0.5223255753517151,0.33675363659858704,0.25967735052108765,0.2370510846376419,-0.009141950868070126,-0.018984897062182426,-0.03547267988324165,-0.032725438475608826,-0.026334326714277267,-0.02388969622552395,1.3720653057098389,0.22867754101753235,-0.02275265008211136,-0.0066614821553230286,-1.0033758878707886,2.93306303024292,5971335.0
14.199999809265137,53.416019439697266,0.610725462436676,-0.017932066693902016,876.32666015625,-0.41479840874671936,1144.7103271484375,-0.8724653720855713,1069.33642578125,-0.7092483639717102,1162.5341796875,-1.0509577989578247,0.9130660891532898,0.8066470623016357,0.5187860131263733,0.33349621295928955,0.25705915689468384,0.23467829823493958,-0.00915988627821207,-0.018996700644493103,-0.03531806543469429,-0.03242330253124237,-0.02602972276508808,-0.023566873744130135,1.358507513999939,0.2264179140329361,-0.02245495282113552,-0.006711096037179232,-1.0108489990234375,2.932736396789551,5970670.0
14.300000190734863,53.4769287109375,0.6091001629829407,-0.016252443194389343,876.2850341796875,-0.4178870916366577,1144.6229248046875,-0.8762381672859192,1069.265380859375,-0.7131900787353516,1162.428955078125,-1.0532293319702148,0.9121492505073547,0.8047468066215515,0.5152620077133179,0.3302689790725708,0.2544713616371155,0.23233743011951447,-0.009177407249808311,-0.01900750771164894,-0.035161785781383514,-0.03212142735719681,-0.02572602964937687,-0.023251380771398544,1.3451257944107056,0.22418762743473053,-0.02216412127017975,-0.006760586053133011,-1.0183032751083374,2.9324073791503906,5970000.5
14.399999618530273,53.53770065307617,0.6077103614807129,-0.013898557983338833,876.2431030273438,-0.420945405960083,1144.53515625,-0.8799669146537781,1069.19384765625,-0.7170892357826233,1162.3236083984375,-1.0554653406143188,0.9112306237220764,0.8028455972671509,0.5117537379264832,0.3270719051361084,0.2519138753414154,0.23002775013446808,-0.00919452402740717,-0.01901734434068203,-0.03500394895672798,-0.03182002529501915,-0.02542378380894661,-0.02294325828552246,1.3319157361984253,0.22198595106601715,-0.021880926564335823,-0.006809972692281008,-1.0257421731948853,2.9320759773254395,5969326.0
14.5,53.59834671020508,0.6064676642417908,-0.01242668367922306,876.2008666992188,-0.4239734411239624,1144.4468994140625,-0.8836521506309509,1069.1219482421875,-0.7209460735321045,1162.2178955078125,-1.0576668977737427,0.9103103280067444,0.8009433746337891,0.5082612633705139,0.32390493154525757,0.24938653409481049,0.22774851322174072,-0.009211244992911816,-0.01902623474597931,-0.03484464809298515,-0.03151927515864372,-0.02512338198721409,-0.022642241790890694,1.318873405456543,0.21981222927570343,-0.02160363644361496,-0.006859270390123129,-1.0331674814224243,2.9317421913146973,5968646.0
14.600000381469727,53.65888595581055,0.6054002642631531,-0.010673767887055874,876.1582641601562,-0.4269714057445526,1144.3583984375,-0.8872944116592407,1069.049560546875,-0.7247610092163086,1162.112060546875,-1.0598351955413818,0.9093884229660034,0.7990403771400452,0.504784882068634,0.3207680284976959,0.246889129281044,0.22549903392791748,-0.009227578528225422,-0.01903420314192772,-0.03468397632241249,-0.03121934086084366,-0.024825187399983406,-0.022348135709762573,1.305994987487793,0.21766583621501923,-0.0213327556848526,-0.006908494979143143,-1.0405819416046143,2.931406021118164,5967962.0
14.699999809265137,53.71934127807617,0.6045647263526917,-0.008355782367289066,876.1154174804688,-0.4299394190311432,1144.26953125,-0.8908941149711609,1068.9769287109375,-0.7285342812538147,1162.0059814453125,-1.0619710683822632,0.9084648489952087,0.7971366047859192,0.5013245344161987,0.3176610469818115,0.24442140758037567,0.22327862679958344,-0.009243535809218884,-0.0190412737429142,-0.03452203795313835,-0.03092040866613388,-0.02452958934009075,-0.022060958668589592,1.2932764291763306,0.21554607152938843,-0.02106899954378605,-0.006957667879760265,-1.0479884147644043,2.931067705154419,5967272.5
14.800000190734863,53.77971267700195,0.6037129163742065,-0.008517734706401825,876.0723266601562,-0.43287765979766846,1144.18017578125,-0.8944517970085144,1068.9039306640625,-0.7322662472724915,1161.899658203125,-1.0640751123428345,0.9075397253036499,0.7952321767807007,0.4978804886341095,0.3145838975906372,0.241983100771904,0.22108662128448486,-0.009259122423827648,-0.019047463312745094,-0.03435889258980751,-0.030622566118836403,-0.02423669584095478,-0.021779945120215416,1.2807153463363647,0.2134525626897812,-0.020808137953281403,-0.007006787229329348,-1.055387020111084,2.9307267665863037,5966578.5
14.899999618530273,53.839988708496094,0.6027582883834839,-0.009546337649226189,876.0288696289062,-0.43578630685806274,1144.090576171875,-0.8979677557945251,1068.8304443359375,-0.735957145690918,1161.7930908203125,-1.0661475658416748,0.9066130518913269,0.7933271527290344,0.4944528043270111,0.3115364909172058,0.23957397043704987,0.2189224511384964,-0.00927434116601944,-0.019052783027291298,-0.03419458121061325,-0.030325843021273613,-0.023946456611156464,-0.021504094824194908,1.268310546875,0.2113850861787796,-0.020549165084958076,-0.007055843714624643,-1.0627760887145996,2.9303834438323975,5965880.0
15.0,53.900177001953125,0.6018618941307068,-0.008964290842413902,875.9851684570312,-0.4386654794216156,1144.0006103515625,-0.9014423489570618,1068.7567138671875,-0.7396073937416077,1161.6864013671875,-1.068189263343811,0.9056848287582397,0.79142165184021,0.4910416305065155,0.3085186779499054,0.23719370365142822,0.21678560972213745,-0.009289196692407131,-0.019057245925068855,-0.03402916342020035,-0.030030323192477226,-0.023658975958824158,-0.021233098581433296,1.2560594081878662,0.20934323966503143,-0.02029470168054104,-0.0071048429235816,-1.0701565742492676,2.9300379753112793,5965176.5
15.100000381469727,53.960269927978516,0.6009279489517212,-0.009339043870568275,875.941162109375,-0.44151538610458374,1143.9102783203125,-0.9048759341239929,1068.6826171875,-0.7432172894477844,1161.5794677734375,-1.0702003240585327,0.904755175113678,0.7895157337188721,0.48764702677726746,0.3055303692817688,0.23484206199645996,0.2146756649017334,-0.009303695522248745,-0.01906086690723896,-0.03386269137263298,-0.02973606251180172,-0.02337428368628025,-0.02096652425825596,1.2439603805541992,0.2073267251253128,-0.02004292979836464,-0.007153781596571207,-1.0775277614593506,2.929690361022949,5964468.5
15.199999809265137,54.02024459838867,0.5997411608695984,-0.011867831461131573,875.8968505859375,-0.4443361759185791,1143.8197021484375,-0.9082688689231873,1068.6080322265625,-0.7467870712280273,1161.472412109375,-1.0721807479858398,0.9038241505622864,0.7876094579696655,0.4842691123485565,0.3025714159011841,0.2325187623500824,0.21259218454360962,-0.009317838586866856,-0.01906364969909191,-0.03369517996907234,-0.029443034902215004,-0.023092173039913177,-0.020703334361314774,1.2320129871368408,0.20533549785614014,-0.019790709018707275,-0.007202635053545237,-1.0848863124847412,2.929340362548828,5963756.0
15.300000190734863,54.080081939697266,0.5983719229698181,-0.013692635111510754,875.852294921875,-0.447128027677536,1143.7286376953125,-0.9116212725639343,1068.533203125,-0.7503171563148499,1161.364990234375,-1.0741307735443115,0.9028916358947754,0.7857030034065247,0.48090803623199463,0.2996416985988617,0.23022353649139404,0.21053490042686462,-0.009331624954938889,-0.019065598025918007,-0.03352665156126022,-0.029151221737265587,-0.0228124912828207,-0.02044285461306572,1.2202171087265015,0.20336951315402985,-0.0195394866168499,-0.00725138746201992,-1.0922296047210693,2.928988218307495,5963039.0
15.399999618530273,54.139747619628906,0.5966662764549255,-0.017056366428732872,875.8074340820312,-0.4498911201953888,1143.6373291015625,-0.9149333834648132,1068.4580078125,-0.753807783126831,1161.257568359375,-1.076050043106079,0.9019578099250793,0.7837963700294495,0.4775638282299042,0.2967411279678345,0.22795617580413818,0.2085035741329193,-0.009345056489109993,-0.019066713750362396,-0.033357106149196625,-0.028860559687018394,-0.022534972056746483,-0.020184196531772614,1.2085731029510498,0.2014288455247879,-0.019286874681711197,-0.007300006691366434,-1.0995527505874634,2.92863392829895,5962318.0
15.5,54.1992073059082,0.5945886373519897,-0.02077641524374485,875.7622680664062,-0.4526256024837494,1143.545654296875,-0.9182053208351135,1068.3824462890625,-0.75725919008255,1161.14990234375,-1.077938199043274,0.9010226726531982,0.7818897366523743,0.4742366373538971,0.2938695549964905,0.2257164716720581,0.20649805665016174,-0.009358130395412445,-0.01906699314713478,-0.03318654000759125,-0.02857097238302231,-0.022259311750531197,-0.01992652751505375,1.1970818042755127,0.19951364398002625,-0.019032703712582588,-0.007348458282649517,-1.1068507432937622,2.9282772541046143,5961592.0
15.600000381469727,54.25845718383789,0.5925003290176392,-0.020882904529571533,875.7169189453125,-0.4553316831588745,1143.4537353515625,-0.9214373826980591,1068.3065185546875,-0.7606716752052307,1161.0419921875,-1.0797957181930542,0.9000862240791321,0.7799830436706543,0.47092655301094055,0.29102689027786255,0.22350424528121948,0.20451822876930237,-0.009370850399136543,-0.019066445529460907,-0.033014994114637375,-0.02828250452876091,-0.021985573694109917,-0.019670261070132256,1.185741901397705,0.19762364029884338,-0.01878238283097744,-0.00739674037322402,-1.1141231060028076,2.9279186725616455,5960861.5
15.699999809265137,54.31747817993164,0.5902156829833984,-0.02284669317305088,875.6712036132812,-0.4580095112323761,1143.3614501953125,-0.924629807472229,1068.2303466796875,-0.7640455365180969,1160.933837890625,-1.08162260055542,0.8991484642028809,0.7780764698982239,0.4676336944103241,0.28821301460266113,0.2213193029165268,0.20256397128105164,-0.009383219294250011,-0.01906508207321167,-0.032842494547367096,-0.027995161712169647,-0.021713711321353912,-0.01941538415849209,1.174552321434021,0.19575871527194977,-0.018532687798142433,-0.007444834802299738,-1.121367335319519,2.9275577068328857,5960127.0
15.800000190734863,54.376220703125,0.5874375700950623,-0.027781104668974876,875.6253051757812,-0.4606592655181885,1143.268798828125,-0.9277827143669128,1068.15380859375,-0.7673810124397278,1160.82568359375,-1.0834184885025024,0.8982095718383789,0.7761700749397278,0.4643581211566925,0.28542783856391907,0.21916145086288452,0.2006351798772812,-0.0093952352181077,-0.019062895327806473,-0.032669033855199814,-0.027708841487765312,-0.021443381905555725,-0.019160956144332886,1.1635146141052246,0.1939190924167633,-0.0182797834277153,-0.00749269500374794,-1.1285761594772339,2.927194833755493,5959388.0
15.899999618530273,54.43464660644531,0.5842410326004028,-0.03196538984775543,875.5791015625,-0.46328115463256836,1143.17578125,-0.9308962225914001,1068.076904296875,-0.7706783413887024,1160.7171630859375,-1.085183024406433,0.8972694873809814,0.7742639183998108,0.46109992265701294,0.2826712131500244,0.2170305848121643,0.19873182475566864,-0.009406894445419312,-0.019059883430600166,-0.03249458968639374,-0.02742345631122589,-0.021174298599362373,-0.018906377255916595,1.1526298522949219,0.1921049803495407,-0.01802527904510498,-0.0075402818620204926,-1.1357438564300537,2.9268298149108887,5958645.0
