t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
16.0,54.492706298828125,0.5806155800819397,-0.036254819482564926,875.5326538085938,-0.4658752977848053,1143.0826416015625,-0.9339703917503357,1067.9996337890625,-0.7739377021789551,1160.608642578125,-1.0869157314300537,0.8963282108306885,0.7723581194877625,0.45785921812057495,0.2799431085586548,0.2149265706539154,0.19685396552085876,-0.00941819604486227,-0.019056040793657303,-0.03231915831565857,-0.027138924226164818,-0.020906219258904457,-0.01865125633776188,1.1418992280960083,0.19031654298305511,-0.017769020050764084,-0.007587553933262825,-1.1428641080856323,2.9264626502990723,5957897.5
16.100000381469727,54.55037307739258,0.5766727328300476,-0.0394282266497612,875.4859008789062,-0.4684418737888336,1142.989013671875,-0.9370052814483643,1067.922119140625,-0.7771593928337097,1160.4998779296875,-1.0886166095733643,0.8953858613967896,0.7704527378082275,0.4546361267566681,0.27724340558052063,0.21284931898117065,0.19500163197517395,-0.009429139085114002,-0.01905137114226818,-0.03214274346828461,-0.02685520611703396,-0.020639024674892426,-0.018395619466900826,1.131322979927063,0.1885538250207901,-0.01751270331442356,-0.007634481880813837,-1.149932622909546,2.926093578338623,5957146.5
16.200000762939453,54.60763931274414,0.5726415514945984,-0.04031174257397652,875.43896484375,-0.47098109126091003,1142.8951416015625,-0.9400013089179993,1067.84423828125,-0.7803435921669006,1160.390869140625,-1.0902858972549438,0.8944423794746399,0.7685478925704956,0.45143070816993713,0.2745720446109772,0.2107987403869629,0.19317486882209778,-0.00943972822278738,-0.019045881927013397,-0.031965386122465134,-0.026572348549962044,-0.02037283219397068,-0.018140172585844994,1.1208995580673218,0.18681658804416656,-0.01725936308503151,-0.007681055925786495,-1.1569477319717407,2.925722599029541,5956390.5
16.299999237060547,54.66448211669922,0.5684404373168945,-0.04201113060116768,875.3917236328125,-0.4734930694103241,1142.801025390625,-0.942958652973175,1067.7659912109375,-0.7834905385971069,1160.28173828125,-1.0919238328933716,0.893497884273529,0.7666435837745667,0.44824308156967163,0.27192890644073486,0.20877471566200256,0.19137361645698547,-0.009449966251850128,-0.019039584323763847,-0.031787123531103134,-0.026290379464626312,-0.02010771445930004,-0.01788533851504326,1.1106280088424683,0.18510466814041138,-0.017007626593112946,-0.007727259770035744,-1.1639071702957153,2.925349473953247,5955631.0
16.399999618530273,54.72090530395508,0.5642229318618774,-0.042174868285655975,875.34423828125,-0.4759780168533325,1142.7066650390625,-0.9458776116371155,1067.6875,-0.7866003513336182,1160.1724853515625,-1.0935308933258057,0.8925524353981018,0.764739990234375,0.44507333636283875,0.2693139314651489,0.2067771553993225,0.18959780037403107,-0.009459856897592545,-0.019032491371035576,-0.03160800039768219,-0.026009375229477882,-0.019843854010105133,-0.01763179525732994,1.10050630569458,0.18341770768165588,-0.016759691759943962,-0.007773091550916433,-1.1708104610443115,2.924974203109741,5954867.5
16.5,54.77692794799805,0.5602260231971741,-0.03996933251619339,875.2965087890625,-0.47843608260154724,1142.61181640625,-0.9487586617469788,1067.608642578125,-0.789673388004303,1160.0631103515625,-1.095108151435852,0.8916059732437134,0.7628371119499207,0.44192153215408325,0.2667270004749298,0.2048058956861496,0.18784721195697784,-0.00946941040456295,-0.019024625420570374,-0.031428102403879166,-0.025729482993483543,-0.019581638276576996,-0.0173807255923748,1.0905307531356812,0.18175512552261353,-0.016518408432602882,-0.007818571291863918,-1.1776608228683472,2.9245972633361816,5954100.0
16.600000381469727,54.832550048828125,0.5562296509742737,-0.039963748306035995,875.2485961914062,-0.4808674156665802,1142.516845703125,-0.9516022205352783,1067.529541015625,-0.7927098870277405,1159.9534912109375,-1.0966562032699585,0.8906585574150085,0.7609350681304932,0.4387877583503723,0.26416799426078796,0.2028607726097107,0.18612158298492432,-0.009478631429374218,-0.019016001373529434,-0.031247489154338837,-0.025450795888900757,-0.019321272149682045,-0.01713254116475582,1.080698847770691,0.18011648952960968,-0.01628054492175579,-0.007863698527216911,-1.1844580173492432,2.92421817779541,5953328.0
16.700000762939453,54.88774871826172,0.5519697070121765,-0.042599454522132874,875.2003784179688,-0.4832721948623657,1142.4215087890625,-0.9544084668159485,1067.4501953125,-0.7957099676132202,1159.84375,-1.0981749296188354,0.8897102475166321,0.7590339779853821,0.4356720447540283,0.26163679361343384,0.20094159245491028,0.184420645236969,-0.009487521834671497,-0.019006626680493355,-0.031066179275512695,-0.025173306465148926,-0.019062688574194908,-0.016886768862605095,1.0710102319717407,0.178501695394516,-0.016043001785874367,-0.007908446714282036,-1.1911982297897339,2.923837423324585,5952553.0
16.799999237060547,54.942466735839844,0.5471938252449036,-0.04775860160589218,875.1519165039062,-0.48565056920051575,1142.325927734375,-0.9571775197982788,1067.3704833984375,-0.7986740469932556,1159.73388671875,-1.0996642112731934,0.888761043548584,0.7571337819099426,0.4325745403766632,0.2591332793235779,0.19904819130897522,0.18274421989917755,-0.009496080689132214,-0.018996495753526688,-0.030884161591529846,-0.024896923452615738,-0.01880558580160141,-0.016642332077026367,1.0614657402038574,0.17691095173358917,-0.01580294594168663,-0.007952768355607986,-1.1978740692138672,2.923454523086548,5951773.5
16.899999618530273,54.99668502807617,0.5422000288963318,-0.049938324838876724,875.1032104492188,-0.488002747297287,1142.2301025390625,-0.9599095582962036,1067.2904052734375,-0.8016021847724915,1159.623779296875,-1.1011240482330322,0.887811005115509,0.7552346587181091,0.429495245218277,0.25665736198425293,0.19718043506145477,0.18109218776226044,-0.009504307992756367,-0.01898561604321003,-0.030701451003551483,-0.024621635675430298,-0.018549902364611626,-0.01639908365905285,1.0520650148391724,0.17534416913986206,-0.015564496628940105,-0.007996641099452972,-1.2044823169708252,2.923069953918457,5950990.5
17.0,55.05036926269531,0.5368377566337585,-0.05362234264612198,875.0543212890625,-0.4903288185596466,1142.134033203125,-0.9626047611236572,1067.2100830078125,-0.8044946789741516,1159.513671875,-1.102554202079773,0.886860191822052,0.7533367276191711,0.4264342784881592,0.25420892238616943,0.195338174700737,0.1794644296169281,-0.009512204676866531,-0.01897398568689823,-0.030518054962158203,-0.02434740588068962,-0.018295511603355408,-0.016156688332557678,1.0428082942962646,0.17380137741565704,-0.015325428918004036,-0.008040029555559158,-1.2110177278518677,2.9226834774017334,5950203.5
17.100000381469727,55.103477478027344,0.5310724973678589,-0.05765264481306076,875.0051879882812,-0.4926290214061737,1142.03759765625,-0.9652631878852844,1067.1295166015625,-0.8073517680168152,1159.4033203125,-1.1039546728134155,0.8859086036682129,0.7514399290084839,0.4233916699886322,0.25178784132003784,0.19352130591869354,0.17786088585853577,-0.009519770741462708,-0.01896161027252674,-0.030333971604704857,-0.02407418005168438,-0.018042247742414474,-0.015914756804704666,1.0336958169937134,0.1722826361656189,-0.015085616149008274,-0.008082895539700985,-1.2174742221832275,2.922295093536377,5949413.0
17.200000762939453,55.155975341796875,0.5249981880187988,-0.060743045061826706,874.955810546875,-0.49490347504615784,1141.94091796875,-0.9678850769996643,1067.048583984375,-0.8101736307144165,1159.2928466796875,-1.10532546043396,0.8849562406539917,0.7495443820953369,0.4203675091266632,0.24939405918121338,0.19172969460487366,0.17628152668476105,-0.00952700525522232,-0.01894848793745041,-0.03014921396970749,-0.023801937699317932,-0.017790040001273155,-0.015673231333494186,1.0247275829315186,0.17078793048858643,-0.01484629139304161,-0.00812520831823349,-1.2238476276397705,2.921905040740967,5948618.5
17.299999237060547,55.20783233642578,0.5185628533363342,-0.06435366719961166,874.9061889648438,-0.49715232849121094,1141.843994140625,-0.9704704880714417,1066.967529296875,-0.8129604458808899,1159.1822509765625,-1.1066663265228271,0.884003221988678,0.7476502656936646,0.417361855506897,0.2470274418592453,0.18996328115463257,0.17472629249095917,-0.009533911012113094,-0.018934622406959534,-0.029963789507746696,-0.023530643433332443,-0.01753879524767399,-0.015431994572281837,1.0159034729003906,0.16931724548339844,-0.014606771990656853,-0.008166933432221413,-1.2301323413848877,2.921513080596924,5947821.0
17.399999618530273,55.259033203125,0.5119963884353638,-0.06566479802131653,874.8563842773438,-0.49937573075294495,1141.746826171875,-0.9730197787284851,1066.8861083984375,-0.8157124519348145,1159.071533203125,-1.1079776287078857,0.883049488067627,0.745757520198822,0.41437479853630066,0.24468789994716644,0.18822191655635834,0.17319515347480774,-0.009540488943457603,-0.01892002299427986,-0.029777728021144867,-0.02326033264398575,-0.017288604751229286,-0.015191488899290562,1.0072225332260132,0.1678704172372818,-0.014369902200996876,-0.008208056911826134,-1.2363264560699463,2.921119451522827,5947019.5
17.5,55.309547424316406,0.5051494240760803,-0.06846959888935089,874.8063354492188,-0.501573920249939,1141.6494140625,-0.9755330681800842,1066.8043212890625,-0.8184297680854797,1158.9605712890625,-1.1092596054077148,0.8820951581001282,0.7438662648200989,0.41140633821487427,0.24237534403800964,0.186505526304245,0.1716880351305008,-0.009546741843223572,-0.01890469714999199,-0.02959105186164379,-0.022991009056568146,-0.01703946478664875,-0.014951793476939201,0.9986838102340698,0.16644729673862457,-0.014133661985397339,-0.00824855174869299,-1.2424259185791016,2.9207239151000977,5946214.0
17.600000381469727,55.359344482421875,0.49797946214675903,-0.07169952988624573,874.7560424804688,-0.5037469267845154,1141.5517578125,-0.9780105352401733,1066.722412109375,-0.8211126923561096,1158.849609375,-1.110512137413025,0.8811401724815369,0.7419766187667847,0.40845659375190735,0.24008966982364655,0.18481400609016418,0.17020483314990997,-0.009552670642733574,-0.018888646736741066,-0.029403774067759514,-0.022722654044628143,-0.01679132878780365,-0.01471281424164772,0.9902872443199158,0.16504786908626556,-0.013897789642214775,-0.008288386277854443,-1.2484259605407715,2.9203267097473145,5945405.5
17.700000762939453,55.40841293334961,0.49066847562789917,-0.07310989499092102,874.70556640625,-0.5058949589729309,1141.453857421875,-0.9804524779319763,1066.64013671875,-0.8237614035606384,1158.738525390625,-1.1117355823516846,0.8801845908164978,0.7400885820388794,0.4055256247520447,0.2378307729959488,0.18314725160598755,0.1687454879283905,-0.009558279067277908,-0.018871881067752838,-0.029215924441814423,-0.022455299273133278,-0.0165442805737257,-0.01447488646954298,0.9820315837860107,0.16367192566394806,-0.013664430938661098,-0.0083275455981493,-1.2543243169784546,2.9199278354644775,5944593.5
17.799999237060547,55.456722259521484,0.4831087291240692,-0.0755973756313324,874.6548461914062,-0.5080181956291199,1141.355712890625,-0.9828590154647827,1066.5576171875,-0.8263760209083557,1158.6273193359375,-1.1129300594329834,0.8792285323143005,0.7382022738456726,0.40261343121528625,0.2355985790491104,0.18150512874126434,0.16730988025665283,-0.009563568979501724,-0.018854407593607903,-0.029027529060840607,-0.022188957780599594,-0.01629834622144699,-0.014238093979656696,0.9739159345626831,0.16231931746006012,-0.013432151637971401,-0.00836600549519062,-1.2601172924041748,2.919527292251587,5943778.0
17.899999618530273,55.50424575805664,0.4752311706542969,-0.07877562940120697,874.6039428710938,-0.5101168155670166,1141.2572021484375,-0.9852303266525269,1066.474853515625,-0.8289567828178406,1158.5159912109375,-1.114095687866211,0.8782719373703003,0.7363176941871643,0.39972013235092163,0.23339295387268066,0.1798875480890274,0.1658979058265686,-0.009568540379405022,-0.018836230039596558,-0.02883860096335411,-0.021923618391156197,-0.01605348289012909,-0.014002300798892975,0.9659399390220642,0.16098998486995697,-0.013200330547988415,-0.008403735235333443,-1.2658003568649292,2.9191250801086426,5942959.0
18.0,55.550941467285156,0.4669506251811981,-0.0828053429722786,874.5528564453125,-0.5121908187866211,1141.1585693359375,-0.9875666499137878,1066.391845703125,-0.8315039277076721,1158.4044189453125,-1.1152323484420776,0.8773148059844971,0.7344350218772888,0.3968457579612732,0.23121382296085358,0.17829442024230957,0.16450947523117065,-0.009573196060955524,-0.018817350268363953,-0.028649143874645233,-0.02165924198925495,-0.01580958627164364,-0.01376720517873764,0.9581037759780884,0.159683957695961,-0.012968110851943493,-0.008440695703029633,-1.2713673114776611,2.9187211990356445,5942137.0
18.100000381469727,55.596763610839844,0.45820820331573486,-0.08742419630289078,874.5015258789062,-0.5142405033111572,1141.0596923828125,-0.9898679256439209,1066.30859375,-0.8340175747871399,1158.2928466796875,-1.116339921951294,0.8763572573661804,0.7325542569160461,0.39399033784866333,0.2290610820055008,0.1767256259918213,0.1631445437669754,-0.009577532298862934,-0.018797768279910088,-0.028459154069423676,-0.02139577828347683,-0.015566511079668999,-0.013532432727515697,0.950407862663269,0.15840131044387817,-0.01273497287184,-0.00847684033215046,-1.2768115997314453,2.9183156490325928,5941311.5
18.200000762939453,55.64169692993164,0.44933220744132996,-0.08875998854637146,874.4500122070312,-0.5162659287452698,1140.960693359375,-0.9921345114707947,1066.2249755859375,-0.8364979028701782,1158.18115234375,-1.1174185276031494,0.8753993511199951,0.7306755185127258,0.3911539316177368,0.22693464159965515,0.17518110573291779,0.16180303692817688,-0.009581554681062698,-0.01877749152481556,-0.028268661350011826,-0.02113325707614422,-0.01532435230910778,-0.013298400677740574,0.9428510665893555,0.15714184939861298,-0.012504588812589645,-0.008512157015502453,-1.2821310758590698,2.9179086685180664,5940482.5
18.299999237060547,55.685760498046875,0.44066035747528076,-0.08671855926513672,874.3982543945312,-0.5182672739028931,1140.861328125,-0.9943667054176331,1066.1412353515625,-0.8389451503753662,1158.0694580078125,-1.11846923828125,0.8744409680366516,0.7287988066673279,0.3883366286754608,0.2248343974351883,0.17366072535514832,0.16048486530780792,-0.00958526972681284,-0.01875654235482216,-0.028077736496925354,-0.020871810615062714,-0.01508347038179636,-0.013066256418824196,0.9354301691055298,0.15590502321720123,-0.012280216440558434,-0.008546662516891956,-1.2873284816741943,2.9175000190734863,5939650.5
18.399999618530273,55.72896194458008,0.4320102334022522,-0.08650105446577072,874.3463745117188,-0.5202447175979614,1140.76171875,-0.9965649247169495,1066.0572509765625,-0.8413594961166382,1157.95751953125,-1.1194924116134644,0.8734822869300842,0.7269242405891418,0.38553839921951294,0.22276023030281067,0.17216436564922333,0.15918977558612823,-0.009588683024048805,-0.01873493380844593,-0.02788643352687359,-0.020611532032489777,-0.014844099059700966,-0.012836562469601631,0.9281426668167114,0.1546904444694519,-0.012059499509632587,-0.008580359630286694,-1.292404055595398,2.9170897006988525,5938815.5
18.5,55.77131271362305,0.4234895408153534,-0.08520705252885818,874.2942504882812,-0.5221983194351196,1140.6619873046875,-0.9987295269966125,1065.9730224609375,-0.8437411189079285,1157.845458984375,-1.1204890012741089,0.8725232481956482,0.7250518202781677,0.38275933265686035,0.22071205079555511,0.1706918627023697,0.15791749954223633,-0.009591802023351192,-0.018712684512138367,-0.027694815769791603,-0.020352523773908615,-0.014606498181819916,-0.012609878554940224,0.9209858179092407,0.1534976363182068,-0.011843728832900524,-0.00861325766891241,-1.2973592281341553,2.916677713394165,5937977.0
18.600000381469727,55.812828063964844,0.41514885425567627,-0.08340674638748169,874.2418823242188,-0.524128258228302,1140.56201171875,-1.0008608102798462,1065.888427734375,-0.8460902571678162,1157.7333984375,-1.1214596033096313,0.8715639114379883,0.7231817245483398,0.37999945878982544,0.2186896800994873,0.1692430078983307,0.15666772425174713,-0.009594633243978024,-0.01868981495499611,-0.02750294655561447,-0.02009490318596363,-0.014370948076248169,-0.012386752292513847,0.9139564037322998,0.1523260623216629,-0.01163321640342474,-0.008645373396575451,-1.3021966218948364,2.916264533996582,5937135.5
18.700000762939453,55.853553771972656,0.40728044509887695,-0.0786842480301857,874.1893920898438,-0.5260346531867981,1140.4617919921875,-1.0029594898223877,1065.8037109375,-0.8484071493148804,1157.6212158203125,-1.1224056482315063,0.8706043362617493,0.7213138937950134,0.3772587776184082,0.21669301390647888,0.1678175926208496,0.15544003248214722,-0.009597187861800194,-0.018666347488760948,-0.027310920879244804,-0.019838856533169746,-0.01413789577782154,-0.012168181128799915,0.9070498943328857,0.15117499232292175,-0.011430851183831692,-0.008676751516759396,-1.3069229125976562,2.9158496856689453,5936290.5
18.799999237060547,55.89353561401367,0.39979708194732666,-0.07483350485563278,874.13671875,-0.527917742729187,1140.3614501953125,-1.0050259828567505,1065.71875,-0.850692093372345,1157.5089111328125,-1.1233280897140503,0.8696445226669312,0.719448447227478,0.37453728914260864,0.21472184360027313,0.16641533374786377,0.15423394739627838,-0.00959947519004345,-0.018642311915755272,-0.027118826285004616,-0.019584547728300095,-0.013907717540860176,-0.011954800225794315,0.9002621173858643,0.15004368126392365,-0.011235297657549381,-0.008707426488399506,-1.311543345451355,2.915433168411255,5935443.0
18.899999618530273,55.93278121948242,0.3924763798713684,-0.07320711016654968,874.0838012695312,-0.5297775268554688,1140.2608642578125,-1.0070606470108032,1065.6336669921875,-0.8529453277587891,1157.3966064453125,-1.12422776222229,0.8686844706535339,0.7175854444503784,0.37183499336242676,0.2127760350704193,0.16503594815731049,0.15304893255233765,-0.009601502679288387,-0.018617724999785423,-0.02692672424018383,-0.019332075491547585,-0.013680590316653252,-0.01174656581133604,0.893589973449707,0.14893166720867157,-0.011044270358979702,-0.008737413212656975,-1.3160600662231445,2.915015459060669,5934592.5
19.0,55.97126770019531,0.38484853506088257,-0.07627837359905243,874.03076171875,-0.5316143035888672,1140.1600341796875,-1.0090638399124146,1065.5482177734375,-0.8551671504974365,1157.2840576171875,-1.1251046657562256,0.8677242398262024,0.7157249450683594,0.3691519498825073,0.2108553647994995,0.1636791229248047,0.1518845409154892,-0.009603271260857582,-0.01859259232878685,-0.026734624058008194,-0.01908141002058983,-0.013456336222589016,-0.011542408727109432,0.8870329856872559,0.14783883094787598,-0.010853137820959091,-0.00876668281853199,-1.3204686641693115,2.9145960807800293,5933738.5
19.100000381469727,56.00892639160156,0.37658530473709106,-0.08263252675533295,873.9774780273438,-0.5334281325340271,1140.0589599609375,-1.0110355615615845,1065.462646484375,-0.8573578000068665,1157.1715087890625,-1.1259584426879883,0.8667638301849365,0.7138669490814209,0.3664880692958832,0.208959698677063,0.16234460473060608,0.15074042975902557,-0.009604779072105885,-0.018566904589533806,-0.026542499661445618,-0.018832430243492126,-0.013234530575573444,-0.011340725235641003,0.8805924654006958,0.14676541090011597,-0.010659033432602882,-0.008795172907412052,-1.3247599601745605,2.914175271987915,5932882.0
19.200000762939453,56.04571533203125,0.3679046034812927,-0.08680673688650131,873.924072265625,-0.535219132900238,1139.957763671875,-1.012976050376892,1065.376708984375,-0.859517514705658,1157.0589599609375,-1.1267887353897095,0.8658033013343811,0.7120115756988525,0.3638434410095215,0.20708882808685303,0.16103215515613556,0.14961640536785126,-0.009606024250388145,-0.01854066550731659,-0.026350338011980057,-0.018585052341222763,-0.013014890253543854,-0.011140652000904083,0.8742690682411194,0.1457115113735199,-0.010464423336088657,-0.008822842501103878,-1.3289276361465454,2.913753032684326,5932022.5
19.299999237060547,56.08161163330078,0.3589496910572052,-0.08954939991235733,873.8704833984375,-0.5369875431060791,1139.8564453125,-1.0148853063583374,1065.2906494140625,-0.8616465926170349,1156.9461669921875,-1.1275956630706787,0.8648425936698914,0.7101588845252991,0.36121803522109985,0.20524263381958008,0.1597415655851364,0.1485123187303543,-0.00960700772702694,-0.01851387321949005,-0.02615814469754696,-0.0183392446488142,-0.012797276489436626,-0.010941900312900543,0.8680625557899475,0.1446770876646042,-0.010270489379763603,-0.008849664591252804,-1.332967758178711,2.913329601287842,5931160.0
19.399999618530273,56.116607666015625,0.3499605059623718,-0.08989168703556061,873.816650390625,-0.5387334823608398,1139.7548828125,-1.016763687133789,1065.2044677734375,-0.8637451529502869,1156.8333740234375,-1.128379464149475,0.8638818860054016,0.7083088159561157,0.3586118221282959,0.20342092216014862,0.15847264230251312,0.14742803573608398,-0.00960773415863514,-0.018486540764570236,-0.025965949520468712,-0.01809503138065338,-0.0125817209482193,-0.010744749568402767,0.8619714379310608,0.14366190135478973,-0.010079441592097282,-0.008875636383891106,-1.3368796110153198,2.9129045009613037,5930295.0
19.5,56.150699615478516,0.3409218490123749,-0.09038666635751724,873.7626953125,-0.5404570698738098,1139.653076171875,-1.0186114311218262,1065.117919921875,-0.8658134937286377,1156.720458984375,-1.1291406154632568,0.8629210591316223,0.7064615488052368,0.356024831533432,0.2016235589981079,0.15722516179084778,0.14636336266994476,-0.009608207270503044,-0.01845867745578289,-0.025773784145712852,-0.01785244233906269,-0.012368266470730305,-0.010549443773925304,0.8559942245483398,0.14266569912433624,-0.009890872985124588,-0.008900750428438187,-1.3406624794006348,2.91247820854187,5929427.0
19.600000381469727,56.183895111083984,0.33196404576301575,-0.08957801014184952,873.7085571289062,-0.5421584844589233,1139.5511474609375,-1.020429015159607,1065.03125,-0.8678518533706665,1156.6075439453125,-1.1298795938491821,0.861960232257843,0.7046171426773071,0.3534570634365082,0.19985038042068481,0.15599893033504486,0.14531812071800232,-0.009608429856598377,-0.018430296331644058,-0.025581687688827515,-0.017611529678106308,-0.012157023884356022,-0.010356387123465538,0.8501287698745728,0.14168812334537506,-0.009706016629934311,-0.008925014175474644,-1.3443171977996826,2.912050485610962,5928556.0
19.700000762939453,56.21616744995117,0.3227342367172241,-0.09229806810617447,873.654296875,-0.54383784532547,1139.448974609375,-1.022216558456421,1064.9443359375,-0.8698604702949524,1156.4945068359375,-1.130596399307251,0.8609994053840637,0.7027755379676819,0.350908488035202,0.198101207613945,0.15479369461536407,0.14429208636283875,-0.009608405642211437,-0.01840140111744404,-0.025389673188328743,-0.01737227663397789,-0.011947888880968094,-0.010165243409574032,0.8443745374679565,0.14072908461093903,-0.009521330706775188,-0.008948401547968388,-1.3478398323059082,2.911621570587158,5927683.0
19.799999237060547,56.24747848510742,0.3130893111228943,-0.09644925594329834,873.5997924804688,-0.5454953908920288,1139.3466796875,-1.0239741802215576,1064.8572998046875,-0.8718395829200745,1156.3814697265625,-1.1312910318374634,0.8600385785102844,0.7009368538856506,0.34837913513183594,0.19637587666511536,0.1536092907190323,0.1432851105928421,-0.00960813369601965,-0.01837199181318283,-0.025197729468345642,-0.017134608700871468,-0.011740636080503464,-0.009975375607609749,0.8387319445610046,0.1397886574268341,-0.009335769340395927,-0.008970871567726135,-1.3512243032455444,2.911190986633301,5926806.5
19.899999618530273,56.27779006958008,0.3031192421913147,-0.09970065206289291,873.545166015625,-0.5471311807632446,1139.244140625,-1.0257021188735962,1064.77001953125,-0.8737893104553223,1156.268310546875,-1.1319632530212402,0.8590778112411499,0.6991011500358582,0.34586894512176514,0.19467422366142273,0.15244552493095398,0.14229705929756165,-0.009607614018023014,-0.018342072144150734,-0.025005856528878212,-0.01689847931265831,-0.011535104364156723,-0.009786435402929783,0.833200991153717,0.1388668268918991,-0.009150265716016293,-0.008992391638457775,-1.3544657230377197,2.910759449005127,5925928.0
20.0,56.307098388671875,0.29307669401168823,-0.10042550414800644,873.4903564453125,-0.5487453937530518,1139.1414794921875,-1.0274004936218262,1064.6824951171875,-0.8757100105285645,1156.155029296875,-1.1326133012771606,0.8581170439720154,0.6972684860229492,0.343377947807312,0.19299612939357758,0.15130223333835602,0.1413278430700302,-0.009606849402189255,-0.018311645835638046,-0.024814072996377945,-0.016663895919919014,-0.011331301182508469,-0.009598656557500362,0.8277806639671326,0.1379634439945221,-0.008967060595750809,-0.009012955240905285,-1.3575630187988281,2.9103264808654785,5925046.5
20.100000381469727,56.335411071777344,0.28314313292503357,-0.09933573007583618,873.4354248046875,-0.5503382086753845,1139.0386962890625,-1.0290697813034058,1064.5948486328125,-0.8776018619537354,1156.041748046875,-1.133241891860962,0.8571564555168152,0.6954388618469238,0.34090614318847656,0.19134140014648438,0.15017922222614288,0.14037734270095825,-0.009605844505131245,-0.01828072965145111,-0.024622421711683273,-0.016430914402008057,-0.011129367165267467,-0.009412605315446854,0.8224688172340393,0.13707813620567322,-0.008787570521235466,-0.009032570756971836,-1.3605176210403442,2.9098923206329346,5924162.5
20.200000762939453,56.362709045410156,0.2729586362838745,-0.10184482485055923,873.3803100585938,-0.5519097447395325,1138.9356689453125,-1.0307101011276245,1064.5069580078125,-0.8794650435447693,1155.9283447265625,-1.1338489055633545,0.8561959266662598,0.6936123371124268,0.338453471660614,0.1897098869085312,0.14907631278038025,0.13944534957408905,-0.009604601189494133,-0.018249325454235077,-0.024430911988019943,-0.016199514269828796,-0.010929226875305176,-0.009228084236383438,0.817264974117279,0.1362108290195465,-0.008608297444880009,-0.009051213040947914,-1.3633257150650024,2.909456968307495,5923276.0
20.299999237060547,56.38895797729492,0.2625052034854889,-0.10453449189662933,873.3250732421875,-0.5534601211547852,1138.83251953125,-1.032321572303772,1064.4189453125,-0.8812997937202454,1155.81494140625,-1.134434461593628,0.8552355170249939,0.6917890310287476,0.33601996302604675,0.18810144066810608,0.1479933261871338,0.13853175938129425,-0.00960311945527792,-0.018217436969280243,-0.024239543825387955,-0.015969660133123398,-0.010730761103332043,-0.009044794365763664,0.8121688365936279,0.1353614777326584,-0.00842936523258686,-0.009068857878446579,-1.3659833669662476,2.909020185470581,5922387.0
20.399999618530273,56.4141960144043,0.2523762583732605,-0.10128937661647797,873.2696533203125,-0.5549895763397217,1138.729248046875,-1.0339046716690063,1064.330810546875,-0.8831062912940979,1155.7015380859375,-1.13499915599823,0.8542752861976624,0.6899688839912415,0.33360555768013,0.1865158975124359,0.14693011343479156,0.13763637840747833,-0.009601406753063202,-0.018185080960392952,-0.024048373103141785,-0.015741443261504173,-0.010534205473959446,-0.008863573893904686,0.8071777820587158,0.13452963531017303,-0.008256088942289352,-0.009085533209145069,-1.3684951066970825,2.9085822105407715,5921495.5
20.5,56.43849563598633,0.24298430979251862,-0.09391940385103226,873.2140502929688,-0.5564981698989868,1138.6258544921875,-1.0354598760604858,1064.2423095703125,-0.8848848938941956,1155.5880126953125,-1.1355443000793457,0.8533152341842651,0.688152015209198,0.33121025562286377,0.18495309352874756,0.14588642120361328,0.1367589682340622,-0.009599474258720875,-0.018152285367250443,-0.023857492953538895,-0.01551505271345377,-0.010340067557990551,-0.008685938082635403,0.8022868037223816,0.1337144672870636,-0.008091582916676998,-0.009101309813559055,-1.3708714246749878,2.9081430435180664,5920601.5
20.600000381469727,56.46193313598633,0.2343839854001999,-0.08600333333015442,873.1583251953125,-0.5579860806465149,1138.522216796875,-1.0369877815246582,1064.15380859375,-0.8866357207298279,1155.474365234375,-1.1360713243484497,0.852355420589447,0.6863384246826172,0.32883405685424805,0.1834128201007843,0.14486199617385864,0.13589906692504883,-0.009597333148121834,-0.018119079992175102,-0.023667005822062492,-0.015290701761841774,-0.010148869827389717,-0.008513192646205425,0.7974907159805298,0.13291512429714203,-0.007935913279652596,-0.009116264060139656,-1.3731237649917603,2.907702922821045,5919705.0
20.700000762939453,56.484588623046875,0.22656548023223877,-0.07818497717380524,873.1024780273438,-0.5594534873962402,1138.41845703125,-1.0384891033172607,1064.0650634765625,-0.8883591294288635,1155.3607177734375,-1.1365816593170166,0.8513957858085632,0.6845282316207886,0.3264768421649933,0.18189486861228943,0.14385652542114258,0.13505615293979645,-0.009594996459782124,-0.01808549463748932,-0.023477014154195786,-0.01506858505308628,-0.009961077943444252,-0.008346276357769966,0.7927842736244202,0.1321307122707367,-0.0077888499945402145,-0.009130467660725117,-1.3752633333206177,2.907261371612549,5918806.5
20.799999237060547,56.50653839111328,0.2194923460483551,-0.07073137909173965,873.0464477539062,-0.5609005689620972,1138.314453125,-1.0399644374847412,1063.97607421875,-0.8900554180145264,1155.2470703125,-1.137076497077942,0.8504363894462585,0.6827213764190674,0.3241386115550995,0.18039900064468384,0.14286965131759644,0.1342296004295349,-0.00959247350692749,-0.01805155724287033,-0.023287607356905937,-0.014848885126411915,-0.009777089580893517,-0.0081857955083251,0.7881624698638916,0.13136041164398193,-0.007649955339729786,-0.009143994189798832,-1.37730073928833,2.9068188667297363,5917905.0
20.899999618530273,56.5278434753418,0.21306592226028442,-0.06426414102315903,872.9902954101562,-0.5623273849487305,1138.21044921875,-1.0414142608642578,1063.886962890625,-0.8917248845100403,1155.13330078125,-1.1375569105148315,0.8494772911071777,0.6809179186820984,0.3218193054199219,0.17892499268054962,0.1419009566307068,0.13341876864433289,-0.009589776396751404,-0.018017293885350227,-0.023098871111869812,-0.01463175006210804,-0.009597198106348515,-0.00803199503570795,0.7836209535598755,0.13060349225997925,-0.007518272381275892,-0.009156904183328152,-1.3792452812194824,2.9063751697540283,5917002.0
21.0,56.54854202270508,0.20697619020938873,-0.06089739128947258,872.9339599609375,-0.5637341737747192,1138.106201171875,-1.0428390502929688,1063.7977294921875,-0.8933679461479187,1155.01953125,-1.1380237340927124,0.8485184907913208,0.6791179180145264,0.3195188343524933,0.1774725615978241,0.1409500539302826,0.13262300193309784,-0.009586911648511887,-0.0179827231913805,-0.02291085384786129,-0.014417254365980625,-0.009421482682228088,-0.007884466089308262,0.7791565656661987,0.12985943257808685,-0.007391070481389761,-0.009169230237603188,-1.3811017274856567,2.905930280685425,5916096.0
21.100000381469727,56.56865692138672,0.20112493634223938,-0.05851246416568756,872.8775024414062,-0.565121054649353,1138.0018310546875,-1.0442394018173218,1063.7083740234375,-0.8949848413467407,1154.90576171875,-1.1384775638580322,0.847559928894043,0.6773213744163513,0.31723710894584656,0.17604143917560577,0.14001651108264923,0.13184168934822083,-0.009583883918821812,-0.017947856336832047,-0.022723598405718803,-0.014205437153577805,-0.009249924682080746,-0.007742628455162048,0.7747670412063599,0.1291278451681137,-0.007267652079463005,-0.009180993773043156,-1.3828736543655396,2.905484199523926,5915188.0
21.200000762939453,56.58819580078125,0.19540756940841675,-0.05717376992106438,872.8209228515625,-0.5664882659912109,1137.8973388671875,-1.0456154346466064,1063.6187744140625,-0.8965759873390198,1154.7918701171875,-1.1389187574386597,0.8466017246246338,0.675528347492218,0.3149740695953369,0.17463137209415436,0.13909992575645447,0.13107432425022125,-0.009580698795616627,-0.01791270636022091,-0.02253713272511959,-0.013996310532093048,-0.009082434698939323,-0.007605827879160643,0.7704504728317261,0.12840841710567474,-0.007147093303501606,-0.0091922078281641,-1.3845627307891846,2.9050371646881104,5914278.0
21.299999237060547,56.60716247558594,0.18967920541763306,-0.05728357285261154,872.7642211914062,-0.5678358674049377,1137.792724609375,-1.0469677448272705,1063.529052734375,-0.898141622543335,1154.677978515625,-1.1393476724624634,0.8456438183784485,0.6737388372421265,0.3127296566963196,0.17324207723140717,0.13819988071918488,0.13032039999961853,-0.009577357210218906,-0.017877280712127686,-0.022351466119289398,-0.01378985121846199,-0.00891883671283722,-0.007473282516002655,0.7662057280540466,0.12770095467567444,-0.007028165273368359,-0.009202871471643448,-1.3861689567565918,2.9045889377593994,5913365.5
21.399999618530273,56.62553405761719,0.18371640145778656,-0.05962805449962616,872.7073974609375,-0.5691641569137573,1137.68798828125,-1.048296332359314,1063.4390869140625,-0.8996821641921997,1154.56396484375,-1.1397639513015747,0.8446862101554871,0.6719529032707214,0.310503751039505,0.1718733012676239,0.1373160183429718,0.1295795738697052,-0.009573861956596375,-0.017841579392552376,-0.022166594862937927,-0.013585983775556087,-0.008758828975260258,-0.007343974895775318,0.7620327472686768,0.1270054578781128,-0.006909023504704237,-0.009212961420416832,-1.3876887559890747,2.904139757156372,5912451.0
21.5,56.64328384399414,0.1774696409702301,-0.06246766820549965,872.650390625,-0.5704731941223145,1137.5830078125,-1.049601435661316,1063.34912109375,-0.9011979103088379,1154.4500732421875,-1.1401677131652832,0.8437290191650391,0.6701705455780029,0.3082962930202484,0.17052479088306427,0.1364479959011078,0.12885156273841858,-0.009570210240781307,-0.01780560240149498,-0.021982502192258835,-0.013384619727730751,-0.0086020827293396,-0.007216992788016796,0.7579317092895508,0.126321941614151,-0.006789373699575663,-0.009222450666129589,-1.3891180753707886,2.9036896228790283,5911534.5
21.600000381469727,56.660396575927734,0.17113037407398224,-0.06339256465435028,872.59326171875,-0.571763277053833,1137.47802734375,-1.050883412361145,1063.2589111328125,-0.9026890993118286,1154.3359375,-1.1405589580535889,0.8427721858024597,0.6683918237686157,0.30610722303390503,0.16919627785682678,0.13559550046920776,0.12813614308834076,-0.009566404856741428,-0.017769355326890945,-0.02179918810725212,-0.013185705989599228,-0.008448395878076553,-0.00709195202216506,0.7539021372795105,0.12565036118030548,-0.0066708107478916645,-0.009231329895555973,-1.3904554843902588,2.903238296508789,5910616.0
21.700000762939453,56.6768913269043,0.16495546698570251,-0.0617491714656353,872.5360717773438,-0.5730344653129578,1137.3729248046875,-1.05214262008667,1063.1685791015625,-0.9041561484336853,1154.221923828125,-1.1409379243850708,0.8418157696723938,0.666616678237915,0.3039364218711853,0.16788755357265472,0.13475821912288666,0.12743313610553741,-0.009562449529767036,-0.01773284375667572,-0.021616676822304726,-0.01298924908041954,-0.008297734893858433,-0.006969031877815723,0.7499426007270813,0.12499042600393295,-0.006555285304784775,-0.009239614941179752,-1.3917033672332764,2.9027860164642334,5909695.0
21.799999237060547,56.69281005859375,0.15918631851673126,-0.05769139528274536,872.4786987304688,-0.5742869973182678,1137.267578125,-1.0533794164657593,1063.078125,-0.9055991768836975,1154.1077880859375,-1.1413053274154663,0.8408597111701965,0.6648452281951904,0.30178385972976685,0.1665983349084854,0.1339358389377594,0.12674227356910706,-0.009558349847793579,-0.017696086317300797,-0.02143501117825508,-0.012795308604836464,-0.00815021526068449,-0.006848814897239208,0.746050238609314,0.12434171140193939,-0.0064445664174854755,-0.009247343987226486,-1.3928675651550293,2.9023327827453613,5908772.5
21.899999618530273,56.70820236206055,0.1539432257413864,-0.052430927753448486,872.4212036132812,-0.5755210518836975,1137.1622314453125,-1.0545942783355713,1062.9874267578125,-0.9070186614990234,1153.99365234375,-1.1416620016098022,0.8399040699005127,0.6630774736404419,0.2996493875980377,0.16532839834690094,0.13312804698944092,0.126063272356987,-0.009554114192724228,-0.017659099772572517,-0.021254245191812515,-0.012603970244526863,-0.008006023243069649,-0.006731977686285973,0.7422219514846802,0.12370365858078003,-0.006339420098811388,-0.009254567325115204,-1.3939555883407593,2.901878595352173,5907847.5
22.0,56.723106384277344,0.14903241395950317,-0.0491081140935421,872.3635864257812,-0.5767368078231812,1137.056640625,-1.0557875633239746,1062.896728515625,-0.9084148406982422,1153.8795166015625,-1.1420084238052368,0.8389489054679871,0.6613134145736694,0.29753297567367554,0.16407744586467743,0.13233451545238495,0.1253957748413086,-0.009549746289849281,-0.017621899023652077,-0.02107441984117031,-0.012415282428264618,-0.007865230552852154,-0.00661872373893857,0.7384551167488098,0.12307585030794144,-0.006238119211047888,-0.009261317551136017,-1.394972324371338,2.901423454284668,5906921.0
22.100000381469727,56.73751449584961,0.1440867930650711,-0.04945629462599754,872.3058471679688,-0.5779345035552979,1136.9510498046875,-1.0569597482681274,1062.8057861328125,-0.9097880125045776,1153.7652587890625,-1.1423449516296387,0.8379941582679749,0.6595531105995178,0.29543447494506836,0.16284523904323578,0.13155488669872284,0.12473943829536438,-0.009545249864459038,-0.017584489658474922,-0.020895542576909065,-0.012229212559759617,-0.007727686315774918,-0.006508542690426111,0.7347488403320312,0.12245813757181168,-0.006137766409665346,-0.009267590008676052,-1.3959170579910278,2.9009673595428467,5905992.0
22.200000762939453,56.75141525268555,0.1389758139848709,-0.05110976845026016,872.2479858398438,-0.5791141986846924,1136.8453369140625,-1.0581109523773193,1062.7147216796875,-0.9111385345458984,1153.6510009765625,-1.1426714658737183,0.8370398283004761,0.6577965617179871,0.2933538258075714,0.1616315096616745,0.1307888627052307,0.12409400194883347,-0.009540625847876072,-0.017546873539686203,-0.020717602223157883,-0.012045691721141338,-0.007593149784952402,-0.006400741636753082,0.7311029434204102,0.12185049057006836,-0.006037520710378885,-0.009273369796574116,-1.3967876434326172,2.90051007270813,5905061.5
22.299999237060547,56.7647819519043,0.13368406891822815,-0.052917465567588806,872.1900024414062,-0.5802761912345886,1136.7393798828125,-1.0592412948608398,1062.62353515625,-0.9124667048454285,1153.5367431640625,-1.142987847328186,0.8360860347747803,0.6560437679290771,0.29129093885421753,0.1604360044002533,0.1300361603498459,0.12345925718545914,-0.009535874240100384,-0.01750905252993107,-0.020540593191981316,-0.011864644475281239,-0.0074613806791603565,-0.006294741295278072,0.7275173664093018,0.12125289440155029,-0.005937295500189066,-0.009278638288378716,-1.3975812196731567,2.900052070617676,5904129.0
22.399999618530273,56.77758026123047,0.12798000872135162,-0.05704053118824959,872.1319580078125,-0.5814206004142761,1136.6334228515625,-1.0603511333465576,1062.5322265625,-0.9137727618217468,1153.42236328125,-1.143293857574463,0.8351326584815979,0.6542947292327881,0.2892456650733948,0.15925848484039307,0.12929651141166687,0.12283505499362946,-0.00953099224716425,-0.01747102104127407,-0.020364483818411827,-0.01168595440685749,-0.0073320334777235985,-0.006189724896103144,0.7239930629730225,0.12066550552845001,-0.005835202056914568,-0.009283356368541718,-1.3982919454574585,2.8995931148529053,5903195.0
22.5,56.78974914550781,0.12168887257575989,-0.06291144341230392,872.07373046875,-0.582547664642334,1136.52734375,-1.0614404678344727,1062.4407958984375,-0.9150570034980774,1153.30810546875,-1.1435887813568115,0.8341798186302185,0.6525495648384094,0.28721800446510315,0.1580987274646759,0.12856969237327576,0.12222135812044144,-0.009525977075099945,-0.017432771623134613,-0.020189231261610985,-0.011509465985000134,-0.007204679772257805,-0.006084738299250603,0.7205316424369812,0.1200886070728302,-0.005729991476982832,-0.00928746722638607,-1.3989111185073853,2.8991334438323975,5902258.5
22.600000381469727,56.80121612548828,0.11469001322984695,-0.06998856365680695,872.0154418945312,-0.5836575031280518,1136.421142578125,-1.0625091791152954,1062.3492431640625,-0.9163196682929993,1153.1937255859375,-1.1438721418380737,0.8332275152206421,0.6508082151412964,0.2852078080177307,0.1569565236568451,0.12785552442073822,0.12161819636821747,-0.009520824067294598,-0.01739429123699665,-0.020014775916934013,-0.011335001327097416,-0.007078847847878933,-0.005978829693049192,0.7171354293823242,0.1195225641131401,-0.005620800424367189,-0.009290903806686401,-1.3994286060333252,2.898672580718994,5901320.5
22.700000762939453,56.81189727783203,0.1068066656589508,-0.07883349806070328,871.95703125,-0.5847503542900085,1136.3148193359375,-1.0635573863983154,1062.257568359375,-0.9175609350204468,1153.0792236328125,-1.1441428661346436,0.8322756886482239,0.649070680141449,0.2832150161266327,0.15583166480064392,0.1271539032459259,0.12102572619915009,-0.00951552577316761,-0.01735556498169899,-0.01984105072915554,-0.0111623490229249,-0.00695400545373559,-0.00587097741663456,0.7138074040412903,0.11896789819002151,-0.005506296642124653,-0.009293578565120697,-1.3998315334320068,2.8982110023498535,5900381.0
22.799999237060547,56.821693420410156,0.09793941676616669,-0.08867248892784119,871.8984985351562,-0.5858263373374939,1136.20849609375,-1.064584732055664,1062.1656494140625,-0.9187811017036438,1152.96484375,-1.1444000005722046,0.8313243985176086,0.6473370790481567,0.2812395691871643,0.15472400188446045,0.12646472454071045,0.12044417858123779,-0.00951007567346096,-0.017316576093435287,-0.0196679774671793,-0.01099128182977438,-0.0068295965902507305,-0.005760213825851679,0.7105510830879211,0.11842517554759979,-0.005385810974985361,-0.009295398369431496,-1.4001057147979736,2.8977484703063965,5899439.5
22.899999618530273,56.83050537109375,0.08813738822937012,-0.0980202704668045,871.83984375,-0.5868857502937317,1136.1019287109375,-1.0655913352966309,1062.07373046875,-0.9199802279472351,1152.850341796875,-1.1446425914764404,0.8303736448287964,0.6456074118614197,0.2792814075946808,0.15363335609436035,0.12578800320625305,0.11987388879060745,-0.009504465386271477,-0.017277304083108902,-0.019495481625199318,-0.010821585543453693,-0.006705129519104958,-0.005645867437124252,0.7073698043823242,0.1178949698805809,-0.005259784869849682,-0.009296271950006485,-1.4002373218536377,2.897285223007202,5898496.0
23.0,56.8382568359375,0.07750486582517624,-0.10632520914077759,871.7811279296875,-0.5879286527633667,1135.995361328125,-1.0665768384933472,1061.981689453125,-0.921158492565155,1152.7359619140625,-1.1448696851730347,0.8294234871864319,0.643881618976593,0.27734044194221497,0.15255963802337646,0.1251237392425537,0.1193152368068695,-0.009498690254986286,-0.017237737774848938,-0.01932349242269993,-0.010653072036802769,-0.006580207962542772,-0.005527608096599579,0.7042666077613831,0.11737776547670364,-0.005128986202180386,-0.009296120144426823,-1.400214433670044,2.8968212604522705,5897551.5
23.100000381469727,56.84485626220703,0.06601174175739288,-0.11493124067783356,871.7222900390625,-0.5889552235603333,1135.888671875,-1.0675413608551025,1061.8895263671875,-0.9223160743713379,1152.6214599609375,-1.1450804471969604,0.8284739255905151,0.6421598792076111,0.27541667222976685,0.15150271356105804,0.12447201460599899,0.1187686175107956,-0.009492741897702217,-0.017197856679558754,-0.019151948392391205,-0.010485556907951832,-0.00645446078851819,-0.0054051633924245834,0.7012443542480469,0.11687406152486801,-0.00499309878796339,-0.009294860064983368,-1.400024652481079,2.8963563442230225,5896605.0
23.200000762939453,56.85022735595703,0.053706638514995575,-0.12305104732513428,871.663330078125,-0.5899656414985657,1135.7818603515625,-1.0684845447540283,1061.7972412109375,-0.9234530329704285,1152.5069580078125,-1.1452741622924805,0.8275249600410461,0.6404420733451843,0.27351003885269165,0.15046250820159912,0.12383291870355606,0.11823445558547974,-0.009486615657806396,-0.017157649621367455,-0.018980786204338074,-0.010318868793547153,-0.0063275680877268314,-0.005278389435261488,0.6983060240745544,0.1163843423128128,-0.00485251285135746,-0.009292412549257278,-1.3996559381484985,2.895890474319458,5895656.5
23.299999237060547,56.85428237915039,0.04053257033228874,-0.13174065947532654,871.604248046875,-0.5909600853919983,1135.6749267578125,-1.069406270980835,1061.704833984375,-0.9245694279670715,1152.392333984375,-1.1454498767852783,0.8265765905380249,0.6387283205986023,0.271620512008667,0.14943893253803253,0.12320658564567566,0.11771320551633835,-0.009480305016040802,-0.017117101699113846,-0.018809938803315163,-0.010152829810976982,-0.00619920901954174,-0.005147099960595369,0.6954546570777893,0.11590910702943802,-0.004706729669123888,-0.009288694709539413,-1.399095892906189,2.8954238891601562,5894707.0
23.399999618530273,56.8569221496582,0.026394249871373177,-0.14138321578502655,871.5451049804688,-0.5919387340545654,1135.5679931640625,-1.070306420326233,1061.6123046875,-0.9256653785705566,1152.27783203125,-1.145606517791748,0.825628936290741,0.6370186805725098,0.2697480618953705,0.1484319269657135,0.12259317934513092,0.11720532923936844,-0.009473800659179688,-0.017076194286346436,-0.01863933354616165,-0.009987251833081245,-0.006069034803658724,-0.0050109862349927425,0.6926935911178589,0.11544893682003021,-0.004555030260235071,-0.009283612482249737,-1.398330569267273,2.894956588745117,5893755.5
23.5,56.8580436706543,0.011224920861423016,-0.15169329941272736,871.4859008789062,-0.5929015874862671,1135.4608154296875,-1.071184754371643,1061.5196533203125,-0.9267409443855286,1152.1632080078125,-1.1457431316375732,0.8246818780899048,0.635313093662262,0.26789265871047974,0.14744147658348083,0.12199289351701736,0.1167113184928894,-0.009467096999287605,-0.017034905031323433,-0.018468894064426422,-0.009821930900216103,-0.005936681758612394,-0.0048696850426495075,0.6900267004966736,0.11500445008277893,-0.004396925214678049,-0.009277068078517914,-1.3973448276519775,2.894488573074341,5892802.5
23.600000381469727,56.857582092285156,-0.004598008934408426,-0.1582292914390564,871.4265747070312,-0.5938489437103271,1135.353759765625,-1.0720411539077759,1061.427001953125,-0.9277960658073425,1152.0487060546875,-1.1458590030670166,0.8237354755401611,0.6336117386817932,0.26605427265167236,0.14646755158901215,0.12140596657991409,0.11623168736696243,-0.009460186585783958,-0.01699322648346424,-0.018298568204045296,-0.009656739421188831,-0.0058019934222102165,-0.004723472520709038,0.6874564290046692,0.1145760715007782,-0.004235291387885809,-0.00926899816840887,-1.3961292505264282,2.894019603729248,5891848.0
23.700000762939453,56.85551071166992,-0.020736897364258766,-0.16138888895511627,871.3671264648438,-0.5947808623313904,1135.2464599609375,-1.0728753805160522,1061.3341064453125,-0.9288308620452881,1151.93408203125,-1.145953893661499,0.8227898478507996,0.631914496421814,0.26423293352127075,0.14551013708114624,0.12083262205123901,0.11576689034700394,-0.009453069418668747,-0.016951153054833412,-0.018128331750631332,-0.00949162058532238,-0.005665019620209932,-0.004573145415633917,0.6849837899208069,0.11416396498680115,-0.0040723844431340694,-0.009259372018277645,-1.394679307937622,2.893550157546997,5890892.0
23.799999237060547,56.85177993774414,-0.03731526806950569,-0.16578370332717896,871.3076171875,-0.5956974625587463,1135.13916015625,-1.0736874341964722,1061.2412109375,-0.9298452734947205,1151.8194580078125,-1.1460273265838623,0.8218448758125305,0.6302214860916138,0.2624286115169525,0.14456923305988312,0.12027308344841003,0.11531731486320496,-0.009445740841329098,-0.0169086754322052,-0.017958160489797592,-0.009326507337391376,-0.005525766871869564,-0.004419175907969475,0.6826101541519165,0.11376835405826569,-0.003907005302608013,-0.009248148649930954,-1.3929888010025024,2.8930797576904297,5889934.5
