t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
31.799999237060547,54.04710388183594,-0.10788759589195251,0.10819192230701447,866.3671875,-0.6269012689590454,1126.4578857421875,-1.0828299522399902,1053.6400146484375,-0.9546643495559692,1142.7672119140625,-1.1129229068756104,0.7500080466270447,0.5108641386032104,0.16963106393814087,0.11625466495752335,0.11510227620601654,0.11583677679300308,-0.008459892123937607,-0.01293331291526556,-0.006498777307569981,-0.00012761041580233723,0.0006209489074535668,-1.0117228157469071e-05,0.6949993968009949,0.11583323031663895,-0.00033146399073302746,-0.0059853652492165565,-0.9015368223190308,2.8540446758270264,5810464.0
31.899999618530273,54.037391662597656,-0.09713860601186752,0.1074899286031723,866.3045043945312,-0.6269002556800842,1126.349609375,-1.0826778411865234,1053.5445556640625,-0.9545579552650452,1142.6558837890625,-1.112748622894287,0.7491626143455505,0.5095728635787964,0.16898484528064728,0.11624150723218918,0.11516019701957703,0.11583084613084793,-0.008449149318039417,-0.012892349623143673,-0.006425562780350447,-0.00013577593199443072,0.0005376550834625959,-0.00010767665662569925,0.6947586536407471,0.11579310894012451,-0.00042490268242545426,-0.005968824960291386,-0.899045467376709,2.8535494804382324,5809455.5
32.0,54.02873611450195,-0.08654601871967316,0.10592584311962128,866.2418212890625,-0.6268951296806335,1126.2413330078125,-1.0825300216674805,1053.4490966796875,-0.9544512629508972,1142.5445556640625,-1.112589955329895,0.7483181953430176,0.5082857012748718,0.1683458685874939,0.1162274032831192,0.11520975828170776,0.11581522226333618,-0.00843854434788227,-0.01285182498395443,-0.0063543422147631645,-0.00014646800991613418,0.0004535808984655887,-0.00020407018018886447,0.6944621801376343,0.11574369668960571,-0.0005179248983040452,-0.0059532723389565945,-0.8967028856277466,2.8530540466308594,5808447.5
32.099998474121094,54.02112579345703,-0.07610359787940979,0.10442419350147247,866.1791381835938,-0.6268861293792725,1126.133056640625,-1.08238685131073,1053.3536376953125,-0.954344630241394,1142.433349609375,-1.112446665763855,0.7474749088287354,0.5070025324821472,0.16771389544010162,0.11621211469173431,0.11525087058544159,0.11579000949859619,-0.008428076282143593,-0.012811734341084957,-0.006285088136792183,-0.0001596013316884637,0.00036881721462123096,-0.000299504870781675,0.6941101551055908,0.11568502336740494,-0.0006106228684075177,-0.0059386929497122765,-0.8945068717002869,2.8525588512420654,5807439.0
32.20000076293945,54.014549255371094,-0.06578845530748367,0.10315145552158356,866.116455078125,-0.6268736124038696,1126.02490234375,-1.0822484493255615,1053.2581787109375,-0.9542383551597595,1142.3221435546875,-1.1123186349868774,0.7466325759887695,0.5057232975959778,0.16708876192569733,0.11619538813829422,0.11528347432613373,0.11575528234243393,-0.008417746052145958,-0.01277207676321268,-0.006217774469405413,-0.00017509701137896627,0.0002834367332980037,-0.00039416892104782164,0.693702757358551,0.11561712622642517,-0.0007031408022157848,-0.005925075151026249,-0.8924556970596313,2.8520634174346924,5806430.5
32.29999923706055,54.00900650024414,-0.05541686341166496,0.1037159264087677,866.0537719726562,-0.6268576383590698,1125.9166259765625,-1.0821150541305542,1053.162841796875,-0.9541325569152832,1142.2109375,-1.1122058629989624,0.7457913160324097,0.5044480562210083,0.16647027432918549,0.11617699265480042,0.1153075098991394,0.11571111530065536,-0.00840755458921194,-0.01273285411298275,-0.006152390502393246,-0.00019291708304081112,0.00019740064453799278,-0.0004885290982201695,0.6932392716407776,0.11553988605737686,-0.000797160086221993,-0.005912423133850098,-0.8905500173568726,2.8515682220458984,5805422.0
32.400001525878906,54.00448989868164,-0.04515165090560913,0.10265212506055832,865.9910888671875,-0.6268385648727417,1125.8084716796875,-1.0819867849349976,1053.0673828125,-0.954027533531189,1142.099609375,-1.1121084690093994,0.744951069355011,0.503176748752594,0.1658582091331482,0.11615670472383499,0.11532291024923325,0.11565752327442169,-0.008397500962018967,-0.01269406545907259,-0.006088916212320328,-0.00021299792570061982,0.00011074705980718136,-0.0005827043205499649,0.6927196979522705,0.11545328050851822,-0.0008909254102036357,-0.005900727119296789,-0.8887883424758911,2.8510730266571045,5804414.0
32.5,54.0009880065918,-0.035031381994485855,0.10120268911123276,865.9284057617188,-0.6268165707588196,1125.7001953125,-1.0818639993667603,1052.9720458984375,-0.9539235830307007,1141.9884033203125,-1.1120262145996094,0.7441118359565735,0.5019092559814453,0.16525240242481232,0.11613430082798004,0.11532961577177048,0.1155945211648941,-0.008387584239244461,-0.012655708938837051,-0.006027322728186846,-0.00023525930009782314,2.356136064918246e-05,-0.0006766330334357917,0.6921441555023193,0.11535735428333282,-0.0009841832797974348,-0.005889973137527704,-0.8871685862541199,2.8505775928497314,5803405.5
32.599998474121094,53.99846649169922,-0.025224432349205017,0.09806948900222778,865.86572265625,-0.6267918348312378,1125.592041015625,-1.0817465782165527,1052.8765869140625,-0.9538208246231079,1141.8773193359375,-1.111958622932434,0.7432735562324524,0.5006455779075623,0.16465267539024353,0.11610956490039825,0.11532758921384811,0.11552215367555618,-0.00837780348956585,-0.012617776170372963,-0.00596756674349308,-0.00025958448532037437,-6.397178367478773e-05,-0.0007699417765252292,0.69151371717453,0.115252286195755,-0.001075277104973793,-0.00588013231754303,-0.8856862783432007,2.8500823974609375,5802397.5
32.70000076293945,53.99689483642578,-0.015691818669438362,0.09532613307237625,865.8030395507812,-0.6267645955085754,1125.48388671875,-1.081634759902954,1052.78125,-0.9537195563316345,1141.76611328125,-1.111905574798584,0.7424362897872925,0.49938565492630005,0.16405881941318512,0.11608230322599411,0.11531680077314377,0.11544051021337509,-0.008368154987692833,-0.012580260634422302,-0.005909604951739311,-0.0002858579100575298,-0.00015167648962233216,-0.0008623347384855151,0.6908295154571533,0.11513825505971909,-0.0011646471684798598,-0.005871178582310677,-0.8843376636505127,2.8495872020721436,5801389.0
32.79999923706055,53.996280670166016,-0.006144634913653135,0.0954718291759491,865.7403564453125,-0.6267350912094116,1125.375732421875,-1.0815285444259644,1052.6859130859375,-0.9536200165748596,1141.6549072265625,-1.11186683177948,0.7415999174118042,0.4981294870376587,0.16347068548202515,0.11605231463909149,0.11529722809791565,0.1153496503829956,-0.008358639664947987,-0.012543161399662495,-0.005853418260812759,-0.0003140291664749384,-0.00023956030781846493,-0.0009541105828247964,0.6900913715362549,0.11501523107290268,-0.0012549218954518437,-0.0058631133288145065,-0.8831228017807007,2.8490920066833496,5800381.0
32.900001525878906,53.996620178222656,0.0033924977760761976,0.09537132829427719,865.6776733398438,-0.6267035007476807,1125.267578125,-1.0814282894134521,1052.590576171875,-0.9535223245620728,1141.543701171875,-1.1118425130844116,0.7407644987106323,0.4968770146369934,0.1628880649805069,0.11601941287517548,0.11526886373758316,0.1152496337890625,-0.00834925752133131,-0.01250647846609354,-0.005798992235213518,-0.0003440567816141993,-0.00032764996285550296,-0.001045547891408205,0.6892989873886108,0.11488316208124161,-0.00134556507691741,-0.005855935625731945,-0.8820416331291199,2.8485968112945557,5799372.5
33.0,53.997920989990234,0.012986133806407452,0.0959363654255867,865.614990234375,-0.6266700029373169,1125.159423828125,-1.081334114074707,1052.4952392578125,-0.9534266591072083,1141.4324951171875,-1.1118327379226685,0.7399300932884216,0.4956281781196594,0.16231080889701843,0.11598341912031174,0.11523167043924332,0.11514048278331757,-0.008340009488165379,-0.012470214627683163,-0.005746315233409405,-0.00037591109867207706,-0.0004159989766776562,-0.0011369467247277498,0.6884518265724182,0.1147419735789299,-0.0014372263103723526,-0.005849650129675865,-0.8810949325561523,2.8481016159057617,5798364.5
33.099998474121094,54.00017166137695,0.02253738045692444,0.09551246464252472,865.5523071289062,-0.6266348361968994,1125.05126953125,-1.0812461376190186,1052.3997802734375,-0.9533333778381348,1141.3212890625,-1.111837387084961,0.7390965223312378,0.49438294768333435,0.16173873841762543,0.11594415456056595,0.11518563330173492,0.11502218246459961,-0.008330895565450191,-0.012434368021786213,-0.005695370025932789,-0.00040954494033940136,-0.0005046059377491474,-0.001228374894708395,0.6875497698783875,0.11459162831306458,-0.0015288633294403553,-0.0058442531153559685,-0.8802820444107056,2.8476064205169678,5797356.5
33.20000076293945,54.00333786010742,0.03164222091436386,0.09104841202497482,865.4896850585938,-0.6265981793403625,1124.9432373046875,-1.0811643600463867,1052.3045654296875,-0.9532425403594971,1141.210205078125,-1.1118558645248413,0.7382639050483704,0.4931412935256958,0.16117165982723236,0.11590144038200378,0.11513072997331619,0.11489477753639221,-0.00832191202789545,-0.01239892840385437,-0.005646101199090481,-0.00044482017983682454,-0.0005932170315645635,-0.0013191069010645151,0.686594545841217,0.11443241685628891,-0.0016166804125532508,-0.005839703604578972,-0.8795967102050781,2.847111463546753,5796348.5
33.29999923706055,54.00735855102539,0.04021628573536873,0.08574065566062927,865.427001953125,-0.6265602111816406,1124.8350830078125,-1.0810887813568115,1052.209228515625,-0.9531543254852295,1141.0989990234375,-1.1118875741958618,0.7374321222305298,0.491903156042099,0.1606094390153885,0.1158551275730133,0.11506699025630951,0.11475837230682373,-0.008313052356243134,-0.01236388087272644,-0.00559843797236681,-0.0004815629799850285,-0.0006814905791543424,-0.001408272422850132,0.685588538646698,0.11426476389169693,-0.001700146938674152,-0.005835951305925846,-0.8790315985679626,2.846616268157959,5795341.0
33.400001525878906,54.01219177246094,0.048320185393095016,0.08103898167610168,865.3643798828125,-0.626521110534668,1124.7269287109375,-1.081019401550293,1052.1138916015625,-0.9530689716339111,1140.98779296875,-1.1119316816329956,0.7366012930870056,0.49066850543022156,0.16005191206932068,0.11580507457256317,0.11499444395303726,0.11461316049098969,-0.008304312825202942,-0.012329211458563805,-0.005552314221858978,-0.0005196119891479611,-0.0007691332139074802,-0.0014952820492908359,0.6845343112945557,0.11408904939889908,-0.0017797762993723154,-0.005832953378558159,-0.8785800337791443,2.846121311187744,5794333.0
33.5,54.0178108215332,0.05618174374103546,0.07861559092998505,865.3016967773438,-0.6264811158180237,1124.618896484375,-1.080955982208252,1052.0185546875,-0.9529865384101868,1140.8765869140625,-1.111987829208374,0.7357712388038635,0.4894373118877411,0.1594989150762558,0.11575115472078323,0.11491317301988602,0.11445935070514679,-0.008295688778162003,-0.012294910848140717,-0.005507683847099543,-0.0005588594358414412,-0.0008560085552744567,-0.001580102602019906,0.6834330558776855,0.11390551179647446,-0.0018575842259451747,-0.005830687005072832,-0.8782386183738708,2.8456263542175293,5793325.0
33.599998474121094,54.02415466308594,0.06344306468963623,0.0726131871342659,865.2390747070312,-0.6264402866363525,1124.5107421875,-1.080898642539978,1051.92333984375,-0.9529072046279907,1140.765380859375,-1.1120551824569702,0.7349421381950378,0.4882095158100128,0.1589503139257431,0.11569325625896454,0.11482327431440353,0.11429720371961594,-0.008287174627184868,-0.012260963208973408,-0.005464473739266396,-0.000599134131334722,-0.0009418088593520224,-0.0016621407121419907,0.6822876334190369,0.11371461302042007,-0.0019299214472994208,-0.005829096306115389,-0.8779990077018738,2.8451313972473145,5792317.5
33.70000076293945,54.03113555908203,0.06981410086154938,0.06371037662029266,865.1764526367188,-0.6263988614082336,1124.4027099609375,-1.080846905708313,1051.8280029296875,-0.9528310894966125,1140.6541748046875,-1.1121325492858887,0.7341138124465942,0.48698508739471436,0.15840597450733185,0.11563128978013992,0.11472486704587936,0.11412703990936279,-0.008278761059045792,-0.012227343395352364,-0.005422580521553755,-0.0006401880527846515,-0.0010260273702442646,-0.0017402688972651958,0.6811023950576782,0.11351706087589264,-0.001994319958612323,-0.005828098393976688,-0.877848744392395,2.8446364402770996,5791310.0
33.79999923706055,54.038631439208984,0.07495461404323578,0.051405128091573715,865.11376953125,-0.6263570189476013,1124.294677734375,-1.0808005332946777,1051.732666015625,-0.9527581930160522,1140.54296875,-1.1122182607650757,0.7332863807678223,0.4857640266418457,0.1578657627105713,0.11556519567966461,0.11461814492940903,0.11394933611154556,-0.00827043317258358,-0.012194016948342323,-0.005381864495575428,-0.0006816933746449649,-0.0011079605901613832,-0.0018129120580852032,0.6798833608627319,0.11331389844417572,-0.002047695452347398,-0.0058275796473026276,-0.8777706027030945,2.8441414833068848,5790302.0
33.900001525878906,54.04654312133789,0.0791105106472969,0.041558943688869476,865.0511474609375,-0.6263148784637451,1124.1865234375,-1.0807589292526245,1051.637451171875,-0.9526885151863098,1140.4317626953125,-1.112310528755188,0.7324597239494324,0.4845462739467621,0.15732955932617188,0.11549494415521622,0.11450337618589401,0.113764688372612,-0.008262178860604763,-0.0121609540656209,-0.005342202726751566,-0.0007233644719235599,-0.0011870518792420626,-0.0018791708862408996,0.6786361336708069,0.11310602724552155,-0.0020925342105329037,-0.005827447399497032,-0.8777506947517395,2.84364652633667,5789294.5
34.0,54.054771423339844,0.08231151849031448,0.03201008960604668,864.988525390625,-0.6262725591659546,1124.0784912109375,-1.0807219743728638,1051.542236328125,-0.9526221752166748,1140.3204345703125,-1.1124082803726196,0.7316339015960693,0.4833318293094635,0.15679727494716644,0.11542052775621414,0.1143808662891388,0.11357375979423523,-0.008253986947238445,-0.012128124944865704,-0.005303479731082916,-0.0007649410981684923,-0.0012628353433683515,-0.0019385035848245025,0.677365779876709,0.11289430409669876,-0.00212877057492733,-0.005827614106237888,-0.8777757883071899,2.843151807785034,5788287.5
34.099998474121094,54.0632209777832,0.08448877930641174,0.021772608160972595,864.9259033203125,-0.6262302398681641,1123.9703369140625,-1.0806889533996582,1051.4468994140625,-0.9525591135025024,1140.209228515625,-1.1125097274780273,0.7308089137077332,0.4821206331253052,0.15626883506774902,0.11534196883440018,0.11425095796585083,0.11337727308273315,-0.008245845325291157,-0.012095498852431774,-0.005265574436634779,-0.000806154275778681,-0.0013348381035029888,-0.001990364398807287,0.6760778427124023,0.11267963796854019,-0.002155692782253027,-0.005827983375638723,-0.8778314590454102,2.8426568508148193,5787280.0
34.20000076293945,54.071773529052734,0.0855225995182991,0.01033823098987341,864.86328125,-0.6261880397796631,1123.8623046875,-1.0806595087051392,1051.3516845703125,-0.9524992108345032,1140.0980224609375,-1.112613320350647,0.7299847602844238,0.4809127151966095,0.15574413537979126,0.1152593195438385,0.11411406844854355,0.11317601054906845,-0.008237740024924278,-0.012063042260706425,-0.005228355992585421,-0.0008467127336189151,-0.0014025428099557757,-0.0020340902265161276,0.6747782826423645,0.11246304214000702,-0.0021721834782510996,-0.005828449502587318,-0.8779016733169556,2.8421621322631836,5786272.5
34.29999923706055,54.080345153808594,0.08570917695760727,0.0018657274777069688,864.8006591796875,-0.6261460781097412,1123.7542724609375,-1.0806330442428589,1051.2564697265625,-0.9524424076080322,1139.9866943359375,-1.112717628479004,0.7291613817214966,0.4797080457210541,0.15522313117980957,0.11517266184091568,0.11397062987089157,0.11297078430652618,-0.008229659870266914,-0.012030728161334991,-0.0051917158998548985,-0.0008863884140737355,-0.0014656238490715623,-0.00206964579410851,0.6734721064567566,0.1122453510761261,-0.0021810566540807486,-0.0058289337903261185,-0.8779745697975159,2.841667413711548,5785265.5
34.400001525878906,54.08888244628906,0.08537253737449646,-0.003366359742358327,864.738037109375,-0.626104474067688,1123.646240234375,-1.0806095600128174,1051.1611328125,-0.9523886442184448,1139.87548828125,-1.1128218173980713,0.7283388376235962,0.47850656509399414,0.15470577776432037,0.11508208513259888,0.1138211265206337,0.11276238411664963,-0.008221598342061043,-0.011998536996543407,-0.005155580583959818,-0.0009250411530956626,-0.0015240039210766554,-0.002097682561725378,0.6721627712249756,0.1120271235704422,-0.0021850273478776217,-0.005829386878758669,-0.8780428171157837,2.841172695159912,5784258.0
34.5,54.097347259521484,0.08466054499149323,-0.007119948510080576,864.6754150390625,-0.6260632276535034,1123.5380859375,-1.080588459968567,1051.06591796875,-0.9523378014564514,1139.76416015625,-1.1129251718521118,0.7275170683860779,0.47730833292007446,0.1541920006275177,0.11498769372701645,0.11366602033376694,0.11255151778459549,-0.008213548921048641,-0.011966455727815628,-0.005119895096868277,-0.0009625802631489933,-0.001577734830789268,-0.0021190624684095383,0.6708526015281677,0.11180876940488815,-0.002185216173529625,-0.005829773843288422,-0.878101110458374,2.8406779766082764,5783251.0
34.599998474121094,54.105743408203125,0.08395447582006454,-0.007060665637254715,864.6128540039062,-0.6260225772857666,1123.4300537109375,-1.0805697441101074,1050.970703125,-0.9522897005081177,1139.65283203125,-1.1130276918411255,0.7266961336135864,0.4761132597923279,0.15368178486824036,0.11488961428403854,0.11350575089454651,0.11233878135681152,-0.008205510675907135,-0.011934478767216206,-0.00508463941514492,-0.000999003299511969,-0.0016270986525341868,-0.0021351524628698826,0.6695423722267151,0.11159039288759232,-0.002185090444982052,-0.005830096080899239,-0.8781496286392212,2.8401832580566406,5782244.0
34.70000076293945,54.114078521728516,0.08334889262914658,-0.006055851932615042,864.5502319335938,-0.6259824633598328,1123.322021484375,-1.080553412437439,1050.87548828125,-0.9522442817687988,1139.54150390625,-1.1131291389465332,0.725875973701477,0.47492140531539917,0.15317505598068237,0.11478793621063232,0.11334075778722763,0.11212464421987534,-0.00819748267531395,-0.01190260797739029,-0.005049809813499451,-0.0010343471076339483,-0.001672460581175983,-0.0021472990047186613,0.6682319641113281,0.11137200146913528,-0.0021852494683116674,-0.005830361507833004,-0.8781896829605103,2.839688777923584,5781237.0
34.79999923706055,54.12237548828125,0.08296145498752594,-0.00387433054856956,864.4876098632812,-0.6259430646896362,1123.2139892578125,-1.080539345741272,1050.7802734375,-0.9522014260292053,1139.43017578125,-1.1132299900054932,0.7250565886497498,0.47373273968696594,0.15267179906368256,0.11468278616666794,0.11317140609025955,0.11190943419933319,-0.008189467713236809,-0.011870845220983028,-0.005015414208173752,-0.001068676239810884,-0.0017142359865829349,-0.0021567577496170998,0.6669208407402039,0.11115346848964691,-0.002186797559261322,-0.005830592010170221,-0.8782243132591248,2.8391940593719482,5780230.0
34.900001525878906,54.13063049316406,0.08257309347391129,-0.0038836330641061068,864.425048828125,-0.6259043216705322,1123.10595703125,-1.0805275440216064,1050.68505859375,-0.9521611332893372,1139.31884765625,-1.1133301258087158,0.7242380976676941,0.4725472331047058,0.15217195451259613,0.11457424610853195,0.11299803853034973,0.111693374812603,-0.008181464858353138,-0.011839190497994423,-0.004981445614248514,-0.0011020160745829344,-0.0017527026357129216,-0.0021641498897224665,0.6656089425086975,0.11093482375144958,-0.0021876723039895296,-0.005830786190927029,-0.8782535791397095,2.8386995792388916,5779223.5
35.0,54.138832092285156,0.08201806247234344,-0.005550344940274954,864.3624877929688,-0.6258663535118103,1122.9979248046875,-1.0805178880691528,1050.58984375,-0.95212322473526,1139.20751953125,-1.1134291887283325,0.7234203219413757,0.47136491537094116,0.1516754925251007,0.11446242034435272,0.11282099038362503,0.11147668212652206,-0.008173472248017788,-0.01180763728916645,-0.00494787935167551,-0.0011343472870066762,-0.001787996501661837,-0.0021695788018405437,0.664297342300415,0.11071622371673584,-0.0021865926682949066,-0.005830929148942232,-0.8782751560211182,2.838205099105835,5778216.5
35.099998474121094,54.146976470947266,0.08143866062164307,-0.005793977994471788,864.2998657226562,-0.6258292198181152,1122.8897705078125,-1.0805102586746216,1050.49462890625,-0.9520876407623291,1139.09619140625,-1.1135272979736328,0.7226033806800842,0.4701857268810272,0.1511823683977127,0.1143474131822586,0.11264055967330933,0.11125953495502472,-0.008165488950908184,-0.011776183731853962,-0.004914700053632259,-0.0011656739516183734,-0.0018203055951744318,-0.0021733208559453487,0.6629865765571594,0.11049776524305344,-0.0021850152406841516,-0.005831018555909395,-0.8782886266708374,2.8377106189727783,5777210.0
35.20000076293945,54.1550407409668,0.0806504637002945,-0.00788197759538889,864.2373046875,-0.6257929801940918,1122.78173828125,-1.0805044174194336,1050.3994140625,-0.9520543813705444,1138.98486328125,-1.1136239767074585,0.7217872142791748,0.469009667634964,0.15069253742694855,0.11422932893037796,0.1124570444226265,0.1110420897603035,-0.008157511241734028,-0.011744821444153786,-0.004881880711764097,-0.001195970457047224,-0.0018497209530323744,-0.002175327856093645,0.6616777181625366,0.1102796196937561,-0.00218112301081419,-0.005831034854054451,-0.8782910704612732,2.8372161388397217,5776203.0
35.29999923706055,54.16301345825195,0.07969234138727188,-0.009581243619322777,864.1747436523438,-0.6257575750350952,1122.6737060546875,-1.0805002450942993,1050.30419921875,-0.9520232081413269,1138.87353515625,-1.1137189865112305,0.7209718823432922,0.46783673763275146,0.15020598471164703,0.11410826444625854,0.11227072775363922,0.11082454025745392,-0.008149538189172745,-0.011713545769453049,-0.004849393852055073,-0.0012252108426764607,-0.0018763233674690127,-0.0021755590569227934,0.6603719592094421,0.11006198823451996,-0.0021754628978669643,-0.005830962210893631,-0.8782801032066345,2.836721658706665,5775196.5
35.400001525878906,54.1708869934082,0.07875470072031021,-0.00937638245522976,864.1121215820312,-0.625723123550415,1122.565673828125,-1.0804977416992188,1050.208984375,-0.9519941806793213,1138.7620849609375,-1.1138123273849487,0.7201573252677917,0.46666696667671204,0.1497226506471634,0.11398432403802872,0.11208188533782959,0.11060704290866852,-0.008141566999256611,-0.011682352982461452,-0.004817229695618153,-0.0012534117558971047,-0.0019003016641363502,-0.0021743359975516796,0.6590695381164551,0.10984492301940918,-0.0021697336342185736,-0.005830802489072084,-0.8782560229301453,2.8362271785736084,5774190.0
35.5,54.1786994934082,0.07811378687620163,-0.006409125868231058,864.049560546875,-0.6256896257400513,1122.4576416015625,-1.0804967880249023,1050.11376953125,-0.951967179775238,1138.6507568359375,-1.113904356956482,0.7193435430526733,0.46550026535987854,0.14924252033233643,0.11385761946439743,0.1118907630443573,0.11038970202207565,-0.0081336023285985,-0.011651250533759594,-0.0047854045405983925,-0.0012806550366804004,-0.001922008814290166,-0.0021724512334913015,0.6577694416046143,0.10962824523448944,-0.002166321501135826,-0.0058305831626057625,-0.8782230615615845,2.835732936859131,5773183.5
35.599998474121094,54.18649673461914,0.07798798382282257,-0.001258079195395112,863.9869995117188,-0.6256570816040039,1122.349609375,-1.0804976224899292,1050.0185546875,-0.9519421458244324,1138.539306640625,-1.1139954328536987,0.7185305953025818,0.46433669328689575,0.14876554906368256,0.11372822523117065,0.11169755458831787,0.11017253249883652,-0.008125647902488708,-0.01162024773657322,-0.004753958899527788,-0.0013070781715214252,-0.0019419281743466854,-0.0021709830034524202,0.6564695239067078,0.10941158980131149,-0.002167040016502142,-0.005830352660268545,-0.8781883120536804,2.835238456726074,5772177.0
35.70000076293945,54.19436264038086,0.07867006212472916,0.00682078069075942,863.9244384765625,-0.6256255507469177,1122.241455078125,-1.0805004835128784,1049.9234619140625,-0.9519190192222595,1138.427978515625,-1.1140868663787842,0.7177184224128723,0.4631762206554413,0.1482917070388794,0.11359622329473495,0.11150241643190384,0.10995543003082275,-0.008117711171507835,-0.011589366011321545,-0.004722959827631712,-0.0013328855857253075,-0.001960696652531624,-0.0021713334135711193,0.6551661491394043,0.10919436067342758,-0.002174453577026725,-0.005830185953527689,-0.8781631588935852,2.8347442150115967,5771170.5
35.79999923706055,54.20237350463867,0.08009692281484604,0.014268651604652405,863.8618774414062,-0.6255950331687927,1122.1334228515625,-1.080505609512329,1049.8282470703125,-0.9518977999687195,1138.3165283203125,-1.1141794919967651,0.7169070839881897,0.46201881766319275,0.14782093465328217,0.11346166580915451,0.11130543053150177,0.10973814129829407,-0.008109801448881626,-0.011558623984456062,-0.004692476242780685,-0.0013582779793068767,-0.0019789061043411493,-0.0021745699923485518,0.6538556218147278,0.10897593945264816,-0.002187830861657858,-0.005830152425915003,-0.8781581521034241,2.834249973297119,5770164.5
35.900001525878906,54.21058654785156,0.08211254328489304,0.02015618048608303,863.79931640625,-0.6255654692649841,1122.025390625,-1.0805131196975708,1049.7330322265625,-0.9518784880638123,1138.205078125,-1.114274263381958,0.7160964608192444,0.46086448431015015,0.1473531872034073,0.11332458257675171,0.11110663414001465,0.10952036827802658,-0.008101924322545528,-0.01152803748846054,-0.004662561230361462,-0.0013834169367328286,-0.0019970093853771687,-0.0021812154445797205,0.6525349617004395,0.10875583440065384,-0.002205910859629512,-0.005830307491123676,-0.8781814575195312,2.8337554931640625,5769158.0
36.0,54.21902847290039,0.08443649858236313,0.023239538073539734,863.7367553710938,-0.6255369782447815,1121.9173583984375,-1.0805232524871826,1049.6378173828125,-0.9518611431121826,1138.0936279296875,-1.114371657371521,0.7152866721153259,0.4597132205963135,0.14688840508460999,0.11318498849868774,0.11090601980686188,0.10930175334215164,-0.008094084449112415,-0.011497615836560726,-0.004633243195712566,-0.0014083969872444868,-0.0020152523647993803,-0.002191142877563834,0.6512024402618408,0.10853374004364014,-0.002226330107077956,-0.005830679554492235,-0.8782374858856201,2.833261251449585,5768151.5
36.099998474121094,54.227718353271484,0.08687787503004074,0.02441379800438881,863.6741943359375,-0.6255095601081848,1121.809326171875,-1.080536127090454,1049.542724609375,-0.9518457651138306,1137.982177734375,-1.1144717931747437,0.7144776582717896,0.45856496691703796,0.1464265137910843,0.1130429059267044,0.11070357263088226,0.10908201336860657,-0.008086282759904861,-0.011467361822724342,-0.004604530055075884,-0.0014332598075270653,-0.0020337237510830164,-0.0022038386669009924,0.6498572826385498,0.1083095446228981,-0.002247611526399851,-0.0058312793262302876,-0.8783279061317444,2.8327670097351074,5767145.5
36.20000076293945,54.23664474487305,0.08929973095655441,0.024218522012233734,863.6116333007812,-0.6254831552505493,1121.7012939453125,-1.0805516242980957,1049.447509765625,-0.9518323540687561,1137.8707275390625,-1.114574670791626,0.7136694192886353,0.4574197232723236,0.14596746861934662,0.1128983348608017,0.11049926280975342,0.10886088758707047,-0.008078519254922867,-0.011437276378273964,-0.0045764148235321045,-0.001458010054193437,-0.002052408643066883,-0.0022186217829585075,0.6484994888305664,0.10808324813842773,-0.0022686549928039312,-0.005832105875015259,-0.8784523606300354,2.83227276802063,5766139.5
36.29999923706055,54.24579620361328,0.09150286018848419,0.02203134074807167,863.5491333007812,-0.6254578828811646,1121.5931396484375,-1.0805696249008179,1049.352294921875,-0.951820969581604,1137.75927734375,-1.1146801710128784,0.712861955165863,0.4562774896621704,0.1455112099647522,0.112751305103302,0.11029308289289474,0.1086382269859314,-0.008070793002843857,-0.011407352983951569,-0.004548872355371714,-0.0014826060505583882,-0.002071165945380926,-0.0022345934994518757,0.6471298933029175,0.10785498470067978,-0.0022877512965351343,-0.00583313824608922,-0.8786078691482544,2.8317787647247314,5765133.0
36.400001525878906,54.2551155090332,0.09317252784967422,0.01669665239751339,863.486572265625,-0.6254336833953857,1121.485107421875,-1.0805901288986206,1049.257080078125,-0.9518116116523743,1137.6478271484375,-1.1147874593734741,0.7120552659034729,0.455138236284256,0.14505767822265625,0.11260182410478592,0.11008504033088684,0.10841396450996399,-0.008063097484409809,-0.011377578601241112,-0.004521848168224096,-0.001506934524513781,-0.0020896673668175936,-0.0022504678927361965,0.6457509398460388,0.10762515664100647,-0.0023022012319415808,-0.005834326613694429,-0.8787868618965149,2.831284523010254,5764127.0
36.5,54.264522552490234,0.09407816082239151,0.009056322276592255,863.4240112304688,-0.6254105567932129,1121.3770751953125,-1.0806126594543457,1049.1619873046875,-0.9518042802810669,1137.536376953125,-1.1148957014083862,0.7112493515014648,0.4540019631385803,0.1446068286895752,0.11244993656873703,0.10987517982721329,0.108188197016716,-0.008055425249040127,-0.011347932741045952,-0.004495264030992985,-0.0015308239962905645,-0.0021074432879686356,-0.002264767186716199,0.6443662643432617,0.10739437490701675,-0.0023101421538740396,-0.005835600197315216,-0.8789787292480469,2.8307902812957764,5763121.0
36.599998474121094,54.27397155761719,0.09451159089803696,0.004334285855293274,863.3615112304688,-0.6253885626792908,1121.26904296875,-1.0806370973587036,1049.0667724609375,-0.9517989158630371,1137.4248046875,-1.1150041818618774,0.7104441523551941,0.45286867022514343,0.14415861666202545,0.11229567974805832,0.10966359078884125,0.10796110332012177,-0.008047769777476788,-0.011318400502204895,-0.004469061270356178,-0.0015541546745225787,-0.0021241905633360147,-0.002276782877743244,0.6429784297943115,0.10716307163238525,-0.002314293757081032,-0.005836914759129286,-0.879176676273346,2.830296277999878,5762115.0
36.70000076293945,54.283409118652344,0.09437809884548187,-0.0013348677894100547,863.2989501953125,-0.6253677606582642,1121.1610107421875,-1.0806629657745361,1048.9715576171875,-0.9517954587936401,1137.3133544921875,-1.115112066268921,0.7096397876739502,0.45173829793930054,0.14371299743652344,0.11213912814855576,0.10945039242506027,0.10773295164108276,-0.008040125481784344,-0.011288966983556747,-0.0044431788846850395,-0.0015768046723678708,-0.0021396144293248653,-0.0022859240416437387,0.6415902972221375,0.10693171620368958,-0.0023134963121265173,-0.0058382172137498856,-0.8793728947639465,2.8298020362854004,5761109.0
36.79999923706055,54.292808532714844,0.09396062046289444,-0.004174829926341772,863.2363891601562,-0.6253480315208435,1121.0528564453125,-1.0806903839111328,1048.8763427734375,-0.9517938494682312,1137.2017822265625,-1.1152188777923584,0.7088361382484436,0.450610876083374,0.14326997101306915,0.11198034882545471,0.1092357262969017,0.10750404000282288,-0.008032487705349922,-0.011259621940553188,-0.004417577758431435,-0.0015987050719559193,-0.002153579145669937,-0.002292168326675892,0.6402036547660828,0.10670061409473419,-0.0023103514686226845,-0.005839481484144926,-0.8795632719993591,2.829308032989502,5760103.0
36.900001525878906,54.30216979980469,0.09362426400184631,-0.0033635220024734735,863.1738891601562,-0.6253294348716736,1120.94482421875,-1.080718994140625,1048.78125,-0.9517940878868103,1137.09033203125,-1.11532461643219,0.7080332636833191,0.4494863748550415,0.14282947778701782,0.11181941628456116,0.10901973396539688,0.1072746068239212,-0.008024857379496098,-0.011230363510549068,-0.004392252769321203,-0.0016198748489841819,-0.002166195074096322,-0.002296214224770665,0.638818621635437,0.1064697653055191,-0.002307838760316372,-0.005840714555233717,-0.8797490000724792,2.8288137912750244,5759097.5
37.0,54.31151580810547,0.09346587210893631,-0.0015839134575799108,863.111328125,-0.6253120303153992,1120.8367919921875,-1.0807490348815918,1048.68603515625,-0.9517961144447327,1136.978759765625,-1.1154295206069946,0.7072311639785767,0.448364794254303,0.14239150285720825,0.11165640503168106,0.10880253463983536,0.10704484581947327,-0.00801723450422287,-0.011201195418834686,-0.0043672132305800915,-0.0016403674380853772,-0.0021776584908366203,-0.0022988752461969852,0.6374344229698181,0.10623907297849655,-0.0023065521381795406,-0.005841933190822601,-0.8799325823783875,2.828319787979126,5758091.5
37.099998474121094,54.32087707519531,0.09360522776842117,0.001393547048792243,863.048828125,-0.6252956986427307,1120.7286376953125,-1.0807805061340332,1048.5908203125,-0.951799750328064,1136.8671875,-1.1155338287353516,0.7064298391342163,0.44724613428115845,0.14195601642131805,0.1114913672208786,0.10858423262834549,0.10681485384702682,-0.008009622804820538,-0.011172125115990639,-0.004342480096966028,-0.0016602627001702785,-0.002188226208090782,-0.00230099493637681,0.6360499858856201,0.10600833594799042,-0.0023075356148183346,-0.005843165796250105,-0.8801182508468628,2.8278257846832275,5757085.5
37.20000076293945,54.330291748046875,0.09413469582796097,0.005294630769640207,862.9862670898438,-0.6252805590629578,1120.62060546875,-1.0808134078979492,1048.4957275390625,-0.9518051147460938,1136.755615234375,-1.1156381368637085,0.7056292295455933,0.4461303651332855,0.14152298867702484,0.11132436990737915,0.10836490988731384,0.10658463090658188,-0.008002025075256824,-0.011143160052597523,-0.0043180836364626884,-0.0016796624986454844,-0.0021982016041874886,-0.002303412416949868,0.6346635818481445,0.10577727109193802,-0.002311547752469778,-0.005844447761774063,-0.8803113698959351,2.827331781387329,5756079.5
37.29999923706055,54.33979034423828,0.09500570595264435,0.00871011707931757,862.9237670898438,-0.6252665519714355,1120.512451171875,-1.0808478593826294,1048.4005126953125,-0.9518120884895325,1136.64404296875,-1.1157429218292236,0.7048293948173523,0.4450174868106842,0.14109238982200623,0.1111554503440857,0.1081446036696434,0.10635413229465485,-0.007994445972144604,-0.011114309541881084,-0.004294051323086023,-0.001698661595582962,-0.0022078503388911486,-0.0023067176807671785,0.6332736611366272,0.10554560273885727,-0.0023181340657174587,-0.0058458116836845875,-0.8805168271064758,2.8268375396728516,5755074.0
37.400001525878906,54.349365234375,0.09573356807231903,0.007278629578649998,862.8612670898438,-0.6252536177635193,1120.4044189453125,-1.0808839797973633,1048.3052978515625,-0.9518206715583801,1136.532470703125,-1.1158480644226074,0.7040303349494934,0.4439074993133545,0.14066417515277863,0.11098465323448181,0.10792335122823715,0.10612326860427856,-0.0079868845641613,-0.0110855707898736,-0.004270372446626425,-0.001717254868708551,-0.0022171526215970516,-0.002310540061444044,0.6318804025650024,0.10531340539455414,-0.002323114313185215,-0.005847244523465633,-0.8807325959205627,2.826343536376953,5754068.0
37.5,54.35895919799805,0.09595756232738495,0.0022399229928851128,862.7987060546875,-0.6252418756484985,1120.2962646484375,-1.0809212923049927,1048.2100830078125,-0.9518308043479919,1136.4208984375,-1.1159528493881226,0.7032320499420166,0.442800372838974,0.14023829996585846,0.11081202328205109,0.10770119726657867,0.10589203983545303,-0.007979334332048893,-0.0110569316893816,-0.0042469990439713,-0.001735345576889813,-0.002225837903097272,-0.002313832985237241,0.6304861307144165,0.10508102178573608,-0.002323729917407036,-0.005848698318004608,-0.8809515833854675,2.8258495330810547,5753062.5
37.599998474121094,54.368526458740234,0.0956750139594078,-0.0028255009092390537,862.7362060546875,-0.6252312064170837,1120.188232421875,-1.0809597969055176,1048.114990234375,-0.9518425464630127,1136.309326171875,-1.1160567998886108,0.7024344801902771,0.4416961073875427,0.13981476426124573,0.1106376126408577,0.10747822374105453,0.10566055774688721,-0.007971791550517082,-0.011028377339243889,-0.004223876632750034,-0.0017528233584016562,-0.0022336149122565985,-0.002315685385838151,0.62909334897995,0.10484889149665833,-0.0023201853036880493,-0.005850126501172781,-0.8811666965484619,2.8253555297851562,5752056.5
37.70000076293945,54.37803268432617,0.09507138282060623,-0.0060362485237419605,862.6736450195312,-0.6252216696739197,1120.080078125,-1.0809992551803589,1048.019775390625,-0.9518557190895081,1136.19775390625,-1.116159200668335,0.7016376852989197,0.4405946731567383,0.13939352333545685,0.11046148091554642,0.1072545200586319,0.10542897880077362,-0.007964251562952995,-0.010999899357557297,-0.004200966563075781,-0.0017696174327284098,-0.0022403148468583822,-0.0023157165851444006,0.627703845500946,0.10461730509996414,-0.0023140357807278633,-0.005851498804986477,-0.881373405456543,2.824861526489258,5751051.0
37.79999923706055,54.387451171875,0.09416079521179199,-0.009105931967496872,862.6111450195312,-0.6252132654190063,1119.9720458984375,-1.0810394287109375,1047.924560546875,-0.9518703818321228,1136.0860595703125,-1.1162599325180054,0.7008416056632996,0.43949612975120544,0.13897456228733063,0.11028371751308441,0.10703020542860031,0.10519750416278839,-0.007956711575388908,-0.010971488431096077,-0.004178234841674566,-0.0017856697086244822,-0.002245810115709901,-0.0023137235548347235,0.626319169998169,0.10438652336597443,-0.0023052289616316557,-0.005852786358445883,-0.8815673589706421,2.8243675231933594,5750045.0
37.900001525878906,54.396724700927734,0.09274735301733017,-0.014134363271296024,862.5486450195312,-0.625205934047699,1119.8638916015625,-1.0810800790786743,1047.829345703125,-0.9518863558769226,1135.9744873046875,-1.1163580417633057,0.7000463604927063,0.43840038776397705,0.13855786621570587,0.11010438203811646,0.10680541396141052,0.10496634989976883,-0.007949164137244225,-0.01094313059002161,-0.004155631642788649,-0.0018008849583566189,-0.0022498785983771086,-0.0023092273622751236,0.6249416470527649,0.10415694117546082,-0.002292054705321789,-0.005853942595422268,-0.881741464138031,2.823873519897461,5749039.5
38.0,54.4057731628418,0.09049839526414871,-0.02248963713645935,862.486083984375,-0.6251996755599976,1119.755859375,-1.0811208486557007,1047.7342529296875,-0.9519035816192627,1135.86279296875,-1.1164528131484985,0.6992518305778503,0.4373074769973755,0.13814343512058258,0.1099235787987709,0.10658030956983566,0.10473581403493881,-0.007941603660583496,-0.010914805345237255,-0.00413307873532176,-0.001815096940845251,-0.002252114238217473,-0.0023012501187622547,0.6235752105712891,0.10392920672893524,-0.0022717698011547327,-0.005854888819158077,-0.881883978843689,2.8233795166015625,5748034.0
38.099998474121094,54.414512634277344,0.08738960325717926,-0.03108787350356579,862.423583984375,-0.6251944899559021,1119.647705078125,-1.081161379814148,1047.6390380859375,-0.9519219398498535,1135.7510986328125,-1.1165428161621094,0.6984580159187317,0.43621742725372314,0.13773125410079956,0.10974141210317612,0.10635509341955185,0.10450629144906998,-0.007934018038213253,-0.010886489413678646,-0.004110490437597036,-0.0018281243974342942,-0.0022520888596773148,-0.0022888954263180494,0.6222240924835205,0.10370401293039322,-0.0022443830966949463,-0.0058555444702506065,-0.8819828033447266,2.822885513305664,5747028.0
38.20000076293945,54.422855377197266,0.083412304520607,-0.03977299481630325,862.361083984375,-0.6251903176307678,1119.53955078125,-1.0812010765075684,1047.5438232421875,-0.9519413113594055,1135.6395263671875,-1.1166270971298218,0.6976649761199951,0.43513020873069763,0.137321338057518,0.10955800861120224,0.10613000392913818,0.10427825897932053,-0.007926399819552898,-0.010858158580958843,-0.0040877810679376125,-0.0018397883977741003,-0.002249401994049549,-0.002271465491503477,0.6208925843238831,0.10348208993673325,-0.0022097632754594088,-0.0058558289892971516,-0.8820256590843201,2.8223917484283447,5746022.5
38.29999923706055,54.43071746826172,0.07860613614320755,-0.048061683773994446,862.2985229492188,-0.6251871585845947,1119.4315185546875,-1.0812397003173828,1047.4486083984375,-0.9519615173339844,1135.52783203125,-1.1167044639587402,0.6968727707862854,0.43404579162597656,0.1369137018918991,0.10937351733446121,0.10590533912181854,0.10405224561691284,-0.007918738760054111,-0.01082979142665863,-0.004064868204295635,-0.0018499211873859167,-0.002243701135739684,-0.002248485339805484,0.6195847988128662,0.10326413810253143,-0.002168214414268732,-0.005855664610862732,-0.8820008635520935,2.8218977451324463,5745017.0
38.400001525878906,54.43799591064453,0.07279268652200699,-0.0581345409154892,862.2360229492188,-0.6251850128173828,1119.3233642578125,-1.0812766551971436,1047.3533935546875,-0.9519824385643005,1135.4161376953125,-1.1167736053466797,0.696081280708313,0.4329642355442047,0.13650837540626526,0.10918810218572617,0.105681411921978,0.10382884740829468,-0.007911024615168571,-0.010801360942423344,-0.004041656386107206,-0.0018583264900371432,-0.0022345702163875103,-0.0022193118929862976,0.6183057427406311,0.10305096209049225,-0.0021181264892220497,-0.005854956340044737,-0.8818942308425903,2.821403741836548,5744011.0
38.5,54.444580078125,0.06585794687271118,-0.0693473368883133,862.1735229492188,-0.6251838207244873,1119.2152099609375,-1.0813114643096924,1047.2581787109375,-0.9520038366317749,1135.304443359375,-1.1168330907821655,0.6952905654907227,0.4318855404853821,0.13610538840293884,0.10900193452835083,0.10545859485864639,0.10360870510339737,-0.00790324341505766,-0.01077283639460802,-0.00401803944259882,-0.0018647818360477686,-0.0022215412463992834,-0.002183201489970088,0.6170608401298523,0.10284347832202911,-0.002058620797470212,-0.005853600334376097,-0.8816899061203003,2.8209097385406494,5743005.5
38.599998474121094,54.45036315917969,0.05783563107252121,-0.0802231878042221,862.1109619140625,-0.6251835227012634,1119.1070556640625,-1.0813432931900024,1047.1630859375,-0.9520255327224731,1135.1927490234375,-1.1168816089630127,0.6945006251335144,0.4308096766471863,0.13570480048656464,0.10881523787975311,0.10523729026317596,0.10339254885911942,-0.007895385846495628,-0.010744189843535423,-0.003993912599980831,-0.0018690722063183784,-0.0022041848860681057,-0.002139599993824959,0.6158556342124939,0.10264260321855545,-0.0019899990875273943,-0.0058514936827123165,-0.8813726305961609,2.820415735244751,5742000.0
38.70000076293945,54.455257415771484,0.048940449953079224,-0.08895182609558105,862.0484619140625,-0.6251840591430664,1118.9989013671875,-1.0813719034194946,1047.06787109375,-0.9520471692085266,1135.0810546875,-1.116917610168457,0.6937114596366882,0.4297367036342621,0.13530664145946503,0.10862822085618973,0.10501795262098312,0.1031811386346817,-0.007887439802289009,-0.010715395212173462,-0.003969187382608652,-0.0018710296135395765,-0.0021822189446538687,-0.002088435459882021,0.6146947741508484,0.10244912654161453,-0.0019139955984428525,-0.005848554894328117,-0.8809300065040588,2.8199217319488525,5740994.0
38.79999923706055,54.45920181274414,0.039436813443899155,-0.0950363352894783,861.9859619140625,-0.6251854300498962,1118.8907470703125,-1.0813965797424316,1046.97265625,-0.952068567276001,1134.9693603515625,-1.1169404983520508,0.6929231286048889,0.4286665916442871,0.13491098582744598,0.10844112932682037,0.10480105131864548,0.10297520458698273,-0.007879397831857204,-0.010686433874070644,-0.003943801391869783,-0.0018705491675063968,-0.0021555430721491575,-0.0020301402546465397,0.6135817170143127,0.10226362198591232,-0.0018326438730582595,-0.005844727624207735,-0.8803535103797913,2.819427728652954,5739988.5
38.900001525878906,54.462162017822266,0.029583178460597992,-0.09853637218475342,861.9234619140625,-0.6251875162124634,1118.78271484375,-1.0814170837402344,1046.87744140625,-0.9520894289016724,1134.857666015625,-1.116949439048767,0.6921355724334717,0.4275994300842285,0.13451790809631348,0.10825421661138535,0.10458704829216003,0.10277541726827621,-0.007871255278587341,-0.0106572937220335,-0.003917715512216091,-0.0018675884930416942,-0.0021242264192551374,-0.00196553161367774,0.6125189065933228,0.10208648443222046,-0.0017479194793850183,-0.005839978344738483,-0.879638135433197,2.8189339637756348,5738983.0
39.0,54.46412658691406,0.019675318151712418,-0.09907858818769455,861.8609008789062,-0.625190258026123,1118.674560546875,-1.0814332962036133,1046.7822265625,-0.9521095156669617,1134.7459716796875,-1.1169445514678955,0.6913488507270813,0.42653515934944153,0.13412746787071228,0.10806771367788315,0.1043763980269432,0.10258235782384872,-0.007863009348511696,-0.010627970099449158,-0.0038909194990992546,-0.0018621725030243397,-0.002088514156639576,-0.00189577869605273,0.61150723695755,0.10191787034273148,-0.0016621454851701856,-0.005834302399307489,-0.8787832260131836,2.8184399604797363,5737977.0
39.099998474121094,54.46516799926758,0.010404452681541443,-0.09270866215229034,861.7984008789062,-0.6251936554908752,1118.56640625,-1.0814449787139893,1046.68701171875,-0.9521285891532898,1134.63427734375,-1.1169261932373047,0.6905630230903625,0.4254738390445709,0.13373975455760956,0.10788187384605408,0.10416951030492783,0.10239643603563309,-0.007854665629565716,-0.010598473250865936,-0.0038634594529867172,-0.0018544698832556605,-0.0020490256138145924,-0.0018229694105684757,0.6105448007583618,0.1017574667930603,-0.0015810105251148343,-0.005827758926898241,-0.8777976036071777,2.817945957183838,5736971.5
39.20000076293945,54.46536636352539,0.0019712604116648436,-0.0843319222331047,861.7359008789062,-0.6251975297927856,1118.458251953125,-1.0814522504806519,1046.591796875,-0.9521464109420776,1134.5225830078125,-1.1168954372406006,0.6897779703140259,0.4244154691696167,0.1333547979593277,0.10769690573215485,0.10396672040224075,0.10221784561872482,-0.007846230641007423,-0.010568823665380478,-0.003835410112515092,-0.001844713930040598,-0.002006519353017211,-0.001749244867824018,0.6096283197402954,0.10160472244024277,-0.001505764201283455,-0.005820426624268293,-0.8766932487487793,2.8174519538879395,5735966.0
39.29999923706055,54.46479034423828,-0.005740293767303228,-0.07711554318666458,861.67333984375,-0.6252018809318542,1118.35009765625,-1.0814553499221802,1046.49658203125,-0.9521628022193909,1134.410888671875,-1.1168532371520996,0.6889937520027161,0.42336007952690125,0.13297268748283386,0.10751301050186157,0.10376831144094467,0.10204660892486572,-0.007837711833417416,-0.010539037175476551,-0.003806839697062969,-0.0018331187311559916,-0.001961658475920558,-0.001676105079241097,0.6087546944618225,0.10145911574363708,-0.001435429323464632,-0.005812373477965593,-0.8754801750183105,2.816957950592041,5734960.0
39.400001525878906,54.463531494140625,-0.012614505365490913,-0.06874211877584457,861.61083984375,-0.6252065300941467,1118.241943359375,-1.0814543962478638,1046.4013671875,-0.9521775841712952,1134.29931640625,-1.1168004274368286,0.6882104277610779,0.42230767011642456,0.13259345293045044,0.10733035206794739,0.1035744696855545,0.10188258439302444,-0.00782911665737629,-0.010509133338928223,-0.003777824342250824,-0.001819911296479404,-0.0019151057349517941,-0.0016048441175371408,0.6079204678535461,0.10132008045911789,-0.0013711985666304827,-0.005803676787763834,-0.8741703033447266,2.8164639472961426,5733954.5
39.5,54.461700439453125,-0.01829865574836731,-0.05684150755405426,861.54833984375,-0.6252114772796631,1118.1337890625,-1.0814496278762817,1046.30615234375,-0.952190637588501,1134.1876220703125,-1.1167386770248413,0.6874279379844666,0.42125824093818665,0.132217139005661,0.10714907944202423,0.103385329246521,0.10172552615404129,-0.007820457220077515,-0.010479140095412731,-0.003748468589037657,-0.001805387670174241,-0.0018676761537790298,-0.0015370693290606141,0.6071206331253052,0.10118677467107773,-0.0013160686939954758,-0.005794449243694544,-0.8727803826332092,2.815969944000244,5732949.0
