t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
39.599998474121094,54.45944595336914,-0.022555656731128693,-0.04256999492645264,861.4857788085938,-0.6252166032791138,1118.025634765625,-1.0814414024353027,1046.2109375,-0.9522018432617188,1134.075927734375,-1.1166695356369019,0.6866463422775269,0.4202118515968323,0.13184377551078796,0.10696931183338165,0.10320093482732773,0.10157498717308044,-0.007811746094375849,-0.010449091903865337,-0.00371890258975327,-0.0017898990772664547,-0.0018202934879809618,-0.001474520075134933,0.6063489317893982,0.10105815529823303,-0.0012719176011160016,-0.0057848235592246056,-0.8713304996490479,2.8154759407043457,5731943.0
39.70000076293945,54.45689392089844,-0.025503603741526604,-0.029479481279850006,861.4232788085938,-0.6252217888832092,1117.91748046875,-1.0814303159713745,1046.11572265625,-0.9522112607955933,1133.9642333984375,-1.116594910621643,0.685865581035614,0.4191684424877167,0.1314733624458313,0.10679113119840622,0.10302124172449112,0.10143037885427475,-0.007802997715771198,-0.010419021360576153,-0.0036892506759613752,-0.0017737781163305044,-0.0017737833550199866,-0.0014184275642037392,0.6055992841720581,0.10093320906162262,-0.0012377483071759343,-0.005774922203272581,-0.8698391914367676,2.8149819374084473,5730937.5
39.79999923706055,54.45417022705078,-0.027229731902480125,-0.01726127788424492,861.3607788085938,-0.6252270340919495,1117.809326171875,-1.0814167261123657,1046.0205078125,-0.952218770980835,1133.8526611328125,-1.1165162324905396,0.6850857138633728,0.41812804341316223,0.1311059147119522,0.10661457479000092,0.10284612327814102,0.10129102319478989,-0.007794225122779608,-0.010388960130512714,-0.0036596294958144426,-0.0017573294462636113,-0.0017288557719439268,-0.0013695701491087675,0.6048658490180969,0.10081097483634949,-0.0012130909599363804,-0.0057648601941764355,-0.868323564529419,2.814487934112549,5729931.5
39.900001525878906,54.45136642456055,-0.02803369052708149,-0.00803958997130394,861.2982177734375,-0.6252322196960449,1117.701171875,-1.0814008712768555,1045.92529296875,-0.9522244334220886,1133.740966796875,-1.116434931755066,0.6843067407608032,0.41709065437316895,0.1307414323091507,0.10643966495990753,0.10267538577318192,0.10115617513656616,-0.007785438094288111,-0.010358934290707111,-0.0036301312502473593,-0.001740793464705348,-0.0016860106261447072,-0.0013280636630952358,0.6041440963745117,0.10069067776203156,-0.0011955954832956195,-0.005754723213613033,-0.8667967319488525,2.8139939308166504,5728926.0
40.0,54.448551177978516,-0.028159653767943382,-0.0012596289161592722,861.2357177734375,-0.625237226486206,1117.5931396484375,-1.081383228302002,1045.8299560546875,-0.952228307723999,1133.6292724609375,-1.1163519620895386,0.6835286617279053,0.41605624556541443,0.13037988543510437,0.10626640915870667,0.10250882059335709,0.10102512687444687,-0.007776645012199879,-0.010328962467610836,-0.0036008243914693594,-0.001724346773698926,-0.0016455537406727672,-0.001293528126552701,0.603430449962616,0.10057173669338226,-0.0011835201876237988,-0.005744575522840023,-0.8652682304382324,2.813499927520752,5727920.0
40.099998474121094,54.445770263671875,-0.02782226912677288,0.003373845713213086,861.1731567382812,-0.6252421140670776,1117.4849853515625,-1.0813639163970947,1045.7347412109375,-0.9522304534912109,1133.5177001953125,-1.1162678003311157,0.6827514171600342,0.41502484679222107,0.13002125918865204,0.10609478503465652,0.10234617441892624,0.10089721530675888,-0.007767850998789072,-0.010299058631062508,-0.0035717575810849667,-0.0017081127734854817,-0.0016076338943094015,-0.0012652749428525567,0.6027223467826843,0.10045372694730759,-0.001175270532257855,-0.00573445949703455,-0.8637444972991943,2.8130059242248535,5726914.5
40.20000076293945,54.44304656982422,-0.027225395664572716,0.005968744400888681,861.1106567382812,-0.6252467632293701,1117.3768310546875,-1.0813429355621338,1045.6395263671875,-0.9522308707237244,1133.406005859375,-1.1161831617355347,0.6819750666618347,0.4139964282512665,0.1296655237674713,0.10592477768659592,0.10218719393014908,0.10077185928821564,-0.007759059779345989,-0.010269230231642723,-0.003542959922924638,-0.001692164340056479,-0.0015722612151876092,-0.0012424006126821041,0.6020182967185974,0.10033638775348663,-0.0011692950502038002,-0.005724399816244841,-0.8622292876243591,2.812511920928955,5725908.5
40.29999923706055,54.44038772583008,-0.02660195901989937,0.006234352942556143,861.0481567382812,-0.6252511143684387,1117.2686767578125,-1.0813206434249878,1045.5443115234375,-0.9522296786308289,1133.29443359375,-1.1160980463027954,0.6811996102333069,0.41297098994255066,0.1293126493692398,0.10575634241104126,0.10203162580728531,0.10064856708049774,-0.007750272750854492,-0.010239480063319206,-0.0035144391003996134,-0.0016765204491093755,-0.0015393022913485765,-0.0012237894115969539,0.6013177037239075,0.10021961480379105,-0.0011637629941105843,-0.005714398808777332,-0.8607228994369507,2.8120179176330566,5724903.0
40.400001525878906,54.43776321411133,-0.026256829500198364,0.0034512958955019712,860.985595703125,-0.6252551078796387,1117.1605224609375,-1.0812968015670776,1045.4490966796875,-0.9522268772125244,1133.182861328125,-1.1160123348236084,0.6804249882698059,0.4119485318660736,0.12896262109279633,0.10558946430683136,0.10187925398349762,0.10052698850631714,-0.007741488050669432,-0.010209804400801659,-0.003486175322905183,-0.0016611310420557857,-0.001508448738604784,-0.0012080346932634711,0.6006213426589966,0.10010355710983276,-0.0011562313884496689,-0.005704430863261223,-0.8592215180397034,2.811523914337158,5723897.0
40.5,54.43514633178711,-0.026150131598114967,0.0010669813491404057,860.923095703125,-0.62525874376297,1117.0523681640625,-1.0812712907791138,1045.3538818359375,-0.9522225856781006,1133.0712890625,-1.1159255504608154,0.6796513199806213,0.41092902421951294,0.12861540913581848,0.10542410612106323,0.1017298698425293,0.10040689259767532,-0.007732703350484371,-0.010180196724832058,-0.0034581462386995554,-0.00164594070520252,-0.001479398226365447,-0.0011940276017412543,0.5999302268028259,0.09998837113380432,-0.0011471998877823353,-0.005694473162293434,-0.8577216863632202,2.8110299110412598,5722891.5
40.599998474121094,54.432533264160156,-0.026114026084542274,0.0003610620042309165,860.8605346679688,-0.6252619624137878,1116.9443359375,-1.0812442302703857,1045.2586669921875,-0.9522167444229126,1132.9595947265625,-1.115837812423706,0.6788784861564636,0.40991249680519104,0.1282709836959839,0.10526026785373688,0.10158330947160721,0.10028813034296036,-0.007723918184638023,-0.01015065610408783,-0.0034303427673876286,-0.001630928018130362,-0.001451962161809206,-0.001181208062916994,0.5992446541786194,0.0998741090297699,-0.001137969084084034,-0.005684519652277231,-0.8562224507331848,2.8105359077453613,5721885.5
40.70000076293945,54.4299201965332,-0.026154208928346634,-0.0004018257895950228,860.7980346679688,-0.6252647638320923,1116.836181640625,-1.0812156200408936,1045.1634521484375,-0.95220947265625,1132.8480224609375,-1.1157488822937012,0.6781065464019775,0.40889889001846313,0.12792932987213135,0.10509791970252991,0.10143941640853882,0.10017061978578568,-0.007715131621807814,-0.010121181607246399,-0.00340275838971138,-0.0016160773811861873,-0.0014259802410379052,-0.0011691924883052707,0.598564863204956,0.09976080805063248,-0.0011283246567472816,-0.005674562882632017,-0.8547226786613464,2.810041904449463,5720880.0
40.79999923706055,54.4272575378418,-0.02660701982676983,-0.004528114106506109,860.7354736328125,-0.6252670288085938,1116.72802734375,-1.0811853408813477,1045.0682373046875,-0.952200710773468,1132.7364501953125,-1.1156585216522217,0.6773354411125183,0.407888263463974,0.12759043276309967,0.10493704676628113,0.10129806399345398,0.1000543013215065,-0.007706340868026018,-0.01009176205843687,-0.0033753595780581236,-0.0016013082349672914,-0.0014011271996423602,-0.0011571439681574702,0.5978922843933105,0.09964871406555176,-0.0011154129169881344,-0.005664564203470945,-0.8532166481018066,2.8095476627349854,5719874.0
40.900001525878906,54.424522399902344,-0.027353910729289055,-0.0074689071625471115,860.6729736328125,-0.6252688765525818,1116.619873046875,-1.081153154373169,1044.9730224609375,-0.9521905183792114,1132.625,-1.1155662536621094,0.6765652298927307,0.40688055753707886,0.12725426256656647,0.10477765649557114,0.10115916281938553,0.09993921965360641,-0.007697542663663626,-0.010062392801046371,-0.0033481160644441843,-0.0015865482855588198,-0.001377120497636497,-0.001144490553997457,0.5972284078598022,0.09953806549310684,-0.0011004473781213164,-0.005654496606439352,-0.8517001867294312,2.809053659439087,5718868.0
41.0,54.42170333862305,-0.028193239122629166,-0.008393283002078533,860.6104736328125,-0.6252701282501221,1116.5118408203125,-1.081119179725647,1044.8778076171875,-0.9521788358688354,1132.513427734375,-1.1154718399047852,0.6757959127426147,0.4058757722377777,0.12692080438137054,0.10461974143981934,0.1010226160287857,0.0998254343867302,-0.0076887356117367744,-0.010033069178462029,-0.003321015276014805,-0.001571770291775465,-0.0013538175262510777,-0.0011311612324789166,0.5965737104415894,0.09942895174026489,-0.001084954827092588,-0.005644350778311491,-0.8501720428466797,2.8085596561431885,5717862.5
41.099998474121094,54.41880798339844,-0.02896229177713394,-0.007690540049225092,860.5479125976562,-0.6252708435058594,1116.4036865234375,-1.0810832977294922,1044.7825927734375,-0.9521657228469849,1132.40185546875,-1.1153755187988281,0.6750274896621704,0.40487393736839294,0.1265900433063507,0.10446330159902573,0.10088837146759033,0.09971300512552261,-0.007679920177906752,-0.010003792122006416,-0.0032940597739070654,-0.0015569858951494098,-0.0013311916263774037,-0.001117419684305787,0.5959280729293823,0.09932134300470352,-0.001070139231160283,-0.005634133704006672,-0.8486331105232239,2.80806565284729,5716856.5
41.20000076293945,54.41586685180664,-0.029425572603940964,-0.0046328031457960606,860.4854125976562,-0.6252709627151489,1116.295654296875,-1.0810457468032837,1044.6873779296875,-0.9521511793136597,1132.290283203125,-1.1152774095535278,0.6742599606513977,0.4038750231266022,0.12626197934150696,0.1043083444237709,0.10075634717941284,0.09960194677114487,-0.007671099156141281,-0.009974568150937557,-0.0032672728411853313,-0.0015422571450471878,-0.0013093567686155438,-0.0011038886150345206,0.5952901244163513,0.09921502321958542,-0.0010578816290944815,-0.0056238737888634205,-0.8470877408981323,2.8075716495513916,5715851.0
41.29999923706055,54.41289520263672,-0.029687464237213135,-0.002618912374600768,860.4228515625,-0.6252704858779907,1116.1875,-1.081006407737732,1044.5921630859375,-0.9521351456642151,1132.1788330078125,-1.115178108215332,0.6734932661056519,0.402878999710083,0.1259365826845169,0.10415484756231308,0.10062646865844727,0.09949220716953278,-0.007662275340408087,-0.009945403784513474,-0.003240673802793026,-0.0015276353806257248,-0.0012883935123682022,-0.001090956968255341,0.5946589112281799,0.09910981357097626,-0.0010471580317243934,-0.005613590590655804,-0.8455387949943542,2.807077646255493,5714845.0
41.400001525878906,54.409889221191406,-0.030080078169703484,-0.003926142118871212,860.3603515625,-0.6252694129943848,1116.079345703125,-1.080965518951416,1044.4969482421875,-0.9521176815032959,1132.0672607421875,-1.115077257156372,0.6727275252342224,0.4018859267234802,0.12561383843421936,0.10400281101465225,0.10049863904714584,0.09938374161720276,-0.007653447799384594,-0.009916296228766441,-0.0032142549753189087,-0.0015131039544939995,-0.0012681930093094707,-0.0010783544275909662,0.5940346121788025,0.09900577366352081,-0.0010352956596761942,-0.0056032706052064896,-0.8439844250679016,2.8065836429595947,5713839.0
41.5,54.406822204589844,-0.03067777119576931,-0.005976934917271137,860.2977905273438,-0.6252676844596863,1115.9713134765625,-1.0809228420257568,1044.4017333984375,-0.9520987868309021,1131.955810546875,-1.1149747371673584,0.6719626188278198,0.40089574456214905,0.12529373168945312,0.10385222733020782,0.1003728061914444,0.09927654266357422,-0.0076446146704256535,-0.009887241758406162,-0.0031879970338195562,-0.001498617697507143,-0.001248577726073563,-0.001065645832568407,0.5934181213378906,0.09890302270650864,-0.0010219088289886713,-0.005592895671725273,-0.8424217104911804,2.806089401245117,5712833.5
41.599998474121094,54.40371322631836,-0.031069645658135414,-0.003918746020644903,860.2352905273438,-0.6252653002738953,1115.8631591796875,-1.080878496170044,1044.3065185546875,-0.9520784616470337,1131.84423828125,-1.1148706674575806,0.6711985468864441,0.39990848302841187,0.12497623264789581,0.1037030816078186,0.10024890303611755,0.09917061030864716,-0.007635777350515127,-0.00985824316740036,-0.0031619109213352203,-0.001484207110479474,-0.0012295871274545789,-0.0010531307198107243,0.5928088426589966,0.09880147874355316,-0.0010104664834216237,-0.005582484882324934,-0.8408535718917847,2.8055953979492188,5711827.5
41.70000076293945,54.40062713623047,-0.030873091891407967,0.0019655413925647736,860.1727294921875,-0.6252622008323669,1115.755126953125,-1.0808327198028564,1044.2113037109375,-0.9520567059516907,1131.7327880859375,-1.1147658824920654,0.6704354286193848,0.3989241123199463,0.12466134130954742,0.10355537384748459,0.10012684762477875,0.0990658700466156,-0.007626941427588463,-0.00982931349426508,-0.003136043669655919,-0.0014699921011924744,-0.0012115046847611666,-0.0010417874436825514,0.5922042727470398,0.09870070964097977,-0.0010038779582828283,-0.0055720931850373745,-0.8392883539199829,2.8051013946533203,5710822.0
41.79999923706055,54.39760208129883,-0.030253535136580467,0.006195577792823315,860.1102294921875,-0.6252584457397461,1115.6470947265625,-1.0807856321334839,1044.1160888671875,-0.9520335793495178,1131.621337890625,-1.1146607398986816,0.6696732044219971,0.39794260263442993,0.12434901297092438,0.10340907424688339,0.10000655055046082,0.09896217286586761,-0.0076181115582585335,-0.00980046484619379,-0.003110436489805579,-0.001456075464375317,-0.0011945527512580156,-0.0010322266025468707,0.5916022062301636,0.098600372672081,-0.0010005449876189232,-0.005561760161072016,-0.8377319574356079,2.804607391357422,5709816.0
41.900001525878906,54.394691467285156,-0.029094016179442406,0.011595191434025764,860.0477294921875,-0.6252540349960327,1115.5389404296875,-1.0807374715805054,1044.0208740234375,-0.9520090818405151,1131.5098876953125,-1.1145561933517456,0.6689118146896362,0.39696401357650757,0.12403924018144608,0.10326414555311203,0.09988788515329361,0.09885931760072708,-0.007609293330460787,-0.009771710261702538,-0.003085135715082288,-0.0014425719855353236,-0.0011789769632741809,-0.0010250385385006666,0.5910001993179321,0.09850003570318222,-0.0010016787564381957,-0.005551536101847887,-0.8361919522285461,2.8041133880615234,5708810.5
42.0,54.39197540283203,-0.027144581079483032,0.019494347274303436,859.9851684570312,-0.6252488493919373,1115.430908203125,-1.0806885957717896,1043.9256591796875,-0.9519833326339722,1131.3984375,-1.1144529581069946,0.668151319026947,0.39598825573921204,0.12373197078704834,0.10312053561210632,0.099770687520504,0.09875702112913132,-0.007600494660437107,-0.009743069298565388,-0.003060209797695279,-0.0014296474400907755,-0.0011651525273919106,-0.0010211252374574542,0.5903946757316589,0.09839911013841629,-0.0010093393502756953,-0.00554149504750967,-0.8346795439720154,2.803619384765625,5707804.5
42.099998474121094,54.38951873779297,-0.024582145735621452,0.02562434785068035,859.9226684570312,-0.6252429485321045,1115.3228759765625,-1.080639362335205,1043.83056640625,-0.9519562721252441,1131.2869873046875,-1.1143521070480347,0.6673917174339294,0.3950153887271881,0.12342718243598938,0.1029781848192215,0.09965476393699646,0.09865492582321167,-0.007591722533106804,-0.00971455778926611,-0.003035718109458685,-0.0014174433890730143,-0.001153369783423841,-0.0010209910105913877,0.5897823572158813,0.09829705953598022,-0.0010219335090368986,-0.005531693808734417,-0.8332032561302185,2.8031253814697266,5706799.0
42.20000076293945,54.387351989746094,-0.021675724536180496,0.029064210131764412,859.860107421875,-0.6252363324165344,1115.2147216796875,-1.0805898904800415,1043.7353515625,-0.9519281387329102,1131.175537109375,-1.1142539978027344,0.6666330099105835,0.394045352935791,0.12312480807304382,0.10283701121807098,0.09953992068767548,0.0985526591539383,-0.007582982070744038,-0.009686187840998173,-0.0030116960406303406,-0.0014060396933928132,-0.0011437393259257078,-0.0010245377197861671,0.5891613364219666,0.09819355607032776,-0.0010374257108196616,-0.005522165447473526,-0.8317680358886719,2.802631378173828,5705793.0
42.29999923706055,54.385494232177734,-0.0185821782797575,0.030935468152165413,859.797607421875,-0.625229001045227,1115.106689453125,-1.0805402994155884,1043.64013671875,-0.951898992061615,1131.0640869140625,-1.1141589879989624,0.6658751368522644,0.39307814836502075,0.12282481789588928,0.10269694030284882,0.09942592680454254,0.09844987094402313,-0.0075742751359939575,-0.009657965041697025,-0.0029881629161536694,-0.0013954747701063752,-0.001136255101300776,-0.0010313648963347077,0.5885302424430847,0.09808836877346039,-0.001054720371030271,-0.005512926261872053,-0.830376386642456,2.8021373748779297,5704787.5
42.400001525878906,54.383934020996094,-0.015592517331242561,0.029896609485149384,859.735107421875,-0.6252209544181824,1114.9986572265625,-1.0804908275604248,1043.544921875,-0.9518688917160034,1130.9527587890625,-1.1140671968460083,0.6651180982589722,0.39211374521255493,0.12252715975046158,0.10255788266658783,0.09931258857250214,0.0983462780714035,-0.007565602194517851,-0.009629889391362667,-0.0029651138465851545,-0.001385725219734013,-0.0011307469103485346,-0.0010406653163954616,0.5878890752792358,0.0979815125465393,-0.001071467879228294,-0.0055039674043655396,-0.829026997089386,2.8016433715820312,5703781.5
42.5,54.38263702392578,-0.01298159547150135,0.02610921300947666,859.6725463867188,-0.6252121925354004,1114.890625,-1.0804412364959717,1043.44970703125,-0.9518378973007202,1130.84130859375,-1.1139781475067139,0.6643620133399963,0.39115214347839355,0.12223178148269653,0.10241976380348206,0.09919971227645874,0.09824167191982269,-0.007556960918009281,-0.009601953439414501,-0.0029425176326185465,-0.0013767036143690348,-0.0011268809903413057,-0.0010512921726331115,0.587239146232605,0.09787318855524063,-0.0010855381842702627,-0.0054952530190348625,-0.8277143836021423,2.801149368286133,5702776.0
42.599998474121094,54.381561279296875,-0.010735861025750637,0.02245735190808773,859.6100463867188,-0.6252027153968811,1114.7825927734375,-1.080391526222229,1043.3546142578125,-0.9518061280250549,1130.72998046875,-1.113891363143921,0.6636067032814026,0.3901933431625366,0.12193863838911057,0.10228251665830612,0.09908715635538101,0.09813599288463593,-0.007548346649855375,-0.009574148803949356,-0.0029203391168266535,-0.0013683144934475422,-0.0011243218323215842,-0.0010622998233884573,0.5865818858146667,0.09776364266872406,-0.0010971709853038192,-0.005486748646944761,-0.8264334797859192,2.8006553649902344,5701770.0
42.70000076293945,54.38066864013672,-0.00894713681191206,0.017887240275740623,859.5475463867188,-0.6251925826072693,1114.674560546875,-1.0803416967391968,1043.2593994140625,-0.9517735838890076,1130.6185302734375,-1.1138064861297607,0.6628523468971252,0.38923731446266174,0.12164769321680069,0.10214608162641525,0.09897480905056,0.098029226064682,-0.007539756596088409,-0.009546464309096336,-0.002898536156862974,-0.001360447145998478,-0.0011227126233279705,-0.001072827260941267,0.5859191417694092,0.09765318781137466,-0.0011054883943870664,-0.005478412378579378,-0.8251778483390808,2.800161361694336,5700764.5
42.79999923706055,54.37990951538086,-0.007576857693493366,0.013702787458896637,859.4849853515625,-0.6251817345619202,1114.5665283203125,-1.080291509628296,1043.1641845703125,-0.9517403244972229,1130.5072021484375,-1.113722801208496,0.66209876537323,0.3882840573787689,0.12135891616344452,0.10201041400432587,0.09886258840560913,0.0979214608669281,-0.007531185634434223,-0.009518890641629696,-0.0028770677745342255,-0.001352995284833014,-0.0011217274004593492,-0.0010822357144206762,0.5852527618408203,0.09754212945699692,-0.0011108192848041654,-0.005470204632729292,-0.8239415287971497,2.7996673583984375,5699759.0
42.900001525878906,54.37926483154297,-0.006445520091801882,0.011313377879559994,859.4224853515625,-0.6251702308654785,1114.45849609375,-1.0802409648895264,1043.069091796875,-0.9517064690589905,1130.395751953125,-1.1136400699615479,0.6613460779190063,0.38733354210853577,0.12107226997613907,0.10187546908855438,0.09875044226646423,0.09781282395124435,-0.007522631902247667,-0.009491420350968838,-0.0028559069614857435,-0.0013458889443427324,-0.0011211587116122246,-0.0010903272777795792,0.5845839381217957,0.09743065387010574,-0.0011145693715661764,-0.005462103057652712,-0.8227212429046631,2.799173355102539,5698753.0
43.0,54.37871170043945,-0.005524344742298126,0.009211752563714981,859.3599853515625,-0.6251581311225891,1114.3504638671875,-1.0801899433135986,1042.973876953125,-0.9516718983650208,1130.284423828125,-1.113558053970337,0.6605942249298096,0.3863857686519623,0.12078772485256195,0.10174122452735901,0.09863834083080292,0.09770344942808151,-0.007514093071222305,-0.009464048780500889,-0.0028350313659757376,-0.0013390721287578344,-0.0011208481155335903,-0.001097050029784441,0.5839135050773621,0.09731892496347427,-0.0011168019846081734,-0.005454088095575571,-0.8215140104293823,2.7986793518066406,5697747.5
43.099998474121094,54.37824249267578,-0.004701326601207256,0.008230182342231274,859.2974853515625,-0.6251453161239624,1114.242431640625,-1.0801384449005127,1042.878662109375,-0.9516367316246033,1130.173095703125,-1.1134765148162842,0.6598432660102844,0.38544073700904846,0.12050525099039078,0.10160764306783676,0.09852626174688339,0.09759345650672913,-0.007505567744374275,-0.00943677220493555,-0.0028144274838268757,-0.0013325113104656339,-0.0011207066709175706,-0.0011025381973013282,0.5832420587539673,0.09720700979232788,-0.0011184245813637972,-0.005446150433272123,-0.8203184008598328,2.7981855869293213,5696742.0
43.20000076293945,54.377864837646484,-0.0037769367918372154,0.009243897162377834,859.2349243164062,-0.6251319646835327,1114.1343994140625,-1.080086588859558,1042.7835693359375,-0.9516009092330933,1130.061767578125,-1.1133956909179688,0.6590931415557861,0.3844984173774719,0.12022482603788376,0.10147470980882645,0.09841419011354446,0.09748296439647675,-0.007497056853026152,-0.009409591555595398,-0.0027940992731601,-0.0013262155698612332,-0.001120766275562346,-0.0011072421912103891,0.5825691819190979,0.09709487110376358,-0.0011210126103833318,-0.005438299849629402,-0.8191359043121338,2.797691583633423,5695736.5
43.29999923706055,54.377601623535156,-0.0026438639033585787,0.01133073028177023,859.1724243164062,-0.6251179575920105,1114.0263671875,-1.0800344944000244,1042.6883544921875,-0.9515645503997803,1129.950439453125,-1.1133155822753906,0.6583438515663147,0.38355880975723267,0.1199464201927185,0.10134238749742508,0.09830209612846375,0.09737201035022736,-0.007488562725484371,-0.009382513351738453,-0.002774061169475317,-0.0013202225090935826,-0.0011211349628865719,-0.0011117382673546672,0.581894040107727,0.09698233753442764,-0.0011253297561779618,-0.005430555436760187,-0.8179694414138794,2.7971975803375244,5694731.0
43.400001525878906,54.377445220947266,-0.0015424113953486085,0.011014523915946484,859.1099243164062,-0.6251033544540405,1113.91845703125,-1.079982042312622,1042.59326171875,-0.9515275359153748,1129.839111328125,-1.1132365465164185,0.6575953960418701,0.3826219141483307,0.11967000365257263,0.10121065378189087,0.09818994998931885,0.09726061671972275,-0.0074800848960876465,-0.009355536662042141,-0.002754312241449952,-0.001314528868533671,-0.0011218033032491803,-0.0011161217698827386,0.5812164545059204,0.09686940908432007,-0.00112931989133358,-0.005422914866358042,-0.8168185353279114,2.796703815460205,5693725.5
43.5,54.37739562988281,-0.0004973285249434412,0.01045082975178957,859.0474243164062,-0.6250881552696228,1113.8104248046875,-1.079929232597351,1042.498046875,-0.951490044593811,1129.727783203125,-1.1131582260131836,0.6568478345870972,0.3816877007484436,0.11939554661512375,0.10107947140932083,0.09807772189378738,0.09714879095554352,-0.007471623830497265,-0.009328660555183887,-0.0027348450385034084,-0.0013091160217300057,-0.0011227201903238893,-0.0011203396134078503,0.5805366039276123,0.09675610065460205,-0.0011329806875437498,-0.005415372084826231,-0.8156824111938477,2.7962098121643066,5692719.5
43.599998474121094,54.377464294433594,0.0006920465966686606,0.011893751099705696,858.9849243164062,-0.6250724196434021,1113.702392578125,-1.0798763036727905,1042.4029541015625,-0.9514520168304443,1129.616455078125,-1.1130808591842651,0.6561011075973511,0.3807561695575714,0.11912301927804947,0.10094881802797318,0.09796539694070816,0.09703653305768967,-0.007463179994374514,-0.009301886893808842,-0.00271566747687757,-0.0013040028279647231,-0.0011239399900659919,-0.0011246640933677554,0.5798540115356445,0.09664233028888702,-0.0011379839852452278,-0.005407941062003374,-0.8145631551742554,2.7957160472869873,5691714.0
43.70000076293945,54.3776969909668,0.0023003998212516308,0.016083532944321632,858.9224243164062,-0.6250560879707336,1113.594482421875,-1.07982337474823,1042.3077392578125,-0.9514134526252747,1129.505126953125,-1.1130049228668213,0.6553552150726318,0.3798273205757141,0.118852399289608,0.10081865638494492,0.0978529155254364,0.0969238132238388,-0.0074547575786709785,-0.009275225922465324,-0.002696810755878687,-0.0012992677511647344,-0.0011256772559136152,-0.0011298030149191618,0.579166829586029,0.09652780741453171,-0.0011464819544926286,-0.005400660447776318,-0.8134665489196777,2.795222043991089,5690709.0
43.79999923706055,54.37815856933594,0.004615828860551119,0.02315428853034973,858.85986328125,-0.6250392198562622,1113.4864501953125,-1.0797706842422485,1042.212646484375,-0.9513744711875916,1129.393798828125,-1.1129313707351685,0.6546101570129395,0.3789011240005493,0.11858364194631577,0.10068894177675247,0.09774021804332733,0.096810482442379,-0.007446363102644682,-0.009248693473637104,-0.002678333083167672,-0.001295053050853312,-0.001128309522755444,-0.0011368405539542437,0.5784720778465271,0.09641201049089432,-0.0011607293272390962,-0.0053935968317091465,-0.812402606010437,2.7947282791137695,5689703.5
43.900001525878906,54.37893295288086,0.007741896435618401,0.03126067668199539,858.79736328125,-0.6250218749046326,1113.3785400390625,-1.0797184705734253,1042.1175537109375,-0.951335072517395,1129.2825927734375,-1.1128610372543335,0.6538659334182739,0.377977579832077,0.11831671744585037,0.10055961459875107,0.097627192735672,0.09669630974531174,-0.007438005413860083,-0.009222309105098248,-0.0026603052392601967,-0.0012915302067995071,-0.001132274861447513,-0.0011468660086393356,0.577765941619873,0.09629432111978531,-0.0011814638273790479,-0.005386826116591692,-0.8113827705383301,2.794234275817871,5688698.0
44.0,54.38008117675781,0.011513442732393742,0.03771545737981796,858.73486328125,-0.6250039935112,1113.2705078125,-1.079667329788208,1042.0223388671875,-0.9512954354286194,1129.1712646484375,-1.1127948760986328,0.6531225442886353,0.37705665826797485,0.11805156618356705,0.10043060034513474,0.09751369059085846,0.09658094495534897,-0.007429691031575203,-0.009196091443300247,-0.002642787294462323,-0.001288841594941914,-0.0011379093630239367,-0.0011604916071519256,0.5770450830459595,0.09617418795824051,-0.001207335153594613,-0.005380407907068729,-0.810416042804718,2.7937405109405518,5687692.5
44.099998474121094,54.38163757324219,0.015555400401353836,0.040419578552246094,858.67236328125,-0.6249855756759644,1113.16259765625,-1.0796171426773071,1041.92724609375,-0.9512555599212646,1129.0599365234375,-1.1127333641052246,0.6523799896240234,0.3761383295059204,0.11778813600540161,0.10030180960893631,0.09739953279495239,0.09646405279636383,-0.007421424612402916,-0.00917004980146885,-0.002625808585435152,-0.0012870504288002849,-0.0011453169863671064,-0.001177548780106008,0.5763078331947327,0.09605131298303604,-0.0012354159262031317,-0.005374368280172348,-0.8095062971115112,2.7932467460632324,5686687.0
44.20000076293945,54.383602142333984,0.019648315384984016,0.0409291535615921,858.60986328125,-0.6249667406082153,1113.0545654296875,-1.0795682668685913,1041.8321533203125,-0.9512155652046204,1128.94873046875,-1.112676739692688,0.6516382694244385,0.3752226233482361,0.11752638220787048,0.10017315298318863,0.09728455543518066,0.09634530544281006,-0.007413207087665796,-0.009144185110926628,-0.0026093756314367056,-0.0012861618306487799,-0.0011544408043846488,-0.0011974478838965297,0.5755535364151001,0.09592558443546295,-0.0012641748180612922,-0.005368711426854134,-0.808654248714447,2.792752981185913,5685682.0
44.29999923706055,54.385963439941406,0.02359885536134243,0.03950539603829384,858.5474243164062,-0.6249474883079529,1112.9466552734375,-1.0795207023620605,1041.737060546875,-0.9511755704879761,1128.83740234375,-1.1126247644424438,0.6508973240852356,0.3743095099925995,0.11726623773574829,0.10004454106092453,0.09716857969760895,0.09622445702552795,-0.007405037991702557,-0.009118497371673584,-0.002593476790934801,-0.0012861366849392653,-0.0011651066597551107,-0.0012193744769319892,0.5747823715209961,0.09579706192016602,-0.0012921231100335717,-0.005363423842936754,-0.8078578114509583,2.7922592163085938,5684676.5
44.400001525878906,54.38867950439453,0.02717164158821106,0.03572786971926689,858.4849243164062,-0.624927818775177,1112.8387451171875,-1.0794743299484253,1041.641845703125,-0.9511356949806213,1128.7261962890625,-1.112576961517334,0.6501572728157043,0.37339892983436584,0.11700766533613205,0.09991589188575745,0.0970514789223671,0.09610137343406677,-0.007396914064884186,-0.009092978201806545,-0.0025780797004699707,-0.0012868839548900723,-0.0011770110577344894,-0.0012422772124409676,0.5739956498146057,0.09566593915224075,-0.0013173940824344754,-0.005358471069484949,-0.8071117997169495,2.7917654514312744,5683671.5
44.5,54.39173126220703,0.03049871139228344,0.033270690590143204,858.4224243164062,-0.6249077320098877,1112.730712890625,-1.0794291496276855,1041.5467529296875,-0.9510959982872009,1128.614990234375,-1.1125333309173584,0.6494179368019104,0.37249088287353516,0.11675060540437698,0.09978713095188141,0.09693313390016556,0.09597597271203995,-0.007388832978904247,-0.00906762108206749,-0.002563157118856907,-0.0012883282033726573,-0.0011899096425622702,-0.0012654770398512483,0.5731945037841797,0.09553241729736328,-0.0013411927502602339,-0.005353829357773066,-0.8064126968383789,2.791271686553955,5682666.0
44.599998474121094,54.39508819580078,0.03358863666653633,0.030899250879883766,858.3599243164062,-0.6248873472213745,1112.622802734375,-1.0793850421905518,1041.45166015625,-0.9510564804077148,1128.503662109375,-1.1124932765960693,0.6486794948577881,0.3715853989124298,0.11649501323699951,0.09965819865465164,0.09681345522403717,0.09584826976060867,-0.007380793336778879,-0.00904242042452097,-0.002548684598878026,-0.0012904024915769696,-0.00120359577704221,-0.001288516796194017,0.5723797678947449,0.09539663046598434,-0.0013634111965075135,-0.0053494768217206,-0.8057571053504944,2.7907779216766357,5681661.0
44.70000076293945,54.39868927001953,0.03598440811038017,0.023957721889019012,858.2974243164062,-0.6248666048049927,1112.514892578125,-1.0793421268463135,1041.3565673828125,-0.9510172605514526,1128.3924560546875,-1.1124563217163086,0.6479418277740479,0.37068241834640503,0.11624085158109665,0.09952902793884277,0.09669239819049835,0.09571830928325653,-0.007372788153588772,-0.00901736132800579,-0.0025346041657030582,-0.0012929568765684962,-0.001217645825818181,-0.0013103303499519825,0.5715541839599609,0.09525902569293976,-0.0013802178436890244,-0.005345348734408617,-0.8051353096961975,2.7902841567993164,5680655.5
44.79999923706055,54.402442932128906,0.037551961839199066,0.015675542876124382,858.2349243164062,-0.624845564365387,1112.406982421875,-1.079299807548523,1041.261474609375,-0.9509783387184143,1128.28125,-1.1124212741851807,0.6472049355506897,0.3697819113731384,0.11598808318376541,0.09939959645271301,0.09656993299722672,0.09558629244565964,-0.007364809978753328,-0.008992424234747887,-0.002520838752388954,-0.0012957978760823607,-0.0012315415078774095,-0.0013297293335199356,0.5707212686538696,0.09512020647525787,-0.00139078707434237,-0.005341367796063423,-0.8045356869697571,2.789790391921997,5679650.5
44.900001525878906,54.40629959106445,0.03858044743537903,0.01028485968708992,858.1724853515625,-0.6248242855072021,1112.299072265625,-1.0792580842971802,1041.1663818359375,-0.9509397149085999,1128.169921875,-1.1123874187469482,0.6464688181877136,0.3688839077949524,0.11573667079210281,0.09926986694335938,0.09644610434770584,0.09545247256755829,-0.007356852758675814,-0.008967594243586063,-0.0025073313154280186,-0.0012987841619178653,-0.0012449327623471618,-0.0013462111819535494,0.5698837041854858,0.0949806198477745,-0.0013974860776215792,-0.005337483249604702,-0.8039505481719971,2.7892966270446777,5678645.5
45.0,54.41024398803711,0.03944140672683716,0.008609596639871597,858.1099853515625,-0.6248027682304382,1112.1910400390625,-1.0792168378829956,1041.0712890625,-0.950901448726654,1128.0587158203125,-1.1123545169830322,0.6457335352897644,0.3679884076118469,0.11548660695552826,0.09913983196020126,0.0963209718465805,0.09531714767217636,-0.007348914165049791,-0.008942863903939724,-0.002494057174772024,-0.0013018576428294182,-0.0012577143497765064,-0.0013600599486380816,0.5690426230430603,0.09484043717384338,-0.001403088099323213,-0.005333679728209972,-0.8033776879310608,2.7888031005859375,5677640.5
45.099998474121094,54.41423416137695,0.03990684077143669,0.004654328804463148,858.0474853515625,-0.6247810125350952,1112.0831298828125,-1.0791759490966797,1040.9761962890625,-0.9508634805679321,1127.947509765625,-1.1123219728469849,0.6449990272521973,0.36709535121917725,0.11523785442113876,0.09900949150323868,0.09619459509849548,0.09518057107925415,-0.007340990472584963,-0.008918225765228271,-0.002480980707332492,-0.0013049350818619132,-0.001269715023227036,-0.0013712524669244885,0.5681995749473572,0.0946999341249466,-0.0014054228086024523,-0.00532991997897625,-0.8028113842010498,2.788309335708618,5676635.5
45.20000076293945,54.418235778808594,0.03999510407447815,0.0008826460689306259,857.9850463867188,-0.6247590780258179,1111.9752197265625,-1.0791352987289429,1040.881103515625,-0.9508257508277893,1127.8363037109375,-1.112289547920227,0.644265353679657,0.36620473861694336,0.11499039828777313,0.09887885302305222,0.09606706351041794,0.09504300355911255,-0.007333077024668455,-0.00889366865158081,-0.002468063961714506,-0.0013079266063869,-0.0012807538732886314,-0.001379702822305262,0.5673564672470093,0.09455940872430801,-0.0014048311859369278,-0.005326169077306986,-0.8022463917732239,2.787815809249878,5675630.5
45.29999923706055,54.422245025634766,0.04010605439543724,0.0011095016961917281,857.9225463867188,-0.624737024307251,1111.8673095703125,-1.0790947675704956,1040.7860107421875,-0.9507883191108704,1127.7249755859375,-1.1122568845748901,0.6435324549674988,0.36531659960746765,0.11474423110485077,0.09874790906906128,0.09593848139047623,0.09490471333265305,-0.0073251742869615555,-0.008869189769029617,-0.002455298090353608,-0.0013108191778883338,-0.001290867105126381,-0.001385970739647746,0.5665135383605957,0.09441892057657242,-0.0014045473653823137,-0.00532242888584733,-0.8016830086708069,2.7873220443725586,5674625.5
45.400001525878906,54.426265716552734,0.040188539773225784,0.0008248279918916523,857.860107421875,-0.6247147917747498,1111.7593994140625,-1.0790544748306274,1040.69091796875,-0.9507511258125305,1127.61376953125,-1.1122241020202637,0.6428003311157227,0.36443090438842773,0.11449933797121048,0.09861668944358826,0.09580892324447632,0.09476587921380997,-0.007317281328141689,-0.008844790048897266,-0.002442678902298212,-0.0013136087218299508,-0.0013001105980947614,-0.0013905384112149477,0.565670907497406,0.094278484582901,-0.0014038465451449156,-0.0053186966106295586,-0.8011208772659302,2.7868285179138184,5673620.5
45.5,54.4302864074707,0.04020785912871361,0.00019322083971928805,857.797607421875,-0.624692440032959,1111.6514892578125,-1.0790141820907593,1040.5958251953125,-0.9507141709327698,1127.5025634765625,-1.112191081047058,0.6420689821243286,0.3635476529598236,0.11425569653511047,0.09848519414663315,0.09567849338054657,0.09462666511535645,-0.007309397216886282,-0.008820466697216034,-0.0024301977828145027,-0.0013162815012037754,-0.0013085093814879656,-0.001393688376992941,0.5648289918899536,0.09413816034793854,-0.0014025346608832479,-0.005314967129379511,-0.8005591034889221,2.786334991455078,5672615.5
45.599998474121094,54.43427658081055,0.03992034122347832,-0.0028752062935382128,857.7351684570312,-0.6246700286865234,1111.5435791015625,-1.0789740085601807,1040.5008544921875,-0.9506773948669434,1127.391357421875,-1.1121575832366943,0.6413384079933167,0.3626668155193329,0.11401329189538956,0.09835343807935715,0.09554726630449295,0.09448720514774323,-0.00730151915922761,-0.008796211332082748,-0.00241782795637846,-0.0013187791919335723,-0.001315962988883257,-0.001395252300426364,0.563988983631134,0.09399815648794174,-0.001398636493831873,-0.005311210639774799,-0.7999932765960693,2.785841226577759,5671611.0
45.70000076293945,54.43819808959961,0.03920106962323189,-0.007192691322416067,857.6726684570312,-0.6246474385261536,1111.435791015625,-1.078933596611023,1040.40576171875,-0.9506407976150513,1127.2801513671875,-1.1121227741241455,0.6406086683273315,0.36178839206695557,0.11377212405204773,0.09822145104408264,0.09541534632444382,0.09434769302606583,-0.007293643429875374,-0.008772014640271664,-0.0024055298417806625,-0.0013210112228989601,-0.0013222867855802178,-0.0013948245905339718,0.5631527900695801,0.09385880082845688,-0.0013913005823269486,-0.005307387560606003,-0.7994174361228943,2.7853477001190186,5670606.0
45.79999923706055,54.44203567504883,0.03838053718209267,-0.008205341175198555,857.6102294921875,-0.6246247887611389,1111.327880859375,-1.0788929462432861,1040.3106689453125,-0.9506043195724487,1127.1689453125,-1.1120867729187012,0.6398797035217285,0.36091241240501404,0.1135321855545044,0.09808924794197083,0.09528285264968872,0.09420832246541977,-0.007285767700523138,-0.008747871965169907,-0.0023932859767228365,-0.0013229441829025745,-0.0013274603988975286,-0.0013925624080002308,0.5623213052749634,0.0937202125787735,-0.0013832818949595094,-0.005303488112986088,-0.7988300919532776,2.7848541736602783,5669601.0
45.900001525878906,54.44576644897461,0.037294965237379074,-0.010855728760361671,857.5477294921875,-0.6246020793914795,1111.219970703125,-1.0788519382476807,1040.215576171875,-0.950567901134491,1127.0577392578125,-1.1120491027832031,0.6391515135765076,0.3600388169288635,0.11329346895217896,0.09795687347650528,0.09514990448951721,0.09406926482915878,-0.007277889642864466,-0.008723776787519455,-0.0023810728453099728,-0.0013245308073237538,-0.0013314238749444485,-0.0013884498039260507,0.5614956021308899,0.09358260035514832,-0.0013729617930948734,-0.005299487616866827,-0.7982275485992432,2.784360647201538,5668596.5
46.0,54.44936752319336,0.03601349890232086,-0.012814633548259735,857.4852905273438,-0.6245793104171753,1111.112060546875,-1.0788105726242065,1040.12060546875,-0.9505316019058228,1126.946533203125,-1.1120095252990723,0.6384241580963135,0.3591676354408264,0.11305596679449081,0.09782435745000839,0.09501662105321884,0.09393070638179779,-0.007270006462931633,-0.008699722588062286,-0.0023688687942922115,-0.0013257288374006748,-0.0013341319281607866,-0.0013825091300532222,0.5606767535209656,0.09344612807035446,-0.0013610549503937364,-0.005295367445796728,-0.7976069450378418,2.783867120742798,5667592.0
46.099998474121094,54.45283126831055,0.03466588258743286,-0.01347618829458952,857.4228515625,-0.6245564818382263,1111.004150390625,-1.0787684917449951,1040.0255126953125,-0.9504952430725098,1126.8353271484375,-1.111967921257019,0.6376975178718567,0.3582988679409027,0.11281969398260117,0.09769174456596375,0.09488312900066376,0.09379283338785172,-0.007262117695063353,-0.008675706572830677,-0.0023566638119518757,-0.0013265240704640746,-0.0013356170384213328,-0.0013749838108196855,0.5598653554916382,0.0933108851313591,-0.0013485414674505591,-0.0052911220118403435,-0.7969675064086914,2.7833738327026367,5666587.0
46.20000076293945,54.45618438720703,0.03350934013724327,-0.011565418913960457,857.3603515625,-0.6245335340499878,1110.8963623046875,-1.078726053237915,1039.930419921875,-0.950458824634552,1126.72412109375,-1.111924409866333,0.6369717121124268,0.3574325144290924,0.11258463561534882,0.09755907207727432,0.09474954009056091,0.09365575760602951,-0.007254224270582199,-0.008651732467114925,-0.0023444679100066423,-0.001326954923570156,-0.0013360506854951382,-0.001366491662338376,0.5590607523918152,0.09317678958177567,-0.0013374330010265112,-0.005286768544465303,-0.7963117361068726,2.7828803062438965,5665582.5
46.29999923706055,54.45943832397461,0.0325344055891037,-0.009749345481395721,857.2979125976562,-0.6245105862617493,1110.7884521484375,-1.0786830186843872,1039.83544921875,-0.9504223465919495,1126.6129150390625,-1.1118791103363037,0.6362466812133789,0.35656851530075073,0.11235079914331436,0.09742636978626251,0.09461595118045807,0.09351955354213715,-0.0072463275864720345,-0.00862780213356018,-0.0023322959896177053,-0.0013270683120936155,-0.001335617620497942,-0.001357575529254973,0.558262288570404,0.09304371476173401,-0.001327491831034422,-0.005282324738800526,-0.7956423759460449,2.7823867797851562,5664578.0
46.400001525878906,54.46261215209961,0.031742166727781296,-0.007922392338514328,857.2354736328125,-0.6244875192642212,1110.6805419921875,-1.0786396265029907,1039.7403564453125,-0.9503857493400574,1126.501708984375,-1.1118324995040894,0.6355224251747131,0.35570693016052246,0.1121181771159172,0.0972936674952507,0.09448244422674179,0.09338424354791641,-0.007238429505378008,-0.00860392116010189,-0.0023201622534543276,-0.0013269101036712527,-0.0013344873441383243,-0.0013486426323652267,0.5574691891670227,0.09291153401136398,-0.0013187902513891459,-0.005277806892991066,-0.7949618697166443,2.781893491744995,5663573.5
46.5,54.465721130371094,0.031106263399124146,-0.006359019782394171,857.1730346679688,-0.6244644522666931,1110.57275390625,-1.078595757484436,1039.6453857421875,-0.9503490328788757,1126.390625,-1.11178457736969,0.6347990036010742,0.3548477292060852,0.11188676208257675,0.09716099500656128,0.09434907883405685,0.09324982017278671,-0.007230531424283981,-0.008580093272030354,-0.0023080792743712664,-0.0013265208108350635,-0.0013328056083992124,-0.0013399685267359018,0.5566808581352234,0.09278015047311783,-0.001311140600591898,-0.005273229908198118,-0.7942724823951721,2.781399965286255,5662569.0
46.599998474121094,54.468746185302734,0.030234405770897865,-0.00871859211474657,857.110595703125,-0.6244413256645203,1110.46484375,-1.0785514116287231,1039.55029296875,-0.9503121376037598,1126.2794189453125,-1.1117351055145264,0.6340763568878174,0.35399091243743896,0.1116565614938736,0.09702837467193604,0.09421590715646744,0.09311626106500626,-0.0072226314805448055,-0.008556311950087547,-0.0022960312198847532,-0.00132586935069412,-0.0013305123429745436,-0.001331162522546947,0.5558980703353882,0.0926496759057045,-0.001301396288909018,-0.005268571898341179,-0.793570876121521,2.7809066772460938,5661564.5
46.70000076293945,54.47165298461914,0.029090099036693573,-0.011443054303526878,857.0481567382812,-0.6244180798530579,1110.3570556640625,-1.0785064697265625,1039.455322265625,-0.9502750635147095,1126.168212890625,-1.1116838455200195,0.6333544850349426,0.35313647985458374,0.11142756044864655,0.09689583629369736,0.09408300369977951,0.09298361837863922,-0.007214727345854044,-0.008532572537660599,-0.0022839922457933426,-0.0013249010080471635,-0.0013274872908368707,-0.0013217375380918384,0.5551220178604126,0.0925203338265419,-0.0012895509134978056,-0.005263807252049446,-0.7928532361984253,2.7804131507873535,5660560.0
46.79999923706055,54.47442626953125,0.027714451774954796,-0.013756470754742622,856.9857177734375,-0.6243947744369507,1110.2491455078125,-1.0784608125686646,1039.3602294921875,-0.9502378106117249,1126.05712890625,-1.1116304397583008,0.63263338804245,0.35228440165519714,0.1111997589468956,0.09676340967416763,0.09395044296979904,0.09285195916891098,-0.007206816226243973,-0.008508867584168911,-0.0022719402331858873,-0.001323569449596107,-0.0013236375525593758,-0.0013113826280459762,0.5543538331985474,0.09239231050014496,-0.0012759031960740685,-0.005258914548903704,-0.7921162247657776,2.7799198627471924,5659555.5
46.900001525878906,54.47705078125,0.02625170722603798,-0.014627458527684212,856.9232788085938,-0.6243714094161987,1110.141357421875,-1.0784143209457397,1039.2652587890625,-0.9502002596855164,1125.9459228515625,-1.1115748882293701,0.6319131255149841,0.35143470764160156,0.11097317188978195,0.09663113951683044,0.0938183143734932,0.09272138774394989,-0.007198896259069443,-0.008485193364322186,-0.002259863307699561,-0.0013218566309660673,-0.0013189512537792325,-0.001300089992582798,0.553594172000885,0.09226569533348083,-0.0012615678133442998,-0.005253884941339493,-0.7913587093353271,2.7794265747070312,5658551.0
47.0,54.47956085205078,0.025101346895098686,-0.011503594927489758,856.86083984375,-0.624347984790802,1110.033447265625,-1.078366994857788,1039.170166015625,-0.950162410736084,1125.834716796875,-1.1115171909332275,0.6311936378479004,0.3505873680114746,0.110747791826725,0.09649905562400818,0.09368668496608734,0.09259195625782013,-0.007190970703959465,-0.008461556397378445,-0.002247781492769718,-0.001319822040386498,-0.0013136292109265924,-0.0012885036412626505,0.5528419613838196,0.0921403244137764,-0.0012496677227318287,-0.0052487486973404884,-0.7905850410461426,2.77893328666687,5657547.0
47.099998474121094,54.481998443603516,0.024383986368775368,-0.0071736047975718975,856.7984008789062,-0.6243244409561157,1109.9256591796875,-1.0783191919326782,1039.0751953125,-0.950124204158783,1125.7236328125,-1.1114580631256104,0.6304749250411987,0.3497423827648163,0.11052361130714417,0.09636718034744263,0.09355559945106506,0.0924636647105217,-0.007183042820543051,-0.00843796506524086,-0.0022357299458235502,-0.0013175633503124118,-0.0013079632772132754,-0.001277431845664978,0.5520954728126526,0.09201591461896896,-0.0012409166665747762,-0.005243545398116112,-0.789801299571991,2.778439998626709,5656542.5
47.20000076293945,54.48440170288086,0.024008886888623238,-0.003750997595489025,856.7359619140625,-0.6243007779121399,1109.81787109375,-1.0782707929611206,1038.980224609375,-0.9500856995582581,1125.6124267578125,-1.1113978624343872,0.6297569870948792,0.348899781703949,0.11030063778162003,0.09623554348945618,0.09342509508132935,0.09233643114566803,-0.007175116334110498,-0.008414427749812603,-0.0022237394005060196,-0.0013151643797755241,-0.0013021923368796706,-0.0012673883466050029,0.5513532161712646,0.09189220517873764,-0.0012345770373940468,-0.005238307639956474,-0.7890123724937439,2.777946710586548,5655538.0
47.29999923706055,54.48681640625,0.024168258532881737,0.0015937132993713021,856.6735229492188,-0.6242770552635193,1109.7099609375,-1.0782220363616943,1038.88525390625,-0.9500468373298645,1125.5013427734375,-1.1113371849060059,0.6290398836135864,0.3480595052242279,0.11007886379957199,0.09610415250062943,0.093295156955719,0.09221012145280838,-0.007167195901274681,-0.008390956558287144,-0.002211853163316846,-0.0013127379352226853,-0.0012966215144842863,-0.0012590273981913924,0.5506129264831543,0.09176882356405258,-0.0012323280097916722,-0.005233084782958031,-0.7882257103919983,2.7774534225463867,5654534.0
