t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
47.400001525878906,54.48933792114258,0.02519592083990574,0.010276634246110916,856.611083984375,-0.6242532134056091,1109.6021728515625,-1.078173279762268,1038.7901611328125,-0.9500076770782471,1125.3902587890625,-1.1112771034240723,0.6283235549926758,0.34722158312797546,0.10985826700925827,0.09597299247980118,0.09316574037075043,0.09208451211452484,-0.00715928990393877,-0.008367571048438549,-0.002200141316279769,-0.0013104634126648307,-0.0012917232234030962,-0.001253427122719586,0.549871027469635,0.09164517372846603,-0.0012367666931822896,-0.005227959249168634,-0.7874536514282227,2.7769601345062256,5653530.0
47.5,54.49205780029297,0.027198396623134613,0.020024748519062996,856.5487060546875,-0.6242292523384094,1109.494384765625,-1.0781248807907104,1038.6951904296875,-0.9499682784080505,1125.279052734375,-1.1112186908721924,0.6276080012321472,0.34638598561286926,0.10963882505893707,0.09584204107522964,0.09303675591945648,0.09195926785469055,-0.007151407189667225,-0.008344294503331184,-0.0021886886097490788,-0.0013085507089272141,-0.001288027735427022,-0.0012516892747953534,0.549123227596283,0.09152054041624069,-0.0012486007763072848,-0.005223020911216736,-0.7867099046707153,2.7764668464660645,5652525.5
47.599998474121094,54.495094299316406,0.03037535585463047,0.03176959604024887,856.4862670898438,-0.6242051720619202,1109.3865966796875,-1.0780770778656006,1038.6002197265625,-0.9499286413192749,1125.16796875,-1.1111633777618408,0.6268932819366455,0.3455527126789093,0.10942050814628601,0.09571125358343124,0.09290805459022522,0.09183394908905029,-0.0071435593999922276,-0.008321153931319714,-0.002177594695240259,-0.0013072448782622814,-0.001286136917769909,-0.0012549938401207328,0.5483644008636475,0.09139406681060791,-0.0012694854522123933,-0.0052183810621500015,-0.7860109210014343,2.7759737968444824,5651521.5
47.70000076293945,54.498538970947266,0.03444841131567955,0.04073053598403931,856.423828125,-0.6241809725761414,1109.27880859375,-1.0780305862426758,1038.5052490234375,-0.9498888850212097,1125.056884765625,-1.1111124753952026,0.6261793375015259,0.3447217345237732,0.1092032864689827,0.0955805554986,0.09277943521738052,0.09170801937580109,-0.007135756779462099,-0.008298173546791077,-0.002166943158954382,-0.0013067468535155058,-0.0012865009484812617,-0.0012639050837606192,0.5475900769233704,0.09126501530408859,-0.0012971394462510943,-0.005214122124016285,-0.7853695154190063,2.7754805088043213,5650517.5
47.79999923706055,54.50247573852539,0.03935175761580467,0.04903346300125122,856.3614501953125,-0.624156653881073,1109.1708984375,-1.0779855251312256,1038.4102783203125,-0.9498491287231445,1124.9456787109375,-1.1110669374465942,0.6254661083221436,0.3438930809497833,0.10898710042238235,0.09544986486434937,0.0926506444811821,0.09158091247081757,-0.007128007709980011,-0.008275373838841915,-0.0021568082738667727,-0.0013072289293631911,-0.001289472565986216,-0.0012786666629835963,0.5467963814735413,0.09113273024559021,-0.0013313423842191696,-0.005210323259234428,-0.7847972512245178,2.7749874591827393,5649513.5
47.900001525878906,54.50697326660156,0.04497702792286873,0.05625273659825325,856.2990112304688,-0.6241322159767151,1109.0631103515625,-1.0779424905776978,1038.315185546875,-0.9498095512390137,1124.8345947265625,-1.1110275983810425,0.6247537136077881,0.34306666254997253,0.1087718978524208,0.09531906247138977,0.09252141416072845,0.09145202487707138,-0.00712031964212656,-0.008252773433923721,-0.0021472549997270107,-0.0013088391860947013,-0.0012953237164765596,-0.0012993005802854896,0.5459796786308289,0.09099660813808441,-0.0013712990330532193,-0.005207051057368517,-0.7843043804168701,2.774494171142578,5648509.5
48.0,54.51209259033203,0.05120665952563286,0.0622963011264801,856.236572265625,-0.6241077184677124,1108.955322265625,-1.0779016017913818,1038.22021484375,-0.9497702121734619,1124.7235107421875,-1.1109955310821533,0.6240420341491699,0.3422425091266632,0.10855762660503387,0.09518804401159286,0.09239145368337631,0.09132079035043716,-0.007112700026482344,-0.008230389095842838,-0.002138337818905711,-0.0013116970658302307,-0.001304237637668848,-0.0013256201054900885,0.5451369285583496,0.0908561497926712,-0.001416176208294928,-0.005204362329095602,-0.7838994264602661,2.774001121520996,5647505.5
48.099998474121094,54.517887115478516,0.05792558193206787,0.06718921661376953,856.1741943359375,-0.6240831017494202,1108.8475341796875,-1.0778632164001465,1038.125244140625,-0.9497313499450684,1124.6124267578125,-1.110971212387085,0.6233311891555786,0.34142056107521057,0.10834420472383499,0.09505666792392731,0.0922604352235794,0.09118665754795074,-0.007105153985321522,-0.00820823386311531,-0.0021301009692251682,-0.001315893605351448,-0.0013163149124011397,-0.001357278903014958,0.5442655086517334,0.09071091562509537,-0.0014651425881311297,-0.0052023036405444145,-0.7835893034934998,2.773508071899414,5646501.5
48.20000076293945,54.52438735961914,0.06503387540578842,0.0710829570889473,856.1117553710938,-0.6240584850311279,1108.73974609375,-1.0778276920318604,1038.0302734375,-0.9496930837631226,1124.5013427734375,-1.1109552383422852,0.6226209998130798,0.340600848197937,0.10813157260417938,0.09492480754852295,0.09212805330753326,0.09104910492897034,-0.007097686640918255,-0.008186318911612034,-0.0021225789096206427,-0.0013214948121458292,-0.0013315873220562935,-0.0013938306365162134,0.5433633327484131,0.09056055545806885,-0.0015174694126471877,-0.00520091038197279,-0.7833794951438904,2.773014783859253,5645498.0
48.29999923706055,54.531639099121094,0.07250875234603882,0.07474876195192337,856.0493774414062,-0.6240338683128357,1108.6319580078125,-1.0777952671051025,1037.935302734375,-0.9496555328369141,1124.3902587890625,-1.1109482049942017,0.6219116449356079,0.33978331089019775,0.10791965574026108,0.09479230642318726,0.09199398010969162,0.09090767055749893,-0.007090301718562841,-0.008164654485881329,-0.002115802373737097,-0.0013285562163218856,-0.0013500602217391133,-0.0014348693657666445,0.5424284338951111,0.09040473401546478,-0.0015730191953480244,-0.005200217943638563,-0.7832751870155334,2.772521734237671,5644494.0
48.400001525878906,54.5396728515625,0.08032124489545822,0.07812489569187164,855.9869995117188,-0.6240092515945435,1108.524169921875,-1.0777661800384521,1037.84033203125,-0.9496189951896667,1124.2791748046875,-1.1109503507614136,0.6212029457092285,0.3389679193496704,0.10770837962627411,0.09465903043746948,0.0918579027056694,0.09076192229986191,-0.0070830038748681545,-0.008143248036503792,-0.0021097983699291945,-0.0013371249660849571,-0.0013717206893488765,-0.0014800350181758404,0.5414589643478394,0.09024316072463989,-0.0016315410612151027,-0.005200257990509272,-0.7832812070846558,2.772028684616089,5643490.0
48.5,54.54850387573242,0.0883193388581276,0.07998097687959671,855.924560546875,-0.623984694480896,1108.41650390625,-1.0777405500411987,1037.745361328125,-0.9495835304260254,1124.1680908203125,-1.1109622716903687,0.6204950213432312,0.3381546437740326,0.10749766230583191,0.0945248156785965,0.09171950072050095,0.09061148017644882,-0.007075794972479343,-0.00812210701406002,-0.0021045831963419914,-0.0013472179416567087,-0.0013964776881039143,-0.0015288138529285789,0.5404537320137024,0.09007561951875687,-0.0016918112523853779,-0.0052010477520525455,-0.7834001183509827,2.771535634994507,5642486.5
48.599998474121094,54.55816650390625,0.09661865234375,0.08299313485622406,855.8621826171875,-0.6239602565765381,1108.3087158203125,-1.077718734741211,1037.6505126953125,-0.9495493769645691,1124.0570068359375,-1.1109840869903564,0.6197878122329712,0.3373434841632843,0.10728742927312851,0.09438952058553696,0.09157846868038177,0.09045598655939102,-0.007068678271025419,-0.008101238869130611,-0.002100176876410842,-0.0013588637812063098,-0.001424281857907772,-0.0015809282194823027,0.5394111275672913,0.08990185707807541,-0.001754816505126655,-0.005202615633606911,-0.7836362719535828,2.771042823791504,5641482.5
48.70000076293945,54.56867980957031,0.10512939840555191,0.0851074680685997,855.7998046875,-0.6239359378814697,1108.200927734375,-1.0777008533477783,1037.5555419921875,-0.9495166540145874,1123.94580078125,-1.1110161542892456,0.6190812587738037,0.33653438091278076,0.10707759112119675,0.09425298124551773,0.09143451601266861,0.09029512852430344,-0.007061657030135393,-0.008080648258328438,-0.0020965952426195145,-0.0013720791321247816,-0.0014550565974786878,-0.001636070548556745,0.5383300185203552,0.0897216722369194,-0.0018196995370090008,-0.005204981658607721,-0.7839927077293396,2.770549774169922,5640479.0
48.79999923706055,54.58005905151367,0.11382090300321579,0.0869150310754776,855.7373657226562,-0.6239117980003357,1108.0931396484375,-1.0776872634887695,1037.4605712890625,-0.9494855403900146,1123.834716796875,-1.1110587120056152,0.6183754801750183,0.335727334022522,0.10686807334423065,0.09411503374576569,0.09128732979297638,0.09012862294912338,-0.007054733112454414,-0.008060340769588947,-0.002093849005177617,-0.0013868688838556409,-0.0014887009747326374,-0.0016939181368798018,0.5372093319892883,0.08953488618135452,-0.0018862506840378046,-0.005208163056522608,-0.7844719290733337,2.77005672454834,5639475.5
48.900001525878906,54.592323303222656,0.12262465804815292,0.08803752064704895,855.6749877929688,-0.6238879561424255,1107.9853515625,-1.0776779651641846,1037.3656005859375,-0.9494562745094299,1123.7236328125,-1.1111118793487549,0.6176703572273254,0.33492231369018555,0.10665878653526306,0.09397553652524948,0.09113664925098419,0.08995620906352997,-0.007047908380627632,-0.008040319196879864,-0.00209194328635931,-0.001403223373927176,-0.001525083091109991,-0.001754107652232051,0.5360482931137085,0.08934137970209122,-0.001953891944140196,-0.0052121710032224655,-0.7850755453109741,2.769563674926758,5638472.0
49.0,54.605472564697266,0.1314789056777954,0.08854246139526367,855.6126098632812,-0.6238644123077393,1107.8775634765625,-1.0776731967926025,1037.2706298828125,-0.949428915977478,1123.612548828125,-1.1111758947372437,0.6169658899307251,0.3341192603111267,0.10644964873790741,0.09383432567119598,0.09098219871520996,0.08977767825126648,-0.0070411828346550465,-0.008020585402846336,-0.0020908766891807318,-0.0014211179222911596,-0.0015640398487448692,-0.0018162390915676951,0.5348464250564575,0.08914107084274292,-0.0020221311133354902,-0.00521700968965888,-0.7858044505119324,2.769070863723755,5637468.5
49.099998474121094,54.6195182800293,0.14045532047748566,0.08976414799690247,855.5502319335938,-0.6238412261009216,1107.7698974609375,-1.077673077583313,1037.17578125,-0.9494036436080933,1123.5013427734375,-1.111250638961792,0.6162620782852173,0.33331817388534546,0.10624057799577713,0.09369125217199326,0.09082373231649399,0.089592844247818,-0.0070345583371818066,-0.008001142181456089,-0.002090651309117675,-0.0014405368128791451,-0.0016054443549364805,-0.0018800826510414481,0.5336031913757324,0.08893386274576187,-0.002091512782499194,-0.005222692154347897,-0.7866603136062622,2.768577814102173,5636464.5
49.20000076293945,54.634437561035156,0.14920398592948914,0.08748671412467957,855.4878540039062,-0.6238184571266174,1107.662109375,-1.0776777267456055,1037.080810546875,-0.9493806958198547,1123.3902587890625,-1.1113361120224,0.6155589818954468,0.3325190246105194,0.10603148490190506,0.09354615956544876,0.09066101163625717,0.08940157294273376,-0.007028033956885338,-0.007981984876096249,-0.002091245958581567,-0.0014614060055464506,-0.0016490184934809804,-0.0019449667306616902,0.5323190689086914,0.08871985226869583,-0.0021591796539723873,-0.005229196045547724,-0.7876399755477905,2.76808500289917,5635461.5
49.29999923706055,54.65018844604492,0.15750648081302643,0.08302493393421173,855.4254760742188,-0.6237962245941162,1107.5543212890625,-1.0776870250701904,1036.98583984375,-0.9493601322174072,1123.2791748046875,-1.1114317178726196,0.614856481552124,0.3317217528820038,0.10582229495048523,0.09339891374111176,0.09049384295940399,0.08920381218194962,-0.00702160457149148,-0.007963103242218494,-0.002092616632580757,-0.0014835986075922847,-0.0016943567898124456,-0.0020099312532693148,0.5309958457946777,0.08849931508302689,-0.0022236325312405825,-0.005236481316387653,-0.7887372970581055,2.767592191696167,5634458.0
49.400001525878906,54.66672134399414,0.16532717645168304,0.07820688933134079,855.3630981445312,-0.623774528503418,1107.446533203125,-1.0777010917663574,1036.890869140625,-0.9493420720100403,1123.16796875,-1.1115368604660034,0.6141546368598938,0.33092638850212097,0.10561293363571167,0.09324938803911209,0.09032207727432251,0.08899958431720734,-0.007015266455709934,-0.007944485172629356,-0.002094713971018791,-0.0015069751534610987,-0.0017410425934940577,-0.002074121730402112,0.529635488986969,0.0882725864648819,-0.0022846527863293886,-0.005244501866400242,-0.7899453639984131,2.767099380493164,5633454.5
49.5,54.68400192260742,0.17283080518245697,0.07503627985715866,855.3007202148438,-0.6237534880638123,1107.3387451171875,-1.0777196884155273,1036.7960205078125,-0.9493266344070435,1123.056884765625,-1.111651062965393,0.6134534478187561,0.3301328420639038,0.10540332645177841,0.09309747070074081,0.09014558792114258,0.08878899365663528,-0.0070090158842504025,-0.007926122285425663,-0.002097499091178179,-0.0015314255142584443,-0.0017887614667415619,-0.0021371084731072187,0.5282395482063293,0.08803991973400116,-0.0023434574250131845,-0.0052532292902469635,-0.7912599444389343,2.766606330871582,5632451.0
49.599998474121094,54.70204544067383,0.18041887879371643,0.07588078826665878,855.2383422851562,-0.6237331628799438,1107.23095703125,-1.0777429342269897,1036.7010498046875,-0.9493139982223511,1122.9456787109375,-1.1117743253707886,0.6127528548240662,0.3293411433696747,0.10519340634346008,0.09294305741786957,0.08996427804231644,0.08857215940952301,-0.0070028528571128845,-0.00790801364928484,-0.0021009633783251047,-0.0015569161623716354,-0.0018374266801401973,-0.00219918810762465,0.526807963848114,0.08780132234096527,-0.002402967307716608,-0.0052626715041697025,-0.7926821708679199,2.766113519668579,5631447.5
49.70000076293945,54.720882415771484,0.18836581707000732,0.07946939021348953,855.1759643554688,-0.6237135529518127,1107.1231689453125,-1.0777710676193237,1036.6060791015625,-0.9493041038513184,1122.83447265625,-1.1119070053100586,0.612052857875824,0.3285512328147888,0.10498310625553131,0.09278604388237,0.08977805078029633,0.0883491262793541,-0.006996780168265104,-0.007890164852142334,-0.0021051226649433374,-0.0015834770165383816,-0.0018871268257498741,-0.002261096378788352,0.5253395438194275,0.08755659312009811,-0.0024649708066135645,-0.005272862501442432,-0.7942171692848206,2.765620708465576,5630444.5
49.79999923706055,54.74055862426758,0.19677364826202393,0.08407831937074661,855.1135864257812,-0.6236947774887085,1107.015380859375,-1.0778043270111084,1036.51123046875,-0.9492971897125244,1122.7232666015625,-1.1120493412017822,0.6113534569740295,0.3277631103992462,0.10477235168218613,0.09262631088495255,0.08958679437637329,0.08811987191438675,-0.006990800611674786,-0.007872584275901318,-0.002110003959387541,-0.0016111631412059069,-0.001938016153872013,-0.0023236048873513937,0.5238325595855713,0.08730542659759521,-0.002530054422095418,-0.005283846519887447,-0.7958716154098511,2.7651278972625732,5629441.0
49.900001525878906,54.76114273071289,0.20584972202777863,0.09076078236103058,855.0512084960938,-0.6236769556999207,1106.9075927734375,-1.0778429508209229,1036.416259765625,-0.9492933750152588,1122.612060546875,-1.1122022867202759,0.6106547117233276,0.3269767165184021,0.10456106811761856,0.09246375411748886,0.08939037472009659,0.08788429945707321,-0.006984920706599951,-0.007855284959077835,-0.0021156491711735725,-0.001640066271647811,-0.00199033971875906,-0.0023876118939369917,0.5222845077514648,0.08704742044210434,-0.0025997248012572527,-0.005295685958117247,-0.797654926776886,2.7646350860595703,5628438.0
50.0,54.78266143798828,0.21518127620220184,0.09331542253494263,854.9888305664062,-0.6236600875854492,1106.7998046875,-1.0778870582580566,1036.3212890625,-0.9492926597595215,1122.5008544921875,-1.1123658418655396,0.6099565029144287,0.32619205117225647,0.10434918850660324,0.0922982469201088,0.08918865025043488,0.08764223754405975,-0.006979142781347036,-0.007838273420929909,-0.002122074132785201,-0.0016702132998034358,-0.002044152934104204,-0.002453264780342579,0.5206940770149231,0.08678235113620758,-0.002670660614967346,-0.005308406427502632,-0.7995709180831909,2.7641425132751465,5627434.5
50.099998474121094,54.80508804321289,0.22423890233039856,0.09057630598545074,854.926513671875,-0.623644232749939,1106.6920166015625,-1.0779368877410889,1036.2264404296875,-0.9492952823638916,1122.3895263671875,-1.1125398874282837,0.6092588305473328,0.32540905475616455,0.104136623442173,0.0921296626329422,0.08898147940635681,0.08739356696605682,-0.006973464973270893,-0.007821543142199516,-0.0021292520686984062,-0.0017015228513628244,-0.0020992127247154713,-0.0025197737850248814,0.5190621614456177,0.08651036769151688,-0.0027391298208385706,-0.005321982316672802,-0.8016157150268555,2.7636497020721436,5626431.5
50.20000076293945,54.82838821411133,0.23302239179611206,0.08783488720655441,854.8641357421875,-0.6236294507980347,1106.584228515625,-1.0779922008514404,1036.1314697265625,-0.9493013620376587,1122.2783203125,-1.1127240657806396,0.6085617542266846,0.32462772727012634,0.10392330586910248,0.09195789694786072,0.08876875787973404,0.08713823556900024,-0.0069678835570812225,-0.007805085740983486,-0.0021371471229940653,-0.0017338937614113092,-0.0021552362013608217,-0.002586373360827565,0.5173901319503784,0.08623169362545013,-0.002805433003231883,-0.0053363884799182415,-0.8037856221199036,2.7631568908691406,5625428.5
50.29999923706055,54.85251235961914,0.24123543500900269,0.08213043957948685,854.8017578125,-0.6236159205436707,1106.4764404296875,-1.0780528783798218,1036.0364990234375,-0.9493108987808228,1122.1669921875,-1.1129176616668701,0.6078652739524841,0.32384800910949707,0.10370916873216629,0.09178284555673599,0.0885503962635994,0.0868762880563736,-0.006962393410503864,-0.007788888644427061,-0.0021457041148096323,-0.001767178880982101,-0.0022118287160992622,-0.0026520707178860903,0.5156803131103516,0.0859467163681984,-0.0028672399930655956,-0.005351571831852198,-0.8060725927352905,2.7626640796661377,5624425.0
50.400001525878906,54.877376556396484,0.24862661957740784,0.07391184568405151,854.7393798828125,-0.6236035823822021,1106.36865234375,-1.078118920326233,1035.941650390625,-0.9493240714073181,1122.0557861328125,-1.1131196022033691,0.6071693301200867,0.3230699300765991,0.10349414497613907,0.09160442650318146,0.08832637965679169,0.08660787343978882,-0.0069569870829582214,-0.007772931829094887,-0.002154845977202058,-0.0018011793727055192,-0.002268475480377674,-0.0027156563010066748,0.5139361023902893,0.08565600961446762,-0.002922839717939496,-0.005367455538362265,-0.8084651231765747,2.762171506881714,5623422.0
50.5,54.902915954589844,0.2553934156894684,0.06766801327466965,854.6770629882812,-0.6235925555229187,1106.2608642578125,-1.0781900882720947,1035.8466796875,-0.9493408203125,1121.9444580078125,-1.1133290529251099,0.6064738631248474,0.3222934305667877,0.10327817499637604,0.09142258018255234,0.08809670805931091,0.08633323758840561,-0.006951658055186272,-0.007757197599858046,-0.0021645056549459696,-0.0018357246881350875,-0.00232476438395679,-0.002776414155960083,0.5121604800224304,0.0853600800037384,-0.002973823109641671,-0.005383982323110104,-0.8109543919563293,2.761678695678711,5622419.0
50.599998474121094,54.929080963134766,0.2616799771785736,0.06286565214395523,854.6146850585938,-0.6235828995704651,1106.153076171875,-1.0782660245895386,1035.751708984375,-0.949361264705658,1121.8331298828125,-1.1135454177856445,0.6057789921760559,0.3215184807777405,0.10306122153997421,0.09123726189136505,0.08786144107580185,0.08605268597602844,-0.00694640027359128,-0.007741672918200493,-0.002174629596993327,-0.0018706804839894176,-0.002380402758717537,-0.0028340655844658613,0.5103559494018555,0.08505932241678238,-0.0030210642144083977,-0.005401106551289558,-0.8135337829589844,2.761186122894287,5621416.0
50.70000076293945,54.95585632324219,0.2677573561668396,0.06077376380562782,854.5523071289062,-0.6235747337341309,1106.045166015625,-1.078346848487854,1035.6568603515625,-0.949385404586792,1121.7216796875,-1.1137683391571045,0.6050845980644226,0.3207450807094574,0.10284323245286942,0.09104842692613602,0.08762065321207047,0.0857665091753006,-0.006941210478544235,-0.007726349402219057,-0.0021851840429008007,-0.0019059652695432305,-0.002435254165902734,-0.0028888096567243338,0.5085237622261047,0.08475396037101746,-0.00306645967066288,-0.005418810062110424,-0.8162002563476562,2.760693311691284,5620412.5
50.79999923706055,54.983238220214844,0.2737981081008911,0.060407448559999466,854.489990234375,-0.6235679984092712,1105.9373779296875,-1.0784324407577515,1035.5618896484375,-0.9494132995605469,1121.6103515625,-1.113997459411621,0.6043907403945923,0.3199732005596161,0.10262417048215866,0.09085605293512344,0.08737441152334213,0.08547499030828476,-0.006936087738722563,-0.0077112228609621525,-0.0021961512975394726,-0.0019415379501879215,-0.0024892976507544518,-0.002941111335530877,0.5066646337509155,0.08444410562515259,-0.003111080499365926,-0.005437089130282402,-0.8189535140991211,2.7602007389068604,5619409.5
50.900001525878906,55.011207580566406,0.27971723675727844,0.059191182255744934,854.4276123046875,-0.6235628128051758,1105.8294677734375,-1.0785226821899414,1035.4669189453125,-0.9494448304176331,1121.4989013671875,-1.1142327785491943,0.6036973595619202,0.31920284032821655,0.10240398347377777,0.09066011011600494,0.08712282031774521,0.08517834544181824,-0.0069310301914811134,-0.007696288172155619,-0.0022075108718127012,-0.001977350562810898,-0.0025424917694181204,-0.002991248620674014,0.5047793388366699,0.08412989228963852,-0.003154196310788393,-0.005455933045595884,-0.8217918872833252,2.7597079277038574,5618406.5
51.0,55.039772033691406,0.28561222553253174,0.058950021862983704,854.365234375,-0.623559296131134,1105.7216796875,-1.078617811203003,1035.3719482421875,-0.9494801759719849,1121.387451171875,-1.114473819732666,0.603004515171051,0.318433940410614,0.10218264907598495,0.09046057611703873,0.08686593919992447,0.08487678319215775,-0.006926035974174738,-0.007681541610509157,-0.002219246467575431,-0.002013368299230933,-0.002594830235466361,-0.0030395323410630226,0.5028684139251709,0.08381140232086182,-0.0031965887174010277,-0.005475339945405722,-0.8247150182723999,2.7592153549194336,5617403.5
51.099998474121094,55.068912506103516,0.29141369462013245,0.05801473185420036,854.3029174804688,-0.6235573887825012,1105.61376953125,-1.078717589378357,1035.2769775390625,-0.9495192766189575,1121.2760009765625,-1.1147207021713257,0.6023121476173401,0.31766650080680847,0.10196012258529663,0.090257428586483,0.08660387992858887,0.08457048237323761,-0.006921104155480862,-0.0076669794507324696,-0.0022313399240374565,-0.0020495508797466755,-0.0026462888345122337,-0.0030861343257129192,0.5009325742721558,0.08348876237869263,-0.003237672382965684,-0.00549530191347003,-0.8277217149734497,2.7587225437164307,5616400.5
51.20000076293945,55.0986213684082,0.2971093952655792,0.056957095861434937,854.2405395507812,-0.6235571503639221,1105.505859375,-1.0788220167160034,1035.18212890625,-0.9495620727539062,1121.16455078125,-1.1149730682373047,0.6016203165054321,0.3169005215167999,0.10173636674880981,0.09005065262317657,0.08633670955896378,0.08425959199666977,-0.006916232407093048,-0.007652596104890108,-0.0022437709849327803,-0.0020858533680438995,-0.002696830313652754,-0.003131141187623143,0.498972624540329,0.0831621065735817,-0.0032774151768535376,-0.005515809170901775,-0.8308106064796448,2.758229970932007,5615397.5
51.29999923706055,55.12891387939453,0.3028995096683502,0.057901106774806976,854.1781616210938,-0.6235587000846863,1105.3980712890625,-1.0789309740066528,1035.087158203125,-0.9496086835861206,1121.052978515625,-1.1152307987213135,0.6009289026260376,0.316135972738266,0.10151135176420212,0.08984024822711945,0.08606453984975815,0.08394427597522736,-0.00691142026335001,-0.007638390641659498,-0.002256532199680805,-0.0021222641225904226,-0.0027465077582746744,-0.0031748858746141195,0.4969886839389801,0.08283144980669022,-0.003317248309031129,-0.005536871030926704,-0.8339830636978149,2.757737159729004,5614394.5
51.400001525878906,55.159786224365234,0.3087387681007385,0.05839260295033455,854.1158447265625,-0.6235620379447937,1105.2901611328125,-1.0790446996688843,1034.9921875,-0.9496590495109558,1120.9415283203125,-1.1154940128326416,0.600238025188446,0.31537285447120667,0.10128504782915115,0.08962619304656982,0.08578743785619736,0.08362463116645813,-0.00690666725859046,-0.007624360732734203,-0.0022696165833622217,-0.002158772200345993,-0.002795369829982519,-0.0032176151871681213,0.49498096108436584,0.08249682933092117,-0.003356698201969266,-0.005558493547141552,-0.8372398614883423,2.75724458694458,5613391.5
51.5,55.19126892089844,0.3148091733455658,0.060704074800014496,854.053466796875,-0.6235672235488892,1105.1822509765625,-1.0791630744934082,1034.897216796875,-0.9497132301330566,1120.8299560546875,-1.1157625913619995,0.5995475649833679,0.3146111071109772,0.10105741769075394,0.08940848708152771,0.08550548553466797,0.08330074697732925,-0.006901974324136972,-0.00761050870642066,-0.002283027395606041,-0.0021953925024718046,-0.0028435327112674713,-0.0032597368117421865,0.49294906854629517,0.0821581780910492,-0.0033970940858125687,-0.005580698139965534,-0.840584397315979,2.756751775741577,5612388.5
51.599998474121094,55.223358154296875,0.320906400680542,0.06097228452563286,853.9910888671875,-0.6235742568969727,1105.0743408203125,-1.0792860984802246,1034.80224609375,-0.9497711658477783,1120.7183837890625,-1.1160365343093872,0.598857581615448,0.3138507306575775,0.10082842409610748,0.08918710798025131,0.08521874248981476,0.08297267556190491,-0.006897341459989548,-0.007596832700073719,-0.0022967581171542406,-0.0022321150172501802,-0.0028910336550325155,-0.003301338292658329,0.49089315533638,0.08181552588939667,-0.003436848521232605,-0.005603488069027662,-0.8440171480178833,2.7562592029571533,5611385.5
51.70000076293945,55.25602722167969,0.32670140266418457,0.05794978886842728,853.9287719726562,-0.623583197593689,1104.96630859375,-1.079413652420044,1034.707275390625,-0.9498329162597656,1120.606689453125,-1.1163157224655151,0.5981680750846863,0.3130917251110077,0.1005980521440506,0.08896205574274063,0.08492729812860489,0.08264049142599106,-0.006892764940857887,-0.007583325263112783,-0.0023107777815312147,-0.002268869196996093,-0.002937743440270424,-0.0033419851679354906,0.4888145625591278,0.0814690962433815,-0.0034738071262836456,-0.005626836325973272,-0.8475339412689209,2.7557663917541504,5610382.0
51.79999923706055,55.28920364379883,0.33174729347229004,0.050458863377571106,853.8663940429688,-0.6235941052436829,1104.8583984375,-1.0795456171035767,1034.6121826171875,-0.9498984813690186,1120.4951171875,-1.1165989637374878,0.5974790453910828,0.3123340606689453,0.1003662645816803,0.08873333781957626,0.08463123440742493,0.08230433613061905,-0.006888238247483969,-0.007569969166070223,-0.002325023291632533,-0.0023055069614201784,-0.002983322599902749,-0.0033806758001446724,0.48671627044677734,0.08111938089132309,-0.003505072323605418,-0.005650671664625406,-0.851124107837677,2.7552738189697266,5609379.0
51.900001525878906,55.32281494140625,0.33612486720085144,0.043776001781225204,853.8040161132812,-0.6236069798469543,1104.75048828125,-1.079681634902954,1034.5172119140625,-0.9499677419662476,1120.3834228515625,-1.1168856620788574,0.5967904329299927,0.3115777373313904,0.10013303905725479,0.0885009691119194,0.08433068543672562,0.08196444064378738,-0.0068837543949484825,-0.007556747179478407,-0.002339431783184409,-0.002341880928725004,-0.003027452388778329,-0.003416644874960184,0.48460128903388977,0.08076687902212143,-0.0035315058194100857,-0.005674931686371565,-0.8547782301902771,2.7547810077667236,5608376.0
52.0,55.3568229675293,0.3400663435459137,0.039414599537849426,853.74169921875,-0.6236218214035034,1104.6424560546875,-1.0798214673995972,1034.4222412109375,-0.9500408172607422,1120.271728515625,-1.1171752214431763,0.5961022973060608,0.3108227252960205,0.09989836812019348,0.08826497197151184,0.0840258076786995,0.08162110298871994,-0.006879309192299843,-0.007543647661805153,-0.002353956922888756,-0.0023778891190886497,-0.0030699509661644697,-0.0034496556036174297,0.4824718236923218,0.08041197061538696,-0.0035546347498893738,-0.005699575878679752,-0.8584902882575989,2.7542881965637207,5607373.0
52.099998474121094,55.39116668701172,0.3434528112411499,0.03386475890874863,853.6793212890625,-0.6236386895179749,1104.534423828125,-1.0799651145935059,1034.3272705078125,-0.9501175284385681,1120.159912109375,-1.1174668073654175,0.5954145789146423,0.3100689947605133,0.09966224431991577,0.08802540600299835,0.08371676504611969,0.08127462863922119,-0.006874896120280027,-0.007530656643211842,-0.002368548884987831,-0.0024134230334311724,-0.003110624384135008,-0.003479444421827793,0.48033031821250916,0.08005505055189133,-0.003573517082259059,-0.0057245525531470776,-0.8622522950172424,2.753795623779297,5606369.5
52.20000076293945,55.42578125,0.3461553752422333,0.02702571079134941,853.616943359375,-0.6236576437950134,1104.426513671875,-1.0801119804382324,1034.232177734375,-0.9501978158950806,1120.0482177734375,-1.1177598237991333,0.5947273373603821,0.30931657552719116,0.09942466020584106,0.08778231590986252,0.08340375870466232,0.0809253454208374,-0.0068705095909535885,-0.0075177582912147045,-0.0023831494618207216,-0.002448353450745344,-0.003149230033159256,-0.0035056162159889936,0.47817960381507874,0.07969660311937332,-0.0035874100867658854,-0.00574979605153203,-0.8660545945167542,2.753302812576294,5605366.5
52.29999923706055,55.460609436035156,0.34828048944473267,0.0212508924305439,853.5545654296875,-0.6236786842346191,1104.3184814453125,-1.0802621841430664,1034.13720703125,-0.9502816796302795,1119.9364013671875,-1.1180534362792969,0.5940405130386353,0.3085654377937317,0.09918561577796936,0.08753576129674911,0.0830870047211647,0.08057364821434021,-0.006866143550723791,-0.007504937704652548,-0.0023977060336619616,-0.002482568146660924,-0.0031855811830610037,-0.0035279877483844757,0.476022332906723,0.07933705300092697,-0.003597153350710869,-0.005775253288447857,-0.8698890209197998,2.752810001373291,5604363.5
52.400001525878906,55.495601654052734,0.34989309310913086,0.016126206144690514,853.4921875,-0.6237017512321472,1104.21044921875,-1.08041512966156,1034.0421142578125,-0.9503690004348755,1119.8245849609375,-1.11834716796875,0.5933541059494019,0.3078155815601349,0.09894511848688126,0.0872858315706253,0.08276673406362534,0.08021989464759827,-0.006861792877316475,-0.007492181845009327,-0.0024121729657053947,-0.0025159737560898066,-0.0032195476815104485,-0.0035465469118207693,0.47386080026626587,0.07897680252790451,-0.0036031471099704504,-0.005800875369459391,-0.8737483024597168,2.752317190170288,5603360.0
52.5,55.530696868896484,0.3509519100189209,0.010588100180029869,853.4298706054688,-0.6237269639968872,1104.1024169921875,-1.0805708169937134,1033.9471435546875,-0.9504596590995789,1119.7127685546875,-1.1186403036117554,0.5926681160926819,0.30706700682640076,0.09870318323373795,0.08703260123729706,0.08244319260120392,0.0798644870519638,-0.0068574524484574795,-0.0074794781394302845,-0.002426503924652934,-0.0025484764482825994,-0.0032510017044842243,-0.0035612580832093954,0.4716973900794983,0.07861623167991638,-0.003605128964409232,-0.005826610140502453,-0.8776245713233948,2.751824378967285,5602357.0
52.599998474121094,55.56584548950195,0.35151034593582153,0.005584339145570993,853.3674926757812,-0.6237542033195496,1103.9942626953125,-1.0807288885116577,1033.85205078125,-0.9505535960197449,1119.600830078125,-1.1189321279525757,0.5919826030731201,0.3063196837902069,0.09845982491970062,0.08677617460489273,0.08211663365364075,0.07950779050588608,-0.006853116676211357,-0.0074668144807219505,-0.0024406560696661472,-0.002579993102699518,-0.003279847791418433,-0.0035721624735742807,0.46953433752059937,0.07825572043657303,-0.0036035371012985706,-0.005852409638464451,-0.8815106153488159,2.7513315677642822,5601353.5
52.70000076293945,55.601016998291016,0.35169297456741333,0.0018262584926560521,853.3051147460938,-0.6237835884094238,1103.88623046875,-1.080889105796814,1033.7569580078125,-0.9506506323814392,1119.4888916015625,-1.1192224025726318,0.5912975072860718,0.30557364225387573,0.09821506589651108,0.08651664853096008,0.08178732544183731,0.07915019243955612,-0.006848781835287809,-0.007454180624336004,-0.0024545961059629917,-0.0026104648131877184,-0.0033060575369745493,-0.003579474054276943,0.4673733413219452,0.07789555937051773,-0.0035992057528346777,-0.005878239404410124,-0.8854011297225952,2.7508387565612793,5600350.0
52.79999923706055,55.63616180419922,0.3514472246170044,-0.0024574457202106714,853.2427368164062,-0.6238150596618652,1103.778076171875,-1.0810513496398926,1033.6619873046875,-0.9507507085800171,1119.376953125,-1.1195106506347656,0.5906128287315369,0.30482885241508484,0.0979689210653305,0.08625412732362747,0.0814555287361145,0.0787920355796814,-0.006844444200396538,-0.007441566325724125,-0.0024682905059307814,-0.0026398329064249992,-0.0033295992761850357,-0.003583332523703575,0.4652163088321686,0.07753604650497437,-0.003591762622818351,-0.005904057994484901,-0.8892900347709656,2.7503459453582764,5599346.5
52.900001525878906,55.67121887207031,0.35056278109550476,-0.008844508789479733,853.1803588867188,-0.623848557472229,1103.6700439453125,-1.081215262413025,1033.56689453125,-0.950853705406189,1119.2650146484375,-1.1197960376739502,0.5899286270141602,0.3040853440761566,0.09772142022848129,0.08598872274160385,0.0811215192079544,0.07843367755413055,-0.006840098649263382,-0.007428959012031555,-0.002481692936271429,-0.0026680086739361286,-0.0033503584563732147,-0.0035835811868309975,0.46306562423706055,0.07717759907245636,-0.0035799373872578144,-0.005929804872721434,-0.8931680917739868,2.7498528957366943,5598343.0
53.0,55.70613098144531,0.3491438925266266,-0.014188694767653942,853.117919921875,-0.6238842010498047,1103.5618896484375,-1.0813806056976318,1033.4718017578125,-0.9509594440460205,1119.153076171875,-1.120078206062317,0.5892448425292969,0.3033430576324463,0.09747259318828583,0.08572057634592056,0.08078557252883911,0.07807547599077225,-0.006835739128291607,-0.007416346110403538,-0.002494762185961008,-0.0026949159801006317,-0.003368257312104106,-0.00358019070699811,0.46092352271080017,0.07682058960199356,-0.003564597340300679,-0.005955428816378117,-0.8970277309417725,2.7493600845336914,5597339.5
53.099998474121094,55.7408332824707,0.3470068871974945,-0.021370159462094307,853.0555419921875,-0.6239218711853027,1103.4537353515625,-1.0815471410751343,1033.376708984375,-0.9510678052902222,1119.041015625,-1.1203562021255493,0.588561475276947,0.30260205268859863,0.0972224771976471,0.08544979989528656,0.08044798672199249,0.07771780341863632,-0.0068313609808683395,-0.007403712719678879,-0.002507449360564351,-0.002720460994169116,-0.0033831684850156307,-0.003572962014004588,0.45879268646240234,0.07646545022726059,-0.003544538514688611,-0.005980862304568291,-0.9008585810661316,2.7488670349121094,5596336.0
53.20000076293945,55.77520751953125,0.3437569737434387,-0.03249899670481682,852.9931640625,-0.6239615082740784,1103.3455810546875,-1.0817142724990845,1033.2816162109375,-0.9511786103248596,1118.928955078125,-1.1206293106079102,0.5878785252571106,0.30186232924461365,0.09697112441062927,0.08517654240131378,0.08010907471179962,0.0773610770702362,-0.006826954893767834,-0.007391038350760937,-0.002519681118428707,-0.0027444912120699883,-0.003394807456061244,-0.0035612350329756737,0.45667698979377747,0.07611283659934998,-0.0035174365621060133,-0.0060059987008571625,-0.9046447277069092,2.7483739852905273,5595332.5
53.29999923706055,55.809173583984375,0.3396460711956024,-0.04110906273126602,852.9307861328125,-0.6240032315254211,1103.2374267578125,-1.0818817615509033,1033.1864013671875,-0.9512917399406433,1118.81689453125,-1.120896339416504,0.5871960520744324,0.30112385749816895,0.09671856462955475,0.08490096777677536,0.07976917177438736,0.0770057663321495,-0.0068225134164094925,-0.007378304377198219,-0.0025313955266028643,-0.00276688439771533,-0.003402984468266368,-0.003544738283380866,0.45457983016967773,0.07576330006122589,-0.0034852067474275827,-0.006030756048858166,-0.9083737730979919,2.7478811740875244,5594328.5
53.400001525878906,55.8426628112793,0.3349032402038574,-0.047428276389837265,852.8683471679688,-0.6240468621253967,1103.129150390625,-1.0820492506027222,1033.09130859375,-0.9514069557189941,1118.704833984375,-1.121156930923462,0.5865140557289124,0.3003866672515869,0.0964648649096489,0.08462323248386383,0.07942862808704376,0.07665233314037323,-0.006818030960857868,-0.007365498226135969,-0.0025425495114177465,-0.002787566278129816,-0.0034076450392603874,-0.0035236328840255737,0.45250362157821655,0.07541727274656296,-0.00344917643815279,-0.0060550738126039505,-0.9120365381240845,2.7473881244659424,5593325.0
53.5,55.87567138671875,0.33009594678878784,-0.04807306081056595,852.8059692382812,-0.6240924596786499,1103.02099609375,-1.0822166204452515,1032.99609375,-0.9515241384506226,1118.5926513671875,-1.1214107275009155,0.5858324766159058,0.29965075850486755,0.09621007740497589,0.08434352278709412,0.07908777892589569,0.076301209628582,-0.006813506595790386,-0.007352615240961313,-0.002553134923800826,-0.0028065526857972145,-0.0034089796245098114,-0.0034987798426300287,0.450449138879776,0.07507485151290894,-0.003412838326767087,-0.00607894454151392,-0.9156320691108704,2.7468948364257812,5592321.0
53.599998474121094,55.908206939697266,0.3253309428691864,-0.04765015468001366,852.7435302734375,-0.6241399645805359,1102.9127197265625,-1.082383632659912,1032.9010009765625,-0.9516430497169495,1118.48046875,-1.1216578483581543,0.5851513743400574,0.29891616106033325,0.09595426172018051,0.08406199514865875,0.07874695211648941,0.07595270872116089,-0.006808939855545759,-0.007339655887335539,-0.0025631587486714125,-0.002823892515152693,-0.003407255979254842,-0.0034711011685431004,0.4484163522720337,0.07473605871200562,-0.003376561217010021,-0.006102372892200947,-0.9191609025001526,2.746401786804199,5591317.0
53.70000076293945,55.94023132324219,0.32027295231819153,-0.05057983472943306,852.68115234375,-0.6241892576217651,1102.8045654296875,-1.082550048828125,1032.8057861328125,-0.9517636299133301,1118.3682861328125,-1.1218981742858887,0.5844706892967224,0.2981828451156616,0.09569747000932693,0.08377881348133087,0.0784064531326294,0.07560710608959198,-0.006804329343140125,-0.00732661597430706,-0.002572609344497323,-0.002839590422809124,-0.003402600297704339,-0.003440921427682042,0.44640621542930603,0.07440103590488434,-0.0033382843248546124,-0.006125329528003931,-0.9226187467575073,2.745908737182617,5590313.0
53.79999923706055,55.97172546386719,0.31492239236831665,-0.053505659103393555,852.6187133789062,-0.6242403388023376,1102.6962890625,-1.0827158689498901,1032.710693359375,-0.9518855810165405,1118.256103515625,-1.12213134765625,0.5837904810905457,0.29745084047317505,0.09543976187705994,0.0834941416978836,0.07806655764579773,0.07526464015245438,-0.006799671798944473,-0.007313489448279142,-0.002581471810117364,-0.002853641053661704,-0.0033951038494706154,-0.003408412914723158,0.4444197714328766,0.07406996190547943,-0.0032982684206217527,-0.006147786509245634,-0.9260013103485107,2.745415449142456,5589309.0
53.900001525878906,56.002647399902344,0.30923593044281006,-0.0568646565079689,852.5562744140625,-0.6242932081222534,1102.5880126953125,-1.0828807353973389,1032.615478515625,-0.9520087838172913,1118.1439208984375,-1.1223572492599487,0.5831107497215271,0.29672014713287354,0.09518120437860489,0.08320815116167068,0.0777275487780571,0.07492553442716599,-0.006794965360313654,-0.00730027025565505,-0.002589730080217123,-0.0028660364914685488,-0.0033848409075289965,-0.003373673651367426,0.44245821237564087,0.07374303787946701,-0.0032562667038291693,-0.006169711239635944,-0.9293037056922913,2.744922161102295,5588304.5
54.0,56.03293991088867,0.30289939045906067,-0.06336525827646255,852.4938354492188,-0.6243477463722229,1102.4796142578125,-1.083044409751892,1032.520263671875,-0.952133059501648,1118.0316162109375,-1.1225751638412476,0.5824314951896667,0.2959907650947571,0.09492184221744537,0.08292100578546524,0.07738970965147018,0.0745900347828865,-0.006790205370634794,-0.007286947686225176,-0.0025973510928452015,-0.0028767245821654797,-0.0033717609476298094,-0.0033364135306328535,0.44052356481552124,0.07342059165239334,-0.0032104365527629852,-0.006191041320562363,-0.9325165152549744,2.744428873062134,5587300.5
54.099998474121094,56.06250762939453,0.2957049608230591,-0.07194434851408005,852.431396484375,-0.6244038939476013,1102.371337890625,-1.0832065343856812,1032.425048828125,-0.9522582292556763,1117.91943359375,-1.1227844953536987,0.5817527174949646,0.29526275396347046,0.09466175734996796,0.082632876932621,0.07705332338809967,0.07425840944051743,-0.006785385776311159,-0.007273507304489613,-0.002604286652058363,-0.0028856194112449884,-0.003355718683451414,-0.003296111710369587,0.43861857056617737,0.07310309261083603,-0.003159752581268549,-0.006211693864315748,-0.935627281665802,2.7439355850219727,5586296.0
54.20000076293945,56.09126663208008,0.2875669300556183,-0.08138036727905273,852.3689575195312,-0.6244615912437439,1102.2630615234375,-1.0833667516708374,1032.329833984375,-0.9523841738700867,1117.80712890625,-1.1229844093322754,0.5810744166374207,0.2945360839366913,0.09440101683139801,0.08234395831823349,0.07671869546175003,0.07393098622560501,-0.006780500058084726,-0.007259932346642017,-0.0026104841381311417,-0.0028926213271915913,-0.00333653693087399,-0.003252248279750347,0.4367462992668152,0.07279104739427567,-0.0031038494780659676,-0.006231578998267651,-0.9386224150657654,2.7434422969818115,5585291.5
54.29999923706055,56.11909484863281,0.2782772183418274,-0.09289707988500595,852.3065185546875,-0.6245207786560059,1102.1546630859375,-1.0835245847702026,1032.2344970703125,-0.9525105953216553,1117.69482421875,-1.1231740713119507,0.5803965926170349,0.29381078481674194,0.0941396951675415,0.08205444365739822,0.07638616114854813,0.0736081674695015,-0.006775539834052324,-0.007246203720569611,-0.002615878591313958,-0.0028976048342883587,-0.003313974943011999,-0.003204189706593752,0.4349104166030884,0.0724850744009018,-0.0030415658839046955,-0.006250584963709116,-0.9414851665496826,2.7429487705230713,5584287.0
54.400001525878906,56.14591598510742,0.2682276964187622,-0.10049507021903992,852.2440795898438,-0.6245813965797424,1102.04638671875,-1.0836796760559082,1032.1392822265625,-0.9526373147964478,1117.58251953125,-1.1233527660369873,0.5797193050384521,0.29308685660362244,0.093877874314785,0.08176452666521072,0.07605605572462082,0.07329036295413971,-0.006770499516278505,-0.007232306525111198,-0.002620426006615162,-0.002900496358051896,-0.0032879423815757036,-0.003151867538690567,0.4331136643886566,0.07218560576438904,-0.002975396579131484,-0.006268639117479324,-0.9442045092582703,2.742455244064331,5583282.5
54.5,56.171695709228516,0.25780951976776123,-0.1041819155216217,852.1815795898438,-0.6246433258056641,1101.93798828125,-1.0838316679000854,1032.0440673828125,-0.9527641534805298,1117.4700927734375,-1.123520016670227,0.5790424942970276,0.29236432909965515,0.09361564368009567,0.0814744308590889,0.07572872191667557,0.07297798991203308,-0.006765376310795546,-0.007218234706670046,-0.002624108921736479,-0.002901289379224181,-0.0032585349399596453,-0.003095775144174695,0.43135735392570496,0.07189289480447769,-0.0029074454214423895,-0.006285705137997866,-0.9467750787734985,2.741961717605591,5582277.5
54.599998474121094,56.1964225769043,0.2472544014453888,-0.10555104911327362,852.119140625,-0.624706506729126,1101.82958984375,-1.0839805603027344,1031.94873046875,-0.9528908133506775,1117.3577880859375,-1.1236759424209595,0.578366219997406,0.2916432023048401,0.09335309267044067,0.08118435740470886,0.07540448755025864,0.07267137616872787,-0.006760168354958296,-0.007203985005617142,-0.002626926638185978,-0.002900020219385624,-0.003225955180823803,-0.00303663220256567,0.42964205145835876,0.07160700857639313,-0.002838902408257127,-0.006301769055426121,-0.9491946697235107,2.7414681911468506,5581273.0
54.70000076293945,56.22007369995117,0.23651516437530518,-0.10739247500896454,852.056640625,-0.6247708797454834,1101.72119140625,-1.0841259956359863,1031.8533935546875,-0.9530171155929565,1117.245361328125,-1.1238203048706055,0.5776904821395874,0.290923535823822,0.09309029579162598,0.08089450746774673,0.0750836580991745,0.07237080484628677,-0.006754875183105469,-0.007189556024968624,-0.0026288796216249466,-0.002896724035963416,-0.0031903903000056744,-0.002974978880956769,0.427968293428421,0.0713280513882637,-0.0027694026939570904,-0.006316812708973885,-0.951460599899292,2.7409746646881104,5580268.0
54.79999923706055,56.24263000488281,0.22554363310337067,-0.10971531271934509,851.9942016601562,-0.6248363256454468,1101.61279296875,-1.0842678546905518,1031.7581787109375,-0.9531428813934326,1117.133056640625,-1.123953104019165,0.5770152807235718,0.29020529985427856,0.09282734990119934,0.08060509711503983,0.07476653158664703,0.07207650691270828,-0.006749494932591915,-0.0071749440394341946,-0.0026299641467630863,-0.002891428070142865,-0.0031519916374236345,-0.0029111590702086687,0.42633673548698425,0.07105612754821777,-0.002698727184906602,-0.006330812815576792,-0.9535694122314453,2.740480899810791,5579263.0
54.900001525878906,56.26410675048828,0.21476763486862183,-0.1077600046992302,851.9317016601562,-0.6249027848243713,1101.5042724609375,-1.0844060182571411,1031.662841796875,-0.9532679319381714,1117.0206298828125,-1.1240744590759277,0.5763406157493591,0.2894885540008545,0.09256433695554733,0.08031630516052246,0.07445337623357773,0.07178867608308792,-0.006744029466062784,-0.007160152308642864,-0.0026302000042051077,-0.002884213114157319,-0.00311104953289032,-0.002845898736268282,0.42474696040153503,0.07079116255044937,-0.0026293995324522257,-0.006343788001686335,-0.9555237293243408,2.7399871349334717,5578257.5
55.0,56.2845573425293,0.20451532304286957,-0.10252311080694199,851.8692016601562,-0.6249701976776123,1101.3958740234375,-1.0845403671264648,1031.5675048828125,-0.9533920288085938,1116.908203125,-1.1241848468780518,0.5756664872169495,0.2887732684612274,0.09230134636163712,0.08002832531929016,0.07414441555738449,0.07150738686323166,-0.006738482043147087,-0.007145190145820379,-0.00262962793931365,-0.002875214209780097,-0.0030679828487336636,-0.0027802058029919863,0.4231974184513092,0.0705329030752182,-0.00256307958625257,-0.006355786230415106,-0.9573310017585754,2.7394933700561523,5577252.5
55.099998474121094,56.30402755737305,0.19471314549446106,-0.09802164137363434,851.8067016601562,-0.6250383853912354,1101.287353515625,-1.084671139717102,1031.47216796875,-0.9535149931907654,1116.7957763671875,-1.1242848634719849,0.5749928951263428,0.2880595326423645,0.09203844517469406,0.07974132895469666,0.07383985817432404,0.07123266160488129,-0.006732855457812548,-0.007130065932869911,-0.002628288697451353,-0.002864561043679714,-0.0030231736600399017,-0.002714823931455612,0.4216865301132202,0.07028108835220337,-0.002499194350093603,-0.006366851273924112,-0.9589976072311401,2.738999605178833,5576247.0
