t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
55.20000076293945,56.322532653808594,0.18503369390964508,-0.09679464995861053,851.7442016601562,-0.6251072287559509,1101.178955078125,-1.084797978401184,1031.3768310546875,-0.9536367654800415,1116.683349609375,-1.124374508857727,0.5743198990821838,0.28734728693962097,0.09177571535110474,0.07945547997951508,0.0735398530960083,0.07096444070339203,-0.00672715250402689,-0.007114783860743046,-0.00262620416469872,-0.0028523344080895185,-0.002976849675178528,-0.002649935195222497,0.4202136993408203,0.07003562152385712,-0.002435934031382203,-0.006376993842422962,-0.9605253338813782,2.7385056018829346,5575241.5
55.29999923706055,56.340065002441406,0.17532482743263245,-0.09708855301141739,851.6817016601562,-0.6251767873764038,1101.0704345703125,-1.0849210023880005,1031.2813720703125,-0.953757107257843,1116.5709228515625,-1.124454140663147,0.5736474990844727,0.2866365611553192,0.0915132388472557,0.07917092740535736,0.07324455678462982,0.0707026943564415,-0.006721372250467539,-0.00709934439510107,-0.0026233845856040716,-0.002838584128767252,-0.00292914267629385,-0.002585441106930375,0.4187788665294647,0.06979647278785706,-0.002372610615566373,-0.006386210210621357,-0.961913526058197,2.7380118370056152,5574236.0
55.400001525878906,56.35660171508789,0.1653858721256256,-0.09938965737819672,851.619140625,-0.6252468228340149,1100.9619140625,-1.0850398540496826,1031.18603515625,-0.9538758993148804,1116.45849609375,-1.124523401260376,0.5729756355285645,0.285927414894104,0.09125107526779175,0.07888782769441605,0.07295408844947815,0.0704473927617073,-0.006715514697134495,-0.007083746138960123,-0.0026198283303529024,-0.0028233297634869814,-0.0028800934087485075,-0.0025210222229361534,0.41738250851631165,0.06956375390291214,-0.002308142837136984,-0.006394478492438793,-0.963158905506134,2.737517833709717,5573230.5
55.5,56.372154235839844,0.15550251305103302,-0.09883357584476471,851.556640625,-0.6253173351287842,1100.8533935546875,-1.0851545333862305,1031.090576171875,-0.9539929628372192,1116.345947265625,-1.1245826482772827,0.572304368019104,0.28521981835365295,0.09098929911851883,0.07860632240772247,0.07266859710216522,0.07019852846860886,-0.006709578912705183,-0.007067989557981491,-0.002615545876324177,-0.002806620905175805,-0.0028298243414610624,-0.0024567025247961283,0.4160245954990387,0.06933742761611938,-0.0022442445624619722,-0.006401802878826857,-0.9642621278762817,2.7370238304138184,5572224.5
55.599998474121094,56.3867073059082,0.14552778005599976,-0.09974735975265503,851.4940795898438,-0.6253881454467773,1100.744873046875,-1.085265040397644,1030.9952392578125,-0.9541082978248596,1116.2335205078125,-1.1246315240859985,0.5716336965560913,0.28451383113861084,0.09072799235582352,0.07832656055688858,0.0723881870508194,0.06995608657598495,-0.006703565828502178,-0.0070520746521651745,-0.002610543742775917,-0.002788494573906064,-0.002778418827801943,-0.002392406575381756,0.41470518708229065,0.06911753118038177,-0.002179906005039811,-0.006408174522221088,-0.9652218818664551,2.736529588699341,5571218.5
55.70000076293945,56.400245666503906,0.13540254533290863,-0.10125227272510529,851.4315185546875,-0.6254592537879944,1100.6363525390625,-1.0853710174560547,1030.8997802734375,-0.9542216062545776,1116.12109375,-1.1246702671051025,0.5709636807441711,0.2838094234466553,0.09046722203493118,0.07804868370294571,0.07211297005414963,0.06972008943557739,-0.006697474513202906,-0.007035999558866024,-0.0026048230938613415,-0.002768975216895342,-0.0027259187772870064,-0.002327973023056984,0.41342470049858093,0.06890411674976349,-0.0021148836240172386,-0.006413578521460295,-0.9660358428955078,2.7360355854034424,5570212.5
55.79999923706055,56.412715911865234,0.12471746653318405,-0.10685082525014877,851.3690185546875,-0.625530481338501,1100.52783203125,-1.0854723453521729,1030.8043212890625,-0.9543328285217285,1116.008544921875,-1.124698519706726,0.570294201374054,0.28310662508010864,0.0902070626616478,0.0777728259563446,0.07184305787086487,0.06949056684970856,-0.006691301241517067,-0.00701975729316473,-0.002598363673314452,-0.0027480318676680326,-0.0026722161564975977,-0.0022628307342529297,0.41218456625938416,0.06869743019342422,-0.0020468872971832752,-0.006417960859835148,-0.9666959047317505,2.735541343688965,5569206.5
55.900001525878906,56.42405319213867,0.11335825175046921,-0.11359214037656784,851.3064575195312,-0.6256018280982971,1100.4193115234375,-1.0855687856674194,1030.708984375,-0.9544418454170227,1115.8961181640625,-1.1247155666351318,0.5696254372596741,0.28240546584129333,0.08994758129119873,0.0774991437792778,0.07157859206199646,0.0692676231265068,-0.006685042288154364,-0.007003337610512972,-0.002591134747490287,-0.002725608879700303,-0.002617140766233206,-0.002196334768086672,0.4109867513179779,0.06849779188632965,-0.0019754739478230476,-0.006421256810426712,-0.9671923518180847,2.7350471019744873,5568200.0
56.0,56.43416976928711,0.10118114948272705,-0.12177097797393799,851.243896484375,-0.6256731152534485,1100.3106689453125,-1.0856599807739258,1030.613525390625,-0.9545484185218811,1115.78369140625,-1.1247210502624512,0.5689572095870972,0.28170597553253174,0.08968886733055115,0.07722777128219604,0.07131971418857574,0.06905142962932587,-0.006678692530840635,-0.006986727938055992,-0.0025830974336713552,-0.002701631048694253,-0.0025604774709790945,-0.0021278229542076588,0.4098336696624756,0.0683056116104126,-0.0018998453160747886,-0.006423387210816145,-0.9675132036209106,2.7345526218414307,5567193.5
56.099998474121094,56.44297409057617,0.08802656084299088,-0.13154594600200653,851.1813354492188,-0.6257442235946655,1100.2021484375,-1.0857455730438232,1030.51806640625,-0.9546524286270142,1115.671142578125,-1.1247140169143677,0.5682896971702576,0.28100812435150146,0.08943099528551102,0.07695888727903366,0.07106658816337585,0.06884222477674484,-0.006672244984656572,-0.00696991290897131,-0.0025742030702531338,-0.0026759998872876167,-0.0025019606109708548,-0.0020565884187817574,0.4087282121181488,0.06812137365341187,-0.0018191433046013117,-0.00642425799742341,-0.9676443934440613,2.734058380126953,5566187.0
56.20000076293945,56.45037841796875,0.07403425872325897,-0.13992296159267426,851.1187133789062,-0.6258151531219482,1100.0936279296875,-1.0858253240585327,1030.422607421875,-0.9547537565231323,1115.5587158203125,-1.1246938705444336,0.5676227807998657,0.2803120017051697,0.0891740620136261,0.07669264823198318,0.0708194151520729,0.06864029169082642,-0.006665694527328014,-0.006952878553420305,-0.00256440881639719,-0.0026486320421099663,-0.002441379241645336,-0.0019822041504085064,0.40767309069633484,0.06794551759958267,-0.0017341698985546827,-0.0064237890765070915,-0.9675738215446472,2.7335638999938965,5565180.5
56.29999923706055,56.456302642822266,0.05923872068524361,-0.14795540273189545,851.05615234375,-0.6258857846260071,1099.9849853515625,-1.085898756980896,1030.3270263671875,-0.9548521041870117,1115.4462890625,-1.1246600151062012,0.5669565200805664,0.279617577791214,0.08891815692186356,0.07642924040555954,0.07057841867208481,0.06844597309827805,-0.006659035570919514,-0.006935612298548222,-0.002553674392402172,-0.0026194534730166197,-0.00237855757586658,-0.001904404372908175,0.40667080879211426,0.06777846813201904,-0.0016449771355837584,-0.006421903148293495,-0.9672897458076477,2.73306941986084,5564174.0
56.400001525878906,56.460670471191406,0.04370488226413727,-0.15533839166164398,850.9935302734375,-0.6259559988975525,1099.8763427734375,-1.085965633392334,1030.2315673828125,-0.954947292804718,1115.333740234375,-1.124611735343933,0.5662909746170044,0.2789248824119568,0.08866336941719055,0.07616884261369705,0.07034381479024887,0.06825961917638779,-0.006652262527495623,-0.006918101571500301,-0.002541963942348957,-0.0025883999187499285,-0.0023133542854338884,-0.0018230491550639272,0.4057237505912781,0.06762062013149261,-0.0015518568689003587,-0.006418528966605663,-0.966781497001648,2.732574701309204,5563167.0
56.5,56.46342468261719,0.02751697413623333,-0.16187907755374908,850.9309692382812,-0.6260256767272949,1099.767822265625,-1.0860254764556885,1030.1361083984375,-0.9550392031669617,1115.2213134765625,-1.1245485544204712,0.5656260848045349,0.27823397517204285,0.08840980380773544,0.07591164112091064,0.07011586427688599,0.0680815726518631,-0.006645371206104755,-0.006900335196405649,-0.002529245102778077,-0.0025554182939231396,-0.002245667390525341,-0.001738120336085558,0.4048340916633606,0.06747234612703323,-0.0014551789499819279,-0.006413604132831097,-0.9660396575927734,2.7320802211761475,5562160.0
56.599998474121094,56.46451950073242,0.010955439880490303,-0.16561535000801086,850.8683471679688,-0.6260946989059448,1099.6591796875,-1.0860782861709595,1030.04052734375,-0.9551275372505188,1115.10888671875,-1.1244702339172363,0.5649619102478027,0.2775448262691498,0.08815756440162659,0.07565783709287643,0.06989480555057526,0.06791219115257263,-0.0066383578814566135,-0.0068823061883449554,-0.002515500644221902,-0.0025204934645444155,-0.002175499452278018,-0.0016499001067131758,0.4040033221244812,0.06733388453722,-0.0013563846005126834,-0.006407092325389385,-0.9650588631629944,2.7315855026245117,5561153.0
56.70000076293945,56.46391296386719,-0.0060770027339458466,-0.1703244298696518,850.8057250976562,-0.6261630654335022,1099.550537109375,-1.0861235857009888,1029.945068359375,-0.9552121758460999,1114.9964599609375,-1.1243762969970703,0.5642984509468079,0.27685752511024475,0.08790674805641174,0.07540762424468994,0.06968088448047638,0.06775178760290146,-0.006631219759583473,-0.006864006631076336,-0.002500710776075721,-0.0024836035445332527,-0.002102835802361369,-0.0015585430664941669,0.40323302149772644,0.0672055035829544,-0.001254736795090139,-0.00639894837513566,-0.9638321995735168,2.731090784072876,5560146.0
56.79999923706055,56.46152114868164,-0.023899158462882042,-0.17822155356407166,850.7431030273438,-0.6262305378913879,1099.4420166015625,-1.0861611366271973,1029.8494873046875,-0.955292820930481,1114.884033203125,-1.1242660284042358,0.5636356472969055,0.27617204189300537,0.08765746653079987,0.07516120374202728,0.06947436183691025,0.06760068237781525,-0.006623951252549887,-0.006845423951745033,-0.002484838245436549,-0.002444683574140072,-0.0020275404676795006,-0.0014637901913374662,0.4025256931781769,0.06708761304616928,-0.0011484818533062935,-0.006389097310602665,-0.9623484015464783,2.7305960655212402,5559138.5
56.900001525878906,56.45730972290039,-0.04212787374854088,-0.18228714168071747,850.6804809570312,-0.626297116279602,1099.3333740234375,-1.0861905813217163,1029.7540283203125,-0.955369234085083,1114.7716064453125,-1.1241391897201538,0.5629736185073853,0.2754884362220764,0.08740983158349991,0.07491877675056458,0.06927549839019775,0.06745922565460205,-0.006616548169404268,-0.006826549302786589,-0.00246786093339324,-0.002403705846518278,-0.0019495885353535414,-0.0013657596427947283,0.4018830955028534,0.0669805184006691,-0.001039791968651116,-0.006377500016242266,-0.9606015682220459,2.7301011085510254,5558131.0
57.0,56.451236724853516,-0.06073145568370819,-0.18603584170341492,850.6178588867188,-0.6263626217842102,1099.2247314453125,-1.0862116813659668,1029.658447265625,-0.9554412961006165,1114.6591796875,-1.123995304107666,0.5623123645782471,0.2748067378997803,0.08716394752264023,0.07468055188655853,0.06908456981182098,0.06732773035764694,-0.006609008181840181,-0.0068073756992816925,-0.002449761377647519,-0.0023606568574905396,-0.001868991181254387,-0.0012646400136873126,0.40130677819252014,0.06688446551561356,-0.0009285346022807062,-0.00636412063613534,-0.9585863351821899,2.7296063899993896,5557123.5
57.099998474121094,56.443267822265625,-0.07967815548181534,-0.18946698307991028,850.5552368164062,-0.6264269351959229,1099.1160888671875,-1.08622407913208,1029.5628662109375,-0.9555086493492126,1114.5467529296875,-1.1238341331481934,0.5616518259048462,0.27412697672843933,0.08691992610692978,0.07444673776626587,0.06890182942152023,0.0672064870595932,-0.0066013275645673275,-0.0067878952249884605,-0.002430523745715618,-0.00231552473269403,-0.0017857621423900127,-0.001160583458840847,0.40079817175865173,0.06679969280958176,-0.0008148045162670314,-0.00634892750531435,-0.9562978744506836,2.729111433029175,5556116.0
57.20000076293945,56.433406829833984,-0.09860701113939285,-0.18928854167461395,850.4925537109375,-0.6264899969100952,1099.0074462890625,-1.0862276554107666,1029.4674072265625,-0.9555712342262268,1114.4344482421875,-1.1236554384231567,0.5609921216964722,0.273449182510376,0.08667788654565811,0.0742175355553627,0.0687275379896164,0.06709577888250351,-0.006593505386263132,-0.0067681060172617435,-0.0024101489689201117,-0.0022683399729430676,-0.0017000314546748996,-0.001054066582582891,0.4003579318523407,0.06672631949186325,-0.00070047692861408,-0.006331922486424446,-0.9537365436553955,2.72861647605896,5555108.5
57.29999923706055,56.421669006347656,-0.11737856268882751,-0.1877155750989914,850.429931640625,-0.6265516877174377,1098.8988037109375,-1.0862221717834473,1029.371826171875,-0.9556286931037903,1114.322021484375,-1.1234594583511353,0.5603331327438354,0.2727733552455902,0.08643794059753418,0.07399315387010574,0.06856193393468857,0.06699582189321518,-0.006585541646927595,-0.006748009007424116,-0.002388648223131895,-0.0022191584575921297,-0.001611986430361867,-0.0009456519619561732,0.3999861776828766,0.06666436791419983,-0.0005860620294697583,-0.006313121411949396,-0.9509046673774719,2.728121519088745,5554100.5
57.400001525878906,56.40806579589844,-0.13602322340011597,-0.18644659221172333,850.3672485351562,-0.6266118288040161,1098.790283203125,-1.086207628250122,1029.2762451171875,-0.9556809067726135,1114.209716796875,-1.1232459545135498,0.5596749782562256,0.2720995843410492,0.08620020747184753,0.07377379387617111,0.06840524822473526,0.06690678000450134,-0.006577435880899429,-0.006727603264153004,-0.002366031752899289,-0.002168030710890889,-0.0015217921463772655,-0.000835739600006491,0.3996830880641937,0.06661384552717209,-0.00047128309961408377,-0.006292537320405245,-0.9478042125701904,2.727626323699951,5553092.5
57.5,56.392616271972656,-0.1545029878616333,-0.18479768931865692,850.3045654296875,-0.6266703605651855,1098.681640625,-1.0861836671829224,1029.1806640625,-0.9557276368141174,1114.097412109375,-1.1230151653289795,0.5590176582336426,0.27142786979675293,0.08596478402614594,0.07355963438749313,0.06825767457485199,0.06682879477739334,-0.006569188088178635,-0.0067068892531096935,-0.002342310268431902,-0.00211500795558095,-0.0014296052977442741,-0.000724646495655179,0.39944878220558167,0.06657479703426361,-0.00035630984348244965,-0.006270186975598335,-0.9444376826286316,2.7271311283111572,5552084.5
57.599998474121094,56.375335693359375,-0.1728217750787735,-0.1831878423690796,850.241943359375,-0.6267271041870117,1098.572998046875,-1.0861501693725586,1029.0850830078125,-0.9557687044143677,1113.985107421875,-1.1227669715881348,0.5583611726760864,0.2707582116127014,0.08573178946971893,0.07335086911916733,0.06811942160129547,0.06676196306943893,-0.006560797803103924,-0.006685867439955473,-0.002317493548616767,-0.0020601393189281225,-0.0013355667470023036,-0.0006126003572717309,0.39928343892097473,0.06654723733663559,-0.00024103510077111423,-0.006246086675673723,-0.9408076405525208,2.7266359329223633,5551076.5
57.70000076293945,56.356231689453125,-0.19102315604686737,-0.18201370537281036,850.1792602539062,-0.6267820000648499,1098.46435546875,-1.0861071348190308,1028.989501953125,-0.9558039307594299,1113.872802734375,-1.1225014925003052,0.5577055215835571,0.2700906991958618,0.08550132811069489,0.07314768433570862,0.06799065321683884,0.06670637428760529,-0.006552265025675297,-0.006664537359029055,-0.0022915888112038374,-0.002003464149311185,-0.0012397852260619402,-0.0004997089272364974,0.3991873562335968,0.0665312260389328,-0.0001251550711458549,-0.006220248993486166,-0.9369158744812012,2.7261407375335693,5550068.5
57.79999923706055,56.33534240722656,-0.20887766778469086,-0.17854513227939606,850.1165771484375,-0.6268348693847656,1098.3558349609375,-1.0860542058944702,1028.8939208984375,-0.9558330774307251,1113.7606201171875,-1.1222187280654907,0.5570507049560547,0.26942533254623413,0.08527351915836334,0.07295025140047073,0.06787154823541641,0.06666211038827896,-0.006543590221554041,-0.0066429004073143005,-0.0022646130528301,-0.0019450461259111762,-0.0011424291878938675,-0.0003862661251332611,0.39916032552719116,0.06652671843767166,-9.887896339932922e-06,-0.006192708387970924,-0.9327675700187683,2.7256455421447754,5549060.0
57.900001525878906,56.312721252441406,-0.22624129056930542,-0.17363624274730682,850.0538940429688,-0.6268856525421143,1098.2471923828125,-1.0859915018081665,1028.79833984375,-0.9558560252189636,1113.6484375,-1.1219189167022705,0.5563967823982239,0.26876214146614075,0.08504845201969147,0.072758749127388,0.06776224076747894,0.06662919372320175,-0.006534774787724018,-0.006620961707085371,-0.0022365921176970005,-0.001884969649836421,-0.0010437158634886146,-0.0002726815000642091,0.3992016911506653,0.06653361767530441,0.00010414131975267082,-0.006163512822240591,-0.9283700585365295,2.7251503467559814,5548051.5
58.0,56.288414001464844,-0.24305720627307892,-0.16815921664237976,849.9912109375,-0.6269341707229614,1098.1385498046875,-1.08591890335083,1028.7027587890625,-0.9558725953102112,1113.5362548828125,-1.1216024160385132,0.5557437539100647,0.26810115575790405,0.08482623845338821,0.07257332652807236,0.06766286492347717,0.06660762429237366,-0.006525821052491665,-0.0065987263806164265,-0.002207555342465639,-0.0018233261071145535,-0.0009438705164939165,-0.000159341303515248,0.3993106484413147,0.06655177474021912,0.000216708576772362,-0.006132716778665781,-0.9237314462661743,2.7246549129486084,5547043.5
58.099998474121094,56.26246643066406,-0.2594829797744751,-0.16425777971744537,849.928466796875,-0.6269803643226624,1098.030029296875,-1.0858362913131714,1028.607177734375,-0.9558826088905334,1113.424072265625,-1.1212693452835083,0.5550916194915771,0.26744240522384644,0.08460698276758194,0.07239414751529694,0.06757352501153946,0.06659737229347229,-0.006516730412840843,-0.006576198153197765,-0.0021775243803858757,-0.0017601853469386697,-0.0008430481539107859,-4.6374516387004405e-05,0.3994867205619812,0.0665811225771904,0.0003287360887043178,-0.006100357975810766,-0.9188574552536011,2.7241594791412354,5546035.0
58.20000076293945,56.23490905761719,-0.2755778431892395,-0.16094852983951569,849.8657836914062,-0.6270240545272827,1097.92138671875,-1.0857436656951904,1028.5115966796875,-0.9558859467506409,1113.31201171875,-1.1209198236465454,0.554440438747406,0.2667859196662903,0.08439077436923981,0.07222135365009308,0.06749431043863297,0.06659840047359467,-0.00650750333443284,-0.006553379353135824,-0.0021465150639414787,-0.0016956020845100284,-0.0007413554703816772,6.622930231969804e-05,0.3997296690940857,0.06662160903215408,0.0004405090876389295,-0.006066470872610807,-0.9137532114982605,2.7236642837524414,5545026.0
58.29999923706055,56.20575714111328,-0.2914937138557434,-0.15915876626968384,849.8031005859375,-0.6270651817321777,1097.8128662109375,-1.085640788078308,1028.416015625,-0.9558824300765991,1113.199951171875,-1.1205538511276245,0.5537901520729065,0.266131728887558,0.08417771756649017,0.07205509394407272,0.06742530316114426,0.0666106715798378,-0.006498138885945082,-0.006530269514769316,-0.0021145346108824015,-0.0016296074027195573,-0.0006388309993781149,0.00017866124107968062,0.40003976225852966,0.06667329370975494,0.0005529110203497112,-0.006031073164194822,-0.908421516418457,2.7231688499450684,5544017.5
58.400001525878906,56.175025939941406,-0.30733177065849304,-0.15838061273097992,849.7403564453125,-0.6271036267280579,1097.704345703125,-1.0855274200439453,1028.3204345703125,-0.9558719396591187,1113.087890625,-1.120171308517456,0.5531408190727234,0.2654798924922943,0.0839679092168808,0.07189549505710602,0.0673665925860405,0.06663420051336288,-0.00648863660171628,-0.006506865844130516,-0.0020815818570554256,-0.0015622125938534737,-0.0005354578606784344,0.00029122349224053323,0.40041762590408325,0.06673627346754074,0.000666510546579957,-0.005994174163788557,-0.902863621711731,2.722673177719116,5543009.0
58.5,56.142738342285156,-0.3228674530982971,-0.15535672008991241,849.6776733398438,-0.6271392107009888,1097.595703125,-1.0854036808013916,1028.224853515625,-0.9558543562889099,1112.975830078125,-1.1197723150253296,0.5524924397468567,0.2648303806781769,0.08376144617795944,0.0717427060008049,0.06731826066970825,0.06666898727416992,-0.006478996016085148,-0.006483168341219425,-0.00204766565002501,-0.0014934514183551073,-0.0004312839009799063,0.0004039463819935918,0.4008634090423584,0.06681057065725327,0.0007800865569151938,-0.005955804605036974,-0.8970842957496643,2.722177743911743,5542000.0
58.599998474121094,56.10895538330078,-0.3378392457962036,-0.14971794188022614,849.6149291992188,-0.6271719336509705,1097.4871826171875,-1.0852694511413574,1028.1292724609375,-0.9558295011520386,1112.8638916015625,-1.1193568706512451,0.5518450140953064,0.26418325304985046,0.08355841785669327,0.07159686088562012,0.06728038191795349,0.06671503931283951,-0.0064692189916968346,-0.0064591821283102036,-0.002012809505686164,-0.0014233945403248072,-0.0003264564147684723,0.0005165368784219027,0.40137651562690735,0.06689608842134476,0.0008923393324948847,-0.005916019901633263,-0.8910918235778809,2.72168231010437,5540991.0
58.70000076293945,56.07373809814453,-0.3521835207939148,-0.1434428095817566,849.55224609375,-0.6272015571594238,1097.378662109375,-1.0851244926452637,1028.03369140625,-0.9557973146438599,1112.751953125,-1.1189253330230713,0.5511986017227173,0.26353853940963745,0.08335892111063004,0.07145808637142181,0.0672530084848404,0.06677232682704926,-0.006459306925535202,-0.006434911862015724,-0.0019770425278693438,-0.0013521253131330013,-0.0002211500977864489,0.0006286567077040672,0.40195605158805847,0.06699267774820328,0.0010030444245785475,-0.005874881986528635,-0.8848954439163208,2.721186637878418,5539982.5
58.79999923706055,56.03718948364258,-0.3654658794403076,-0.13282355666160583,849.489501953125,-0.6272280216217041,1097.2701416015625,-1.084969162940979,1027.9381103515625,-0.9557575583457947,1112.64013671875,-1.1184782981872559,0.5505531430244446,0.2628962993621826,0.08316304534673691,0.07132648676633835,0.06723617017269135,0.0668407678604126,-0.006449265405535698,-0.006410370580852032,-0.0019404164049774408,-0.001279780874028802,-0.0001156808648374863,0.0007395722786895931,0.4025999903678894,0.06709999591112137,0.0011097199749201536,-0.005832493770867586,-0.8785108327865601,2.720691204071045,5538973.5
58.900001525878906,55.99942398071289,-0.3776601552963257,-0.12194270640611649,849.4268188476562,-0.6272512674331665,1097.1617431640625,-1.0848033428192139,1027.842529296875,-0.955710232257843,1112.5283203125,-1.1180166006088257,0.5499087572097778,0.2622565031051636,0.08297087252140045,0.07120216637849808,0.06722987443208694,0.0669202134013176,-0.006439099088311195,-0.006385571788996458,-0.001902989693917334,-0.001206513261422515,-1.0389007911726367e-05,0.0008485845173709095,0.40330588817596436,0.06721764802932739,0.001212353934533894,-0.005788960959762335,-0.8719537258148193,2.7201955318450928,5537964.5
59.0,55.96051025390625,-0.3891279101371765,-0.11467760056257248,849.3640747070312,-0.6272711753845215,1097.05322265625,-1.0846272706985474,1027.7469482421875,-0.9556552171707153,1112.41650390625,-1.1175405979156494,0.5492653250694275,0.2616191804409027,0.08278247714042664,0.07108522206544876,0.0672340914607048,0.06701044738292694,-0.006428812630474567,-0.006360524799674749,-0.0018648025579750538,-0.0011324259685352445,9.45324354688637e-05,0.0009555370197631419,0.40407222509384155,0.06734537333250046,0.0013129167491570115,-0.0057443538680672646,-0.8652348518371582,2.7196998596191406,5536955.5
59.099998474121094,55.92051696777344,-0.3999269902706146,-0.10799092799425125,849.3013305664062,-0.6272875666618347,1096.94482421875,-1.08444082736969,1027.6513671875,-0.9555924534797668,1112.3048095703125,-1.1170506477355957,0.5486229658126831,0.2609843909740448,0.08259794116020203,0.07097571343183517,0.06724877655506134,0.06711127609014511,-0.006418407894670963,-0.006335236597806215,-0.0018258882919326425,-0.0010576030472293496,0.000198950816411525,0.0010604450944811106,0.4048978388309479,0.06748297065496445,0.001411496545188129,-0.005698738619685173,-0.8583641052246094,2.7192041873931885,5535946.5
59.20000076293945,55.8795166015625,-0.4100075364112854,-0.10080531239509583,849.2385864257812,-0.6273004412651062,1096.8363037109375,-1.0842441320419312,1027.5557861328125,-0.955521821975708,1112.193115234375,-1.1165471076965332,0.5479816794395447,0.26035213470458984,0.082417331635952,0.07087372988462448,0.06727387011051178,0.0672224909067154,-0.006407888140529394,-0.006309715565294027,-0.0017862824024632573,-0.0009821329731494188,0.0003027253842446953,0.0011632615933194757,0.4057813584804535,0.06763022392988205,0.0015077514108270407,-0.005652184132486582,-0.8513519167900085,2.7187087535858154,5534937.5
59.29999923706055,55.837589263916016,-0.41928333044052124,-0.09275780618190765,849.1759033203125,-0.6273096203804016,1096.7279052734375,-1.0840373039245605,1027.4603271484375,-0.9554433226585388,1112.08154296875,-1.1160305738449097,0.5473414063453674,0.2597224712371826,0.08224071562290192,0.07077931612730026,0.06730929762125015,0.06734387576580048,-0.006397257559001446,-0.006283971481025219,-0.0017460256349295378,-0.0009061159216798842,0.0004056876932736486,0.0012638312764465809,0.4067211449146271,0.06778685748577118,0.0016011472325772047,-0.005604769103229046,-0.8442100882530212,2.7182130813598633,5533928.5
59.400001525878906,55.79482650756836,-0.42764538526535034,-0.08362076431512833,849.1131591796875,-0.627315104007721,1096.6195068359375,-1.0838204622268677,1027.36474609375,-0.9553568959236145,1111.969970703125,-1.1155015230178833,0.5467022061347961,0.25909537076950073,0.08206815272569656,0.0706925243139267,0.06735497713088989,0.06747519224882126,-0.006386520806699991,-0.006258015986531973,-0.0017051659524440765,-0.0008296681335195899,0.0005076309316791594,0.0013618781231343746,0.40771523118019104,0.06795253604650497,0.0016910005360841751,-0.005556581541895866,-0.8369519114494324,2.717717409133911,5532919.0
59.5,55.751285552978516,-0.43538421392440796,-0.07738833874464035,849.0504150390625,-0.6273167133331299,1096.5111083984375,-1.0835936069488525,1027.2691650390625,-0.9552624821662903,1111.8583984375,-1.1149603128433228,0.5460641384124756,0.2584708631038666,0.08189970254898071,0.07061339914798737,0.06741078943014145,0.06761617958545685,-0.006375680677592754,-0.006231856998056173,-0.0016637381631880999,-0.0007528704591095448,0.0006084527703933418,0.0014574667438864708,0.40876221656799316,0.06812703609466553,0.0017789865378290415,-0.005507682450115681,-0.8295865654945374,2.717221736907959,5531910.0
59.599998474121094,55.707027435302734,-0.4425797760486603,-0.0719555988907814,848.9876708984375,-0.6273143887519836,1096.40283203125,-1.0833568572998047,1027.1737060546875,-0.9551601409912109,1111.7469482421875,-1.1144074201583862,0.5454270839691162,0.2578490078449249,0.08173542469739914,0.07054196298122406,0.06747663021087646,0.06776662170886993,-0.006364739499986172,-0.006205500569194555,-0.001621769042685628,-0.0006757832015864551,0.0007081081857904792,0.0015507927164435387,0.40986111760139465,0.06831018626689911,0.0018653562292456627,-0.005458123981952667,-0.8221219182014465,2.716726064682007,5530901.0
59.70000076293945,55.662109375,-0.44918501377105713,-0.0660521537065506,848.9249267578125,-0.6273081302642822,1096.29443359375,-1.0831102132797241,1027.078125,-0.9550496935844421,1111.635498046875,-1.1138429641723633,0.5447911620140076,0.2572297751903534,0.08157537132501602,0.07047825306653976,0.06755237281322479,0.06792628020048141,-0.006353700067847967,-0.006178953684866428,-0.0015792875783517957,-0.0005984707968309522,0.0008065396687015891,0.0016419525491073728,0.4110108017921448,0.0685018002986908,0.0019497561734169722,-0.005407963879406452,-0.8145666122436523,2.7162303924560547,5529892.0
59.79999923706055,55.61659622192383,-0.4551352560520172,-0.059502530843019485,848.8622436523438,-0.6272977590560913,1096.1861572265625,-1.0828537940979004,1026.982666015625,-0.9549312591552734,1111.524169921875,-1.113267421722412,0.5441563725471497,0.25661322474479675,0.08141958713531494,0.07042228430509567,0.06763789057731628,0.06809494644403458,-0.006342565640807152,-0.006152224726974964,-0.0015363272977992892,-0.0005210078088566661,0.0009036619449034333,0.0017309191171079874,0.4122098684310913,0.06870164722204208,0.0020317647140473127,-0.005357265472412109,-0.8069302439689636,2.7157347202301025,5528883.0
59.900001525878906,55.57053756713867,-0.46060311794281006,-0.05467866361141205,848.7994995117188,-0.6272832751274109,1096.077880859375,-1.082587718963623,1026.88720703125,-0.9548047780990601,1111.412841796875,-1.1126810312271118,0.5435226559638977,0.2559993267059326,0.08126812428236008,0.07037405669689178,0.06773305684328079,0.06827240437269211,-0.006331338547170162,-0.006125318817794323,-0.001492913463152945,-0.00044344726484268904,0.0009994488209486008,0.0018178345635533333,0.4134574234485626,0.06890957057476044,0.002112392568960786,-0.00530607532709837,-0.7992197275161743,2.7152390480041504,5527874.0
60.0,55.523956298828125,-0.4657924473285675,-0.05189311504364014,848.7367553710938,-0.6272645592689514,1095.9697265625,-1.0823118686676025,1026.791748046875,-0.954670250415802,1111.3016357421875,-1.1120840311050415,0.5428900718688965,0.25538817048072815,0.08112102746963501,0.07033360004425049,0.06783773750066757,0.06845846772193909,-0.006320019718259573,-0.006098239216953516,-0.0014490581816062331,-0.00036580883897840977,0.001093963859602809,0.0019030729308724403,0.4147530496120453,0.06912551075220108,0.0021927482448518276,-0.005254420451819897,-0.7914393544197083,2.7147433757781982,5526865.0
60.099998474121094,55.47685241699219,-0.47103744745254517,-0.052450165152549744,848.6740112304688,-0.6272415518760681,1095.8614501953125,-1.0820262432098389,1026.6962890625,-0.9545276165008545,1111.1904296875,-1.1114760637283325,0.5422586798667908,0.2547796964645386,0.08097833395004272,0.07030090689659119,0.06795181334018707,0.06865300238132477,-0.006308607291430235,-0.0060709817335009575,-0.0014047527220100164,-0.00028805973124690354,0.001187406829558313,0.001987349009141326,0.416097491979599,0.06934958696365356,0.0022748077753931284,-0.005202296655625105,-0.7835882902145386,2.714247941970825,5525856.0
60.20000076293945,55.4292106628418,-0.47643566131591797,-0.053982093930244446,848.611328125,-0.627214252948761,1095.7532958984375,-1.081730842590332,1026.600830078125,-0.9543768763542175,1111.079345703125,-1.1108568906784058,0.541628360748291,0.25417396426200867,0.0808400958776474,0.07027599215507507,0.06807518750429153,0.06885594874620438,-0.006297098472714424,-0.006043541245162487,-0.0013599777594208717,-0.00021014170488342643,0.001280033029615879,0.0020714167039841413,0.41749200224876404,0.069582000374794,0.0023590915370732546,-0.00514969089999795,-0.7756646275520325,2.713752269744873,5524847.0
60.29999923706055,55.381004333496094,-0.4820656180381775,-0.05629957467317581,848.548583984375,-0.6271825432777405,1095.6451416015625,-1.0814253091812134,1026.50537109375,-0.9542180895805359,1110.96826171875,-1.110226035118103,0.5409992337226868,0.2535710036754608,0.08070635795593262,0.07025888562202454,0.06820780783891678,0.0690673291683197,-0.006285490933805704,-0.006015908904373646,-0.0013147074496373534,-0.00013198152009863406,0.0013721231371164322,0.0021559821907430887,0.4189381003379822,0.0698230192065239,0.0024461832363158464,-0.005096581764519215,-0.7676650881767273,2.7132568359375,5523838.0
60.400001525878906,55.33218002319336,-0.48822128772735596,-0.06155681982636452,848.4859008789062,-0.6271463632583618,1095.5369873046875,-1.081109642982483,1026.409912109375,-0.9540510773658752,1110.8572998046875,-1.1095829010009766,0.540371298789978,0.25297078490257263,0.08057717233896255,0.07024961709976196,0.06834961473941803,0.06928722560405731,-0.0062737781554460526,-0.005988071672618389,-0.0012688968563452363,-5.3460345952771604e-05,0.0014640652807429433,0.002241978421807289,0.42043837904930115,0.07007306069135666,0.002538061235100031,-0.005042920354753733,-0.7595824599266052,2.712761163711548,5522829.0
60.5,55.28270721435547,-0.4947355091571808,-0.0651421919465065,848.4231567382812,-0.627105712890625,1095.4288330078125,-1.080783486366272,1026.3145751953125,-0.9538758397102356,1110.746337890625,-1.108926773071289,0.53974449634552,0.2523733973503113,0.08045259863138199,0.07024821639060974,0.06850063055753708,0.06951583176851273,-0.006261955481022596,-0.005960017908364534,-0.00122250453568995,2.5530336642987095e-05,0.0015561971813440323,0.002330041490495205,0.4219951927661896,0.07033253461122513,0.002633720403537154,-0.0049886745400726795,-0.7514117956161499,2.712265729904175,5521820.5
60.599998474121094,55.23258590698242,-0.5012074112892151,-0.06471918523311615,848.3604736328125,-0.6270604729652405,1095.32080078125,-1.0804466009140015,1026.21923828125,-0.9536923170089722,1110.635498046875,-1.1082572937011719,0.5391188859939575,0.25177881121635437,0.0803326964378357,0.07025474309921265,0.06866087764501572,0.06975334882736206,-0.006250020116567612,-0.005931740161031485,-0.0011755124432966113,0.00010503863450139761,0.0016486726235598326,0.002420170232653618,0.42360982298851013,0.07060163468122482,0.0027308915741741657,-0.0049338494427502155,-0.7431538105010986,2.7117702960968018,5520811.5
60.70000076293945,55.181827545166016,-0.507590651512146,-0.06383227556943893,848.2977294921875,-0.6270106434822083,1095.2127685546875,-1.080099105834961,1026.123779296875,-0.9535004496574402,1110.524658203125,-1.107574224472046,0.5384944677352905,0.2511870563030243,0.08021752536296844,0.07026924937963486,0.06883039325475693,0.06999997049570084,-0.006237970199435949,-0.005903235636651516,-0.0011279096361249685,0.00018509406072553247,0.001741586485877633,0.002512225415557623,0.42528313398361206,0.07088052481412888,0.002829587087035179,-0.004878454376012087,-0.7348099946975708,2.7112748622894287,5519803.0
60.79999923706055,55.13043212890625,-0.513964831829071,-0.06374187022447586,848.2350463867188,-0.6269561648368835,1095.1048583984375,-1.0797406435012817,1026.0284423828125,-0.9533001184463501,1110.4139404296875,-1.1068774461746216,0.5378713011741638,0.25059816241264343,0.08010714501142502,0.07029178738594055,0.06900922954082489,0.07025589048862457,-0.006225803401321173,-0.005874497815966606,-0.0010796801652759314,0.00026573819923214614,0.0018350610043853521,0.0026062121614813805,0.42701634764671326,0.07116939127445221,0.002930396469309926,-0.004822491202503443,-0.7263806462287903,2.7107794284820557,5518794.5
60.900001525878906,55.078399658203125,-0.5203030705451965,-0.06338248401880264,848.17236328125,-0.6268969178199768,1094.996826171875,-1.0793712139129639,1025.9332275390625,-0.9530912637710571,1110.3033447265625,-1.1061664819717407,0.5372493267059326,0.2500121593475342,0.08000161498785019,0.0703224241733551,0.06919743865728378,0.07052131742238998,-0.006213517393916845,-0.005845521576702595,-0.001030807732604444,0.00034701291588135064,0.0019292131764814258,0.002702145604416728,0.42881062626838684,0.07146843522787094,0.0030331823509186506,-0.004765965044498444,-0.7178664803504944,2.7102839946746826,5517786.0
61.0,55.02573013305664,-0.5267259478569031,-0.06422845274209976,848.1096801757812,-0.626832902431488,1094.888916015625,-1.0789905786514282,1025.837890625,-0.9528737664222717,1110.1927490234375,-1.1054409742355347,0.5366286039352417,0.24942906200885773,0.07990100979804993,0.07036121934652328,0.06939511001110077,0.0707964301109314,-0.006201107986271381,-0.00581629853695631,-0.000981268472969532,0.0004289776843506843,0.0020242014434188604,0.0028001966420561075,0.43066754937171936,0.07177792489528656,0.0031388602219522,-0.004708869382739067,-0.7092665433883667,2.7097887992858887,5516777.5
61.099998474121094,54.972415924072266,-0.5331144332885742,-0.06388503313064575,848.0469970703125,-0.6267641186714172,1094.781005859375,-1.0785986185073853,1025.7425537109375,-0.9526476263999939,1110.082275390625,-1.1047006845474243,0.5360091328620911,0.24884891510009766,0.079805389046669,0.07040825486183167,0.06960232555866241,0.07108146697282791,-0.006188573315739632,-0.00578682217746973,-0.0009310425375588238,0.0005116810789331794,0.0021201465278863907,0.0029004134703427553,0.43258851766586304,0.07209808379411697,0.003246680134907365,-0.004651207942515612,-0.7005813717842102,2.7092936038970947,5515769.5
61.20000076293945,54.91849899291992,-0.5391743779182434,-0.06059948727488518,847.9843139648438,-0.6266903877258301,1094.6732177734375,-1.0781952142715454,1025.6473388671875,-0.9524126052856445,1109.9718017578125,-1.103945255279541,0.5353909134864807,0.24827171862125397,0.0797148272395134,0.07046359032392502,0.06981918215751648,0.07137661427259445,-0.006175911985337734,-0.005757090635597706,-0.0008801285293884575,0.0005951249040663242,0.0022170355077832937,0.0030024514999240637,0.4345739781856537,0.07242899388074875,0.003354820655658841,-0.004593013785779476,-0.691815972328186,2.708798408508301,5514761.5
61.29999923706055,54.86404037475586,-0.5446050763130188,-0.05430664122104645,847.921630859375,-0.6266117691993713,1094.5654296875,-1.0777802467346191,1025.5521240234375,-0.9521687626838684,1109.8614501953125,-1.1031750440597534,0.5347739458084106,0.24769750237464905,0.07962939143180847,0.07052730768918991,0.07004576921463013,0.07168202102184296,-0.006163125392049551,-0.005727108102291822,-0.0008285473450087011,0.0006792556960135698,0.002314705168828368,0.003105591516941786,0.43662333488464355,0.07277055829763412,0.0034613891039043665,-0.004534346982836723,-0.6829793453216553,2.708303213119507,5513753.0
61.400001525878906,54.80915451049805,-0.5488548874855042,-0.04249846562743187,847.8590087890625,-0.6265281438827515,1094.4576416015625,-1.077354073524475,1025.4569091796875,-0.9519159197807312,1109.751220703125,-1.1023907661437988,0.5341582894325256,0.24712629616260529,0.079549141228199,0.07059946656227112,0.07028214633464813,0.071997731924057,-0.006150219589471817,-0.005696889944374561,-0.0007763584144413471,0.0007639253162778914,0.002412742469459772,0.003208484034985304,0.4387339949607849,0.07312233746051788,0.00356261245906353,-0.004475319292396307,-0.6740884184837341,2.707808017730713,5512745.5
61.5,54.75399398803711,-0.5515807271003723,-0.027258001267910004,847.7963256835938,-0.6264394521713257,1094.3499755859375,-1.0769168138504028,1025.3616943359375,-0.9516540765762329,1109.6409912109375,-1.1015936136245728,0.5335438847541809,0.24655812978744507,0.07947414368391037,0.07068010419607162,0.0705283135175705,0.07232365012168884,-0.006137203890830278,-0.0056664589792490005,-0.0007236532983370125,0.0008489082683809102,0.0025105455424636602,0.003309438703581691,0.4409017860889435,0.07348363101482391,0.0036560893058776855,-0.00441607553511858,-0.6651648879051208,2.707313060760498,5511737.5
61.599998474121094,54.698699951171875,-0.5529589056968689,-0.013781752437353134,847.7337036132812,-0.6263456344604492,1094.2423095703125,-1.0764689445495605,1025.2666015625,-0.9513832330703735,1109.5308837890625,-1.1007846593856812,0.532930850982666,0.2459930181503296,0.07940442860126495,0.07076925039291382,0.07078422605991364,0.07265949994325638,-0.006124088540673256,-0.00563583942130208,-0.0006705218693241477,0.0009339872049167752,0.002607565140351653,0.003407204058021307,0.4431225061416626,0.0738537535071373,0.003742764238268137,-0.00435674237087369,-0.6562278866767883,2.706818103790283,5510730.0
61.70000076293945,54.643375396728516,-0.5532398819923401,-0.0028099454939365387,847.6710815429688,-0.6262467503547668,1094.1346435546875,-1.0760107040405273,1025.1715087890625,-0.9511033296585083,1109.4207763671875,-1.0999650955200195,0.5323190689086914,0.24543097615242004,0.07934004813432693,0.0708668977022171,0.0710497796535492,0.07300493121147156,-0.006110880523920059,-0.005605050828307867,-0.0006170396809466183,0.0010189844761043787,0.002703387988731265,0.003501119092106819,0.4453926384449005,0.07423210889101028,0.00382384005934,-0.004297422710806131,-0.647292971611023,2.7063233852386475,5509722.5
61.79999923706055,54.58808517456055,-0.5528874397277832,0.003524419153109193,847.6084594726562,-0.6261426210403442,1094.027099609375,-1.0755420923233032,1025.076416015625,-0.9508143663406372,1109.3109130859375,-1.0991352796554565,0.5317086577415466,0.24487201869487762,0.0792810320854187,0.07097303867340088,0.07132484763860703,0.07335957139730453,-0.006097584962844849,-0.005574105307459831,-0.0005632530082948506,0.0011037980439141393,0.0027978268917649984,0.0035912771709263325,0.4477100670337677,0.07461833953857422,0.0039021463599056005,-0.004238176625221968,-0.638369083404541,2.7058286666870117,5508715.5
61.900001525878906,54.53289031982422,-0.5519712567329407,0.009162014350295067,847.5458374023438,-0.6260332465171814,1093.9195556640625,-1.0750634670257568,1024.9813232421875,-0.9505164623260498,1109.2010498046875,-1.09829580783844,0.5310995578765869,0.24431616067886353,0.07922741025686264,0.07108765095472336,0.07160928100347519,0.07372304797172546,-0.006084205582737923,-0.0055430117063224316,-0.0005091982311569154,0.0011883520055562258,0.002890772419050336,0.0036779348738491535,0.45007315278053284,0.0750121921300888,0.0039777071215212345,-0.004179056268185377,-0.6294642090797424,2.705333948135376,5507708.0
62.0,54.477848052978516,-0.5504201054573059,0.015511581674218178,847.4832763671875,-0.6259186267852783,1093.81201171875,-1.0745749473571777,1024.88623046875,-0.9502096176147461,1109.0911865234375,-1.0974470376968384,0.530491828918457,0.24376341700553894,0.07917920500040054,0.07121069729328156,0.07190293073654175,0.07409501075744629,-0.006070747040212154,-0.005511781666427851,-0.00045491731725633144,0.0012725580018013716,0.002982083475217223,0.0037611585576087236,0.4524799883365631,0.07541333138942719,0.0040498217567801476,-0.00412012217566371,-0.6205873489379883,2.7048392295837402,5506701.0
62.099998474121094,54.423057556152344,-0.5478933453559875,0.02526749297976494,847.420654296875,-0.6257987022399902,1093.70458984375,-1.074076771736145,1024.791259765625,-0.9498938322067261,1108.9814453125,-1.0965900421142578,0.5298854112625122,0.24321380257606506,0.0791364312171936,0.07134214043617249,0.07220561802387238,0.07447510957717896,-0.006057216320186853,-0.005480432882905006,-0.00040047705988399684,0.00135626713745296,0.003071457613259554,0.0038404674269258976,0.45492735505104065,0.07582122087478638,0.004115805961191654,-0.004061464220285416,-0.6117520928382874,2.7043447494506836,5505694.5
62.20000076293945,54.368629455566406,-0.5443069934844971,0.035863082855939865,847.3580932617188,-0.6256734132766724,1093.5972900390625,-1.0735692977905273,1024.6962890625,-0.9495692253112793,1108.871826171875,-1.0957257747650146,0.5292803645133972,0.2426673322916031,0.07909911125898361,0.07148192077875137,0.07251712679862976,0.07486290484666824,-0.006043622735887766,-0.005448987707495689,-0.00034595871693454683,0.0014392971061170101,0.003158514155074954,0.003915188368409872,0.4574112892150879,0.07623521238565445,0.004174902103841305,-0.004003181587904692,-0.6029733419418335,2.703850507736206,5504688.0
62.29999923706055,54.314632415771484,-0.5399406552314758,0.04366385564208031,847.2955322265625,-0.6255427598953247,1093.4898681640625,-1.0730527639389038,1024.601318359375,-0.9492358565330505,1108.7623291015625,-1.0948551893234253,0.5286766886711121,0.24212400615215302,0.07906723767518997,0.07162996381521225,0.0728372111916542,0.07525793462991714,-0.006029973272234201,-0.005417463835328817,-0.0002914301585406065,0.001521501806564629,0.0032429881393909454,0.00398508133366704,0.459928423166275,0.07665473967790604,0.0042288475669920444,-0.0039453464560210705,-0.5942620038986206,2.7033560276031494,5503681.5
62.400001525878906,54.261131286621094,-0.5350044369697571,0.04936177656054497,847.2329711914062,-0.6254067420959473,1093.3826904296875,-1.0725276470184326,1024.5064697265625,-0.9488939046859741,1108.6529541015625,-1.093979001045227,0.5280743837356567,0.24158383905887604,0.07904081791639328,0.07178618013858795,0.07316561043262482,0.07565971463918686,-0.006016273517161608,-0.0053858766332268715,-0.00023694336414337158,0.0016027773963287473,0.0033247387036681175,0.004050275776535273,0.4624762237071991,0.07707937061786652,0.004278743639588356,-0.003888011211529374,-0.5856260061264038,2.702862024307251,5502675.5
62.5,54.208160400390625,-0.5297402143478394,0.05264235660433769,847.1704711914062,-0.6252653002738953,1093.275390625,-1.0719940662384033,1024.4114990234375,-0.94854336977005,1108.5435791015625,-1.0930976867675781,0.5274734497070312,0.24104683101177216,0.07901984453201294,0.07195048034191132,0.07350204139947891,0.07606779783964157,-0.006002528127282858,-0.005354234948754311,-0.00018253298185300082,0.0016830639215186238,0.0034037490841001272,0.004111216403543949,0.46505287289619446,0.07750881463289261,0.004326109308749437,-0.0038312056567519903,-0.5770696997642517,2.7023677825927734,5501669.5
62.599998474121094,54.15574645996094,-0.5241151452064514,0.0562506727874279,847.10791015625,-0.6251184940338135,1093.168212890625,-1.071452260017395,1024.3167724609375,-0.9481844305992126,1108.434326171875,-1.0922116041183472,0.5268738865852356,0.24051299691200256,0.07900431007146835,0.07212275266647339,0.0738462433218956,0.07648177444934845,-0.005988741293549538,-0.0053225490264594555,-0.00012823290308006108,0.0017623045714572072,0.0034800064750015736,0.004168238025158644,0.467656672000885,0.07794278115034103,0.004370404873043299,-0.0037749626208096743,-0.5685981512069702,2.701873779296875,5500664.0
62.70000076293945,54.10398864746094,-0.5175901055335999,0.06525062024593353,847.04541015625,-0.6249662041664124,1093.0611572265625,-1.0709024667739868,1024.221923828125,-0.9478171467781067,1108.3250732421875,-1.0913217067718506,0.5262756943702698,0.23998232185840607,0.07899419218301773,0.07230288535356522,0.074197918176651,0.07690123468637466,-0.005974920000880957,-0.00529083888977766,-7.411569094983861e-05,0.001840346958488226,0.003553232876583934,0.0042207734659314156,0.4702838957309723,0.07838065177202225,0.004407267551869154,-0.0037193645257502794,-0.5602238178253174,2.7013800144195557,5499658.5
62.79999923706055,54.0529899597168,-0.5099777579307556,0.07612337917089462,846.9829711914062,-0.6248085498809814,1092.9541015625,-1.0703452825546265,1024.127197265625,-0.9474416971206665,1108.216064453125,-1.0904295444488525,0.5256789326667786,0.23945483565330505,0.07898947596549988,0.07249075919389725,0.07455673813819885,0.07732567936182022,-0.005961076822131872,-0.005259132478386164,-2.0280358512536623e-05,0.001916975248605013,0.003622988238930702,0.004267836920917034,0.47292953729629517,0.0788215920329094,0.004435192793607712,-0.0036645119544118643,-0.5519617199897766,2.7008862495422363,5498653.5
62.900001525878906,54.00284194946289,-0.5015009045600891,0.08476852625608444,846.9204711914062,-0.624645471572876,1092.8470458984375,-1.0697811841964722,1024.032470703125,-0.9470582604408264,1108.1070556640625,-1.089536190032959,0.5250834822654724,0.23893049359321594,0.07899011671543121,0.07268621772527695,0.0749223530292511,0.07775451987981796,-0.005947221536189318,-0.00522745493799448,3.318204471725039e-05,0.001991997240111232,0.0036889147013425827,0.004308836534619331,0.4755888283252716,0.0792648047208786,0.004455568268895149,-0.0036104838363826275,-0.543823778629303,2.700392723083496,5497648.5
