t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
63.0,53.9536247253418,-0.4921649098396301,0.0933597981929779,846.8580322265625,-0.6244770288467407,1092.7401123046875,-1.0692106485366821,1023.937744140625,-0.9466670751571655,1107.9981689453125,-1.088642954826355,0.5244894623756409,0.23840934038162231,0.07899609208106995,0.07288908213376999,0.07529434561729431,0.07818714529275894,-0.005933364387601614,-0.005195832345634699,8.618147694505751e-05,0.002065225737169385,0.003750682808458805,0.004343321546912193,0.47825708985328674,0.07970951497554779,0.00446784682571888,-0.0035573584027588367,-0.5358218550682068,2.699899196624756,5496643.5
63.099998474121094,53.9054069519043,-0.48218485713005066,0.09980067610740662,846.7955932617188,-0.6243031620979309,1092.6331787109375,-1.068634271621704,1023.8430786132812,-0.9462682008743286,1107.8892822265625,-1.087751030921936,0.5238968133926392,0.2378913313150406,0.0790073350071907,0.07309918105602264,0.07567229866981506,0.07862287759780884,-0.005919515620917082,-0.005164287518709898,0.0001386387593811378,0.002136504277586937,0.0038080571684986353,0.004371160175651312,0.48093003034591675,0.08015500754117966,0.004473397508263588,-0.003505194094032049,-0.52796471118927,2.6994059085845947,5495639.5
63.20000076293945,53.85825729370117,-0.47148585319519043,0.10698997229337692,846.733154296875,-0.6241239309310913,1092.5263671875,-1.0680524110794067,1023.7484741210938,-0.9458619952201843,1107.780517578125,-1.0868616104125977,0.5233055353164673,0.23737648129463196,0.07902379333972931,0.0733162984251976,0.07605575770139694,0.07906105369329453,-0.005905685015022755,-0.00513284420594573,0.0001904708333313465,0.002205668017268181,0.0038607872556895018,0.004392146598547697,0.48360320925712585,0.08060053735971451,0.004471113905310631,-0.003454055869951844,-0.5202620625495911,2.6989126205444336,5494635.0
63.29999923706055,53.81227493286133,-0.4598388969898224,0.1164696216583252,846.6707763671875,-0.6239394545555115,1092.4195556640625,-1.0674656629562378,1023.6539306640625,-0.9454486966133118,1107.671875,-1.085976004600525,0.52271568775177,0.23686476051807404,0.07904539257287979,0.07354021072387695,0.07644424587488174,0.0795009508728981,-0.0058918846771121025,-0.005101533140987158,0.0002415731578366831,0.0022725018206983805,0.003908490762114525,0.004405657760798931,0.48627105355262756,0.08104517310857773,0.004458792507648468,-0.0034040301106870174,-0.5127270221710205,2.6984195709228516,5493631.5
63.400001525878906,53.76753234863281,-0.4473896324634552,0.12449246644973755,846.6083984375,-0.6237496733665466,1092.3128662109375,-1.0668747425079346,1023.5593872070312,-0.9450284838676453,1107.5633544921875,-1.085095763206482,0.5221272110939026,0.23635615408420563,0.07907207310199738,0.0737706869840622,0.07683722674846649,0.07994180917739868,-0.005878126714378595,-0.0050703841261565685,0.0002918428217526525,0.002336797770112753,0.003950820304453373,0.004411242436617613,0.4889279305934906,0.0814879909157753,0.004437364637851715,-0.0033551889937371016,-0.5053704380989075,2.6979267597198486,5492628.0
63.5,53.7241096496582,-0.4342527985572815,0.13136856257915497,846.5460205078125,-0.6235546469688416,1092.2061767578125,-1.0662802457809448,1023.4649047851562,-0.9446016550064087,1107.4549560546875,-1.0842223167419434,0.5215400457382202,0.23585067689418793,0.07910372316837311,0.07400745898485184,0.0772341638803482,0.0803828164935112,-0.005864423234015703,-0.0050394246354699135,0.0003411850775592029,0.0023983714636415243,0.003987502306699753,0.004408702719956636,0.4915686249732971,0.08192810416221619,0.004407272674143314,-0.003307594684883952,-0.4982015788555145,2.6974339485168457,5491624.5
63.599998474121094,53.682037353515625,-0.4207143485546112,0.13538426160812378,846.483642578125,-0.6233544945716858,1092.099609375,-1.0656827688217163,1023.3704833984375,-0.9441685676574707,1107.3465576171875,-1.0833566188812256,0.5209543108940125,0.23534826934337616,0.07914026826620102,0.0742502436041832,0.07763448357582092,0.08082317560911179,-0.005850783549249172,-0.005008678417652845,0.00038952496834099293,0.002457090187817812,0.004018413368612528,0.0043982816860079765,0.4941888451576233,0.08236481249332428,0.004370559472590685,-0.0032612821087241173,-0.49122583866119385,2.696941375732422,5490622.0
63.70000076293945,53.641334533691406,-0.4070461392402649,0.13668228685855865,846.4213256835938,-0.6231492161750793,1091.9930419921875,-1.0650825500488281,1023.2760620117188,-0.9437295794487,1107.23828125,-1.082499623298645,0.5203698873519897,0.23484893143177032,0.07918158918619156,0.07449875771999359,0.07803760468959808,0.08126212656497955,-0.005837214644998312,-0.004978161305189133,0.0004368118243291974,0.0025128833949565887,0.004043599124997854,0.004380646627396345,0.4967854619026184,0.0827975794672966,0.004329164512455463,-0.003216261276975274,-0.48444464802742004,2.696448802947998,5489619.5
63.79999923706055,53.602012634277344,-0.3931904435157776,0.13855703175067902,846.3590087890625,-0.6229389309883118,1091.8865966796875,-1.0644804239273071,1023.1817626953125,-0.9432848691940308,1107.1300048828125,-1.0816519260406494,0.5197868347167969,0.23435261845588684,0.07922758162021637,0.07475269585847855,0.07844295352697372,0.08169897645711899,-0.005823723040521145,-0.004947889130562544,0.00048299567424692214,0.002565682865679264,0.004063101019710302,0.00435629254207015,0.49935534596443176,0.08322589099407196,0.004282313399016857,-0.0031725475564599037,-0.47786033153533936,2.6959564685821533,5488617.0
63.900001525878906,53.56410598754883,-0.37907707691192627,0.1411333978176117,846.2967529296875,-0.6227236986160278,1091.7801513671875,-1.0638765096664429,1023.08740234375,-0.9428348541259766,1107.0218505859375,-1.0808145999908447,0.5192051529884338,0.2338593304157257,0.0792781338095665,0.07501175999641418,0.07884997874498367,0.08213305473327637,-0.005810317117720842,-0.004917881451547146,0.0005280189216136932,0.0026154019869863987,0.004076900891959667,0.0043254210613667965,0.5018949508666992,0.0836491510272026,0.004229351412504911,-0.0031301628332585096,-0.47147616744041443,2.6954643726348877,5487615.0
64.0,53.52762222290039,-0.3648386597633362,0.14238420128822327,846.2344970703125,-0.6225036382675171,1091.673828125,-1.0632715225219727,1022.9931640625,-0.942379891872406,1106.913818359375,-1.0799883604049683,0.5186247825622559,0.23336903750896454,0.07933313399553299,0.07527564465999603,0.07925809174776077,0.08256374299526215,-0.0057970029301941395,-0.004888154100626707,0.0005718317697755992,0.002661973936483264,0.004085030872374773,0.004288335796445608,0.5044010281562805,0.08406683802604675,0.004171379841864109,-0.0030891166534274817,-0.46529367566108704,2.694972515106201,5486613.5
64.0999984741211,53.49254608154297,-0.35078081488609314,0.14057844877243042,846.1722412109375,-0.6222788691520691,1091.5675048828125,-1.0626658201217651,1022.89892578125,-0.9419202208518982,1106.805908203125,-1.0791734457015991,0.5180457234382629,0.23288169503211975,0.0793924480676651,0.07554402947425842,0.07966674864292145,0.08299044519662857,-0.005783785134553909,-0.004858716391026974,0.0006144103244878352,0.0027053977828472853,0.004087693989276886,0.00424579530954361,0.50687175989151,0.08447863161563873,0.004110969137400389,-0.003049390623345971,-0.45930996537208557,2.6944806575775146,5485612.5
64.19999694824219,53.458858489990234,-0.33684757351875305,0.13933245837688446,846.1100463867188,-0.6220493912696838,1091.4613037109375,-1.062059760093689,1022.8048095703125,-0.9414561986923218,1106.697998046875,-1.0783705711364746,0.5174680352210999,0.23239727318286896,0.07945596426725388,0.07581659406423569,0.08007540553808212,0.08341264724731445,-0.005770667921751738,-0.004829577170312405,0.000655734387692064,0.0027456798125058413,0.004085096530616283,0.0041984268464148045,0.5093053579330444,0.08488422632217407,0.004047450143843889,-0.0030109710060060024,-0.45352309942245483,2.6939892768859863,5484611.5
64.30000305175781,53.42654037475586,-0.3231879472732544,0.136596217751503,846.0478515625,-0.6218154430389404,1091.3551025390625,-1.0614537000656128,1022.710693359375,-0.9409881830215454,1106.5902099609375,-1.0775797367095947,0.516891598701477,0.23191577196121216,0.07952354848384857,0.07609303295612335,0.08048354834318161,0.08382990211248398,-0.005757653154432774,-0.004800742492079735,0.0006957941222935915,0.0027828523889184,0.00407749880105257,0.004146921914070845,0.5117005705833435,0.08528342843055725,0.003982313442975283,-0.002973831258714199,-0.4479289650917053,2.693497657775879,5483611.5
64.4000015258789,53.39553451538086,-0.3100549280643463,0.13133031129837036,845.9856567382812,-0.6215770840644836,1091.2490234375,-1.0608477592468262,1022.6165771484375,-0.940516471862793,1106.4825439453125,-1.0768009424209595,0.5163164734840393,0.23143711686134338,0.07959507405757904,0.07637304067611694,0.0808907076716423,0.0842418447136879,-0.005744740832597017,-0.00477221142500639,0.0007346046040765941,0.0028170079458504915,0.004065308254212141,0.004092313349246979,0.5140573978424072,0.08567623794078827,0.003917885012924671,-0.002937921090051532,-0.44252002239227295,2.6930065155029297,5482611.0
64.5,53.36577224731445,-0.29763492941856384,0.1242000013589859,845.9235229492188,-0.6213343739509583,1091.1429443359375,-1.0602421760559082,1022.5225830078125,-0.9400413632392883,1106.3748779296875,-1.0760337114334106,0.5157426595687866,0.23096130788326263,0.07967041432857513,0.07665631175041199,0.08129643648862839,0.08464822918176651,-0.005731928627938032,-0.004743976052850485,0.0007722038426436484,0.002848293399438262,0.004049055743962526,0.004035854246467352,0.5163769721984863,0.08606283366680145,0.0038559415843337774,-0.002903172979131341,-0.4372861385345459,2.6925156116485596,5481611.5
64.5999984741211,53.337188720703125,-0.2858337461948395,0.11801192909479141,845.8613891601562,-0.6210875511169434,1091.0369873046875,-1.0596369504928589,1022.4285888671875,-0.9395630955696106,1106.267333984375,-1.0752778053283691,0.5151700973510742,0.23048831522464752,0.0797494649887085,0.07694258540868759,0.08170035481452942,0.08504892140626907,-0.005719213746488094,-0.004716029856353998,0.000808629731182009,0.0028768526390194893,0.004029229748994112,0.00397848803550005,0.5186604857444763,0.08644341677427292,0.0037957916501909494,-0.0028695284854620695,-0.4322185218334198,2.6920247077941895,5480612.5
64.69999694824219,53.30974197387695,-0.2744594216346741,0.11374320834875107,845.79931640625,-0.6208366751670837,1090.9310302734375,-1.0590323209762573,1022.3346557617188,-0.9390819668769836,1106.1597900390625,-1.0745327472686768,0.5145987868309021,0.23001809418201447,0.07983209192752838,0.07723157852888107,0.08210213482379913,0.08544385433197021,-0.005706595256924629,-0.004688369110226631,0.0008439053781330585,0.0029027890413999557,0.004006182309240103,0.003920622169971466,0.5209084153175354,0.08681806921958923,0.0037359956186264753,-0.0028369473293423653,-0.4273110032081604,2.6915340423583984,5479613.5
64.80000305175781,53.283390045166016,-0.26351693272590637,0.10942475497722626,845.7372436523438,-0.6205819249153137,1090.8251953125,-1.0584285259246826,1022.2407836914062,-0.9385982155799866,1106.0523681640625,-1.073798656463623,0.514028787612915,0.22955062985420227,0.07991819828748703,0.07752303779125214,0.08250146359205246,0.08583299070596695,-0.0056940712966024876,-0.004660990554839373,0.000878051680047065,0.002926198998466134,0.00398022448644042,0.003862529993057251,0.5231209993362427,0.08718683570623398,0.00367693486623466,-0.0028053882997483015,-0.4225574731826782,2.6910436153411865,5478615.0
64.9000015258789,53.258094787597656,-0.25294142961502075,0.10575508326292038,845.6751708984375,-0.6203234195709229,1090.7193603515625,-1.0578256845474243,1022.1469116210938,-0.9381120800971985,1105.945068359375,-1.0730751752853394,0.5134599804878235,0.22908587753772736,0.0800076574087143,0.07781671732664108,0.08289805799722672,0.08621630817651749,-0.005681642331182957,-0.004633892327547073,0.0009110867977142334,0.002947168657556176,0.003951624967157841,0.003804362379014492,0.5252985954284668,0.08754976838827133,0.0036181453615427017,-0.00277481647208333,-0.41795265674591064,2.6905534267425537,5477617.0
65.0,53.23382568359375,-0.24271708726882935,0.10224340856075287,845.6131591796875,-0.6200612783432007,1090.6136474609375,-1.0572237968444824,1022.0531616210938,-0.9376237988471985,1105.8377685546875,-1.0723621845245361,0.5128924250602722,0.22862383723258972,0.08010037243366241,0.07811237126588821,0.0832916796207428,0.08659381419420242,-0.005669307429343462,-0.004607073031365871,0.0009430276113562286,0.0029657799750566483,0.0039206212386488914,0.003746209666132927,0.5274413228034973,0.08790688961744308,0.0035596785601228476,-0.0027451985515654087,-0.41349148750305176,2.6900634765625,5476619.5
65.0999984741211,53.210506439208984,-0.23318922519683838,0.09527859836816788,845.5511474609375,-0.6197956204414368,1090.5079345703125,-1.056623101234436,1021.9594116210938,-0.9371335506439209,1105.7305908203125,-1.0716593265533447,0.5123261213302612,0.2281644642353058,0.08019622415304184,0.07840977609157562,0.0836820974946022,0.08696553111076355,-0.005657062400132418,-0.004580521956086159,0.0009739200468175113,0.0029821847565472126,0.003887634025886655,0.0036887587048113346,0.5295508503913879,0.08825847506523132,0.0035050255246460438,-0.0027164695784449577,-0.4091642498970032,2.6895735263824463,5475622.0
65.19999694824219,53.18804931640625,-0.2245580106973648,0.08631212264299393,845.4891967773438,-0.6195266246795654,1090.4022216796875,-1.0560234785079956,1021.86572265625,-0.9366415739059448,1105.6234130859375,-1.0709655284881592,0.5117610096931458,0.22770772874355316,0.08029511570930481,0.0787087231874466,0.0840691402554512,0.08733159303665161,-0.0056449007242918015,-0.004554221872240305,0.0010038381442427635,0.00299660163000226,0.003853241680189967,0.0036331142764538527,0.5316302180290222,0.08860503137111664,0.003456133184954524,-0.002688546199351549,-0.4049583077430725,2.689084053039551,5474625.5
65.30000305175781,53.1663818359375,-0.21666552126407623,0.07892502844333649,845.42724609375,-0.6192543506622314,1090.296630859375,-1.0554248094558716,1021.7720947265625,-0.9361479878425598,1105.516357421875,-1.0702799558639526,0.5111971497535706,0.22725360095500946,0.08039695024490356,0.0790090262889862,0.08445269614458084,0.08769221603870392,-0.005632816348224878,-0.0045281569473445415,0.0010328511707484722,0.003009232459589839,0.0038179487455636263,0.003580014454200864,0.5336822867393494,0.08894704282283783,0.003411694662645459,-0.0026613592635840178,-0.4008633494377136,2.6885945796966553,5473629.0
65.4000015258789,53.145484924316406,-0.20896823704242706,0.07697275280952454,845.3653564453125,-0.6189790368080139,1090.191162109375,-1.0548272132873535,1021.678466796875,-0.935653030872345,1105.409423828125,-1.069602370262146,0.5106344819068909,0.22680208086967468,0.08050164580345154,0.07931049913167953,0.08483268320560455,0.08804764598608017,-0.005620806943625212,-0.004502322059124708,0.0010609818855300546,0.0030201601330190897,0.0037819084245711565,0.003529060399159789,0.5357076525688171,0.08928460627794266,0.003366805613040924,-0.002634890843182802,-0.3968765437602997,2.688105344772339,5472633.0
65.5,53.1253662109375,-0.20119452476501465,0.07773706316947937,845.303466796875,-0.6187007427215576,1090.085693359375,-1.054230809211731,1021.5849609375,-0.9351568222045898,1105.302490234375,-1.068933129310608,0.5100729465484619,0.22635312378406525,0.08060911297798157,0.07961298525333405,0.08520903438329697,0.0883980393409729,-0.005608875770121813,-0.00447672326117754,0.001088217250071466,0.0030293771997094154,0.0037450208328664303,0.0034792223013937473,0.5377051830291748,0.0896175354719162,0.003319283714517951,-0.002609146758913994,-0.39299890398979187,2.6876163482666016,5471637.5
65.5999984741211,53.10599899291992,-0.19368033111095428,0.07514205574989319,845.2416381835938,-0.6184196472167969,1089.9803466796875,-1.0536359548568726,1021.491455078125,-0.934659481048584,1105.195556640625,-1.0682722330093384,0.5095126628875732,0.22590672969818115,0.08071925491094589,0.07991630584001541,0.08558164536952972,0.08874348551034927,-0.005597022362053394,-0.004451361019164324,0.0011145657626911998,0.003036928130313754,0.0037073392886668444,0.003430182347074151,0.5396747589111328,0.08994579315185547,0.003272603265941143,-0.0025841030292212963,-0.3892267048358917,2.6871275901794434,5470642.5
65.69999694824219,53.087303161621094,-0.18694229423999786,0.06738031655550003,845.1798095703125,-0.6181358098983765,1089.875,-1.0530422925949097,1021.3980102539062,-0.9341611266136169,1105.0888671875,-1.067618727684021,0.5089535713195801,0.22546285390853882,0.08083198964595795,0.0802203044295311,0.08595047891139984,0.08908411115407944,-0.0055852411314845085,-0.004426219966262579,0.0011400890070945024,0.00304299034178257,0.003669277299195528,0.0033828180748969316,0.5416188836097717,0.09026981145143509,0.0032317207660526037,-0.0025596872437745333,-0.3855491280555725,2.6866390705108643,5469648.0
65.80000305175781,53.0692024230957,-0.181029811501503,0.059124868363142014,845.1179809570312,-0.6178493499755859,1089.769775390625,-1.0524498224258423,1021.3046264648438,-0.9336619973182678,1104.9820556640625,-1.066971778869629,0.5083956122398376,0.22502146661281586,0.08094724267721176,0.08052485436201096,0.08631549775600433,0.0894201323390007,-0.0055735246278345585,-0.004401280079036951,0.0011648694053292274,0.0030477873515337706,0.0036313561722636223,0.0033382100518792868,0.5435411930084229,0.09059020131826401,0.0031970301643013954,-0.0025358234997838736,-0.38195469975471497,2.6861507892608643,5468654.0
65.9000015258789,53.05160903930664,-0.17592091858386993,0.05108897387981415,845.0562133789062,-0.6175605058670044,1089.66455078125,-1.0518583059310913,1021.2113037109375,-0.9331620931625366,1104.8753662109375,-1.0663303136825562,0.5078388452529907,0.22458258271217346,0.08106493949890137,0.08082982152700424,0.08667676150798798,0.08975186944007874,-0.005561863537877798,-0.004376519937068224,0.0011889904271811247,0.003051543142646551,0.0035940713714808226,0.0032972211483865976,0.545445442199707,0.09090757369995117,0.003168657189235091,-0.002512437291443348,-0.37843218445777893,2.6856627464294434,5467660.5
66.0,53.03443908691406,-0.17172041535377502,0.04200500622391701,844.9945068359375,-0.6172692775726318,1089.559326171875,-1.051267385482788,1021.1179809570312,-0.9326615333557129,1104.768798828125,-1.0656929016113281,0.5072832703590393,0.22414615750312805,0.08118501305580139,0.08113512396812439,0.08703435957431793,0.09007973223924637,-0.005550248548388481,-0.004351915791630745,0.0012125471839681268,0.0030545045156031847,0.0035579621326178312,0.0032607605680823326,0.5473359227180481,0.09122265875339508,0.0031480281613767147,-0.0024894450325518847,-0.3749689757823944,2.6851749420166016,5466667.0
66.0999984741211,53.01761245727539,-0.16824813187122345,0.034722816199064255,844.9327392578125,-0.6169758439064026,1089.4542236328125,-1.050676941871643,1021.0247192382812,-0.9321603178977966,1104.6622314453125,-1.0650585889816284,0.5067288279533386,0.22371219098567963,0.08130742609500885,0.08144069463014603,0.08738841861486435,0.0904042050242424,-0.0055386703461408615,-0.004327444825321436,0.0012356254737824202,0.003056892193853855,0.0035234696697443724,0.0032293370459228754,0.5492166876792908,0.09153611212968826,0.0031335698440670967,-0.002466779202222824,-0.37155500054359436,2.684687376022339,5465674.5
66.19999694824219,53.00105285644531,-0.16560828685760498,0.02639847621321678,844.87109375,-0.6166802644729614,1089.3492431640625,-1.050086498260498,1020.9315795898438,-0.9316585063934326,1104.5557861328125,-1.0644261837005615,0.5061755180358887,0.223280668258667,0.08143212646245956,0.08174648880958557,0.08773913234472275,0.09072580933570862,-0.00552712008357048,-0.0043030837550759315,0.0012583177303895354,0.003058937843888998,0.003491048701107502,0.003203492145985365,0.5510919690132141,0.09184866398572922,0.003126823576167226,-0.0024443636648356915,-0.36817866563796997,2.6842000484466553,5464682.5
66.30000305175781,52.98466491699219,-0.16389109194278717,0.017171859741210938,844.8094482421875,-0.6163826584815979,1089.2442626953125,-1.049495816230774,1020.8384399414062,-0.9311560988426208,1104.4493408203125,-1.0637941360473633,0.5056234002113342,0.22285157442092896,0.08155907690525055,0.08205248415470123,0.08808672428131104,0.09104514867067337,-0.005515586119145155,-0.004278804641216993,0.001280729891732335,0.0030609038658440113,0.003461220068857074,0.0031839467119425535,0.5529668927192688,0.0921611487865448,0.003128950484097004,-0.0024221129715442657,-0.3648272156715393,2.683712959289551,5463690.5
66.4000015258789,52.96836471557617,-0.1629946082830429,0.008964905515313148,844.747802734375,-0.6160831451416016,1089.1392822265625,-1.048904538154602,1020.7453002929688,-0.9306530356407166,1104.343017578125,-1.0631611347198486,0.5050724148750305,0.22242490947246552,0.08168826252222061,0.08235868066549301,0.08843149244785309,0.09136287122964859,-0.00550405727699399,-0.004254579544067383,0.001302964985370636,0.0030630400869995356,0.0034344475716352463,0.003171193413436413,0.5548464059829712,0.09247440099716187,0.0031391920056194067,-0.0023999521508812904,-0.36148926615715027,2.6832261085510254,5462699.5
66.5,52.95213317871094,-0.16231417655944824,0.006804347038269043,844.6862182617188,-0.615781843662262,1089.034423828125,-1.0483123064041138,1020.6522827148438,-0.9301493167877197,1104.23681640625,-1.0625265836715698,0.5045225620269775,0.22200065851211548,0.08181966841220856,0.0826651006937027,0.08877374231815338,0.09167962521314621,-0.005492528434842825,-0.004230395890772343,0.0013250727206468582,0.0030654596630483866,0.003410804085433483,0.003164513036608696,0.5567328929901123,0.09278881549835205,0.003151628188788891,-0.0023778611794114113,-0.3581618368625641,2.6827392578125,5461708.5
66.5999984741211,52.93597412109375,-0.16159451007843018,0.007196642924100161,844.6246337890625,-0.6154786944389343,1088.9296875,-1.047719120979309,1020.559326171875,-0.929644763469696,1104.1304931640625,-1.0618903636932373,0.5039739012718201,0.22157882153987885,0.0819532722234726,0.08297178149223328,0.08911377191543579,0.0919959545135498,-0.005480998195707798,-0.004206250887364149,0.0013470635749399662,0.0030681760981678963,0.0033900944981724024,0.0031625735573470592,0.5586267709732056,0.09310446679592133,0.0031641570385545492,-0.0023558437824249268,-0.35484549403190613,2.682252883911133,5460718.0
66.69999694824219,52.91987609863281,-0.16096541285514832,0.006290944293141365,844.5631103515625,-0.6151739358901978,1088.824951171875,-1.0471248626708984,1020.4663696289062,-0.9291394948959351,1104.0244140625,-1.061252236366272,0.5034263730049133,0.2211594134569168,0.08208907395601273,0.08327874541282654,0.089451864361763,0.092312291264534,-0.0054694656282663345,-0.004182140342891216,0.0013689526822417974,0.0030712145380675793,0.0033721730578690767,0.0031644823029637337,0.5605288147926331,0.09342146664857864,0.0031782633159309626,-0.0023338913451880217,-0.35153892636299133,2.6817667484283447,5459728.5
66.80000305175781,52.90380096435547,-0.16077113151550293,0.0019428516970947385,844.5015869140625,-0.6148675084114075,1088.72021484375,-1.0465295314788818,1020.3734741210938,-0.9286333322525024,1103.9183349609375,-1.0606114864349365,0.5028799772262573,0.22074240446090698,0.08222706615924835,0.08358604460954666,0.08978831768035889,0.09262900799512863,-0.0054579246789216995,-0.0041580512188375,0.0013907892862334847,0.0030746853444725275,0.0033571403473615646,0.0031702909618616104,0.5624412894248962,0.09374021738767624,0.0031974781304597855,-0.002311964053660631,-0.34823617339134216,2.6812808513641357,5458739.0
66.9000015258789,52.8876953125,-0.16105236113071442,-0.0028122758958488703,844.4401245117188,-0.6145595908164978,1088.6156005859375,-1.0459325313568115,1020.2806396484375,-0.9281262755393982,1103.812255859375,-1.0599673986434937,0.5023347735404968,0.22032779455184937,0.08236723393201828,0.08389370888471603,0.09012342244386673,0.09294651448726654,-0.005446368828415871,-0.004133966751396656,0.0014126376481726766,0.0030787328723818064,0.0033451917115598917,0.003180345054715872,0.5643675327301025,0.09406125545501709,0.003222102066501975,-0.002290018368512392,-0.34493064880371094,2.680795192718506,5457750.5
67.0,52.87153625488281,-0.16157951951026917,-0.005271669942885637,844.3787231445312,-0.614250123500824,1088.510986328125,-1.045333981513977,1020.1878662109375,-0.9276182055473328,1103.706298828125,-1.059319257736206,0.5017907023429871,0.21991559863090515,0.0825095921754837,0.08420181274414062,0.090457484126091,0.09326524287462234,-0.005434792954474688,-0.004109873436391354,0.0014345432864502072,0.0030834537465125322,0.003336384892463684,0.0031945277005434036,0.5663096904754639,0.09438495337963104,0.0032498491927981377,-0.0022680319380015135,-0.34161895513534546,2.680309534072876,5456762.0
67.0999984741211,52.855308532714844,-0.16226449608802795,-0.0068497564643621445,844.3173217773438,-0.6139392256736755,1088.406494140625,-1.0447334051132202,1020.0950927734375,-0.9271091222763062,1103.600341796875,-1.058666706085205,0.5012478232383728,0.21950581669807434,0.08265414834022522,0.0845104306936264,0.09079082310199738,0.09358557313680649,-0.005423193797469139,-0.004085763823240995,0.0014565372839570045,0.0030889068730175495,0.0033306812401860952,0.003212472889572382,0.5682694315910339,0.09471157193183899,0.0032800715416669846,-0.0022459900937974453,-0.3382989466190338,2.6798243522644043,5455774.0
67.19999694824219,52.838985443115234,-0.16324345767498016,-0.00978957861661911,844.2559204101562,-0.6136268973350525,1088.3021240234375,-1.0441306829452515,1020.00244140625,-0.926598846912384,1103.49462890625,-1.058009147644043,0.5007060766220093,0.21909844875335693,0.08280090242624283,0.08481962978839874,0.09112374484539032,0.09390789270401001,-0.0054115657694637775,-0.004061625339090824,0.001478661666624248,0.003095177235081792,0.0033281187061220407,0.0032341373153030872,0.5702489018440247,0.09504148364067078,0.003314367728307843,-0.0022238660603761673,-0.3349665701389313,2.6793394088745117,5454787.0
67.30000305175781,52.822547912597656,-0.16435933113098145,-0.011158839799463749,844.194580078125,-0.6133132576942444,1088.19775390625,-1.0435258150100708,1019.9097900390625,-0.9260873198509216,1103.3887939453125,-1.0573461055755615,0.5001655220985413,0.21869349479675293,0.08294988423585892,0.0851294994354248,0.0914565697312355,0.09423255175352097,-0.005399906076490879,-0.004037449136376381,0.0015009490307420492,0.003102325601503253,0.003328674240037799,0.003259301884099841,0.5722497701644897,0.09537496417760849,0.0033510003704577684,-0.002201647497713566,-0.33161991834640503,2.6788547039031982,5453800.0
67.4000015258789,52.80602264404297,-0.1652648001909256,-0.009054576978087425,844.1332397460938,-0.6129982471466064,1088.0933837890625,-1.0429184436798096,1019.8171997070312,-0.9255744814872742,1103.2830810546875,-1.0566776990890503,0.499626100063324,0.21829096972942352,0.08310110121965408,0.08544012904167175,0.0917895957827568,0.09455985575914383,-0.005388214252889156,-0.004013235680758953,0.0015233956510201097,0.003110320772975683,0.003332079155370593,0.0032870443537831306,0.5742719769477844,0.09571199119091034,0.0033863435965031385,-0.002179353730753064,-0.32826194167137146,2.678370237350464,5452813.5
67.5,52.789451599121094,-0.16572916507720947,-0.004643670283257961,844.0719604492188,-0.6126818656921387,1087.9891357421875,-1.0423088073730469,1019.7246704101562,-0.9250602126121521,1103.177490234375,-1.056004285812378,0.4990878701210022,0.21789085865020752,0.08325456827878952,0.08575159311294556,0.09212307631969452,0.09489000588655472,-0.0053764949552714825,-0.003988994751125574,0.0015459646238014102,0.0031190509907901287,0.003337864764034748,0.0033159954473376274,0.5763137340545654,0.09605228900909424,0.003418021835386753,-0.0021570250391960144,-0.32489871978759766,2.6778860092163086,5451828.0
67.5999984741211,52.77288055419922,-0.16567829251289368,0.000508768018335104,844.0107421875,-0.6123642921447754,1087.8848876953125,-1.0416970252990723,1019.6322021484375,-0.9245444536209106,1103.0718994140625,-1.0553267002105713,0.49855080246925354,0.21749316155910492,0.08341030031442642,0.08606395870447159,0.09245723485946655,0.09522304683923721,-0.0053647528402507305,-0.003964739851653576,0.0015686036786064506,0.003128367941826582,0.003345492063090205,0.003344798693433404,0.5783725380897522,0.09639542549848557,0.003445146605372429,-0.002134708920493722,-0.3215373754501343,2.6774020195007324,5450842.5
67.69999694824219,52.75638961791992,-0.16493143141269684,0.007468508090823889,843.9495239257812,-0.6120453476905823,1087.78076171875,-1.0410833358764648,1019.5397338867188,-0.9240272045135498,1102.9664306640625,-1.0546460151672363,0.4980149269104004,0.2170979082584381,0.08356828987598419,0.08637727797031403,0.09279222041368484,0.09555889666080475,-0.005352996755391359,-0.0039404914714396,0.0015912392409518361,0.0031380734872072935,0.003354316810145974,0.003371976315975189,0.5804448127746582,0.09674079716205597,0.0034654540941119194,-0.0021124687045812607,-0.31818750500679016,2.6769185066223145,5449858.0
67.80000305175781,52.740047454833984,-0.16343200206756592,0.014994313009083271,843.8883056640625,-0.6117252111434937,1087.6767578125,-1.0404682159423828,1019.4473876953125,-0.9235084056854248,1102.8609619140625,-1.0539634227752686,0.49748021364212036,0.2167050689458847,0.08372854441404343,0.08669158071279526,0.09312811493873596,0.09589730948209763,-0.005341236479580402,-0.003916273359209299,0.0016137831844389439,0.0031479368917644024,0.0033636430744081736,0.0033961040899157524,0.5825260281562805,0.09708767384290695,0.003478096332401037,-0.0020903737749904394,-0.3148594796657562,2.6764349937438965,5448873.5
67.9000015258789,52.72389602661133,-0.16148641705513,0.019455820322036743,843.8271484375,-0.6114038228988647,1087.57275390625,-1.0398517847061157,1019.3550415039062,-0.9229881167411804,1102.755615234375,-1.0532796382904053,0.49694669246673584,0.2163146436214447,0.08389104157686234,0.08700686693191528,0.09346494823694229,0.09623795747756958,-0.005329478997737169,-0.003892103210091591,0.0016361711313948035,0.0031577907502651215,0.0033729858696460724,0.0034165908582508564,0.584613025188446,0.09743550419807434,0.003486190689727664,-0.0020684644114226103,-0.31155940890312195,2.6759517192840576,5447890.0
68.0,52.70796203613281,-0.15934377908706665,0.021426450461149216,843.7660522460938,-0.6110811829566956,1087.46875,-1.0392342805862427,1019.2628173828125,-0.9224663376808167,1102.6502685546875,-1.0525954961776733,0.49641430377960205,0.2159266471862793,0.08405576646327972,0.0873231366276741,0.09380270540714264,0.09658048301935196,-0.005317728500813246,-0.0038679903373122215,0.001658369554206729,0.003167547984048724,0.003382106078788638,0.0034336200915277004,0.5867039561271667,0.09778399020433426,0.0034920501057058573,-0.0020467587746679783,-0.308290034532547,2.675468683242798,5446906.5
68.0999984741211,52.69225311279297,-0.15709103643894196,0.022527413442730904,843.7049560546875,-0.6107573509216309,1087.3648681640625,-1.0386157035827637,1019.1705932617188,-0.921943187713623,1102.5450439453125,-1.0519108772277832,0.49588313698768616,0.2155410498380661,0.0842227041721344,0.08764036744832993,0.09414134919643402,0.0969245508313179,-0.0053059873171150684,-0.0038439405616372824,0.0016803599428385496,0.003177159233018756,0.0033908793702721596,0.0034476194996386766,0.5887978076934814,0.09813296794891357,0.0034963686484843493,-0.002025266643613577,-0.30505281686782837,2.6749861240386963,5445924.0
68.19999694824219,52.6767463684082,-0.15505370497703552,0.020373236387968063,843.6438598632812,-0.6104323267936707,1087.260986328125,-1.0379960536956787,1019.0784301757812,-0.9214186072349548,1102.43994140625,-1.0512259006500244,0.4953531324863434,0.21515785157680511,0.08439183235168457,0.08795855939388275,0.09448086470365524,0.09726991504430771,-0.005294253583997488,-0.003819950157776475,0.0017021563835442066,0.003186658024787903,0.003399413777515292,0.003459594212472439,0.5908951759338379,0.09848252683877945,0.0035028024576604366,-0.0020039682276546955,-0.3018447756767273,2.6745035648345947,5444941.5
68.30000305175781,52.661376953125,-0.15369348227977753,0.013602335005998611,843.5828247070312,-0.6101061105728149,1087.1572265625,-1.0373750925064087,1018.9862670898438,-0.9208926558494568,1102.3348388671875,-1.0505396127700806,0.49482429027557373,0.21477705240249634,0.08456312865018845,0.08827770501375198,0.09482124447822571,0.09761646389961243,-0.005282520316541195,-0.003796000499278307,0.0017238289583474398,0.0031962161883711815,0.003408190328627825,0.003471466712653637,0.5929994583129883,0.09883324056863785,0.0035165389999747276,-0.001982801826670766,-0.2986566126346588,2.6740214824676514,5443960.0
68.4000015258789,52.64605712890625,-0.15322977304458618,0.004637129604816437,843.5218505859375,-0.6097787618637085,1087.0535888671875,-1.0367523431777954,1018.8942260742188,-0.9203653335571289,1102.2298583984375,-1.049850344657898,0.4942966103553772,0.21439865231513977,0.08473660051822662,0.08859781920909882,0.0951625406742096,0.09796429425477982,-0.005270775873214006,-0.0037720624823123217,0.001745486748404801,0.0032060991507023573,0.0034179198555648327,0.0034855010453611612,0.5951159596443176,0.0991859883069992,0.0035401068162173033,-0.0019616850186139345,-0.29547592997550964,2.673539400100708,5442979.0
68.5,52.63066864013672,-0.153871551156044,-0.006417814176529646,843.4608764648438,-0.6094502210617065,1086.949951171875,-1.0361273288726807,1018.8021850585938,-0.9198366403579712,1102.1248779296875,-1.0491564273834229,0.49377012252807617,0.2140226513147354,0.08491223305463791,0.08891894668340683,0.09550490230321884,0.09831374883651733,-0.005259003955870867,-0.00374809792265296,0.0017672700341790915,0.0032166452147066593,0.0034294752404093742,0.003504067426547408,0.5972517132759094,0.09954195469617844,0.0035762942861765623,-0.0019405169878154993,-0.29228752851486206,2.673057794570923,5441998.5
68.5999984741211,52.615116119384766,-0.1555076688528061,-0.016361266374588013,843.3999633789062,-0.6091206073760986,1086.8463134765625,-1.0354992151260376,1018.7102661132812,-0.9193063974380493,1102.02001953125,-1.0484557151794434,0.49324482679367065,0.21364903450012207,0.08509006351232529,0.08924118429422379,0.09584854543209076,0.09866537153720856,-0.005247189197689295,-0.0037240677047520876,0.001789320376701653,0.0032281901221722364,0.0034436783753335476,0.003529001260176301,0.5994138717651367,0.09990231692790985,0.003624219447374344,-0.001919207046739757,-0.2890777289867401,2.672576427459717,5441018.0
68.69999694824219,52.59931564331055,-0.15802735090255737,-0.02519681304693222,843.3390502929688,-0.6087898015975952,1086.7427978515625,-1.034867525100708,1018.6183471679688,-0.9187744855880737,1101.9151611328125,-1.0477464199066162,0.49272069334983826,0.21327783167362213,0.08527011424303055,0.08956464380025864,0.09619377553462982,0.0990198627114296,-0.005235316231846809,-0.0036999352741986513,0.0018117692088708282,0.0032410386484116316,0.0034612277522683144,0.003561508608981967,0.6016092300415039,0.10026820749044418,0.0036832517944276333,-0.0018976745195686817,-0.2858344316482544,2.67209529876709,5440038.5
68.80000305175781,52.583168029785156,-0.1614745706319809,-0.03447222337126732,843.2781982421875,-0.6084579229354858,1086.639404296875,-1.0342315435409546,1018.5264892578125,-0.9182407855987549,1101.8104248046875,-1.0470267534255981,0.49219775199890137,0.2129090577363968,0.08545243740081787,0.08988945931196213,0.09654095768928528,0.09937804192304611,-0.005223369691520929,-0.003675662912428379,0.0018347535515204072,0.003255504183471203,0.0034828120842576027,0.0036026439629495144,0.6038447618484497,0.10064079612493515,0.0037545121740549803,-0.001875834888778627,-0.282544881105423,2.671614408493042,5439059.5
68.9000015258789,52.56659698486328,-0.16572320461273193,-0.04248625412583351,843.2174072265625,-0.608124852180481,1086.5360107421875,-1.0335906744003296,1018.4346923828125,-0.9177050590515137,1101.705810546875,-1.0462946891784668,0.4916760325431824,0.21254271268844604,0.08563709259033203,0.09021581709384918,0.09689053148031235,0.09974078834056854,-0.005211334675550461,-0.0036512131337076426,0.0018584041390568018,0.003271878929808736,0.003509033937007189,0.0036531027872115374,0.6061273813247681,0.10102123022079468,0.0038369586691260338,-0.0018536153947934508,-0.2791980803012848,2.6711337566375732,5438081.0
69.0,52.549522399902344,-0.17072314023971558,-0.04999939352273941,843.1565551757812,-0.6077907085418701,1086.4326171875,-1.0329440832138062,1018.3429565429688,-0.9171671271324158,1101.6011962890625,-1.045548677444458,0.4911555051803589,0.21217882633209229,0.085824154317379,0.09054392576217651,0.09724298119544983,0.10010907799005508,-0.00519919628277421,-0.0036265505477786064,0.0018828465836122632,0.0032904380932450294,0.0035404206719249487,0.0037133304867893457,0.6084637641906738,0.1014106273651123,0.0039305854588747025,-0.001830947701819241,-0.27578380703926086,2.6706533432006836,5437103.0
69.0999984741211,52.53189468383789,-0.17626629769802094,-0.055431485176086426,843.0958251953125,-0.607455313205719,1086.329345703125,-1.032291293144226,1018.2512817382812,-0.9166266322135925,1101.4967041015625,-1.0447869300842285,0.4906361997127533,0.2118174135684967,0.08601369708776474,0.09087400883436203,0.0975988432765007,0.10048387944698334,-0.0051869419403374195,-0.003601643955335021,0.0019081879872828722,0.0033114056568592787,0.0035773429553955793,0.003783308668062091,0.610859751701355,0.10180995613336563,0.004033348988741636,-0.0018077826825901866,-0.2722946107387543,2.670173406600952,5436126.0
69.19999694824219,52.513668060302734,-0.18229104578495026,-0.06024755910038948,843.0350952148438,-0.6071187257766724,1086.2261962890625,-1.031631588935852,1018.1596069335938,-0.9160833358764648,1101.3922119140625,-1.0440082550048828,0.4901181161403656,0.2114585041999817,0.08620583266019821,0.09120631217956543,0.09795868396759033,0.1008661538362503,-0.005174559541046619,-0.0035764649510383606,0.0019345249747857451,0.0033349774312227964,0.00362007855437696,0.0038628375623375177,0.6133206486701965,0.10222011059522629,0.004145045764744282,-0.001784076914191246,-0.2687239646911621,2.6696934700012207,5435149.0
69.30000305175781,52.49481201171875,-0.18855874240398407,-0.06267689913511276,842.974365234375,-0.6067808866500854,1086.123046875,-1.0309644937515259,1018.0680541992188,-0.9155369997024536,1101.287841796875,-1.0432114601135254,0.4896012842655182,0.21110212802886963,0.08640065044164658,0.0915411114692688,0.09832309931516647,0.1012568324804306,-0.005162039306014776,-0.0035509911831468344,0.0019619311206042767,0.003361287759616971,0.0036687341053038836,0.003951307386159897,0.6158508062362671,0.10264179855585098,0.004263097420334816,-0.001759808510541916,-0.26506856083869934,2.6692140102386475,5434172.5
69.4000015258789,52.475337982177734,-0.19473858177661896,-0.06179842725396156,842.9137573242188,-0.6064417958259583,1086.02001953125,-1.0302895307540894,1017.9765014648438,-0.9149872660636902,1101.18359375,-1.0423959493637085,0.48908570408821106,0.2107483148574829,0.08659826219081879,0.09187868237495422,0.09869267046451569,0.10165674984455109,-0.0051493775099515915,-0.0035252110101282597,0.001990439835935831,0.0033903690055012703,0.0037231382448226213,0.004047434777021408,0.6184524893760681,0.10307541489601135,0.004383822903037071,-0.0017349862027913332,-0.2613297402858734,2.668734550476074,5433197.0
69.5,52.45524978637695,-0.2008790373802185,-0.06140461936593056,842.8530883789062,-0.6061012744903564,1085.9169921875,-1.0296064615249634,1017.8850708007812,-0.9144337773323059,1101.079345703125,-1.0415613651275635,0.4885714054107666,0.21039709448814392,0.0867987796664238,0.09221930056810379,0.09906795620918274,0.10206661373376846,-0.005136569030582905,-0.0034991144202649593,0.002020077081397176,0.0034222372341901064,0.0037830909714102745,0.004150137770920992,0.6211276650428772,0.10352127254009247,0.004508130718022585,-0.0017096141818910837,-0.25750812888145447,2.668255567550659,5432221.5
69.5999984741211,52.43455505371094,-0.2069530487060547,-0.06074012443423271,842.7925415039062,-0.60575932264328,1085.8140869140625,-1.0289149284362793,1017.7936401367188,-0.9138763546943665,1100.9752197265625,-1.0407072305679321,0.4880583882331848,0.21004851162433624,0.08700232207775116,0.09256324917078018,0.0994495153427124,0.10248704254627228,-0.00512360967695713,-0.0034726921003311872,0.0020508693996816874,0.0034569078125059605,0.0038484104443341494,0.004258603323251009,0.6238783001899719,0.10397972166538239,0.004635631572455168,-0.0016836989670991898,-0.2536046802997589,2.6677768230438232,5431247.0
69.69999694824219,52.41326141357422,-0.21294011175632477,-0.05987054854631424,842.73193359375,-0.6054158806800842,1085.711181640625,-1.028214454650879,1017.7022705078125,-0.9133146405220032,1100.8712158203125,-1.0398329496383667,0.4875466823577881,0.20970258116722107,0.08720900118350983,0.09291079640388489,0.09983785450458527,0.10291857272386551,-0.00511049572378397,-0.003445934969931841,0.0020828391425311565,0.003494388423860073,0.003918908070772886,0.004372157156467438,0.6267063021659851,0.10445105284452438,0.004766128957271576,-0.0016572489403188229,-0.2496206909418106,2.6672983169555664,5430272.5
69.80000305175781,52.3913459777832,-0.21913811564445496,-0.06198012828826904,842.6714477539062,-0.6050708293914795,1085.6083984375,-1.0275046825408936,1017.6109619140625,-0.9127483367919922,1100.767333984375,-1.038938045501709,0.4870363175868988,0.2093593329191208,0.08741894364356995,0.09326224029064178,0.10023351013660431,0.10336171835660934,-0.0050972201861441135,-0.0034188255667686462,0.0021160400938242674,0.0035347621887922287,0.003994619473814964,0.004490938503295183,0.6296149492263794,0.10493583232164383,0.004903474822640419,-0.0016302457079291344,-0.24555335938930511,2.6668200492858887,5429299.0
69.9000015258789,52.36882019042969,-0.22526097297668457,-0.061228565871715546,842.6109619140625,-0.6047241687774658,1085.5057373046875,-1.026785135269165,1017.5197143554688,-0.9121771454811096,1100.6634521484375,-1.0380215644836426,0.4865272641181946,0.20901882648468018,0.08763226121664047,0.09361787140369415,0.10063699632883072,0.10381699353456497,-0.005083777476102114,-0.003391351317986846,0.0021505081094801426,0.003578070318326354,0.004075467120856047,0.004614698700606823,0.6326069235801697,0.10543448477983475,0.005043928511440754,-0.0016026966040953994,-0.24140381813049316,2.666342258453369,5428326.0
70.0,52.34571075439453,-0.2310837060213089,-0.05822734162211418,842.5504760742188,-0.6043756604194641,1085.403076171875,-1.0260554552078247,1017.4285278320312,-0.9116007089614868,1100.5596923828125,-1.0370835065841675,0.4860195517539978,0.20868107676506042,0.08784909546375275,0.09397797286510468,0.10104880481958389,0.1042848527431488,-0.005070165731012821,-0.003363508963957429,0.0021862450521439314,0.0036242667119950056,0.004161144606769085,0.004742536228150129,0.6356828808784485,0.10594715178012848,0.0051849535666406155,-0.0015746295684948564,-0.23717625439167023,2.6658644676208496,5427353.5
70.0999984741211,52.32207107543945,-0.2364131063222885,-0.05329400300979614,842.4900512695312,-0.6040252447128296,1085.300537109375,-1.0253156423568726,1017.33740234375,-0.9110188484191895,1100.4560546875,-1.0361241102218628,0.48551324009895325,0.2083461433649063,0.08806956559419632,0.09434283524751663,0.10146940499544144,0.1047656387090683,-0.005056386813521385,-0.003335302695631981,0.0022232229821383953,0.003673233324661851,0.0042511713691055775,0.0048731667920947075,0.6388423442840576,0.10647372901439667,0.005324121098965406,-0.0015460901195183396,-0.23287755250930786,2.6653871536254883,5426382.0
70.19999694824219,52.297969818115234,-0.2410154640674591,-0.046023473143577576,842.4296875,-0.6036729216575623,1085.197998046875,-1.0245656967163086,1017.246337890625,-0.9104312658309937,1100.3525390625,-1.0351442098617554,0.4850082993507385,0.20801404118537903,0.08829379081726074,0.09471272677183151,0.10189919173717499,0.10525955259799957,-0.005042446311563253,-0.003306747181341052,0.0022613792680203915,0.003724769689142704,0.0043448712676763535,0.005004902835935354,0.6420828700065613,0.10701381415128708,0.0054582771845161915,-0.001517144963145256,-0.22851774096488953,2.664910078048706,5425410.5
70.30000305175781,52.2734489440918,-0.24518555402755737,-0.04170099273324013,842.3693237304688,-0.603318452835083,1085.0955810546875,-1.0238053798675537,1017.1553344726562,-0.9098376631736755,1100.2490234375,-1.0341441631317139,0.484504759311676,0.20768480002880096,0.08852188289165497,0.09508788585662842,0.102338507771492,0.1057666540145874,-0.005028347484767437,-0.0032778512686491013,0.0023006703704595566,0.003778726328164339,0.004441746044903994,0.005136871710419655,0.6454030275344849,0.10756716877222061,0.005591123830527067,-0.0014878340298309922,-0.22410281002521515,2.664433240890503,5424439.5
70.4000015258789,52.24852752685547,-0.24922029674053192,-0.0403473936021328,842.3090209960938,-0.6029617786407471,1084.9932861328125,-1.0230345726013184,1017.0643920898438,-0.9092378616333008,1100.1456298828125,-1.0331239700317383,0.48400261998176575,0.2073584794998169,0.08875396847724915,0.09546856582164764,0.10278766602277756,0.10628697276115417,-0.005014088936150074,-0.0032486128620803356,0.002341095358133316,0.0038350617978721857,0.004541622009128332,0.0052692824974656105,0.6488033533096313,0.10813389718532562,0.005726094823330641,-0.0014581700088456273,-0.21963471174240112,2.663956642150879,5423469.5
70.5,52.22322082519531,-0.2530914545059204,-0.03871167451143265,842.2487182617188,-0.6026027798652649,1084.8909912109375,-1.022253155708313,1016.9734497070312,-0.9086316227912903,1100.0423583984375,-1.0320833921432495,0.48350194096565247,0.207035094499588,0.08899015188217163,0.0958549976348877,0.10324695706367493,0.10682056099176407,-0.004999668803066015,-0.003219027305021882,0.002382660750299692,0.0038937556091696024,0.004644392058253288,0.00540244160220027,0.6522849798202515,0.10871416330337524,0.005862552206963301,-0.0014281683834269643,-0.2151157557964325,2.663480281829834,5422500.0
70.5999984741211,52.197566986083984,-0.25652027130126953,-0.03428809344768524,842.1884765625,-0.6022413372993469,1084.788818359375,-1.0214606523513794,1016.8826293945312,-0.9080187082290649,1099.939208984375,-1.0310226678848267,0.4830026924610138,0.2067146897315979,0.08923054486513138,0.09624741226434708,0.1037166565656662,0.10736748576164246,-0.00498508894816041,-0.0031890992540866137,0.0024253404699265957,0.003954706247895956,0.00474973488599062,0.005535895004868507,0.6558471918106079,0.10930786281824112,0.005996756721287966,-0.001397869666106999,-0.21055205166339874,2.6630043983459473,5421531.0
70.69999694824219,52.17164611816406,-0.25923240184783936,-0.027121398597955704,842.1282958984375,-0.6018773317337036,1084.6866455078125,-1.0206575393676758,1016.7918701171875,-0.9073989391326904,1099.836181640625,-1.0299426317214966,0.4825049340724945,0.20639728009700775,0.08947525918483734,0.0966460183262825,0.10419698804616928,0.10792771726846695,-0.00497035589069128,-0.0031588454730808735,0.002469064202159643,0.004017705097794533,0.004857055377215147,0.005668383091688156,0.6594871878623962,0.10991453379392624,0.006124991923570633,-0.0013673393987119198,-0.2059534788131714,2.6625287532806396,5420562.5
70.80000305175781,52.1454963684082,-0.26146188378334045,-0.022294558584690094,842.068115234375,-0.6015107035636902,1084.5845947265625,-1.0198434591293335,1016.701171875,-0.9067720770835876,1099.7332763671875,-1.0288439989089966,0.4820086359977722,0.20608292520046234,0.08972439914941788,0.09705102443695068,0.1046881303191185,0.10850111395120621,-0.004955474752932787,-0.00312827923335135,0.00251377304084599,0.004082576837390661,0.0049658785574138165,0.00579919433221221,0.6632026433944702,0.11053377389907837,0.006250282749533653,-0.0013366218190640211,-0.20132669806480408,2.662053346633911,5419594.5
