t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
70.9000015258789,52.1191520690918,-0.26345503330230713,-0.019931646063923836,842.0079956054688,-0.6011412143707275,1084.482666015625,-1.0190186500549316,1016.6105346679688,-0.9061380624771118,1099.63037109375,-1.0277270078659058,0.4815138280391693,0.20577163994312286,0.08997805416584015,0.09746260941028595,0.1051902174949646,0.1090875118970871,-0.004940446931868792,-0.0030974051915109158,0.0025594437029212713,0.004149235785007477,0.005076003260910511,0.005928510800004005,0.6669930219650269,0.11116550117731094,0.0063755083829164505,-0.0013057386968284845,-0.19667497277259827,2.6615781784057617,5418627.0
71.0,52.09261703491211,-0.26537322998046875,-0.019181793555617332,841.9478759765625,-0.6007688045501709,1084.380859375,-1.0181827545166016,1016.5199584960938,-0.9054966568946838,1099.5277099609375,-1.0265915393829346,0.4810205399990082,0.2054634541273117,0.09023632109165192,0.09788094460964203,0.10570338368415833,0.10968679189682007,-0.004925271030515432,-0.0030662198550999165,0.0026060794480144978,0.004217666108161211,0.005187425762414932,0.006057022139430046,0.6708589792251587,0.11180982738733292,0.006502622738480568,-0.0012746971333399415,-0.1919993907213211,2.6611032485961914,5417660.5
71.0999984741211,52.0659065246582,-0.26710304617881775,-0.017298197373747826,841.8878173828125,-0.6003934144973755,1084.279052734375,-1.0173356533050537,1016.429443359375,-0.9048477411270142,1099.425048828125,-1.0254374742507935,0.4805288016796112,0.20515841245651245,0.09049930423498154,0.09830620884895325,0.10622775554656982,0.11029890924692154,-0.004909946583211422,-0.0030347222927957773,0.0026536774821579456,0.0042878370732069016,0.005300099961459637,0.006185105070471764,0.6748009920120239,0.11246683448553085,0.00662991963326931,-0.001243514590896666,-0.18730255961418152,2.6606287956237793,5416694.5
71.19999694824219,52.03904342651367,-0.2686224579811096,-0.015194199047982693,841.8278198242188,-0.6000148057937622,1084.1773681640625,-1.0164772272109985,1016.3389892578125,-0.9041911363601685,1099.3226318359375,-1.024264931678772,0.4800385534763336,0.2048565298318863,0.09076710045337677,0.09873858094215393,0.10676345229148865,0.11092381179332733,-0.004894473124295473,-0.0030029129702597857,0.0027022266294807196,0.0043596974574029446,0.005413925740867853,0.006312874145805836,0.6788191199302673,0.11313652247190475,0.006757169496268034,-0.0012122102780267596,-0.1825874000787735,2.6601545810699463,5415729.0
71.30000305175781,52.01203155517578,-0.27009642124176025,-0.014739521779119968,841.767822265625,-0.599632978439331,1084.0758056640625,-1.0156071186065674,1016.2485961914062,-0.9035266637802124,1099.22021484375,-1.023073673248291,0.47954991459846497,0.20455783605575562,0.09103979170322418,0.09917821735143661,0.10731058567762375,0.11156149208545685,-0.004878849722445011,-0.002970788162201643,0.002751734107732773,0.004433242604136467,0.005528934299945831,0.006440791767090559,0.6829142570495605,0.11381904780864716,0.006886698771268129,-0.0011807887349277735,-0.17785455286502838,2.6596806049346924,5414764.0
71.4000015258789,51.9848747253418,-0.27156880497932434,-0.014723840169608593,841.7078857421875,-0.5992478132247925,1083.9742431640625,-1.0147253274917603,1016.1582641601562,-0.9028541445732117,1099.1180419921875,-1.0218632221221924,0.4790627956390381,0.2042623907327652,0.09131748229265213,0.09962529689073563,0.10786928981542587,0.11221200972795486,-0.00486307218670845,-0.0029383404180407524,0.0028022192418575287,0.00450849998742342,0.005645242985337973,0.006569475866854191,0.6870879530906677,0.11451466381549835,0.007019044831395149,-0.0011492501944303513,-0.17310412228107452,2.6592071056365967,5413800.0
71.5,51.95756912231445,-0.27307426929473877,-0.015054656192660332,841.6480102539062,-0.5988590717315674,1083.872802734375,-1.0138314962387085,1016.0679931640625,-0.9021735191345215,1099.015869140625,-1.020633339881897,0.47857728600502014,0.20397019386291504,0.09160027652978897,0.1000799909234047,0.10843969881534576,0.11287545412778854,-0.004847136791795492,-0.002905560191720724,0.0028537092730402946,0.004585514310747385,0.005763006396591663,0.0066995322704315186,0.6913421750068665,0.11522369831800461,0.0071548037230968475,-0.0011175920953974128,-0.1683356612920761,2.658733606338501,5412836.0
71.5999984741211,51.930110931396484,-0.2745899260044098,-0.015156698413193226,841.588134765625,-0.5984667539596558,1083.771484375,-1.012925148010254,1015.9778442382812,-0.901484489440918,1098.9139404296875,-1.019383430480957,0.47809338569641113,0.20368129014968872,0.09188826382160187,0.10054247081279755,0.10902196168899536,0.11355199664831161,-0.004831039812415838,-0.0028724379371851683,0.0029062307439744473,0.004664329811930656,0.005882369354367256,0.006831424310803413,0.6956788301467896,0.115946464240551,0.007293748203665018,-0.0010858136229217052,-0.16354908049106598,2.6582605838775635,5411873.0
71.69999694824219,51.90248489379883,-0.27624231576919556,-0.016523979604244232,841.5283203125,-0.5980707406997681,1083.6702880859375,-1.012006163597107,1015.8876953125,-0.9007868766784668,1098.81201171875,-1.0181126594543457,0.47761109471321106,0.20339570939540863,0.09218156337738037,0.1010129302740097,0.1096162497997284,0.11424185335636139,-0.0048147751949727535,-0.002838960150256753,0.002959825564175844,0.004745027516037226,0.006003572139889002,0.00696583092212677,0.7001006007194519,0.11668343096971512,0.007437939289957285,-0.0010539027862250805,-0.15874256193637848,2.657788038253784,5410911.0
71.80000305175781,51.87466812133789,-0.2781623303890228,-0.019200056791305542,841.468505859375,-0.59767085313797,1083.569091796875,-1.0110739469528198,1015.7976684570312,-0.9000805616378784,1098.710205078125,-1.0168203115463257,0.4771304428577423,0.20311351120471954,0.09248027950525284,0.10149156302213669,0.11022276431322098,0.11494531482458115,-0.004798333626240492,-0.002805106109008193,0.003014560556039214,0.004827749449759722,0.006127004511654377,0.007103778421878815,0.7046114802360535,0.11743524670600891,0.0075894868932664394,-0.0010218358365818858,-0.1539125144481659,2.657315492630005,5409949.0
71.9000015258789,51.84661865234375,-0.2805085778236389,-0.023462342098355293,841.4087524414062,-0.5972670316696167,1083.468017578125,-1.0101279020309448,1015.7077026367188,-0.8993653059005737,1098.608642578125,-1.0155047178268433,0.4766514301300049,0.20283471047878265,0.09278452396392822,0.10197857022285461,0.110841765999794,0.1156628206372261,-0.004781704396009445,-0.0027708476409316063,0.003070531412959099,0.004912706557661295,0.0062532271258533,0.00724665867164731,0.7092170119285583,0.11820283532142639,0.0077511016279459,-0.0009895742405205965,-0.1490531712770462,2.656843423843384,5408988.0
72.0,51.81831741333008,-0.2830251455307007,-0.025165926665067673,841.3490600585938,-0.5968591570854187,1083.3670654296875,-1.0091675519943237,1015.6177978515625,-0.8986407518386841,1098.5072021484375,-1.014164686203003,0.47617411613464355,0.20255935192108154,0.09309443831443787,0.10247419774532318,0.11147354543209076,0.11639488488435745,-0.004764876794070005,-0.0027361607644706964,0.0031278145033866167,0.005000059027224779,0.006382631603628397,0.0073951296508312225,0.7139216661453247,0.11898694187402725,0.007919235154986382,-0.0009571032715030015,-0.14416226744651794,2.656371831893921,5408027.5
72.0999984741211,51.78977584838867,-0.285401314496994,-0.02376161888241768,841.2893676757812,-0.5964470505714417,1083.2662353515625,-1.008192539215088,1015.5279541015625,-0.8979067802429199,1098.40576171875,-1.012799859046936,0.47569847106933594,0.202287495136261,0.09341014176607132,0.10297868400812149,0.1121184229850769,0.11714205890893936,-0.0047478461638092995,-0.0027010354679077864,0.00318643799982965,0.005089844111353159,0.00651525566354394,0.007548695430159569,0.7187276482582092,0.11978793889284134,0.008089633658528328,-0.0009244359680451453,-0.1392417997121811,2.655900239944458,5407068.0
72.19999694824219,51.76103210449219,-0.2874450385570526,-0.02043718472123146,841.229736328125,-0.5960306525230408,1083.1654052734375,-1.0072026252746582,1015.438232421875,-0.8971630334854126,1098.3045654296875,-1.0114099979400635,0.4752245545387268,0.20201916992664337,0.09373177587985992,0.10349225997924805,0.11277671903371811,0.11790479719638824,-0.004730612970888615,-0.002665471052750945,0.003246391424909234,0.005182003136724234,0.006650872994214296,0.007706192787736654,0.7236352562904358,0.12060587853193283,0.00825955905020237,-0.0008916026563383639,-0.13429634273052216,2.6554293632507324,5406109.0
72.30000305175781,51.732112884521484,-0.2891899049282074,-0.017448706552386284,841.170166015625,-0.5956097841262817,1083.0648193359375,-1.0061976909637451,1015.3485107421875,-0.896409273147583,1098.2034912109375,-1.009995460510254,0.4747523367404938,0.20175442099571228,0.09405947476625443,0.10401517152786255,0.11344870924949646,0.11868342757225037,-0.004713176749646664,-0.002629469847306609,0.0033076570834964514,0.005276461597532034,0.0067892298102378845,0.007866615429520607,0.7286444306373596,0.12144073843955994,0.00842950027436018,-0.0008586307521909475,-0.12932999432086945,2.654958486557007,5405150.5
72.4000015258789,51.70305252075195,-0.29058346152305603,-0.013935662806034088,841.1106567382812,-0.595184326171875,1082.9642333984375,-1.0051774978637695,1015.2589111328125,-0.8956453204154968,1098.1026611328125,-1.0085563659667969,0.474281907081604,0.2014932930469513,0.09439335763454437,0.1045476421713829,0.11413466185331345,0.11947820335626602,-0.004695539362728596,-0.0025930353440344334,0.003370210761204362,0.0053731296211481094,0.006930046249181032,0.008029059506952763,0.7337547540664673,0.12229245901107788,0.00859835371375084,-0.0008255523280240595,-0.12434760481119156,2.6544880867004395,5404192.5
72.5,51.67390823364258,-0.2914508879184723,-0.008674005046486855,841.0511474609375,-0.594754159450531,1082.86376953125,-1.0041420459747314,1015.16943359375,-0.894870936870575,1098.0018310546875,-1.0070931911468506,0.4738132357597351,0.201235830783844,0.09473356604576111,0.10508988052606583,0.11483480036258698,0.12028927356004715,-0.004677704535424709,-0.0025561789516359568,0.003434000303968787,0.0054718502797186375,0.007072869688272476,0.008192244917154312,0.738964319229126,0.123160719871521,0.008763053454458714,-0.0007924151141196489,-0.11935635656118393,2.654017925262451,5403235.5
72.5999984741211,51.644744873046875,-0.2916257679462433,-0.0017490008613094687,840.99169921875,-0.5943191647529602,1082.7633056640625,-1.0030916929244995,1015.0799560546875,-0.8940858840942383,1097.901123046875,-1.0056071281433105,0.47334638237953186,0.20098206400871277,0.09508020430803299,0.10564208030700684,0.11554928869009018,0.12111661583185196,-0.004659681580960751,-0.002518922323361039,0.0034989374689757824,0.005572378635406494,0.007217038422822952,0.008354458026587963,0.7442694902420044,0.12404491752386093,0.008920551277697086,-0.0007592817419208586,-0.11436569690704346,2.653548240661621,5402279.0
72.69999694824219,51.6156120300293,-0.29134154319763184,0.0028422267641872168,840.9322509765625,-0.593879222869873,1082.6630859375,-1.0020263195037842,1014.9906005859375,-0.8932899832725525,1097.8006591796875,-1.004098892211914,0.4728813171386719,0.2007320523262024,0.09543339163064957,0.10620442032814026,0.11627823859453201,0.12196008116006851,-0.004641476087272167,-0.0024812824558466673,0.0035649496130645275,0.005674516316503286,0.007362045347690582,0.008514735847711563,0.7496674060821533,0.12494456768035889,0.00907420739531517,-0.0007261937716975808,-0.10938186943531036,2.65307879447937,5401323.5
72.80000305175781,51.58651351928711,-0.2909840941429138,0.0035747129004448652,840.8729248046875,-0.5934341549873352,1082.56298828125,-1.000945806503296,1014.9013061523438,-0.8924831748008728,1097.7003173828125,-1.0025687217712402,0.4724180996417999,0.20048582553863525,0.0957932397723198,0.10677704960107803,0.11702172458171844,0.12281949818134308,-0.004623089451342821,-0.002443260746076703,0.003632024396210909,0.005778215825557709,0.007507826667279005,0.008673584088683128,0.755158007144928,0.12585966289043427,0.009229819290339947,-0.0006931579555384815,-0.10440589487552643,2.6526098251342773,5400368.5
72.9000015258789,51.55746841430664,-0.29043853282928467,0.005455442704260349,840.8135986328125,-0.5929838418960571,1082.462890625,-0.9998500943183899,1014.8120727539062,-0.8916652202606201,1097.6002197265625,-1.0010164976119995,0.47195670008659363,0.20024342834949493,0.09615983814001083,0.1073601245880127,0.11777983605861664,0.1236947551369667,-0.004604520741850138,-0.002404856728389859,0.0037001536693423986,0.005883443169295788,0.007654351182281971,0.008831452578306198,0.7607415318489075,0.12679025530815125,0.00938505120575428,-0.0006601912900805473,-0.09944034367799759,2.6521410942077637,5399414.5
73.0,51.52853775024414,-0.2893238365650177,0.011146868579089642,840.7543334960938,-0.592528223991394,1082.363037109375,-0.9987393617630005,1014.7229614257812,-0.8908360004425049,1097.5001220703125,-0.9994431138038635,0.47149720788002014,0.20000487565994263,0.09653330594301224,0.10795378684997559,0.11855261027812958,0.12458570301532745,-0.004585776012390852,-0.0023660873994231224,0.003769268747419119,0.0059900120832026005,0.007801176514476538,0.008987401612102985,0.7664151787757874,0.12773586809635162,0.009533372707664967,-0.0006273451144807041,-0.09449293464422226,2.651672601699829,5398461.0
73.0999984741211,51.499755859375,-0.28783342242240906,0.014904133975505829,840.695068359375,-0.5920670628547668,1082.26318359375,-0.9976136088371277,1014.6339111328125,-0.8899953961372375,1097.4002685546875,-0.9978492856025696,0.4710395634174347,0.19977021217346191,0.09691373258829117,0.10855817049741745,0.11934006214141846,0.125492125749588,-0.004566862713545561,-0.0023269690573215485,0.0038393009454011917,0.006097741890698671,0.0079478919506073,0.009140738286077976,0.7721761465072632,0.1286960244178772,0.009677941910922527,-0.0005946531891822815,-0.08956875652074814,2.6512045860290527,5397508.0
73.19999694824219,51.47115707397461,-0.2859780788421631,0.018553635105490685,840.6359252929688,-0.5916003584861755,1082.1634521484375,-0.996472954750061,1014.5449829101562,-0.8891434073448181,1097.300537109375,-0.9962358474731445,0.47058382630348206,0.19953949749469757,0.09730120003223419,0.10917337238788605,0.12014216184616089,0.1264137178659439,-0.004547785967588425,-0.0022875163704156876,0.003910191357135773,0.0062064784578979015,0.008094178512692451,0.00929111335426569,0.7780219912528992,0.12967033684253693,0.009818297810852528,-0.0005621483433060348,-0.08467276394367218,2.6507370471954346,5396556.0
73.30000305175781,51.44279098510742,-0.2836429178714752,0.02335151471197605,840.5767822265625,-0.5911279320716858,1082.0638427734375,-0.9953176975250244,1014.4561157226562,-0.8882797956466675,1097.2010498046875,-0.99460369348526,0.47012999653816223,0.1993127316236496,0.09769579768180847,0.10979949682950974,0.1209588572382927,0.12735018134117126,-0.004528553690761328,-0.0022477488964796066,0.003981859423220158,0.006316019222140312,0.00823960267007351,0.009437819011509418,0.7839492559432983,0.13065820932388306,0.009951995685696602,-0.00052987365052104,-0.07981143891811371,2.6502697467803955,5395605.0
73.4000015258789,51.414703369140625,-0.280877023935318,0.027659012004733086,840.5177001953125,-0.5906497240066528,1081.96435546875,-0.9941480755805969,1014.3673095703125,-0.8874045610427856,1097.1016845703125,-0.9929540157318115,0.46967813372612,0.19908995926380157,0.09809760004281998,0.11043660342693329,0.12179002910852432,0.12830108404159546,-0.004509174730628729,-0.0022076882887631655,0.004054220858961344,0.006426151841878891,0.008383719250559807,0.009580201469361782,0.7899541854858398,0.13165903091430664,0.010079467669129372,-0.0004978676442988217,-0.07499058544635773,2.6498029232025146,5394654.5
73.5,51.386959075927734,-0.2774648666381836,0.03412140533328056,840.4586181640625,-0.5901654958724976,1081.864990234375,-0.9929643869400024,1014.2786254882812,-0.8865177631378174,1097.00244140625,-0.9912881851196289,0.46922817826271057,0.1988711953163147,0.09850666671991348,0.11108473688364029,0.12263551354408264,0.12926597893238068,-0.004489661194384098,-0.0021673657465726137,0.004127157852053642,0.0065365866757929325,0.008525890298187733,0.009717050939798355,0.7960312962532043,0.13267187774181366,0.010196182876825333,-0.00046618827036581933,-0.07021892070770264,2.649336576461792,5393704.5
73.5999984741211,51.359619140625,-0.27337005734443665,0.04094817116856575,840.399658203125,-0.5896753072738647,1081.765869140625,-0.9917672276496887,1014.1900024414062,-0.8856192827224731,1096.9034423828125,-0.9896082282066345,0.46878018975257874,0.19865648448467255,0.09892304986715317,0.11174391210079193,0.12349508702754974,0.1302441954612732,-0.0044700284488499165,-0.0021268194541335106,0.004200525116175413,0.006646971683949232,0.008665338158607483,0.009846881031990051,0.8021736145019531,0.1336956024169922,0.010300856083631516,-0.0004348965303506702,-0.06550565361976624,2.6488704681396484,5392755.5
73.69999694824219,51.33275604248047,-0.26864561438560486,0.0472443588078022,840.3406982421875,-0.5891789793968201,1081.666748046875,-0.9905571937561035,1014.1015014648438,-0.8847092390060425,1096.8045654296875,-0.987916111946106,0.4683341681957245,0.19844584167003632,0.09934677928686142,0.11241410672664642,0.12436843663454056,0.13123498857021332,-0.00445029279217124,-0.0020860887598246336,0.0042741745710372925,0.006756954360753298,0.00880131684243679,0.00996848102658987,0.8083741068840027,0.13472901284694672,0.010393553413450718,-0.00040404865285381675,-0.060859233140945435,2.648404598236084,5391807.5
73.80000305175781,51.306434631347656,-0.2632346749305725,0.054109640419483185,840.2817993164062,-0.5886764526367188,1081.5677490234375,-0.9893349409103394,1014.0130615234375,-0.8837877511978149,1096.705810546875,-0.9862139821052551,0.4678901433944702,0.1982392817735672,0.09977788478136063,0.11309526860713959,0.12525516748428345,0.13223746418952942,-0.004430471919476986,-0.0020452176686376333,0.0043479446321725845,0.00686615239828825,0.008933032862842083,0.010080610401928425,0.8146248459815979,0.13577081263065338,0.010472245514392853,-0.000373705814126879,-0.05628889054059982,2.6479392051696777,5390860.0
73.9000015258789,51.28070831298828,-0.25722968578338623,0.06004979461431503,840.2229614257812,-0.5881676077842712,1081.4688720703125,-0.9881011843681335,1013.9247436523438,-0.8828548789024353,1096.6072998046875,-0.984503984451294,0.46744808554649353,0.1980368047952652,0.10021636635065079,0.11378729343414307,0.126154825091362,0.1332506388425827,-0.004410583525896072,-0.0020042501855641603,0.004421674180775881,0.0069741918705403805,0.009059746749699116,0.010182308964431286,0.8209177851676941,0.13681963086128235,0.010537763126194477,-0.0003439208376221359,-0.05180257186293602,2.6474742889404297,5389913.5
74.0,51.2556266784668,-0.2508462965488434,0.0638338103890419,840.1641845703125,-0.5876524448394775,1081.3701171875,-0.9868565201759338,1013.8364868164062,-0.8819108605384827,1096.5089111328125,-0.9827879667282104,0.4670080244541168,0.1978384256362915,0.10066220909357071,0.11449004709720612,0.12706688046455383,0.1342734694480896,-0.004390642512589693,-0.0019632226321846247,0.004495230969041586,0.0070807794108986855,0.00918097235262394,0.010273442603647709,0.8272463083267212,0.13787439465522766,0.010593261569738388,-0.00031472716364078224,-0.047405313700437546,2.64700984954834,5388968.0
74.0999984741211,51.23121643066406,-0.2440781444311142,0.06768157333135605,840.1054077148438,-0.5871308445930481,1081.271484375,-0.9856016039848328,1013.7483520507812,-0.8809558749198914,1096.4107666015625,-0.9810675978660583,0.4665699601173401,0.1976441591978073,0.1011153981089592,0.1152033731341362,0.12799076735973358,0.13530486822128296,-0.0043706633150577545,-0.0019221697002649307,0.004568490665405989,0.007185642141848803,0.009296292439103127,0.01035400666296482,0.8336041569709778,0.13893403112888336,0.010637792758643627,-0.0002861586690414697,-0.04310223087668419,2.646545648574829,5388023.0
74.19999694824219,51.20753860473633,-0.23678071796894073,0.07297425717115402,840.0467529296875,-0.5866028070449829,1081.1729736328125,-0.9843371510505676,1013.6603393554688,-0.8799901008605957,1096.312744140625,-0.9793450832366943,0.46613389253616333,0.19745399057865143,0.10157588869333267,0.1159270852804184,0.1289258748292923,0.13634376227855682,-0.004350663162767887,-0.0018811343470588326,0.004641298204660416,0.0072884405963122845,0.009405120275914669,0.010423353873193264,0.8399834036827087,0.1399972289800644,0.010667923837900162,-0.0002582622691988945,-0.03890037536621094,2.6460821628570557,5387079.0
74.30000305175781,51.18461990356445,-0.22918502986431122,0.07595691084861755,839.9880981445312,-0.5860682725906372,1081.0745849609375,-0.9830639362335205,1013.5723876953125,-0.8790138363838196,1096.21484375,-0.9776221513748169,0.46569982171058655,0.19726793467998505,0.10204362869262695,0.1166609600186348,0.12987150251865387,0.13738901913166046,-0.004330657422542572,-0.0018401549896225333,0.004713519010692835,0.007388885598629713,0.009507027454674244,0.010481364093720913,0.8463769555091858,0.14106282591819763,0.010687562637031078,-0.00023106401204131544,-0.03480367735028267,2.6456186771392822,5386136.0
74.4000015258789,51.162471771240234,-0.22149504721164703,0.07689987123012543,839.9295654296875,-0.5855273008346558,1080.976318359375,-0.9817824959754944,1013.4844970703125,-0.8780274391174316,1096.1171875,-0.9759002327919006,0.46526774764060974,0.19708596169948578,0.10251856595277786,0.1174047589302063,0.13082697987556458,0.13843955099582672,-0.004310657735913992,-0.001799258403480053,0.004785060416907072,0.007486800663173199,0.009601905010640621,0.010528809390962124,0.8527799248695374,0.14212998747825623,0.010700024664402008,-0.00020457171194721013,-0.030813314020633698,2.645155906677246,5385193.5
74.5,51.141090393066406,-0.21380501985549927,0.07690023630857468,839.8710327148438,-0.584979772567749,1080.8782958984375,-0.9804933071136475,1013.396728515625,-0.8770310878753662,1096.0196533203125,-0.9741802215576172,0.4648377001285553,0.19690807163715363,0.10300061106681824,0.11815821379423141,0.1317915916442871,0.13949435949325562,-0.004290672019124031,-0.0017584646120667458,0.00485585629940033,0.007582077290862799,0.009689822793006897,0.010566785000264645,0.8591885566711426,0.14319810271263123,0.01070680096745491,-0.000178784757736139,-0.02692919224500656,2.644693613052368,5384252.0
74.5999984741211,51.12043380737305,-0.20658814907073975,0.072168730199337,839.8125610351562,-0.5844257473945618,1080.7802734375,-0.9791965484619141,1013.30908203125,-0.8760250806808472,1095.92236328125,-0.972461998462677,0.46440961956977844,0.1967342644929886,0.1034897044301033,0.11892106384038925,0.13276468217372894,0.1405525803565979,-0.004270699806511402,-0.001717771403491497,0.004925922024995089,0.007674810476601124,0.009771393612027168,0.010597807355225086,0.8656032085418701,0.14426720142364502,0.010717441327869892,-0.0001536601921543479,-0.023144839331507683,2.6442315578460693,5383311.5
74.69999694824219,51.10041427612305,-0.2001720517873764,0.06416085362434387,839.754150390625,-0.583865225315094,1080.682373046875,-0.9778920412063599,1013.2215576171875,-0.8750097751617432,1095.8251953125,-0.9707440733909607,0.46398356556892395,0.19656451046466827,0.10398577153682709,0.1196930781006813,0.13374565541744232,0.14161373674869537,-0.00425072992220521,-0.0016771516529843211,0.004995365627110004,0.007765322457998991,0.009847809560596943,0.01062568835914135,0.8720288276672363,0.14533813297748566,0.010738866403698921,-0.00012912580859847367,-0.01944938488304615,2.6437699794769287,5382372.0
74.80000305175781,51.080963134765625,-0.1945224553346634,0.05649596452713013,839.6957397460938,-0.5832982659339905,1080.584716796875,-0.9765793085098267,1013.1340942382812,-0.8739852905273438,1095.7281494140625,-0.9690245985984802,0.46355947852134705,0.19639882445335388,0.10448875278234482,0.12047405540943146,0.13473407924175262,0.1426776945590973,-0.004230747930705547,-0.0016365698538720608,0.005064323544502258,0.007853999733924866,0.009920365177094936,0.010653875768184662,0.8784717917442322,0.1464119702577591,0.010771195404231548,-0.00010511258733458817,-0.015832427889108658,2.6433088779449463,5381433.5
74.9000015258789,51.0620231628418,-0.18938221037387848,0.05140246823430061,839.637451171875,-0.582724928855896,1080.487060546875,-0.9752581715583801,1013.0467529296875,-0.8729517459869385,1095.63134765625,-0.9673022627830505,0.4631374180316925,0.1962372064590454,0.1049986183643341,0.12126381695270538,0.1357296109199524,0.1437445729970932,-0.004210743121802807,-0.001595999812707305,0.005132897756993771,0.007941135205328465,0.009990026243031025,0.010684273205697536,0.8849369883537292,0.1474894881248474,0.01081016380339861,-8.157459524227306e-05,-0.012287053279578686,2.642848253250122,5380495.5
75.0,51.04359436035156,-0.184289813041687,0.050923969596624374,839.5792236328125,-0.582145094871521,1080.3896484375,-0.9739286303520203,1012.9595336914062,-0.8719093799591064,1095.5347900390625,-0.9655768871307373,0.46271732449531555,0.19607962667942047,0.10551531612873077,0.12206222116947174,0.13673196732997894,0.14481458067893982,-0.004190714564174414,-0.0015554388519376516,0.005201102700084448,0.00802679918706417,0.010057090781629086,0.010716505348682404,0.891424834728241,0.14857080578804016,0.010846898891031742,-5.8507230278337374e-05,-0.008812565356492996,2.642388105392456,5379558.5
75.0999984741211,51.02567672729492,-0.1791875660419464,0.05102252587676048,839.5210571289062,-0.5815589427947998,1080.292236328125,-0.972590982913971,1012.8723754882812,-0.8708582520484924,1095.438232421875,-0.9638487696647644,0.46229925751686096,0.19592611491680145,0.10603882372379303,0.122869111597538,0.13774091005325317,0.1458878517150879,-0.004170665983110666,-0.0015148958191275597,0.005268909502774477,0.008110954426229,0.010121548548340797,0.010749433189630508,0.8979337215423584,0.14965562522411346,0.010880604386329651,-3.5911041777580976e-05,-0.005409047938883305,2.641928195953369,5378622.5
75.19999694824219,51.00825500488281,-0.17420050501823425,0.04987066239118576,839.462890625,-0.5809664726257324,1080.195068359375,-0.9712454080581665,1012.7853393554688,-0.869798481464386,1095.3419189453125,-0.9621182084083557,0.46188318729400635,0.19577664136886597,0.1065690815448761,0.1236843466758728,0.1387561708688736,0.146964430809021,-0.004150599241256714,-0.0014743750216439366,0.00533630745485425,0.0081936065107584,0.010183504782617092,0.01078256405889988,0.9044628739356995,0.15074381232261658,0.010913883335888386,-1.3775425031781197e-05,-0.0020749031100422144,2.6414690017700195,5377687.5
75.30000305175781,50.991302490234375,-0.1695380061864853,0.046624865382909775,839.4048461914062,-0.5803677439689636,1080.0980224609375,-0.9698919057846069,1012.6984252929688,-0.8687302470207214,1095.245849609375,-0.960384726524353,0.4614691436290741,0.1956312358379364,0.10710606724023819,0.12450777739286423,0.1397775113582611,0.14804436266422272,-0.004130511078983545,-0.001433868077583611,0.0054033310152590275,0.008274873718619347,0.010243367403745651,0.010816480964422226,0.9110137820243835,0.151835635304451,0.01095125824213028,7.928912964416668e-06,0.001194280805066228,2.641010284423828,5376753.5
75.4000015258789,50.97478485107422,-0.1651868224143982,0.04351184144616127,839.3468627929688,-0.5797627568244934,1080.0010986328125,-0.9685302972793579,1012.611572265625,-0.8676536083221436,1095.14990234375,-0.9586475491523743,0.4610570967197418,0.19548986852169037,0.10764973610639572,0.12533926963806152,0.14080476760864258,0.1491277664899826,-0.004110395908355713,-0.0013933621812611818,0.005470033269375563,0.008354917168617249,0.010301630944013596,0.01085197739303112,0.9175888299942017,0.15293146669864655,0.010992620140314102,2.9230041036498733e-05,0.004402732010930777,2.640552043914795,5375820.5
75.5,50.95866775512695,-0.16115045547485352,0.04036368802189827,839.2888793945312,-0.5791515707969666,1079.904296875,-0.9671605229377747,1012.52490234375,-0.8665686845779419,1095.0540771484375,-0.9569060206413269,0.4606470763683319,0.19535256922245026,0.1082000583410263,0.12617871165275574,0.14183779060840607,0.15021482110023499,-0.004090248141437769,-0.001352843246422708,0.0055364686995744705,0.008433900773525238,0.010358775034546852,0.01088972482830286,0.9241905212402344,0.15403175354003906,0.011038482189178467,5.0156304496340454e-05,0.007554719690233469,2.640094041824341,5374888.5
75.5999984741211,50.94292449951172,-0.1574283391237259,0.03722119703888893,839.2310180664062,-0.5785342454910278,1079.8077392578125,-0.9657824039459229,1012.4382934570312,-0.8654755353927612,1094.95849609375,-0.9551593065261841,0.460239052772522,0.19521930813789368,0.10875701904296875,0.1270260065793991,0.1428764909505844,0.15130579471588135,-0.0040700617246329784,-0.0013122959062457085,0.005602696910500526,0.008511995896697044,0.010415272787213326,0.010930337943136692,0.9308217763900757,0.15513695776462555,0.011089240200817585,7.073596498230472e-05,0.010654500685632229,2.639636754989624,5373957.0
75.69999694824219,50.927520751953125,-0.1540609747171402,0.03367361053824425,839.1731567382812,-0.577910840511322,1079.711181640625,-0.9643957614898682,1012.351806640625,-0.8643742203712463,1094.863037109375,-0.9534064531326294,0.4598330557346344,0.19509010016918182,0.10932059586048126,0.12788107991218567,0.14392082393169403,0.15240100026130676,-0.0040498292073607445,-0.0012717015342786908,0.005668789613991976,0.008589399978518486,0.010471643880009651,0.010974529199302197,0.9374859929084778,0.15624766051769257,0.01114624086767435,9.100085298996419e-05,0.013706870377063751,2.6391799449920654,5373027.0
75.80000305175781,50.912391662597656,-0.15128490328788757,0.02776077389717102,839.1154174804688,-0.5772813558578491,1079.6148681640625,-0.9630000591278076,1012.265380859375,-0.8632647395133972,1094.767822265625,-0.9516457319259644,0.4594290852546692,0.1949649602174759,0.10989077389240265,0.12874387204647064,0.1449708342552185,0.15350088477134705,-0.004029537085443735,-0.0012310277670621872,0.005734868347644806,0.008666432462632656,0.010528715327382088,0.011023914441466331,0.9441891312599182,0.1573648601770401,0.0112153897061944,0.0001110038865590468,0.016719797626137733,2.638723611831665,5372098.0
75.9000015258789,50.897464752197266,-0.1492837816476822,0.020011192187666893,839.0577392578125,-0.5766458511352539,1079.5185546875,-0.9615947604179382,1012.1791381835938,-0.8621470332145691,1094.6727294921875,-0.9498746991157532,0.45902714133262634,0.19484390318393707,0.1104675754904747,0.12961436808109283,0.1460266411304474,0.15460607409477234,-0.004009164869785309,-0.0011902248952537775,0.005801116116344929,0.008743558079004288,0.010587669909000397,0.011081002652645111,0.9509403705596924,0.15849006175994873,0.011301618069410324,0.00013081429642625153,0.019703710451722145,2.6382675170898438,5371170.0
76.0,50.882659912109375,-0.14804042875766754,0.012433570809662342,839.0001220703125,-0.5760043859481812,1079.4224853515625,-0.960178792476654,1012.0929565429688,-0.861021101474762,1094.577880859375,-0.9480904936790466,0.45862725377082825,0.19472692906856537,0.11105101555585861,0.13049261271953583,0.14708849787712097,0.15571747720241547,-0.003988690208643675,-0.0011492368066683412,0.005867738742381334,0.008821290917694569,0.010649769566953182,0.011148199439048767,0.9577500820159912,0.15962500870227814,0.011405588127672672,0.00015049970534164459,0.02266879752278328,2.637812376022339,5370243.0
76.0999984741211,50.8679084777832,-0.14751094579696655,0.0052947429940104485,838.9425048828125,-0.5753569602966309,1079.3265380859375,-0.9587514400482178,1012.0069580078125,-0.8598867654800415,1094.483154296875,-0.9462900757789612,0.4582294225692749,0.19461406767368317,0.11164114624261856,0.1313786804676056,0.1481567621231079,0.15683619678020477,-0.003968088887631893,-0.0011080059921368957,0.005934945307672024,0.008900144137442112,0.010716204531490803,0.011227406561374664,0.9646289348602295,0.16077148914337158,0.011527539230883121,0.00017012376338243484,0.02562464028596878,2.637357473373413,5369317.0
76.19999694824219,50.853145599365234,-0.14763954281806946,-0.0012859718408435583,838.885009765625,-0.574703574180603,1079.230712890625,-0.9573115706443787,1011.9210205078125,-0.8587437868118286,1094.3885498046875,-0.9444707036018372,0.4578336477279663,0.19450533390045166,0.11223803460597992,0.13227270543575287,0.14923195540905,0.15796349942684174,-0.003947337623685598,-0.0010664750589057803,0.006002942565828562,0.008980614133179188,0.010788069106638432,0.011320061050355434,0.971587598323822,0.16193126142024994,0.01166737824678421,0.0001897450420074165,0.028580067679286003,2.6369030475616455,5368392.0
76.30000305175781,50.83832931518555,-0.14814069867134094,-0.005011523142457008,838.8275756835938,-0.5740442872047424,1079.1351318359375,-0.9558585286140442,1011.835205078125,-0.857591986656189,1094.2943115234375,-0.9426299929618835,0.45743995904922485,0.19440078735351562,0.11284177005290985,0.13317488133907318,0.15031462907791138,0.159100741147995,-0.0039264182560145855,-0.00102459907066077,0.006071889773011208,0.009063071571290493,0.010866067372262478,0.01142630260437727,0.9786345362663269,0.16310575604438782,0.011819382198154926,0.00020939664682373405,0.03154006227850914,2.6364493370056152,5367468.0
76.4000015258789,50.823455810546875,-0.1487485021352768,-0.006077970378100872,838.7702026367188,-0.5733790993690491,1079.03955078125,-0.9543916583061218,1011.74951171875,-0.8564309477806091,1094.2000732421875,-0.9407666921615601,0.45704835653305054,0.19430044293403625,0.11345245689153671,0.13408540189266205,0.1514054238796234,0.1602492481470108,-0.003905319143086672,-0.0009823512518778443,0.0061418781988322735,0.009147712960839272,0.010950392112135887,0.011544856242835522,0.9857748746871948,0.16429582238197327,0.01197800412774086,0.0002290879056090489,0.03450603038072586,2.635995864868164,5366545.0
76.5,50.808502197265625,-0.14952446520328522,-0.007759688422083855,838.712890625,-0.5727079510688782,1078.9442138671875,-0.9529104828834534,1011.6638793945312,-0.8552605509757996,1094.1060791015625,-0.9388794898986816,0.45665889978408813,0.19420433044433594,0.11407019197940826,0.13500450551509857,0.15250496566295624,0.1614101678133011,-0.0038840300403535366,-0.0009397070971317589,0.006212988868355751,0.009234705939888954,0.011041169986128807,0.01167462021112442,0.993013322353363,0.16550222039222717,0.012145192362368107,0.00024883364676497877,0.037480201572179794,2.63554310798645,5365623.5
76.5999984741211,50.79343795776367,-0.15062914788722992,-0.011046865954995155,838.6557006835938,-0.5720309019088745,1078.8489990234375,-0.9514142274856567,1011.5784301757812,-0.8540803790092468,1094.0123291015625,-0.9369666576385498,0.45627155900001526,0.19411250948905945,0.11469510197639465,0.13593244552612305,0.15361392498016357,0.16258463263511658,-0.003862536745145917,-0.0008966311579570174,0.006285344250500202,0.009324316866695881,0.011138790287077427,0.011815612204372883,1.0003565549850464,0.16672609746456146,0.01232515275478363,0.0002686629304662347,0.04046696051955223,2.6350908279418945,5364702.5
76.69999694824219,50.77824020385742,-0.15201371908187866,-0.013845624402165413,838.5985107421875,-0.5713478326797485,1078.75390625,-0.9499021768569946,1011.4931030273438,-0.8528900742530823,1093.918701171875,-0.9350262880325317,0.4558863937854767,0.19402502477169037,0.11532731354236603,0.13686949014663696,0.15473301708698273,0.16377376019954681,-0.0038408224936574697,-0.0008530850172974169,0.006359075661748648,0.009416830725967884,0.011243689805269241,0.011968073435127735,1.0078120231628418,0.16796867549419403,0.012517119757831097,0.0002886005095206201,0.043470025062561035,2.634639263153076,5363783.0
76.80000305175781,50.762855529785156,-0.153837189078331,-0.018234800547361374,838.5413818359375,-0.5706587433815002,1078.6590576171875,-0.9483733177185059,1011.4078369140625,-0.8516893982887268,1093.8253173828125,-0.9330559372901917,0.4555034041404724,0.19394192099571228,0.11596697568893433,0.1378159523010254,0.1558629870414734,0.1649787575006485,-0.003818868426606059,-0.0008090214105322957,0.006434345152229071,0.009512607008218765,0.011356493458151817,0.012132883071899414,1.0153886079788208,0.16923142969608307,0.012725776992738247,0.00030868517933413386,0.04649525135755539,2.634188175201416,5362864.5
76.9000015258789,50.7472038269043,-0.15650014579296112,-0.026629487052559853,838.484375,-0.5699635744094849,1078.564208984375,-0.9468262195587158,1011.32275390625,-0.8504778146743774,1093.7320556640625,-0.9310517907142639,0.4551226496696472,0.19386324286460876,0.11661425977945328,0.1387721747159958,0.1570046842098236,0.16620096564292908,-0.003796642879024148,-0.0007643646094948053,0.0065114195458590984,0.009612254798412323,0.011478488333523273,0.01231288444250822,1.0231003761291504,0.1705167293548584,0.012962146662175655,0.0003289913875050843,0.04955384507775307,2.633737564086914,5361947.0
77.0,50.73121643066406,-0.15989884734153748,-0.03398699685931206,838.4274291992188,-0.5692622065544128,1078.4696044921875,-0.9452594518661499,1011.2377319335938,-0.849254846572876,1093.6390380859375,-0.9290096759796143,0.4547441005706787,0.1937890648841858,0.11726934462785721,0.13973857462406158,0.15815910696983337,0.16744208335876465,-0.0037741106934845448,-0.0007190295727923512,0.006590595934540033,0.009716452099382877,0.011611094698309898,0.012510927394032478,1.0309635400772095,0.1718272566795349,0.01322491280734539,0.0003495842684060335,0.05265561491250992,2.6332874298095703,5361031.0
77.0999984741211,50.7148323059082,-0.16381606459617615,-0.039172183722257614,838.3705444335938,-0.5685546398162842,1078.375244140625,-0.9436713457107544,1011.1528930664062,-0.8480199575424194,1093.5462646484375,-0.9269257187843323,0.45436784625053406,0.19371946156024933,0.11793246865272522,0.14071567356586456,0.15932737290859222,0.16870395839214325,-0.0037512406706809998,-0.0006729409215040505,0.006672135088592768,0.009825772605836391,0.01175538171082735,0.012728412635624409,1.0389922857284546,0.17316538095474243,0.01351019274443388,0.00037050951505079865,0.0558074489235878,2.6328377723693848,5360115.5
77.19999694824219,50.698028564453125,-0.16802917420864105,-0.042131051421165466,838.313720703125,-0.5678406953811646,1078.2808837890625,-0.9420607089996338,1011.0681762695312,-0.8467724919319153,1093.4537353515625,-0.9247968792915344,0.45399385690689087,0.19365450739860535,0.11860387772321701,0.14170396327972412,0.16051068902015686,0.16998857259750366,-0.0037280074320733547,-0.0006260371301323175,0.006756242830306292,0.009940644726157188,0.011911988258361816,0.01296535786241293,1.0471981763839722,0.17453303933143616,0.013813601806759834,0.0003917929425369948,0.059013236314058304,2.6323888301849365,5359201.5
77.30000305175781,50.68079376220703,-0.1723707616329193,-0.043415915220975876,838.2569580078125,-0.5671203136444092,1078.186767578125,-0.9404262900352478,1010.9835205078125,-0.8455118536949158,1093.361328125,-0.9226207733154297,0.4536222517490387,0.193594291806221,0.11928383260965347,0.142704039812088,0.16171029210090637,0.1712978184223175,-0.003704390022903681,-0.0005782690132036805,0.0068430788815021515,0.01006137765944004,0.012081203982234001,0.01322085876017809,1.0555909872055054,0.17593182623386383,0.014131749980151653,0.00041344549390487373,0.062274616211652756,2.6319406032562256,5358289.0
77.4000015258789,50.663116455078125,-0.17678411304950714,-0.04413360357284546,838.2002563476562,-0.566393256187439,1078.0927734375,-0.9387669563293457,1010.8990478515625,-0.8442372679710388,1093.2691650390625,-0.9203951358795166,0.45325300097465515,0.19353890419006348,0.1199726089835167,0.1437164843082428,0.16292744874954224,0.17263348400592804,-0.003680370282381773,-0.0005295932060107589,0.006932780146598816,0.010188218206167221,0.012263151817023754,0.013493816368281841,1.0641790628433228,0.17736317217350006,0.014463805593550205,0.00043547293171286583,0.06559246778488159,2.631492853164673,5357377.0
77.5,50.644981384277344,-0.18132738769054413,-0.04543272405862808,838.1436767578125,-0.5656594634056091,1077.9990234375,-0.9370815753936768,1010.814697265625,-0.8429481983184814,1093.17724609375,-0.9181177616119385,0.4528861939907074,0.19348841905593872,0.12067050486803055,0.1447419375181198,0.16416344046592712,0.17399728298187256,-0.0036559284199029207,-0.00047996299690566957,0.007025495171546936,0.010321436449885368,0.012458034791052341,0.013783671893179417,1.0729714632034302,0.17882858216762543,0.014811864122748375,0.0004578862281050533,0.06896843761205673,2.6310455799102783,5356466.5
77.5999984741211,50.6263313293457,-0.18649925291538239,-0.05171865224838257,838.087158203125,-0.5649186968803406,1077.9053955078125,-0.9353684782981873,1010.73046875,-0.841643750667572,1093.0855712890625,-0.9157846570014954,0.45252183079719543,0.1934429407119751,0.1213778406381607,0.14578105509281158,0.16541962325572968,0.17539101839065552,-0.003631031606346369,-0.00042929957271553576,0.007121488451957703,0.010461591184139252,0.012666843831539154,0.014092503115534782,1.0819833278656006,0.1803305596113205,0.01519026979804039,0.0004807406512554735,0.07241085171699524,2.630598783493042,5355557.5
77.69999694824219,50.60708236694336,-0.19250881671905518,-0.060095611959695816,838.0307006835938,-0.564170777797699,1077.81201171875,-0.933625340461731,1010.6463623046875,-0.8403231501579285,1092.994140625,-0.9133903384208679,0.4521600008010864,0.19340260326862335,0.12209495157003403,0.1468345671892166,0.1666974425315857,0.17681676149368286,-0.003605634206905961,-0.00037749289185740054,0.007221137173473835,0.010609510354697704,0.012891274876892567,0.014424248598515987,1.0912355184555054,0.18187257647514343,0.015606223605573177,0.0005041098920628428,0.07593081146478653,2.630152940750122,5354649.0
77.80000305175781,50.587188720703125,-0.19894452393054962,-0.06435699760913849,837.9743041992188,-0.5634154677391052,1077.71875,-0.9318501353263855,1010.5623779296875,-0.8389855027198792,1092.9029541015625,-0.9109298586845398,0.45180073380470276,0.19336749613285065,0.12282222509384155,0.14790329337120056,0.1679985672235489,0.178276926279068,-0.0035796950105577707,-0.0003244442050345242,0.007324774283915758,0.010765898041427135,0.013132604770362377,0.014780974015593529,1.1007466316223145,0.18345777690410614,0.01605043187737465,0.0005280310288071632,0.0795338973402977,2.6297073364257812,5353742.5
77.9000015258789,50.566619873046875,-0.2056829035282135,-0.06738387048244476,837.9180297851562,-0.5626525282859802,1077.6256103515625,-0.9300409555435181,1010.4785766601562,-0.8376298546791077,1092.8118896484375,-0.9083990454673767,0.4514440894126892,0.19333776831626892,0.12356007844209671,0.14898811280727386,0.16932469606399536,0.17977403104305267,-0.0035531786270439625,-0.0002700688783079386,0.007432677783071995,0.01093131024390459,0.013391668908298016,0.01516321673989296,1.1105332374572754,0.1850888729095459,0.016521448269486427,0.0005525300512090325,0.08322402089834213,2.6292624473571777,5352836.5
78.0,50.54533767700195,-0.21281619369983673,-0.07133296132087708,837.8617553710938,-0.5618816614151001,1077.53271484375,-0.9281956553459167,1010.3948974609375,-0.8362551331520081,1092.72119140625,-0.9057932496070862,0.45109012722969055,0.19331353902816772,0.12430894374847412,0.15008994936943054,0.17067766189575195,0.18131068348884583,-0.0035260466393083334,-0.00021427542378660291,0.007545148022472858,0.01110635232180357,0.013669411651790142,0.01557193323969841,1.1206127405166626,0.1867687851190567,0.017023475840687752,0.0005776410107500851,0.0870063304901123,2.6288182735443115,5351932.0
78.0999984741211,50.523311614990234,-0.22026926279067993,-0.07453066855669022,837.8056640625,-0.5611026287078857,1077.43994140625,-0.9263120293617249,1010.3113403320312,-0.8348602652549744,1092.6307373046875,-0.9031078219413757,0.45073890686035156,0.1932949721813202,0.12506930530071259,0.1512097865343094,0.17205937206745148,0.18288958072662354,-0.0034982594661414623,-0.0001569688756717369,0.007662496063858271,0.011291645467281342,0.01396679226309061,0.01600811630487442,1.1310033798217773,0.1885005682706833,0.01755598932504654,0.0006033913814462721,0.09088493883609772,2.6283745765686035,5351029.0
78.19999694824219,50.50050735473633,-0.22803939878940582,-0.07770135253667831,837.7495727539062,-0.5603151321411133,1077.347412109375,-0.9243878126144409,1010.2279052734375,-0.8334440588951111,1092.5406494140625,-0.9003378748893738,0.450390487909317,0.19328221678733826,0.1258416622877121,0.15234871208667755,0.1734718531370163,0.18451352417469025,-0.0034697758965194225,-9.805164881981909e-05,0.00778504041954875,0.01148782018572092,0.014284768141806126,0.016472743824124336,1.1417241096496582,0.19028735160827637,0.018120696768164635,0.0006298081134445965,0.09486392140388489,2.627931594848633,5350127.0
78.30000305175781,50.47688674926758,-0.23618873953819275,-0.08149335533380508,837.6935424804688,-0.5595187544822693,1077.255126953125,-0.9224205613136292,1010.1446533203125,-0.8320052623748779,1092.45068359375,-0.8974781632423401,0.45004498958587646,0.19327542185783386,0.12662653625011444,0.15350782871246338,0.17491720616817474,0.18618540465831757,-0.003440551459789276,-3.741683758562431e-05,0.007913130335509777,0.011695576831698418,0.0146244578063488,0.0169672891497612,1.152795433998108,0.19213257730007172,0.01872130110859871,0.000656923686619848,0.0989481583237648,2.6274890899658203,5349226.5
78.4000015258789,50.45243453979492,-0.24453109502792358,-0.08342350274324417,837.6376342773438,-0.5587130784988403,1077.1629638671875,-0.9204077124595642,1010.0615234375,-0.8305426239967346,1092.361083984375,-0.8945234417915344,0.4497024118900299,0.19327479600906372,0.12742452323436737,0.15468831360340118,0.1763976663351059,0.18790829181671143,-0.0034105421509593725,2.5039071260835044e-05,0.008047100156545639,0.011915563605725765,0.014986811205744743,0.01749260351061821,1.1642374992370605,0.19403958320617676,0.019354231655597687,0.000684753933455795,0.10314004868268967,2.627047300338745,5348327.0
78.5,50.42716598510742,-0.25269123911857605,-0.08160140365362167,837.5818481445312,-0.5578978061676025,1077.071044921875,-0.918347179889679,1009.978515625,-0.8290547728538513,1092.2718505859375,-0.8914698362350464,0.4493629038333893,0.19328051805496216,0.12823620438575745,0.15589144825935364,0.17791549861431122,0.1896851807832718,-0.0033797146752476692,8.939521649153903e-05,0.008187192492187023,0.012148192152380943,0.015372099354863167,0.018047479912638664,1.1760658025741577,0.19601097702980042,0.02000986784696579,0.0007132813334465027,0.10743695497512817,2.6266062259674072,5347429.0
78.5999984741211,50.40113067626953,-0.2603473961353302,-0.07656165212392807,837.5260620117188,-0.5570724606513977,1076.979248046875,-0.9162371754646301,1009.8956909179688,-0.8275402784347534,1092.182861328125,-0.8883150219917297,0.44902652502059937,0.1932927519083023,0.1290622055530548,0.15711846947669983,0.17947299778461456,0.1915189027786255,-0.00334804761223495,0.00015570077812299132,0.008333535864949226,0.012393591925501823,0.015779832378029823,0.01862874999642372,1.1882905960083008,0.1980484277009964,0.020679250359535217,0.0007424599607475102,0.11183194071054459,2.6261658668518066,5346532.0
78.69999694824219,50.3743782043457,-0.26752549409866333,-0.0717809647321701,837.4703979492188,-0.5562366247177124,1076.8878173828125,-0.9140760898590088,1009.81298828125,-0.8259978294372559,1092.0941162109375,-0.8850569128990173,0.44869333505630493,0.19331173598766327,0.1299031674861908,0.15837067365646362,0.18107235431671143,0.1934119313955307,-0.0033155225683003664,0.0002239961759187281,0.008486228995025158,0.012651807628571987,0.016209349036216736,0.01923341304063797,1.2009203433990479,0.2001533955335617,0.021363286301493645,0.0007722461596131325,0.11631843447685242,2.6257259845733643,5345636.5
