t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
78.80000305175781,50.346946716308594,-0.27430033683776855,-0.06774835288524628,837.4148559570312,-0.5553897023200989,1076.7965087890625,-0.9118621349334717,1009.73046875,-0.824425995349884,1092.005859375,-0.8816933631896973,0.44836345314979553,0.19333763420581818,0.13075971603393555,0.15964935719966888,0.18271572887897491,0.1953665018081665,-0.0032821197528392076,0.0002943273866549134,0.008645386435091496,0.012922937050461769,0.016660181805491447,0.01985965110361576,1.213964819908142,0.20232747495174408,0.02206422947347164,0.0008026027353480458,0.12089086323976517,2.625286817550659,5344742.5
78.9000015258789,50.31884765625,-0.2810099422931671,-0.06709623336791992,837.3593139648438,-0.5545312166213989,1076.7054443359375,-0.9095932841300964,1009.6481323242188,-0.8228234648704529,1091.9178466796875,-0.8782208561897278,0.44803693890571594,0.19337068498134613,0.1316325068473816,0.16095580160617828,0.18440526723861694,0.1973848044872284,-0.003247808199375868,0.00036676577292382717,0.008811218664050102,0.01320730708539486,0.01713254116475582,0.020508069545030594,1.2274383306503296,0.20457306504249573,0.022793209180235863,0.0008335227612406015,0.12554813921451569,2.6248483657836914,5343850.0
79.0,50.290061950683594,-0.28783470392227173,-0.06824743002653122,837.303955078125,-0.5536606311798096,1076.614501953125,-0.9072669148445129,1009.56591796875,-0.821188747882843,1091.8302001953125,-0.8746343851089478,0.4477139115333557,0.19341108202934265,0.13252224028110504,0.16229136288166046,0.18614314496517181,0.1994691789150238,-0.003212546231225133,0.00044140993850305676,0.008984032087028027,0.013505483977496624,0.017627308145165443,0.021181203424930573,1.2413601875305176,0.20689336955547333,0.02355724573135376,0.0008650149684399366,0.13029161095619202,2.624410629272461,5342958.5
79.0999984741211,50.26061248779297,-0.29451146721839905,-0.06676777452230453,837.2485961914062,-0.5527774691581726,1076.52392578125,-0.9048805236816406,1009.48388671875,-0.8195202946662903,1091.742919921875,-0.870929479598999,0.447394460439682,0.19345904886722565,0.1334296017885208,0.16365747153759003,0.18793165683746338,0.2016221582889557,-0.0031762945000082254,0.000518352200742811,0.009164109826087952,0.013817965984344482,0.018145132809877396,0.021880455315113068,1.2557486295700073,0.20929144322872162,0.024349410086870193,0.0008970648632384837,0.13511908054351807,2.6239733695983887,5342068.5
79.19999694824219,50.23054122924805,-0.3007015287876129,-0.061900682747364044,837.193359375,-0.5518810153007507,1076.43359375,-0.9024320840835571,1009.4020385742188,-0.8178167343139648,1091.656005859375,-0.8671030402183533,0.4470787048339844,0.1935148388147354,0.1343553513288498,0.1650555431842804,0.1897730976343155,0.20384632050991058,-0.003139025531709194,0.00059765565674752,0.009351622313261032,0.01414497010409832,0.018685895949602127,0.022604675963521004,1.2706166505813599,0.2117694467306137,0.02515958622097969,0.0009296280331909657,0.1400238573551178,2.623537063598633,5341180.5
79.30000305175781,50.19987869262695,-0.3066360056400299,-0.05934476852416992,837.1382446289062,-0.5509706735610962,1076.343505859375,-0.899919331073761,1009.3203125,-0.8160763382911682,1091.5694580078125,-0.8631516098976135,0.4467667043209076,0.19357869029045105,0.13530023396015167,0.16648705303668976,0.191669762134552,0.20614412426948547,-0.0031007095240056515,0.0006793885258957744,0.009546760469675064,0.014486756175756454,0.019249621778726578,0.02335345186293125,1.2859781980514526,0.21432970464229584,0.025996100157499313,0.0009626803803257644,0.1450023204088211,2.623101234436035,5340293.5
79.4000015258789,50.168636322021484,-0.31243517994880676,-0.05799156799912453,837.0831909179688,-0.550045907497406,1076.2535400390625,-0.8973397016525269,1009.2388305664062,-0.8142976760864258,1091.4833984375,-0.8590708374977112,0.4464586079120636,0.19365082681179047,0.13626502454280853,0.1679535061120987,0.19362397491931915,0.2085181027650833,-0.0030613092239946127,0.0007636385271325707,0.009749784134328365,0.014843755401670933,0.019836826249957085,0.024127978831529617,1.3018509149551392,0.2169751524925232,0.026863906532526016,0.0009962086332961917,0.15005245804786682,2.622666358947754,5339407.5
79.5,50.136837005615234,-0.31798258423805237,-0.055474165827035904,837.0281982421875,-0.5491059422492981,1076.1639404296875,-0.8946906924247742,1009.157470703125,-0.8124790191650391,1091.397705078125,-0.8548564910888672,0.44615447521209717,0.19373151659965515,0.13725051283836365,0.16945642232894897,0.19563809037208557,0.21097084879875183,-0.0030207866802811623,0.0008504933794029057,0.00996095035225153,0.01521639060229063,0.02044798620045185,0.024929137900471687,1.3182522058486938,0.21970871090888977,0.02776017226278782,0.0010301889851689339,0.15517069399356842,2.62223219871521,5338523.5
79.5999984741211,50.104530334472656,-0.3230504095554352,-0.050678104162216187,836.973388671875,-0.5481501817703247,1076.07470703125,-0.8919700384140015,1009.0762939453125,-0.8106186985969543,1091.3123779296875,-0.850504994392395,0.4458544850349426,0.1938210278749466,0.13825754821300507,0.17099741101264954,0.19771453738212585,0.21350499987602234,-0.002979111857712269,0.0009400222916156054,0.01018044725060463,0.015604904852807522,0.021083088591694832,0.02575620263814926,1.335196614265442,0.22253276407718658,0.028677677735686302,0.001064577721990645,0.16035045683383942,2.621798515319824,5337641.0
79.69999694824219,50.07176208496094,-0.3276861310005188,-0.04635744169354439,836.9185791015625,-0.5471778512001038,1075.985595703125,-0.8891753554344177,1008.995361328125,-0.8087150454521179,1091.2275390625,-0.8460132479667664,0.44555872678756714,0.19391962885856628,0.13928693532943726,0.17257805168628693,0.19985567033290863,0.21612311899662018,-0.002936256118118763,0.0010322900488972664,0.010408444330096245,0.016009492799639702,0.02174200862646103,0.026608319953083992,1.3526973724365234,0.2254495620727539,0.029618436470627785,0.0010993353789672256,0.16558578610420227,2.621366024017334,5336760.0
79.80000305175781,50.03855514526367,-0.3320733308792114,-0.04387202486395836,836.8639526367188,-0.546188235282898,1075.8968505859375,-0.8863041400909424,1008.9146118164062,-0.8067663908004761,1091.1431884765625,-0.8413772583007812,0.44526728987693787,0.1940276026725769,0.14033958315849304,0.17419996857643127,0.2020639032125473,0.2188277393579483,-0.002892184304073453,0.0011273777345195413,0.010645171627402306,0.016430500894784927,0.022425062954425812,0.027486156672239304,1.3707711696624756,0.2284618616104126,0.030589614063501358,0.0011344386730343103,0.17087315022945404,2.620934009552002,5335881.0
79.9000015258789,50.00491714477539,-0.33637934923171997,-0.04306014999747276,836.809326171875,-0.5451805591583252,1075.808349609375,-0.8833535313606262,1008.833984375,-0.8047708868980408,1091.059326171875,-0.8365916609764099,0.44498032331466675,0.19414521753787994,0.14141634106636047,0.1758648306131363,0.20434169471263885,0.22162151336669922,-0.0028468517120927572,0.0012253904715180397,0.010890942998230457,0.016868481412529945,0.023133128881454468,0.028392013162374496,1.3894388675689697,0.23157314956188202,0.03159863129258156,0.0011698788730427623,0.17621128261089325,2.6205027103424072,5335003.0
80.0,49.9708366394043,-0.34082192182540894,-0.04442552477121353,836.7548828125,-0.5441539883613586,1075.72021484375,-0.8803200721740723,1008.7536010742188,-0.8027268052101135,1090.975830078125,-0.8316498398780823,0.4446979761123657,0.19427280128002167,0.14251814782619476,0.17757436633110046,0.20669159293174744,0.22450746595859528,-0.002800201065838337,0.00132646260317415,0.011146179400384426,0.017324239015579224,0.023867757990956306,0.029329916462302208,1.4087270498275757,0.23478783667087555,0.03265588730573654,0.0012056665727868676,0.18160176277160645,2.620072364807129,5334127.0
80.0999984741211,49.93631362915039,-0.3452279269695282,-0.044060248881578445,836.7005004882812,-0.5431078672409058,1075.63232421875,-0.8772002458572388,1008.6734619140625,-0.800632119178772,1090.8929443359375,-0.8265448212623596,0.44442033767700195,0.19441063702106476,0.1436459720134735,0.17933042347431183,0.2091163694858551,0.2274889498949051,-0.0027521736919879913,0.0014307324308902025,0.011411312036216259,0.01779860071837902,0.024630490690469742,0.030303185805678368,1.4286627769470215,0.2381104677915573,0.03375745564699173,0.0012417971156537533,0.18704387545585632,2.619642972946167,5333252.5
80.19999694824219,49.90133285522461,-0.34978586435317993,-0.04557918384671211,836.646240234375,-0.5420411825180054,1075.544677734375,-0.8739901781082153,1008.593505859375,-0.798484742641449,1090.810546875,-0.8212689161300659,0.44414758682250977,0.19455908238887787,0.1448008120059967,0.18113486468791962,0.21161890029907227,0.23056970536708832,-0.0027027041651308537,0.0015383544377982616,0.01168682798743248,0.018292514607310295,0.025423141196370125,0.03131558373570442,1.4492764472961426,0.24154607951641083,0.0349135622382164,0.0012782823760062456,0.19253939390182495,2.6192142963409424,5332379.5
80.30000305175781,49.86589050292969,-0.35445407032966614,-0.046682268381118774,836.5921020507812,-0.5409531593322754,1075.45751953125,-0.8706857562065125,1008.5137939453125,-0.7962826490402222,1090.728759765625,-0.8158136606216431,0.4438798725605011,0.19471845030784607,0.1459837704896927,0.18298974633216858,0.21420228481292725,0.23375384509563446,-0.0026517207734286785,0.0016494980081915855,0.011973263695836067,0.01880704239010811,0.026247771456837654,0.032371122390031815,1.4706010818481445,0.24510018527507782,0.03612596541643143,0.0013151302700862288,0.19808955490589142,2.618786334991455,5331508.5
80.4000015258789,49.82999038696289,-0.35898667573928833,-0.04532584920525551,836.5380859375,-0.5398428440093994,1075.37060546875,-0.8672829270362854,1008.4342651367188,-0.7940234541893005,1090.6474609375,-0.8101711869239807,0.4436173141002655,0.1948891282081604,0.14719592034816742,0.18489713966846466,0.2168698012828827,0.2370457798242569,-0.002599156927317381,0.0017643205355852842,0.012271109968423843,0.019343113526701927,0.02710598334670067,0.03347190469503403,1.4926677942276,0.24877795577049255,0.03738784044981003,0.0013523271773010492,0.20369228720664978,2.618359327316284,5330639.5
80.5,49.79367446899414,-0.3631562292575836,-0.041695740073919296,836.484130859375,-0.5387093424797058,1075.2840576171875,-0.8637778162956238,1008.35498046875,-0.7917047739028931,1090.566650390625,-0.8043347597122192,0.4433600902557373,0.19507147371768951,0.1484384536743164,0.18685925006866455,0.219624862074852,0.24045005440711975,-0.0025449548847973347,0.0018829560140147805,0.012580765411257744,0.019901413470506668,0.027998680248856544,0.03461775928735733,1.515503168106079,0.2525838613510132,0.03869187831878662,0.0013898395700380206,0.20934253931045532,2.6179332733154297,5329772.0
80.5999984741211,49.75695037841797,-0.36722543835639954,-0.04069195315241814,836.4303588867188,-0.5375516414642334,1075.1978759765625,-0.8601664900779724,1008.2759399414062,-0.7893242239952087,1090.486572265625,-0.7982969284057617,0.44310837984085083,0.19526587426662445,0.14971256256103516,0.18887834250926971,0.2224709689617157,0.24397121369838715,-0.0024890503846108913,0.0020055552013218403,0.01290268823504448,0.020482772961258888,0.028927119448781013,0.03580993786454201,1.539137363433838,0.25652289390563965,0.040050964802503586,0.0014276568545028567,0.2150387018918991,2.6175081729888916,5328906.0
80.69999694824219,49.71980285644531,-0.37147772312164307,-0.04252290725708008,836.3766479492188,-0.5363686680793762,1075.112060546875,-0.8564440011978149,1008.1970825195312,-0.7868792414665222,1090.4071044921875,-0.7920478582382202,0.4428623616695404,0.19547274708747864,0.15101951360702515,0.19095677137374878,0.2254118025302887,0.24761411547660828,-0.002431360073387623,0.002132314955815673,0.013237502425909042,0.02108841948211193,0.029893632978200912,0.03705295920372009,1.5636088848114014,0.2606014907360077,0.041480664163827896,0.0014657932333648205,0.22078295052051544,2.617083787918091,5328042.5
80.80000305175781,49.68221664428711,-0.3758890628814697,-0.04411337524652481,836.3230590820312,-0.5351594686508179,1075.026611328125,-0.8526050448417664,1008.1185302734375,-0.7843671441078186,1090.328125,-0.7855762839317322,0.44262218475341797,0.1956925094127655,0.15236060321331024,0.1930970400571823,0.22845132648944855,0.25138410925865173,-0.0023717896547168493,0.002263458678498864,0.013585923239588737,0.021719787269830704,0.030901014804840088,0.03835218772292137,1.588961124420166,0.26482686400413513,0.042984671890735626,0.0015042609302327037,0.22657708823680878,2.6166605949401855,5327180.5
80.9000015258789,49.6441764831543,-0.3803993761539459,-0.04510299861431122,836.2695922851562,-0.5339228510856628,1074.9415283203125,-0.8486440777778625,1008.0402221679688,-0.7817849516868591,1090.25,-0.778870701789856,0.4423880875110626,0.19592562317848206,0.15373726189136505,0.195301815867424,0.2315937578678131,0.2552870213985443,-0.0023102418053895235,0.002399217104539275,0.01394868828356266,0.02237834967672825,0.03195205703377724,0.039712343364953995,1.615239143371582,0.26920652389526367,0.044565245509147644,0.0015430665807798505,0.2324221283197403,2.6162381172180176,5326321.0
81.0,49.60566329956055,-0.3851151764392853,-0.04715825617313385,836.21630859375,-0.5326576828956604,1074.8568115234375,-0.8445549607276917,1007.962158203125,-0.7791296243667603,1090.17236328125,-0.7719184160232544,0.4421602189540863,0.1961725503206253,0.15515094995498657,0.19757387042045593,0.23484361171722412,0.25932925939559937,-0.002246609190478921,0.002539844484999776,0.014326612465083599,0.023065751418471336,0.03304990381002426,0.04113876447081566,1.642492413520813,0.2737487256526947,0.04623255878686905,0.0015822260174900293,0.2383204698562622,2.615816831588745,5325463.0
81.0999984741211,49.566654205322266,-0.3900755047798157,-0.04960305616259575,836.1630859375,-0.531362771987915,1074.7725830078125,-0.8403311967849731,1007.8843994140625,-0.7763979434967041,1090.0955810546875,-0.7647053003311157,0.4419388473033905,0.19643379747867584,0.15660321712493896,0.19991618394851685,0.23820574581623077,0.26351773738861084,-0.0021807735320180655,0.0026856220792979,0.014720608480274677,0.023783845826983452,0.03419816866517067,0.04263764247298241,1.6707754135131836,0.27846255898475647,0.0479947067797184,0.0016217585653066635,0.24427500367164612,2.615396499633789,5324607.0
81.19999694824219,49.52713394165039,-0.395206093788147,-0.051305968314409256,836.1099853515625,-0.5300367474555969,1074.688720703125,-0.8359657526016235,1007.806884765625,-0.7735864520072937,1090.01953125,-0.7572165131568909,0.44172415137290955,0.19670988619327545,0.15809574723243713,0.20233193039894104,0.2416854053735733,0.26785996556282043,-0.0021126093342900276,0.0028368474449962378,0.015131636522710323,0.02453458495438099,0.03540056198835373,0.04421486705541611,1.7001458406448364,0.2833576500415802,0.04985492676496506,0.0016616767970845103,0.25028762221336365,2.6149771213531494,5323753.5
81.30000305175781,49.48707580566406,-0.40059179067611694,-0.053856901824474335,836.0570678710938,-0.5286784172058105,1074.6053466796875,-0.8314511775970459,1007.7296752929688,-0.7706913352012634,1089.944091796875,-0.7494358420372009,0.4415164291858673,0.1970013976097107,0.15963026881217957,0.20482447743415833,0.2452881932258606,0.27236413955688477,-0.002041981089860201,0.002993843285366893,0.01556074433028698,0.025320103392004967,0.03666118159890175,0.04587692394852638,1.7306662797927856,0.2884443700313568,0.051824551075696945,0.0017020006198436022,0.25636133551597595,2.6145589351654053,5322902.0
81.4000015258789,49.44644546508789,-0.4063214063644409,-0.05729636549949646,836.0042724609375,-0.5272862911224365,1074.5224609375,-0.8267791867256165,1007.6527709960938,-0.7677087783813477,1089.86962890625,-0.7413452863693237,0.4413158595561981,0.19730889797210693,0.16120865941047668,0.2073974311351776,0.24902015924453735,0.277039110660553,-0.0019687365274876356,0.0031569714192301035,0.01600911095738411,0.026142839342355728,0.03798476234078407,0.04763171449303627,1.7624064683914185,0.29373443126678467,0.05391651391983032,0.0017427573911845684,0.26250025629997253,2.6141417026519775,5322052.5
81.5,49.40522766113281,-0.4121488630771637,-0.058274488896131516,835.9515991210938,-0.5258588790893555,1074.4400634765625,-0.8219411969184875,1007.576171875,-0.764634370803833,1089.7958984375,-0.7329262495040894,0.44112277030944824,0.1976330429315567,0.16283290088176727,0.21005463600158691,0.2528878450393677,0.2818945050239563,-0.0018927204655483365,0.0033266013488173485,0.01647793874144554,0.027005234733223915,0.03937589377164841,0.049485813826322556,1.7954380512237549,0.2992396950721741,0.056127261370420456,0.0017839529318735003,0.268705278635025,2.6137256622314453,5321205.5
81.5999984741211,49.36342239379883,-0.41806939244270325,-0.05920514091849327,835.8991088867188,-0.524394690990448,1074.358154296875,-0.8169282078742981,1007.4998779296875,-0.7614637017250061,1089.7230224609375,-0.724159836769104,0.44093742966651917,0.19797448813915253,0.16450510919094086,0.21280016005039215,0.2568982243537903,0.2869405150413513,-0.0018137728329747915,0.0035031132865697145,0.01696845516562462,0.027909772470593452,0.040839068591594696,0.05144509673118591,1.8298346996307373,0.30497246980667114,0.05846484377980232,0.0018255924805998802,0.2749771773815155,2.6133108139038086,5320361.0
81.69999694824219,49.321014404296875,-0.42407163977622986,-0.06002245098352432,835.8467407226562,-0.5228919386863708,1074.276611328125,-0.8117308020591736,1007.4238891601562,-0.7581919431686401,1089.651123046875,-0.715025782585144,0.44076013565063477,0.1983339488506317,0.16622750461101532,0.21563836932182312,0.2610587179660797,0.29218801856040955,-0.0017317229649052024,0.0036869130562990904,0.01748197339475155,0.028859101235866547,0.04237910360097885,0.05351601168513298,1.8656749725341797,0.3109458386898041,0.060937702655792236,0.0018676802283152938,0.2813165783882141,2.6128969192504883,5319518.5
81.80000305175781,49.27799606323242,-0.43018653988838196,-0.06114902347326279,835.7945556640625,-0.5213490128517151,1074.19580078125,-0.8063387274742126,1007.3482055664062,-0.7548139691352844,1089.580078125,-0.7055020928382874,0.4405912160873413,0.19871218502521515,0.16800247132778168,0.21857386827468872,0.26537731289863586,0.297648549079895,-0.001646386575885117,0.0038784381467849016,0.018019912764430046,0.02985610067844391,0.04400124028325081,0.055705975741147995,1.9030436277389526,0.31717395782470703,0.06355740875005722,0.0019102226942777634,0.28772446513175964,2.6124844551086426,5318679.0
81.9000015258789,49.23435592651367,-0.4363994896411896,-0.06212946027517319,835.7424926757812,-0.5197640061378479,1074.1153564453125,-0.8007410168647766,1007.2728881835938,-0.7513243556022644,1089.510009765625,-0.6955653429031372,0.44043099880218506,0.1991099715232849,0.1698325276374817,0.2216116040945053,0.26986247301101685,0.3033343553543091,-0.001557565643452108,0.004078160040080547,0.01858380436897278,0.030903877690434456,0.04571116343140602,0.058023177087306976,1.942031741142273,0.32367196679115295,0.0663340613245964,0.001953225117176771,0.29420164227485657,2.6120731830596924,5317841.5
82.0,49.19005584716797,-0.4430113434791565,-0.06611866503953934,835.6905517578125,-0.5181349515914917,1074.03564453125,-0.7949254512786865,1007.1979370117188,-0.7477172613143921,1089.44091796875,-0.685188353061676,0.44027987122535706,0.19952815771102905,0.17172034084796906,0.22475680708885193,0.2745233178138733,0.3092587888240814,-0.0014650329248979688,0.004286620300263166,0.019175425171852112,0.03200610727071762,0.04751591384410858,0.060479357838630676,1.9827438592910767,0.33045729994773865,0.06929793208837509,0.001996718579903245,0.30075281858444214,2.6116631031036377,5317006.5
82.0999984741211,49.145050048828125,-0.4500408470630646,-0.07029492408037186,835.6388549804688,-0.5164597630500793,1073.9564208984375,-0.788878321647644,1007.1233520507812,-0.7439864873886108,1089.3729248046875,-0.674340546131134,0.44013816118240356,0.1999676674604416,0.1736687868833542,0.22801515460014343,0.2793697714805603,0.3154364228248596,-0.0013685316080227494,0.0045044319704174995,0.01979679986834526,0.033167023211717606,0.04942375421524048,0.06308883428573608,2.0252974033355713,0.3375495970249176,0.07246672362089157,0.00204073591157794,0.30738285183906555,2.6112544536590576,5316174.5
82.19999694824219,49.09931945800781,-0.45733121037483215,-0.07290386408567429,835.5872802734375,-0.5147362351417542,1073.8778076171875,-0.7825852632522583,1007.0491943359375,-0.7401251792907715,1089.30615234375,-0.6629894375801086,0.4400063157081604,0.20042943954467773,0.1756809651851654,0.2313927263021469,0.28441253304481506,0.32188329100608826,-0.0012677897466346622,0.004732245113700628,0.02045006863772869,0.03439107909798622,0.05144323408603668,0.06586525589227676,2.069817543029785,0.34496960043907166,0.07584838569164276,0.002085295505821705,0.31409457325935364,2.610846996307373,5315345.0
82.30000305175781,49.05282974243164,-0.4648934006690979,-0.07562176883220673,835.535888671875,-0.5129620432853699,1073.7999267578125,-0.7760306000709534,1006.975341796875,-0.7361261248588562,1089.2403564453125,-0.6511003375053406,0.4398847818374634,0.20091453194618225,0.17776015400886536,0.23489607870578766,0.2896632254123688,0.32861676812171936,-0.001162516768090427,0.004970752168446779,0.02113751508295536,0.03568301722407341,0.05358337610960007,0.06882242858409882,2.1164376735687256,0.3527396023273468,0.079461470246315,0.0021304169204086065,0.3208909034729004,2.610440969467163,5314518.5
82.4000015258789,49.00554275512695,-0.47285914421081543,-0.07965755462646484,835.4846801757812,-0.511134684085846,1073.72265625,-0.7691973447799683,1006.9019165039062,-0.7319814562797546,1089.1759033203125,-0.6386346220970154,0.4397740066051483,0.20142404735088348,0.17990992963314056,0.23853224515914917,0.29513442516326904,0.33565574884414673,-0.001052389619871974,0.005220726598054171,0.021861696615815163,0.037048183381557465,0.05585446208715439,0.0719769224524498,2.1653053760528564,0.36088424921035767,0.08333499729633331,0.0021761301904916763,0.3277764320373535,2.6100363731384277,5313695.0
82.5,48.9574089050293,-0.481343537569046,-0.08484397828578949,835.4336547851562,-0.5092514753341675,1073.6461181640625,-0.7620664238929749,1006.8289794921875,-0.7276827096939087,1089.1126708984375,-0.6255488991737366,0.4396745264530182,0.20195917785167694,0.18213407695293427,0.2423088699579239,0.3008398115634918,0.3430209159851074,-0.0009370446787215769,0.005483036860823631,0.022625502198934555,0.03849266842007637,0.05826845020055771,0.07534877955913544,2.216587781906128,0.3694312870502472,0.08750120550394058,0.00222247582860291,0.33475714921951294,2.609633207321167,5312874.0
82.5999984741211,48.908382415771484,-0.4902799427509308,-0.08936404436826706,835.3828735351562,-0.5073095560073853,1073.5703125,-0.7546172142028809,1006.7564086914062,-0.7232205867767334,1089.05078125,-0.6117954850196838,0.4395868182182312,0.2025211900472641,0.18443672358989716,0.24623419344425201,0.30679434537887573,0.3507351279258728,-0.0008160836878232658,0.005758637096732855,0.023432109504938126,0.04002317786216736,0.06083846837282181,0.07895966619253159,2.2704668045043945,0.3784111440181732,0.09198353439569473,0.0022694875951856375,0.34183821082115173,2.60923171043396,5312056.5
82.69999694824219,48.858402252197266,-0.4997956454753876,-0.09515698254108429,835.3322143554688,-0.5053058862686157,1073.4952392578125,-0.7468268275260925,1006.684326171875,-0.718585193157196,1088.9903564453125,-0.5973214507102966,0.4395115375518799,0.203111469745636,0.1868223398923874,0.25031721591949463,0.31301432847976685,0.3588234782218933,-0.0006890648510307074,0.006048584822565317,0.024285048246383667,0.04164719954133034,0.06357928365468979,0.08283410221338272,2.3271450996398926,0.38785749673843384,0.09682173281908035,0.002317209728062153,0.34902632236480713,2.6088316440582275,5311242.0
82.80000305175781,48.807411193847656,-0.509881854057312,-0.10086198151111603,835.2817993164062,-0.5032371282577515,1073.4208984375,-0.7386701703071594,1006.6127319335938,-0.7137655019760132,1088.931396484375,-0.5820680856704712,0.439449280500412,0.20373152196407318,0.1892957240343094,0.2545676827430725,0.31951767206192017,0.3673136532306671,-0.0005554980598390102,0.006354055367410183,0.025188250467181206,0.04337308928370476,0.06650742143392563,0.08699959516525269,2.3868465423583984,0.3978077471256256,0.10205119103193283,0.0023656857665628195,0.35632792115211487,2.608433246612549,5310431.0
82.9000015258789,48.75535202026367,-0.5205963253974915,-0.10714451223611832,835.2315673828125,-0.5010997653007507,1073.347412109375,-0.7301193475723267,1006.5415649414062,-0.7087496519088745,1088.8740234375,-0.5659703016281128,0.43940070271492004,0.20438294112682343,0.19186215102672577,0.25899624824523926,0.3263240158557892,0.37623634934425354,-0.0004148400039412081,0.006676351185888052,0.026146085932850838,0.04521016404032707,0.06964138150215149,0.09148693829774857,2.449819564819336,0.40830326080322266,0.10771645605564117,0.0024149632081389427,0.36375027894973755,2.608036518096924,5309623.0
83.0,48.70219802856445,-0.5315667390823364,-0.10970451682806015,835.1815795898438,-0.4988900423049927,1073.27490234375,-0.7211446166038513,1006.470947265625,-0.703524649143219,1088.8182373046875,-0.5489588975906372,0.4393666088581085,0.20506751537322998,0.1945272982120514,0.2636145353317261,0.3334549069404602,0.3856251835823059,-0.0002665126812644303,0.007016857620328665,0.027163190767169,0.04716825112700462,0.07300029695034027,0.09632573276758194,2.516328811645508,0.41938814520835876,0.11383258551359177,0.0024650569539517164,0.3712955713272095,2.6076414585113525,5308819.0
83.0999984741211,48.6479606628418,-0.5423421859741211,-0.10775446891784668,835.1317749023438,-0.49660375714302063,1073.2032470703125,-0.7117152214050293,1006.40087890625,-0.6980763673782349,1088.7642822265625,-0.5309634208679199,0.4393477439880371,0.20578709244728088,0.1972973346710205,0.2684350907802582,0.34093374013900757,0.395516574382782,-0.00010992709576385096,0.007376984227448702,0.028244247660040855,0.049257151782512665,0.07660245895385742,0.10154040902853012,2.586643934249878,0.4311073422431946,0.12040408700704575,0.002515942556783557,0.37896016240119934,2.607248067855835,5308018.0
83.19999694824219,48.592689514160156,-0.5527214407920837,-0.10379231721162796,835.082275390625,-0.4942365288734436,1073.132568359375,-0.701798677444458,1006.3313598632812,-0.6923895478248596,1088.7120361328125,-0.5119115114212036,0.43934497237205505,0.20654374361038208,0.20017887651920319,0.27347153425216675,0.34878578782081604,0.4059492349624634,5.5524331401102245e-05,0.007758184336125851,0.029394064098596573,0.051486801356077194,0.08046586066484451,0.10715296119451523,2.661043405532837,0.44350722432136536,0.127452090382576,0.002567577874287963,0.3867376446723938,2.60685658454895,5307221.5
83.30000305175781,48.53642272949219,-0.5626847147941589,-0.09963300824165344,835.032958984375,-0.4917835593223572,1073.0628662109375,-0.6913605332374573,1006.2623901367188,-0.6864479780197144,1088.661865234375,-0.4917259216308594,0.43935921788215637,0.20733962953090668,0.20317907631397247,0.27873846888542175,0.35703805088996887,0.4169640839099884,0.00023048977891448885,0.008162006735801697,0.03061775676906109,0.053867775946855545,0.08460956811904907,0.11318773031234741,2.739823818206787,0.45663732290267944,0.13501477241516113,0.0026199184358119965,0.3946213722229004,2.6064672470092773,5306428.0
83.4000015258789,48.47919464111328,-0.5722615718841553,-0.09576846659183502,834.98388671875,-0.4892396926879883,1072.994384765625,-0.6803632378578186,1006.194091796875,-0.6802340745925903,1088.61376953125,-0.47032251954078674,0.43939146399497986,0.2081771045923233,0.2063055783510208,0.2842515707015991,0.36571967601776123,0.4286048412322998,0.00041567423613741994,0.008590136654675007,0.0319209024310112,0.056411612778902054,0.08905461430549622,0.11967375874519348,2.8233087062835693,0.470551460981369,0.1431395560503006,0.0026729220990091562,0.40260496735572815,2.606079578399658,5305639.0
83.5,48.42108154296875,-0.5811218023300171,-0.0886024758219719,834.9351196289062,-0.486599326133728,1072.9268798828125,-0.6687670350074768,1006.1264038085938,-0.6737290620803833,1088.56787109375,-0.44761279225349426,0.43944278359413147,0.20905868709087372,0.2095666378736496,0.2900277078151703,0.37486180663108826,0.4409180283546448,0.0006118207820691168,0.009044351056218147,0.033309366554021835,0.059130389243364334,0.09382269531488419,0.12664008140563965,2.9118385314941406,0.48530641198158264,0.15184371173381805,0.0027265180833637714,0.41067779064178467,2.605694055557251,5304854.5
83.5999984741211,48.36216354370117,-0.5892117619514465,-0.08089949935674667,834.8865966796875,-0.48385652899742126,1072.860595703125,-0.6565299034118652,1006.059326171875,-0.6669127345085144,1088.5242919921875,-0.423503577709198,0.43951430916786194,0.2099870890378952,0.21297107636928558,0.29608505964279175,0.38449791073799133,0.45395317673683167,0.000819711945950985,0.009526518173515797,0.034789301455020905,0.06203673034906387,0.09893622249364853,0.13411611318588257,3.0057718753814697,0.50096195936203,0.16116675734519958,0.002780630486086011,0.4188283681869507,2.6053106784820557,5304074.0
83.69999694824219,48.30250549316406,-0.5965674519538879,-0.07355672121047974,834.8383178710938,-0.48100483417510986,1072.795654296875,-0.6436063647270203,1005.9929809570312,-0.659763514995575,1088.4832763671875,-0.39789432287216187,0.4396072328090668,0.21096518635749817,0.21652837097644806,0.3024430274963379,0.3946637213230133,0.46776291728019714,0.001040192204527557,0.010038656182587147,0.03636735677719116,0.06514427810907364,0.10441963374614716,0.14213573932647705,3.1054959297180176,0.5175826549530029,0.17116165161132812,0.0028351859655231237,0.4270457327365875,2.6049294471740723,5303298.0
83.80000305175781,48.24216842651367,-0.6033710837364197,-0.06803648173809052,834.7904052734375,-0.4780372977256775,1072.73193359375,-0.6299469470977783,1005.9274291992188,-0.6522581577301025,1088.44482421875,-0.37067410349845886,0.43972286581993103,0.21199609339237213,0.22024871408939362,0.3091225028038025,0.40539759397506714,0.48240363597869873,0.0012741920072585344,0.010582990013062954,0.03805088996887207,0.06846823543310165,0.1103007048368454,0.15074078738689423,3.211437225341797,0.5352395176887512,0.18190397322177887,0.0028901270125061274,0.4353211224079132,2.60455060005188,5302526.5
83.9000015258789,48.18120193481445,-0.6096738576889038,-0.06302767992019653,834.7427368164062,-0.4749464690685272,1072.669677734375,-0.615497350692749,1005.862548828125,-0.6443716883659363,1088.4091796875,-0.3417204022407532,0.4398626387119293,0.2130831480026245,0.22414305806159973,0.3161459267139435,0.41674086451530457,0.49793633818626404,0.0015227384865283966,0.011161976493895054,0.03984804451465607,0.07202553004026413,0.11661093682050705,0.159980908036232,3.324065685272217,0.5540109872817993,0.19346636533737183,0.0029453993774950504,0.44364646077156067,2.6041741371154785,5301760.0
84.0,48.11967849731445,-0.6152300834655762,-0.055561888962984085,834.6954345703125,-0.4717243015766144,1072.60888671875,-0.6001993417739868,1005.7985229492188,-0.6360771656036377,1088.3765869140625,-0.31090211868286133,0.44002804160118103,0.21422995626926422,0.22822317481040955,0.32353755831718445,0.4287381172180176,0.5144270658493042,0.0017869304865598679,0.011778244748711586,0.041767530143260956,0.0758342370390892,0.12338370829820633,0.16990695893764496,3.443885087966919,0.5739808678627014,0.20589251816272736,0.003000927623361349,0.4520103335380554,2.603800058364868,5300998.5
84.0999984741211,48.057682037353516,-0.6199701428413391,-0.047400884330272675,834.6483764648438,-0.4683622121810913,1072.5496826171875,-0.583990752696991,1005.7353515625,-0.627345621585846,1088.3470458984375,-0.2780798673629761,0.4402207136154175,0.21544037759304047,0.23250176012516022,0.3313234746456146,0.44143733382225037,0.5319470167160034,0.0020679370500147343,0.012434589676558971,0.04381859302520752,0.07991345971822739,0.13065408170223236,0.1805705726146698,3.5714309215545654,0.595238447189331,0.21924316883087158,0.0030566297937184572,0.46040037274360657,2.603428602218628,5300242.5
84.19999694824219,47.99529266357422,-0.6238889694213867,-0.039188202470541,834.6017456054688,-0.46485084295272827,1072.4920654296875,-0.5668047666549683,1005.673095703125,-0.6181458234786987,1088.321044921875,-0.2431037425994873,0.44044235348701477,0.21671858429908752,0.2369924783706665,0.3395317494869232,0.45489010214805603,0.5505726337432861,0.0023670156951993704,0.013134018518030643,0.04601119086146355,0.08428379148244858,0.13845975697040558,0.19202739000320435,3.7072789669036865,0.6178798079490662,0.23359167575836182,0.0031124227680265903,0.46880409121513367,2.603060007095337,5299492.0
84.30000305175781,47.93263244628906,-0.6265864372253418,-0.026974886655807495,834.555419921875,-0.4611802101135254,1072.436279296875,-0.5485706925392151,1005.6117553710938,-0.6084442734718323,1088.298583984375,-0.20581713318824768,0.4406948685646057,0.21806901693344116,0.24171000719070435,0.34819257259368896,0.46915194392204285,0.5703859329223633,0.002685481682419777,0.013879675418138504,0.04835567623376846,0.088966503739357,0.1468389630317688,0.20433008670806885,3.852031946182251,0.6420053243637085,0.24896180629730225,0.003168188501149416,0.47720372676849365,2.602694272994995,5298747.0
84.4000015258789,47.86982727050781,-0.628075122833252,-0.014886967837810516,834.509521484375,-0.4573395848274231,1072.3824462890625,-0.5292142033576965,1005.5514526367188,-0.598205029964447,1088.2799072265625,-0.16605612635612488,0.4409802556037903,0.2194964736700058,0.24667005240917206,0.3573382794857025,0.48428210616111755,0.5914741158485413,0.0030247129034250975,0.014674849808216095,0.0508628785610199,0.09398369491100311,0.15583078563213348,0.21753044426441193,4.006322383880615,0.667720377445221,0.26541951298713684,0.0032238103449344635,0.4855816662311554,2.6023313999176025,5298008.0
84.5,47.80698013305664,-0.6284704208374023,-0.0039529395289719105,834.4639892578125,-0.4533173739910126,1072.33056640625,-0.5086551904678345,1005.4921264648438,-0.5873897075653076,1088.265380859375,-0.12364450097084045,0.4413006901741028,0.22100608050823212,0.2518894672393799,0.367003470659256,0.5003439784049988,0.613929808139801,0.0033861901611089706,0.01552307978272438,0.05354442819952965,0.09935914725065231,0.16547754406929016,0.2316870242357254,4.170828342437744,0.6951380372047424,0.283053457736969,0.0032791798003017902,0.4939216375350952,2.6019716262817383,5297276.0
84.5999984741211,47.744197845458984,-0.6278071999549866,0.006632703822106123,834.4188842773438,-0.44910117983818054,1072.28076171875,-0.48680782318115234,1005.4339599609375,-0.575957179069519,1088.25537109375,-0.07839250564575195,0.4416584372520447,0.22260333597660065,0.25738632678985596,0.37722527980804443,0.5174053311347961,0.637851893901825,0.003771508112549782,0.016428174450993538,0.05641286075115204,0.1051185131072998,0.17582516372203827,0.24686533212661743,4.346281051635742,0.7243801951408386,0.30194953083992004,0.0033341918606311083,0.5022077560424805,2.6016149520874023,5296550.0
84.69999694824219,47.681556701660156,-0.6264075636863708,0.013996030203998089,834.3741455078125,-0.4446776211261749,1072.233154296875,-0.4635784924030304,1005.376953125,-0.5638633966445923,1088.2498779296875,-0.030092082917690277,0.44205600023269653,0.22429412603378296,0.2631799578666687,0.38804346323013306,0.5355387330055237,0.6633462905883789,0.004182413686066866,0.017394308000802994,0.05948195606470108,0.11129014194011688,0.1869252771139145,0.2631435692310333,4.533481597900391,0.7555802464485168,0.322246789932251,0.0033887673635035753,0.5104280710220337,2.601261854171753,5295831.0
84.80000305175781,47.61910629272461,-0.6244996190071106,0.019079381600022316,834.3299560546875,-0.44003239274024963,1072.1881103515625,-0.4388645887374878,1005.3212280273438,-0.5510607957839966,1088.2493896484375,0.02148771472275257,0.44249600172042847,0.22608479857444763,0.2692912518978119,0.39950084686279297,0.5548223853111267,0.6905276775360107,0.004620843101292849,0.018426112830638885,0.06276705116033554,0.11790584027767181,0.1988370567560196,0.2806163728237152,4.733316421508789,0.7888860702514648,0.3440955579280853,0.0034428455401211977,0.518573522567749,2.60091233253479,5295119.5
84.9000015258789,47.55690002441406,-0.6220858693122864,0.024137917906045914,834.2861938476562,-0.4351500868797302,1072.1455078125,-0.41255438327789307,1005.2667846679688,-0.5374982953071594,1088.2542724609375,0.07659944891929626,0.4429813325405121,0.22798214852809906,0.2757425606250763,0.41164353489875793,0.575340747833252,0.7195208072662354,0.0050889127887785435,0.019528653472661972,0.06628495454788208,0.12500053644180298,0.21162599325180054,0.2993888556957245,4.946754455566406,0.8244590759277344,0.3676248788833618,0.003496364923194051,0.5266348123550415,2.6005666255950928,5294415.5
85.0,47.49496078491211,-0.6193771958351135,0.027086464688181877,834.242919921875,-0.43001416325569153,1072.1055908203125,-0.3845260441303253,1005.2137451171875,-0.5231204628944397,1088.264892578125,0.1355200707912445,0.4435150623321533,0.229993537068367,0.2825581431388855,0.42452138662338257,0.5971851348876953,0.7504613399505615,0.005588942673057318,0.02070748433470726,0.07005410641431808,0.13261273503303528,0.22536484897136688,0.3195785880088806,5.1748576164245605,0.8624762892723083,0.3930099904537201,0.003549280809238553,0.5346052050590515,2.600224733352661,5293719.5
85.0999984741211,47.43331527709961,-0.6164495944976807,0.029275769367814064,834.2001953125,-0.4246067702770233,1072.0687255859375,-0.35464635491371155,1005.1622314453125,-0.5078675150871277,1088.2816162109375,0.1985541135072708,0.4441004991531372,0.2321268916130066,0.2897641062736511,0.43818819522857666,0.6204544305801392,0.7834975719451904,0.006123481784015894,0.02196871116757393,0.07409485429525375,0.14078500866889954,0.24013467133045197,0.3413172662258148,5.418792724609375,0.9031320810317993,0.42042702436447144,0.003601553151383996,0.542478621006012,2.5998871326446533,5293032.5
85.19999694824219,47.37198257446289,-0.6133274435997009,0.03122146800160408,834.1580200195312,-0.4189088046550751,1072.0347900390625,-0.32277029752731323,1005.1122436523438,-0.4916745722293854,1088.3048095703125,0.2660340666770935,0.44474121928215027,0.23439079523086548,0.2973887324333191,0.4527023434638977,0.6452562212944031,0.8187915086746216,0.0066953119821846485,0.023318994790315628,0.07842939347028732,0.14956392347812653,0.25602439045906067,0.3647480010986328,5.6798319816589355,0.9466387033462524,0.4500565826892853,0.003653141902759671,0.5502491593360901,2.5995538234710693,5292354.0
85.30000305175781,47.31096649169922,-0.6101561188697815,0.031713519245386124,834.1163940429688,-0.41289952397346497,1072.004150390625,-0.28873950242996216,1005.0639038085938,-0.47447121143341064,1088.3349609375,0.33832454681396484,0.4454411566257477,0.23679450154304504,0.3054625689983368,0.46812698245048523,0.6717073917388916,0.8565201163291931,0.007307483348995447,0.024765649810433388,0.08308212459087372,0.15900075435638428,0.27313220500946045,0.39002904295921326,5.959371089935303,0.9932284951210022,0.48212170600891113,0.0037040181923657656,0.557912290096283,2.5992252826690674,5291685.0
85.4000015258789,47.250244140625,-0.6072431206703186,0.029130080714821815,834.075439453125,-0.4065566658973694,1071.9771728515625,-0.2523788809776306,1005.0173950195312,-0.45618095993995667,1088.3726806640625,0.4158317744731903,0.44620445370674133,0.23934805393218994,0.31401878595352173,0.4845307469367981,0.6999351978302002,0.8968775868415833,0.00796339102089405,0.026316814124584198,0.08808029443025589,0.16915303468704224,0.2915697693824768,0.41734474897384644,6.258962154388428,1.043160319328308,0.5169180035591125,0.003754176665097475,0.5654672980308533,2.5989015102386475,5291025.5
85.5,47.18976974487305,-0.6047230362892151,0.02520098350942135,834.0350952148438,-0.3998561203479767,1071.953857421875,-0.21349461376667023,1004.9727172851562,-0.4367203414440155,1088.4183349609375,0.49900972843170166,0.44703570008277893,0.24206234514713287,0.3230934739112854,0.501988410949707,0.7300788760185242,0.9400777816772461,0.008666825480759144,0.027981583029031754,0.09345442056655884,0.18008556962013245,0.31146401166915894,0.44690820574760437,6.580336570739746,1.0967228412628174,0.5547526478767395,0.003803620347753167,0.572914719581604,2.5985829830169678,5290377.0
85.5999984741211,47.129512786865234,-0.6025728583335876,0.02150176651775837,833.9954833984375,-0.3927718997001648,1071.9345703125,-0.17187321186065674,1004.9300537109375,-0.4159982204437256,1088.47265625,0.5883600115776062,0.4479398727416992,0.24494925141334534,0.33272585272789,0.5205814838409424,0.7622910737991333,0.9863572120666504,0.009421972557902336,0.029770005494356155,0.09923826903104782,0.19187018275260925,0.33295610547065735,0.4789544939994812,6.925408363342285,1.1542346477508545,0.5959267616271973,0.0038523483090102673,0.580254316329956,2.5982697010040283,5289739.5
85.69999694824219,47.06943893432617,-0.6007661819458008,0.018066294491291046,833.95654296875,-0.3852757215499878,1071.9195556640625,-0.12728078663349152,1004.8895874023438,-0.3939148187637329,1088.5362548828125,0.6844333410263062,0.448922336101532,0.2480216771364212,0.3429587781429291,0.5403991937637329,0.7967392802238464,1.035976767539978,0.01023342926055193,0.03169311583042145,0.10546892881393433,0.20458583533763885,0.3562009930610657,0.5137375593185425,7.296275615692139,1.2160459756851196,0.6407619118690491,0.0039003537967801094,0.5874850749969482,2.5979623794555664,5289114.0
85.80000305175781,47.00950241088867,-0.5993427038192749,0.014234930276870728,833.91845703125,-0.3773370087146759,1071.9091796875,-0.07946068793535233,1004.8513793945312,-0.3703610599040985,1088.60986328125,0.7878350615501404,0.4499889612197876,0.25129368901252747,0.3538389205932617,0.5615388751029968,0.8336072564125061,1.0892237424850464,0.011106245219707489,0.033763039857149124,0.1121872290968895,0.21831947565078735,0.38136932253837585,0.5515345335006714,7.695246696472168,1.2825411558151245,0.6896271705627441,0.003947630990296602,0.5946061015129089,2.597661018371582,5288500.5
85.9000015258789,46.949703216552734,-0.597992479801178,0.013502176851034164,833.881103515625,-0.3689225912094116,1071.90380859375,-0.02813398838043213,1004.8155517578125,-0.3452175557613373,1088.6942138671875,0.8992214798927307,0.4511462152004242,0.2547805905342102,0.3654172420501709,0.5841070413589478,0.8730963468551636,1.146414041519165,0.012045899406075478,0.035992931574583054,0.11943736672401428,0.23316511511802673,0.4086441397666931,0.5926340818405151,8.124822616577148,1.3541371822357178,0.7428147792816162,0.003994142636656761,0.6016119122505188,2.5973663330078125,5287900.0
86.0,46.89004135131836,-0.5966182947158813,0.01374220009893179,833.8446655273438,-0.3599962890148163,1071.9036865234375,0.02700062468647957,1004.7824096679688,-0.318354070186615,1088.7900390625,1.0192980766296387,0.4524010121822357,0.2584991455078125,0.3777492642402649,0.6082198023796082,0.9154269099235535,1.207892656326294,0.013058282434940338,0.038396935909986496,0.12726683914661407,0.24922345578670502,0.43821948766708374,0.637332022190094,8.587696075439453,1.4312827587127686,0.8006616830825806,0.004039841704070568,0.6084952354431152,2.597078323364258,5287314.0
86.0999984741211,46.8305549621582,-0.5948741436004639,0.017441166564822197,833.8091430664062,-0.3505188822746277,1071.909423828125,0.08626607060432434,1004.751953125,-0.28962865471839905,1088.8984375,1.148815393447876,0.4537609815597534,0.26246747374534607,0.3908954858779907,0.6340038180351257,0.9608390927314758,1.2740341424942017,0.014149666763842106,0.04099009186029434,0.13572606444358826,0.2666008174419403,0.470297247171402,0.6859226822853088,9.0867338180542,1.5144556760787964,0.8634220361709595,0.004084646701812744,0.6152439117431641,2.596797466278076,5286742.5
86.19999694824219,46.771297454833984,-0.5925841927528381,0.0228994470089674,833.7745971679688,-0.34044772386550903,1071.921142578125,0.1500057578086853,1004.7245483398438,-0.258887380361557,1089.020263671875,1.2885632514953613,0.4552343487739563,0.2667052447795868,0.40492144227027893,0.6615964770317078,1.0095933675765991,1.3452420234680176,0.015326662920415401,0.043788254261016846,0.14486797153949738,0.2854081094264984,0.5050840377807617,0.7386917471885681,9.624958038330078,1.6041595935821533,0.9313570261001587,0.0041284579783678055,0.6218428611755371,2.596524477005005,5286186.5
86.30000305175781,46.71233367919922,-0.5896266102790833,0.029575925320386887,833.7410888671875,-0.3297364115715027,1071.9395751953125,0.21858377754688263,1004.7002563476562,-0.22596383094787598,1089.1566162109375,1.4393705129623413,0.4568299651145935,0.27123385667800903,0.41989821195602417,0.6911464333534241,1.0619711875915527,1.4219483137130737,0.016596214845776558,0.04680805653333664,0.15474791824817657,0.3057606518268585,0.5427904725074768,0.7959178686141968,10.205544471740723,1.700924038887024,1.0047173500061035,0.0041711600497365,0.6282748579978943,2.596259832382202,5285647.5
86.4000015258789,46.65374755859375,-0.5858544111251831,0.037721987813711166,833.7086791992188,-0.3183346390724182,1071.965087890625,0.2923835813999176,1004.679443359375,-0.1906786859035492,1089.30859375,1.6020991802215576,0.45855751633644104,0.2760763168334961,0.4359024465084076,0.7228142619132996,1.1182750463485718,1.504611849784851,0.01796555519104004,0.050066810101270676,0.16542331874370575,0.3277769088745117,0.5836282968521118,0.8578654527664185,10.831804275512695,1.8053007125854492,1.0836983919143677,0.004212622996419668,0.6345201134681702,2.596003770828247,5285126.0
86.5,46.595611572265625,-0.5813628435134888,0.04491564258933067,833.6774291992188,-0.30618777871131897,1071.998291015625,0.3718082010746002,1004.6622314453125,-0.15283966064453125,1089.4775390625,1.7776442766189575,0.46042731404304504,0.28125736117362976,0.45301663875579834,0.7567723393440247,1.1788288354873657,1.5937175750732422,0.019442200660705566,0.05358248949050903,0.17695352435112,0.3515784442424774,0.6278101205825806,0.9247888326644897,11.507182121276855,1.9178637266159058,1.1685398817062378,0.004252717364579439,0.6405593156814575,2.595757007598877,5284624.0
86.5999984741211,46.53799819946289,-0.5761193633079529,0.05243486538529396,833.6474609375,-0.2932368218898773,1072.0396728515625,0.4572790861129761,1004.6489868164062,-0.11224113404750824,1089.6646728515625,1.9669290781021118,0.4624505043029785,0.2868036925792694,0.47132933139801025,0.7932053804397583,1.243977427482605,1.6897752285003662,0.02103392221033573,0.057373661547899246,0.18939954042434692,0.3772890865802765,0.6755468845367432,0.9969269633293152,12.235238075256348,2.0392062664031982,1.259392499923706,0.004291309043765068,0.6463720798492432,2.59552001953125,5284141.5
86.69999694824219,46.48100662231445,-0.5699271559715271,0.06192197650671005,833.6188354492188,-0.27941790223121643,1072.0899658203125,0.5492292642593384,1004.639892578125,-0.06866433471441269,1089.8714599609375,2.1708812713623047,0.46463897824287415,0.2927437126636505,0.4909351170063019,0.8323103189468384,1.3140863180160522,1.7933160066604614,0.022748544812202454,0.06145898625254631,0.2028222382068634,0.40503039956092834,0.7270368337631226,1.0744718313217163,13.019563674926758,2.1699271202087402,1.3562188148498535,0.0043282401748001575,0.651934802532196,2.5952937602996826,5283681.0
