t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
86.80000305175781,46.424713134765625,-0.562927782535553,0.06999408453702927,833.5916137695312,-0.2646622359752655,1072.1497802734375,0.6480998396873474,1004.6353759765625,-0.02187788113951683,1090.0994873046875,2.3904218673706055,0.4670053720474243,0.2991078197956085,0.5119346976280212,0.874296247959137,1.3895400762557983,1.9048879146575928,0.024593863636255264,0.06585701555013657,0.21728157997131348,0.4349198341369629,0.7824602723121643,1.1575629711151123,13.863739967346191,2.3106234073638916,1.459002137184143,0.0043633608147501945,0.6572248339653015,2.595078945159912,5283243.0
86.9000015258789,46.36918640136719,-0.5552930235862732,0.07634752243757248,833.56591796875,-0.24889589846134186,1072.2198486328125,0.7543384432792664,1004.6356811523438,0.028361540287733078,1090.3502197265625,2.6264612674713135,0.46956321597099304,0.30592820048332214,0.5344346761703491,0.9193835854530334,1.4707400798797607,2.025050640106201,0.026577604934573174,0.07058610022068024,0.2328362762928009,0.4670701324939728,0.8419796228408813,1.2462949752807617,14.771324157714844,2.4618873596191406,1.5676708221435547,0.004396530799567699,0.6622209548950195,2.5948760509490967,5282830.0
87.0,46.314510345458984,-0.5467601418495178,0.08532865345478058,833.5418701171875,-0.2320396900177002,1072.301025390625,0.8683871030807495,1004.6411743164062,0.08230814337730408,1090.6253662109375,2.879859447479248,0.4723266661167145,0.31323879957199097,0.5585473775863647,0.9678035378456116,1.5581024885177612,2.1543688774108887,0.02870710752904415,0.07566361129283905,0.24954095482826233,0.5015822052955627,0.9057209491729736,1.3406671285629272,15.745702743530273,2.624283790588379,1.681749701499939,0.004427581559866667,0.6668980121612549,2.5946857929229736,5282443.0
87.0999984741211,46.26078796386719,-0.5372089743614197,0.09551145881414413,833.5195922851562,-0.21400898694992065,1072.3939208984375,0.9906662702560425,1004.6522827148438,0.1402248740196228,1090.9268798828125,3.1513750553131104,0.47531065344810486,0.32107529044151306,0.5843901038169861,1.019796371459961,1.6520534753799438,2.2934000492095947,0.030988913029432297,0.08110491186380386,0.2674424350261688,0.5385362505912781,0.973751425743103,1.4405299425125122,16.789905548095703,2.7983176708221436,1.8005239963531494,0.004456332419067621,0.6712285280227661,2.5945096015930176,5282084.5
87.19999694824219,46.208152770996094,-0.5263422727584839,0.10866717249155045,833.4991455078125,-0.19471389055252075,1072.49951171875,1.1215559244155884,1004.6693725585938,0.20238015055656433,1091.2564697265625,3.44160795211792,0.4785306751728058,0.32947462797164917,0.6120845079421997,1.0756090879440308,1.7530213594436646,2.4426767826080322,0.033428292721509933,0.08692224323749542,0.28657567501068115,0.5779817700386047,1.046055793762207,1.5455350875854492,17.906396865844727,2.9843995571136475,1.9228291511535645,0.0044825728982687,0.6751809120178223,2.594348192214966,5281755.5
87.30000305175781,46.15676498413086,-0.5138934850692749,0.12448786199092865,833.480712890625,-0.17405937612056732,1072.6185302734375,1.2613716125488281,1004.6929321289062,0.2690432667732239,1091.615966796875,3.750927686691284,0.4820026457309723,0.33847489953041077,0.6417546272277832,1.1354913711547852,1.861428141593933,2.602684497833252,0.0360286571085453,0.09312325716018677,0.30695849657058716,0.6199255585670471,1.122506856918335,1.6550740003585815,19.09680938720703,3.1828017234802246,2.0470595359802246,0.004506067372858524,0.6787197589874268,2.5942022800445557,5281459.0
87.4000015258789,46.106781005859375,-0.49984315037727356,0.14050361514091492,833.46435546875,-0.15194566547870636,1072.7520751953125,1.4103443622589111,1004.723388671875,0.34047845005989075,1092.00732421875,4.079416275024414,0.48574280738830566,0.3481145203113556,0.6735253930091858,1.1996910572052002,1.9776760339736938,2.773833751678467,0.03879111260175705,0.09970992058515549,0.32858771085739136,0.6643223762512207,1.2028462886810303,1.768256664276123,20.361732482910156,3.3936221599578857,2.171333074569702,0.004526578355580568,0.6818091869354248,2.594073534011841,5281196.5
87.5,46.0583381652832,-0.4844227135181427,0.1542043834924698,833.4503784179688,-0.12826880812644958,1072.9010009765625,1.568607211112976,1004.76123046875,0.41693824529647827,1092.4326171875,4.4268364906311035,0.4897672235965729,0.35843193531036377,0.7075203061103821,1.2684485912322998,2.102134943008423,2.9564321041107178,0.04171415790915489,0.10667784512042999,0.3514368236064911,0.7110703587532043,1.2866787910461426,1.883931040763855,21.700593948364258,3.6167654991149902,2.2936246395111084,0.004543886985629797,0.6844162940979004,2.5939626693725586,5280971.0
87.5999984741211,46.01154327392578,-0.46795251965522766,0.1647018939256668,833.4387817382812,-0.10292156040668488,1073.066162109375,1.7361828088760376,1004.8070068359375,0.4986567497253418,1092.8934326171875,4.792608261108398,0.49409180879592896,0.3694646954536438,0.7438588738441467,1.3419915437698364,2.235128164291382,3.1506612300872803,0.044793520122766495,0.11401581019163132,0.3754546046257019,0.7600083947181702,1.373470425605774,2.000710964202881,23.111560821533203,3.851926803588867,2.411764621734619,0.004557804204523563,0.6865125298500061,2.5938713550567627,5280785.0
87.69999694824219,45.966453552246094,-0.4508924186229706,0.1706009805202484,833.4298706054688,-0.07579442858695984,1073.24853515625,1.9129767417907715,1004.8612060546875,0.5858424305915833,1093.391845703125,5.175800800323486,0.4987318217754364,0.38124898076057434,0.7826542854309082,1.4205279350280762,2.3769190311431885,3.356553077697754,0.04802204295992851,0.12170558422803879,0.40056443214416504,0.8109156489372253,1.462555170059204,2.1170170307159424,24.591510772705078,4.09858512878418,2.52358078956604,0.004568180534988642,0.6880754828453064,2.5938007831573486,5280641.0
87.80000305175781,45.923095703125,-0.4335583746433258,0.17334039509296417,833.4237060546875,-0.0467769056558609,1073.4490966796875,2.0987682342529297,1004.9243774414062,0.6786715388298035,1093.92919921875,5.575115203857422,0.5037016868591309,0.3938187062740326,0.8240107893943787,1.5042411088943481,2.527697801589966,3.5739738941192627,0.05138957500457764,0.12972161173820496,0.42666351795196533,0.8635106086730957,1.5531373023986816,2.2311017513275146,26.135961532592773,4.355993747711182,2.626743793487549,0.00457490049302578,0.6890876293182373,2.593752145767212,5280542.0
87.9000015258789,45.88148498535156,-0.41610729694366455,0.17451074719429016,833.4205932617188,-0.015758924186229706,1073.668701171875,2.293196201324463,1004.9971313476562,0.7772811055183411,1094.5074462890625,5.9888596534729,0.5090146660804749,0.40720486640930176,0.8680208921432495,1.59328293800354,2.687568426132202,3.8026068210601807,0.0548827201128006,0.13803042471408844,0.4536210000514984,0.9174472689628601,1.6442863941192627,2.341042995452881,27.738969802856445,4.623161792755127,2.7187087535858154,0.004577867221087217,0.6895344853401184,2.5937273502349854,5280491.5
88.0,45.84162139892578,-0.3986428678035736,0.17464423179626465,833.420654296875,0.017367495223879814,1073.9080810546875,2.4957473278045654,1005.080078125,0.881761372089386,1095.1275634765625,6.414921283721924,0.5146825313568115,0.4214346706867218,0.914762556552887,1.6877671480178833,2.856534719467163,4.041933059692383,0.058484628796577454,0.14659017324447632,0.481276273727417,0.9723121523857117,1.7349363565444946,2.444748878479004,29.39302635192871,4.898837566375732,2.7968332767486572,0.004577002488076687,0.6894042491912842,2.5937278270721436,5280493.0
88.0999984741211,45.80350875854492,-0.38115477561950684,0.17488087713718414,833.4241333007812,0.052706412971019745,1074.1680908203125,2.7057461738586426,1005.1737670898438,0.9921485781669617,1095.790771484375,6.85075569152832,0.5207151174545288,0.43653079867362976,0.9642961025238037,1.7877628803253174,3.0344879627227783,4.291218280792236,0.06217488273978233,0.15535032749176025,0.5094383358955383,1.0276238918304443,1.823887586593628,2.5399770736694336,31.089006423950195,5.1815009117126465,2.8583874702453613,0.004572239704430103,0.6886868476867676,2.5937554836273193,5280549.0
88.19999694824219,45.767154693603516,-0.3635089099407196,0.17645877599716187,833.4312744140625,0.09035596251487732,1074.449462890625,2.922346353530884,1005.2787475585938,1.1084173917770386,1096.4979248046875,7.293372631072998,0.527120053768158,0.4525102972984314,1.0166614055633545,1.8932876586914062,3.221191883087158,4.549495697021484,0.06592937558889389,0.1642514020204544,0.5378850698471069,1.0828323364257812,1.909812092781067,2.6243503093719482,32.81611251831055,5.4693522453308105,2.900568723678589,0.004563514608889818,0.6873726844787598,2.5938119888305664,5280664.0
88.30000305175781,45.73259735107422,-0.345573365688324,0.17935535311698914,833.4423217773438,0.13040617108345032,1074.7528076171875,3.1445279121398926,1005.3956298828125,1.2304738759994507,1097.24951171875,7.739348411560059,0.5339024066925049,0.46938392519950867,1.0718743801116943,2.004300832748413,3.4162728786468506,4.815557479858398,0.06972039490938187,0.17322519421577454,0.566364049911499,1.137322187423706,1.9912668466567993,2.6954030990600586,34.561912536621094,5.760318756103516,2.9207286834716797,0.004550769459456205,0.685452938079834,2.5938990116119385,5280841.0
88.4000015258789,45.699867248535156,-0.327309787273407,0.1826358288526535,833.4574584960938,0.17293661832809448,1075.07861328125,3.371107339859009,1005.5250854492188,1.3581491708755493,1098.0457763671875,8.1848783493042,0.5410643219947815,0.4871551990509033,1.1299244165420532,2.120697021484375,3.6192076206207275,5.087948322296143,0.07351702451705933,0.18219582736492157,0.5945971012115479,1.1904245615005493,2.06673002243042,2.7506840229034424,36.31251525878906,6.052085876464844,2.916691780090332,0.0045339614152908325,0.682921290397644,2.5940186977386475,5281085.0
88.5,45.66899490356445,-0.3087104558944702,0.18599344789981842,833.4769897460938,0.21801413595676422,1075.4271240234375,3.600761651992798,1005.66748046875,1.4911956787109375,1098.8863525390625,8.625868797302246,0.5486047267913818,0.5058197379112244,1.1907721757888794,2.242302656173706,3.829319715499878,5.3649749755859375,0.07728593051433563,0.19108153879642487,0.6222867369651794,1.2414344549179077,2.1346514225006104,2.7878878116607666,38.052913665771484,6.3421525955200195,2.8868911266326904,0.004513069521635771,0.6797744631767273,2.5941731929779053,5281399.0
88.5999984741211,45.64002227783203,-0.2897404134273529,0.18970027565956116,833.5011596679688,0.265690416097641,1075.798828125,3.8320555686950684,1005.823486328125,1.6292848587036133,1099.7706298828125,9.058043479919434,0.5565190315246582,0.5253647565841675,1.2543480396270752,2.3688724040985107,4.045778274536133,5.644725322723389,0.08099211007356644,0.19979673624038696,0.6491240859031677,1.2896310091018677,2.19350528717041,2.804973602294922,39.76734924316406,6.627891540527344,2.830404043197632,0.004488090518862009,0.6760120391845703,2.5943641662597656,5281788.0
88.69999694824219,45.612979888916016,-0.2704215943813324,0.19318826496601105,833.5302124023438,0.31599971652030945,1076.193603515625,4.063477039337158,1005.9935302734375,1.7720085382461548,1100.6973876953125,9.47706413269043,0.5647992491722107,0.5457688570022583,1.3205509185791016,2.500089168548584,4.267603874206543,5.925102710723877,0.08459997922182083,0.20825448632240295,0.6747979521751404,1.3342995643615723,2.241849660873413,2.8002872467041016,41.43975830078125,6.9066267013549805,2.7471492290496826,0.004459046293050051,0.6716372966766357,2.5945937633514404,5282255.5
88.80000305175781,45.587886810302734,-0.25092217326164246,0.19499415159225464,833.564453125,0.3689570426940918,1076.6114501953125,4.293487071990967,1006.1780395507812,1.918882966041565,1101.665283203125,9.878697395324707,0.5734337568283081,0.5670020580291748,1.389249563217163,2.635565757751465,4.493680477142334,6.203871250152588,0.08807463198900223,0.21636974811553955,0.6990067958831787,1.374761700630188,2.2784006595611572,2.772712230682373,43.054378509521484,7.175729751586914,2.6381614208221436,0.004425995983183384,0.6666591763496399,2.5948643684387207,5282806.5
88.9000015258789,45.564720153808594,-0.23168814182281494,0.1923404037952423,833.6041259765625,0.42455631494522095,1077.0521240234375,4.5205864906311035,1006.37744140625,2.069356918334961,1102.67236328125,10.259028434753418,0.5824075937271118,0.589026153087616,1.4602832794189453,2.774850845336914,4.722775459289551,6.478718280792236,0.09138363599777222,0.2240636944770813,0.7214745879173279,1.4104135036468506,2.3021275997161865,2.721867084503174,44.59653091430664,7.432755470275879,2.505963087081909,0.0043890574015676975,0.6610953211784363,2.59517765045166,5283444.5
89.0,45.54340744018555,-0.21313625574111938,0.18551883101463318,833.6494750976562,0.4827693998813629,1077.515380859375,4.743381023406982,1006.592041015625,2.2228245735168457,1103.7161865234375,10.614668846130371,0.5917028188705444,0.6117954254150391,1.533466100692749,2.917438268661499,4.9535698890686035,6.747336387634277,0.09449867904186249,0.23126772046089172,0.7419651746749878,1.4407598972320557,2.3123321533203125,2.6482269763946533,46.05337142944336,7.675561904907227,2.3540892601013184,0.004348401911556721,0.6549716591835022,2.59553599357605,5284174.0
89.0999984741211,45.523921966552734,-0.19485871493816376,0.18277545273303986,833.7008056640625,0.5435453653335571,1078.0006103515625,4.960590362548828,1006.8221435546875,2.3786392211914062,1104.794189453125,10.942739486694336,0.6012986898422241,0.6352579593658447,1.6085902452468872,3.062777280807495,5.184689998626709,7.007498741149902,0.09739548712968826,0.237923264503479,0.7602812647819519,1.4654103517532349,2.3086178302764893,2.5528948307037354,47.413856506347656,7.902309417724609,2.185163974761963,0.004304184578359127,0.6483114957809448,2.5959413051605225,5284999.0
89.19999694824219,45.506229400634766,-0.17692454159259796,0.17934168875217438,833.75830078125,0.6068108081817627,1078.5072021484375,5.171052932739258,1007.06787109375,2.536127805709839,1105.903564453125,11.240880012512207,0.6111724376678467,0.659356415271759,1.6854300498962402,3.2102832794189453,5.414736747741699,7.257112979888916,0.10005387663841248,0.2439819723367691,0.7762647867202759,1.4840773344039917,2.2908692359924316,2.4374608993530273,48.66878128051758,8.11146354675293,2.0025994777679443,0.0042565809562802315,0.6411412358283997,2.59639573097229,5285924.0
89.30000305175781,45.49031066894531,-0.15916098654270172,0.17763547599315643,833.822265625,0.6724700927734375,1079.0345458984375,5.373749256134033,1007.3294067382812,2.69460129737854,1107.0411376953125,11.507286071777344,0.6212993860244751,0.684029221534729,1.7637461423873901,3.3593482971191406,5.642313480377197,7.494268417358398,0.10245813429355621,0.24940644204616547,0.7897992134094238,1.4965801239013672,2.2592501640319824,2.3039426803588867,49.8109130859375,8.30181884765625,1.8096269369125366,0.004205763805657625,0.6334869861602783,2.5969009399414062,5286953.0
89.4000015258789,45.47616195678711,-0.14149275422096252,0.17668244242668152,833.8928833007812,0.7404065132141113,1079.5816650390625,5.567808151245117,1007.6067504882812,2.853369951248169,1108.2037353515625,11.740700721740723,0.6316535472869873,0.709211528301239,1.8432897329330444,3.5093517303466797,5.866052627563477,7.717270851135254,0.10459691286087036,0.25417011976242065,0.8008087873458862,1.502841830253601,2.2141785621643066,2.1546740531921387,50.83501052856445,8.472501754760742,1.6095635890960693,0.0041519091464579105,0.6253752112388611,2.597459077835083,5288089.0
89.5,45.463783264160156,-0.1238086149096489,0.17684133350849152,833.9703979492188,0.8104835748672485,1080.147705078125,5.752509593963623,1007.9000244140625,3.011752128601074,1109.387939453125,11.940403938293457,0.6422079801559448,0.7348363995552063,1.9238064289093018,3.659670114517212,6.0846405029296875,7.924673080444336,0.10646321624517441,0.258257120847702,0.8092575669288635,1.502883791923523,2.156301259994507,1.9922090768814087,51.73775100708008,8.622958183288574,1.4055380821228027,0.004095189739018679,0.6168319582939148,2.598071813583374,5289336.0
89.5999984741211,45.4531135559082,-0.10666133463382721,0.17147280275821686,834.0550537109375,0.8825468420982361,1080.7318115234375,5.927319526672363,1008.2091064453125,3.1690878868103027,1110.5904541015625,12.106302261352539,0.6529353260993958,0.7608360052108765,2.005040168762207,3.8096871376037598,6.296839714050293,8.115296363830566,0.10805507749319077,0.2616639733314514,0.8151555061340332,1.496840000152588,2.086521625518799,1.8194148540496826,52.518096923828125,8.753016471862793,1.201829433441162,0.004035827238112688,0.6078905463218689,2.598740577697754,5290697.5
89.69999694824219,45.444053649902344,-0.0906137228012085,0.16047611832618713,834.14697265625,0.9564259648323059,1081.332763671875,6.091928482055664,1008.5338134765625,3.324751853942871,1111.807861328125,12.23901653289795,0.663808286190033,0.7871426939964294,2.0867388248443604,3.9588069915771484,6.501518726348877,8.288268089294434,0.10937637090682983,0.26440149545669556,0.8185647130012512,1.4849704504013062,2.0060245990753174,1.639530062675476,53.17761993408203,8.862936973571777,1.0028142929077148,0.003974088001996279,0.598591148853302,2.5994668006896973,5292176.5
89.80000305175781,45.43646240234375,-0.07589740306138992,0.14716315269470215,834.2463989257812,1.0319374799728394,1081.94970703125,6.246231555938721,1008.8739624023438,3.4781665802001953,1113.0369873046875,12.339798927307129,0.6748002171516418,0.8136906623840332,2.16865873336792,4.106464862823486,6.69767427444458,8.443048477172852,0.1104360818862915,0.2664929926395416,0.8195927739143372,1.467642068862915,1.9162111282348633,1.455938696861267,53.7202033996582,8.953367233276367,0.8118547797203064,0.0039102546870708466,0.5889763236045837,2.600252389907837,5293776.0
89.9000015258789,45.43022537231445,-0.062389083206653595,0.13508322834968567,834.3534545898438,1.1088871955871582,1082.5816650390625,6.390277862548828,1009.2293090820312,3.628810405731201,1114.274658203125,12.410313606262207,0.6858856081962585,0.8404169678688049,2.250568389892578,4.25213623046875,6.884449481964111,8.579428672790527,0.11124663054943085,0.2679702341556549,0.8183771371841431,1.445287823677063,1.8185789585113525,1.2718242406845093,54.15127944946289,9.025213241577148,0.6308979392051697,0.0038445915561169386,0.5790859460830688,2.60109806060791,5295497.5
90.0,45.42524719238281,-0.04976299777626991,0.12626084685325623,834.4682006835938,1.1870734691619873,1083.2274169921875,6.524211406707764,1009.599609375,3.776221990585327,1115.5179443359375,12.452433586120605,0.6970402598381042,0.8672618269920349,2.3322513103485107,4.395340919494629,7.0611371994018555,8.697494506835938,0.11182218790054321,0.2688691020011902,0.8150692582130432,1.4183672666549683,1.71461021900177,1.0899004936218262,54.47707748413086,9.079513549804688,0.46071797609329224,0.003777328645810485,0.568954586982727,2.6020050048828125,5297344.0
90.0999984741211,45.42144775390625,-0.038005996495485306,0.11757005006074905,834.5908813476562,1.2662897109985352,1083.8861083984375,6.648247718811035,1009.9844360351562,3.9199986457824707,1116.7640380859375,12.468152046203613,0.70824134349823,0.8941693902015686,2.4135055541992188,4.535646915435791,7.227175712585449,8.797578811645508,0.11217798292636871,0.26922810077667236,0.8098286986351013,1.3873505592346191,1.6057335138320923,0.9124103784561157,54.704315185546875,9.117385864257812,0.30212152004241943,0.003708685515448451,0.5586153268814087,2.6029741764068604,5299317.0
90.19999694824219,45.4187126159668,-0.027373168617486954,0.10632826387882233,834.7214965820312,1.346327304840088,1084.556640625,6.762683391571045,1010.3834228515625,4.059796333312988,1118.0106201171875,12.459609031677246,0.7194677591323853,0.9210876822471619,2.4941470623016357,4.672667980194092,7.382143020629883,8.880223274230957,0.11233054846525192,0.2690887749195099,0.8028249144554138,1.3527228832244873,1.4933407306671143,0.7412835359573364,54.840293884277344,9.14004898071289,0.15617559850215912,0.003638892201706767,0.5481027960777283,2.604006290435791,5301418.5
90.30000305175781,45.41691970825195,-0.017923716455698013,0.09449452906847,834.8601684570312,1.4269776344299316,1085.23828125,6.867886543273926,1010.7962036132812,4.1953301429748535,1119.255126953125,12.429052352905273,0.7307000756263733,0.9479690790176392,2.574007749557495,4.80606746673584,7.525755882263184,8.946146965026855,0.11229736357927322,0.26849496364593506,0.7942340970039368,1.3149772882461548,1.3787699937820435,0.5781496167182922,54.892757415771484,9.14879322052002,0.02332398295402527,0.003568172687664628,0.5374507308006287,2.605102062225342,5303649.0
90.4000015258789,45.41592788696289,-0.009913652203977108,0.0801006332039833,835.0068969726562,1.5080342292785645,1085.929931640625,6.964282035827637,1011.2222900390625,4.326370716094971,1120.49560546875,12.37879467010498,0.7419205904006958,0.9747704267501831,2.6529381275177,4.935558795928955,7.657859802246094,8.99621868133545,0.11209651827812195,0.2674919366836548,0.7842360138893127,1.2746059894561768,1.2632899284362793,0.4243541359901428,54.869747161865234,9.14495849609375,-0.09594826400279999,0.0034967605024576187,0.5266944169998169,2.6062614917755127,5306009.5
90.5,45.415611267089844,-0.0031445841304957867,0.06769067794084549,835.1618041992188,1.5892951488494873,1086.6307373046875,7.0523247718811035,1011.6613159179688,4.4527435302734375,1121.730224609375,12.311112403869629,0.7531134486198425,1.0014530420303345,2.7308061122894287,5.060903549194336,7.7784223556518555,9.03142261505127,0.1117459312081337,0.2661243677139282,0.7730069160461426,1.2320830821990967,1.148054599761963,0.280870258808136,54.77922058105469,9.12986946105957,-0.20225800573825836,0.003424861468374729,0.5158647298812866,2.607485055923462,5308500.5
90.5999984741211,45.41587448120117,0.0025988155975937843,0.057433996349573135,835.3247680664062,1.670564889907837,1087.340087890625,7.132462978363037,1012.1126708984375,4.574323654174805,1122.9571533203125,12.228131294250488,0.7642645239830017,1.0279825925827026,2.807497024536133,5.1819071769714355,7.887518882751465,9.052818298339844,0.11126238107681274,0.2644341289997101,0.7607109546661377,1.187843680381775,1.0340574979782104,0.14822551608085632,54.628639221191406,9.104772567749023,-0.2965766489505768,0.0033526525367051363,0.5049883723258972,2.6087729930877686,5311122.5
90.69999694824219,45.4166145324707,0.007404061034321785,0.048052456229925156,835.4959106445312,1.7516549825668335,1088.0570068359375,7.205131530761719,1012.5759887695312,4.691028118133545,1124.17529296875,12.131816864013672,0.7753612995147705,1.0543285608291626,2.8829119205474854,5.29841947555542,7.985315322875977,9.061501502990723,0.11066144704818726,0.26245999336242676,0.7474995851516724,1.14228355884552,0.9221383333206177,0.026593292132019997,54.42493438720703,9.070822715759277,-0.3797571063041687,0.0032802934292703867,0.49408936500549316,2.6101248264312744,5313875.0
90.80000305175781,45.417789459228516,0.011753414757549763,0.04349353909492493,835.6751098632812,1.8323860168457031,1088.78076171875,7.270730495452881,1013.0506591796875,4.802812576293945,1125.383056640625,12.023909568786621,0.7863926887512207,1.0804646015167236,2.956965923309326,5.410325050354004,8.072053909301758,9.058563232421875,0.10995694994926453,0.2602364420890808,0.7335068583488464,1.095747709274292,0.8129620552062988,-0.08422195166349411,54.17425537109375,9.029043197631836,-0.45341968536376953,0.0032078945077955723,0.4831843674182892,2.6115407943725586,5316757.5
90.9000015258789,45.41938018798828,0.015932578593492508,0.041791632771492004,835.8623657226562,1.9125877618789673,1089.5108642578125,7.329611778259277,1013.5363159179688,4.9096598625183105,1126.57958984375,11.905895233154297,0.7973490357398987,1.1063672304153442,3.0295867919921875,5.517541885375977,8.148035049438477,9.045063018798828,0.10916075110435486,0.25779300928115845,0.7188478112220764,1.0485273599624634,0.7070210576057434,-0.18472841382026672,53.88188171386719,8.980313301086426,-0.5188981890678406,0.003135534469038248,0.47228527069091797,2.613020420074463,5319769.5
91.0,45.42135238647461,0.019707536324858665,0.03774956986308098,836.0576171875,1.9921001195907593,1090.2464599609375,7.382113933563232,1014.0324096679688,5.01157808303833,1127.763916015625,11.779132843017578,0.8082216382026672,1.132015585899353,3.1007132530212402,5.62001371383667,8.213601112365723,9.022001266479492,0.10828371345996857,0.2551567554473877,0.7036271691322327,1.0008835792541504,0.6047086715698242,-0.27548566460609436,53.552650451660156,8.92544174194336,-0.5764898657798767,0.0030633045826107264,0.4614057242870331,2.61456298828125,5322910.5
91.0999984741211,45.42362976074219,0.022769685834646225,0.03062150999903679,836.2607421875,2.070772886276245,1090.987060546875,7.428587436676025,1014.5384521484375,5.108597278594971,1128.9351806640625,11.644949913024902,0.8190029859542847,1.157391905784607,3.1702940464019775,5.717711448669434,8.269132614135742,8.990331649780273,0.10733651369810104,0.252354234457016,0.6879469156265259,0.9530652761459351,0.506374716758728,-0.3569478988647461,53.19131088256836,8.865219116210938,-0.6262233257293701,0.0029913135804235935,0.4505622088909149,2.6161680221557617,5326178.0
91.19999694824219,45.426109313964844,0.024807803332805634,0.020381176844239235,836.4716796875,2.1484668254852295,1091.73193359375,7.4693989753723145,1015.053955078125,5.2007670402526855,1130.0926513671875,11.50466251373291,0.8296865820884705,1.1824809312820435,3.238288402557373,5.810628890991211,8.315045356750488,8.95096492767334,0.1063297912478447,0.24941183626651764,0.6719074249267578,0.9053134918212891,0.4123392105102539,-0.4294605851173401,52.802616119384766,8.800436019897461,-0.6681092977523804,0.002919689519330859,0.43977391719818115,2.61783504486084,5329571.5
91.30000305175781,45.42868423461914,0.02575151063501835,0.009437060914933681,836.6903686523438,2.22505259513855,1092.480712890625,7.504920959472656,1015.5784301757812,5.2881574630737305,1131.2359619140625,11.359537124633789,0.84026700258255,1.2072697877883911,3.3046650886535645,5.89878511428833,8.351781845092773,8.904780387878418,0.10527380555868149,0.24635498225688934,0.6556047797203064,0.8578540682792664,0.32287412881851196,-0.4933515191078186,52.39113998413086,8.731857299804688,-0.7025938034057617,0.0028485588263720274,0.4290599822998047,2.619562864303589,5333089.5
91.4000015258789,45.43125534057617,0.025708600878715515,-0.0004290963988751173,836.9166870117188,2.3004119396209717,1093.2327880859375,7.5355095863342285,1016.1113891601562,5.370856285095215,1132.364501953125,11.210722923278809,0.8507397770881653,1.231748342514038,3.3694024085998535,5.982219219207764,8.37980842590332,8.852620124816895,0.10417794436216354,0.24320687353610992,0.6391260027885437,0.8108866810798645,0.2381761372089386,-0.5490297675132751,51.961082458496094,8.660181045532227,-0.7304630875587463,0.0027780337259173393,0.4184372127056122,2.6213507652282715,5336729.0
91.5,45.433753967285156,0.024959122762084007,-0.007494771853089333,837.150390625,2.3744373321533203,1093.9876708984375,7.561489582061768,1016.6524047851562,5.448964595794678,1133.4779052734375,11.059205055236816,0.8611013293266296,1.2559083700180054,3.4324862957000732,6.060988426208496,8.399609565734863,8.795278549194336,0.10305028408765793,0.2399875372648239,0.6225457191467285,0.7645765542984009,0.15834777057170868,-0.5970420837402344,51.51605987548828,8.586009979248047,-0.7527845501899719,0.0027081966400146484,0.40791812539100647,2.623197555541992,5340489.5
91.5999984741211,45.436100006103516,0.023476088419556618,-0.014830355532467365,837.3914794921875,2.4470314979553223,1094.744873046875,7.583159446716309,1017.2009887695312,5.522593975067139,1134.576171875,10.905842781066895,0.8713488578796387,1.2797436714172363,3.493910074234009,6.135166168212891,8.41167163848877,8.733491897583008,0.10189791768789291,0.2367144525051117,0.6059284210205078,0.7190614342689514,0.08342219144105911,-0.6379841566085815,51.059242248535156,8.509873390197754,-0.7700866460800171,0.0026391283608973026,0.39751482009887695,2.6251025199890137,5344367.5
91.69999694824219,45.43824005126953,0.02141493745148182,-0.020611507818102837,837.6397705078125,2.5181076526641846,1095.5040283203125,7.600797653198242,1017.7567749023438,5.59186315536499,1135.6590576171875,10.751378059387207,0.8814802169799805,1.303249716758728,3.5536725521087646,6.204836845397949,8.416486740112305,8.667938232421875,0.10072703659534454,0.23340290784835815,0.5893300771713257,0.6744555234909058,0.013376402668654919,-0.6724671721458435,50.5933952331543,8.432232856750488,-0.7831017971038818,0.002570891985669732,0.3872368335723877,2.6270639896392822,5348361.0
91.80000305175781,45.44013214111328,0.01890910230576992,-0.025058353319764137,837.8950805664062,2.5875885486602783,1096.264892578125,7.614655017852783,1018.3192138671875,5.65689754486084,1136.7264404296875,10.596437454223633,0.8914937376976013,1.3264232873916626,3.611778497695923,6.270096778869629,8.41453742980957,8.599230766296387,0.09954290837049484,0.23006588220596313,0.5727976560592651,0.6308488249778748,-0.05186723917722702,-0.7011227607727051,50.120887756347656,8.35348129272461,-0.7924908399581909,0.002503536408767104,0.3770914673805237,2.6290812492370605,5352467.5
91.9000015258789,45.44172668457031,0.01594351977109909,-0.029655825346708298,838.1572265625,2.6554064750671387,1097.02685546875,7.624967098236084,1018.8880004882812,5.717824459075928,1137.7783203125,10.441561698913574,0.90138840675354,1.3492623567581177,3.668236494064331,6.331048965454102,8.406298637390137,8.527921676635742,0.09835013002157211,0.22671467065811157,0.5563716292381287,0.5883140563964844,-0.11242018640041351,-0.7245473265647888,49.64377212524414,8.273962020874023,-0.7986289262771606,0.002437107963487506,0.3670858144760132,2.631152391433716,5356684.5
92.0,45.44297409057617,0.01246622484177351,-0.03477293998003006,838.4260864257812,2.721503257751465,1097.789794921875,7.631958484649658,1019.462646484375,5.774773597717285,1138.8148193359375,10.287238121032715,0.9111636281013489,1.3717660903930664,3.7230587005615234,6.3878045082092285,8.392233848571777,8.454508781433105,0.09715287387371063,0.22335954010486603,0.5400882363319397,0.5469123721122742,-0.16841021180152893,-0.7432661652565002,49.16392517089844,8.193987846374512,-0.801780641078949,0.0023716550786048174,0.35722705721855164,2.6332767009735107,5361009.0
92.0999984741211,45.443809509277344,0.008373352698981762,-0.04092872515320778,838.7014770507812,2.7858283519744873,1098.5531005859375,7.635848522186279,1020.0427856445312,5.827876091003418,1139.8358154296875,10.133919715881348,0.9208189845085144,1.3939344882965088,3.7762610912323,6.440478324890137,8.37279224395752,8.379439353942871,0.09595504403114319,0.22001005709171295,0.5239807963371277,0.5066971182823181,-0.21997101604938507,-0.7577235102653503,48.68310546875,8.113850593566895,-0.8021007180213928,0.0023072315379977226,0.34752336144447327,2.6354525089263916,5365439.0
92.19999694824219,45.444183349609375,0.003720790846273303,-0.04652561619877815,838.983154296875,2.8483400344848633,1099.3167724609375,7.636847972869873,1020.6280517578125,5.877264976501465,1140.8416748046875,9.982008934020996,0.9303547143936157,1.4157686233520508,3.8278629779815674,6.489192485809326,8.348409652709961,8.303118705749512,0.09476015716791153,0.2166748344898224,0.5080789923667908,0.4677116274833679,-0.2672484517097473,-0.7683238983154297,48.20288848876953,8.033814430236816,-0.7999491691589355,0.0022438843734562397,0.33798179030418396,2.637678384780884,5369970.5
92.30000305175781,45.444068908691406,-0.0011401486117392778,-0.04860939458012581,839.2710571289062,2.909003734588623,1100.0804443359375,7.635140419006348,1021.2180786132812,5.923072338104248,1141.832275390625,9.831808090209961,0.9397712349891663,1.4372702836990356,3.8778858184814453,6.5340704917907715,8.31950569152832,8.225911140441895,0.09357092529535294,0.21336045861244202,0.49240466952323914,0.42997995018959045,-0.31042587757110596,-0.7755231857299805,47.72450256347656,7.954083442687988,-0.7960843443870544,0.0021816296502947807,0.3286047577857971,2.639953136444092,5374601.0
92.4000015258789,45.44346618652344,-0.006029285956174135,-0.048891372978687286,839.5648803710938,2.967792510986328,1100.84375,7.630882263183594,1021.8125610351562,5.965428829193115,1142.80810546875,9.683521270751953,0.9490692019462585,1.4584417343139648,3.9263534545898438,6.575238227844238,8.286478996276855,8.148131370544434,0.09238925576210022,0.2100715935230255,0.47697243094444275,0.3935075104236603,-0.3497202694416046,-0.7798111438751221,47.24880599975586,7.874800682067871,-0.7909899950027466,0.002120467135682702,0.31939223408699036,2.642274856567383,5379328.0
92.5,45.44239807128906,-0.010674836114048958,-0.0464555062353611,839.864501953125,3.0246856212615967,1101.6064453125,7.624205112457275,1022.4110717773438,6.004459857940674,1143.7691650390625,9.537261009216309,0.9582494497299194,1.479285717010498,3.973290205001831,6.612821578979492,8.24970531463623,8.070045471191406,0.09121636301279068,0.2068111151456833,0.4617902934551239,0.3582839071750641,-0.3853740394115448,-0.7816877365112305,46.776344299316406,7.79605770111084,-0.785219132900238,0.0020603733137249947,0.31034067273139954,2.6446423530578613,5384148.0
92.5999984741211,45.44090270996094,-0.014936509542167187,-0.04261672869324684,840.1697387695312,3.0796682834625244,1102.3685302734375,7.615219593048096,1023.0133056640625,6.040287494659424,1144.715576171875,9.393074989318848,0.9673128724098206,1.499805212020874,4.018721580505371,6.64694356918335,8.209537506103516,7.991871356964111,0.09005286544561386,0.20358051359653473,0.44686105847358704,0.3242863714694977,-0.417644202709198,-0.7816329002380371,46.30741500854492,7.717902660369873,-0.7791056632995605,0.002001312328502536,0.3014447093009949,2.6470539569854736,5389057.5
92.69999694824219,45.43900680541992,-0.018961656838655472,-0.0402514711022377,840.4804077148438,3.1327314376831055,1103.12939453125,7.604030132293701,1023.6189575195312,6.073028087615967,1145.6478271484375,9.250993728637695,0.9762604236602783,1.520003080368042,4.0626726150512695,6.6777262687683105,8.166301727294922,7.913782119750977,0.08889930695295334,0.20038102567195892,0.4321866035461426,0.29149043560028076,-0.44677332043647766,-0.780025839805603,45.84225845336914,7.640376567840576,-0.7725657224655151,0.0019432604312896729,0.29270073771476746,2.649508237838745,5394054.5
92.80000305175781,45.43675231933594,-0.022551950067281723,-0.03590293228626251,840.7962036132812,3.183870792388916,1103.88916015625,7.590731143951416,1024.227783203125,6.102791786193848,1146.56591796875,9.111021995544434,0.9850931167602539,1.5398826599121094,4.10516881942749,6.705288410186768,8.120298385620117,7.835915565490723,0.0877559706568718,0.1972132921218872,0.41776660084724426,0.2598670721054077,-0.47299879789352417,-0.7771971821784973,45.381011962890625,7.563501834869385,-0.7659396529197693,0.0018861768767237663,0.2841026186943054,2.652003765106201,5399135.0
92.9000015258789,45.434165954589844,-0.025870993733406067,-0.03319043666124344,841.1170654296875,3.2330868244171143,1104.6474609375,7.575413703918457,1024.8394775390625,6.129684925079346,1147.4700927734375,8.97315502166748,0.9938120245933533,1.5594470500946045,4.146235942840576,6.729744911193848,8.071807861328125,7.7583818435668945,0.08662308007478714,0.19407778978347778,0.4036000669002533,0.22938652336597443,-0.4965427815914154,-0.7734066843986511,44.92377853393555,7.487296104431152,-0.7590958476066589,0.0018300344236195087,0.27564623951911926,2.654538869857788,5404296.0
93.0,45.431251525878906,-0.029143530875444412,-0.03272537887096405,841.4427490234375,3.280383348464966,1105.4041748046875,7.558175086975098,1025.45361328125,6.153809070587158,1148.360595703125,8.837420463562012,1.0024181604385376,1.5786994695663452,4.185899257659912,6.751209735870361,8.021088600158691,7.681267738342285,0.08550109714269638,0.19097557663917542,0.3896883428096771,0.2000254988670349,-0.5175941586494446,-0.7688029408454895,44.47077560424805,7.4117960929870605,-0.7518141269683838,0.001774823758751154,0.26733022928237915,2.6571123600006104,5409535.0
93.0999984741211,45.42800521850586,-0.0324782133102417,-0.03334682434797287,841.7730712890625,3.3257689476013184,1106.1590576171875,7.539117813110352,1026.070068359375,6.175262451171875,1149.2376708984375,8.703866958618164,1.0109127759933472,1.597643494606018,4.224184036254883,6.769793510437012,7.968381404876709,7.60465145111084,0.08439067751169205,0.18790817260742188,0.3760342597961426,0.1717652678489685,-0.5363160371780396,-0.763465940952301,44.022300720214844,7.337049961090088,-0.7440212965011597,0.0017205443000420928,0.25915443897247314,2.659722089767456,5414848.5
93.19999694824219,45.424407958984375,-0.0359509140253067,-0.03472701460123062,842.1078491210938,3.3692541122436523,1106.9119873046875,7.518345832824707,1026.6885986328125,6.194141864776611,1150.1014404296875,8.572552680969238,1.0192967653274536,1.61628258228302,4.2611165046691895,6.7856059074401855,7.913912296295166,7.5286030769348145,0.08329249918460846,0.1848772019147873,0.3626411259174347,0.14458900690078735,-0.5528544783592224,-0.7574445009231567,43.57867431640625,7.263112545013428,-0.7356880903244019,0.001667200936935842,0.2511196732521057,2.662367105484009,5420233.5
93.30000305175781,45.42041778564453,-0.03989044949412346,-0.03939535468816757,842.4468383789062,3.410853385925293,1107.6627197265625,7.495972156524658,1027.308837890625,6.210540771484375,1150.9522705078125,8.443568229675293,1.0275717973709106,1.6346205472946167,4.296722888946533,6.7987542152404785,7.857892990112305,7.453191757202148,0.0822075605392456,0.1818850040435791,0.34951484203338623,0.11848671734333038,-0.5673260688781738,-0.7507215142250061,43.14034652709961,7.190057754516602,-0.7264888882637024,0.001614825101569295,0.2432306557893753,2.665045738220215,5425686.5
93.4000015258789,45.4160041809082,-0.04416884854435921,-0.0427839569747448,842.7899169921875,3.4505839347839355,1108.4111328125,7.472108364105225,1027.9305419921875,6.22455358505249,1151.790283203125,8.317005157470703,1.0357389450073242,1.6526612043380737,4.331029891967773,6.809345245361328,7.800524711608887,7.378488540649414,0.08113682270050049,0.17893387377262115,0.33666110038757324,0.0934484526515007,-0.5798391103744507,-0.7432880997657776,42.707759857177734,7.117959976196289,-0.7166376113891602,0.0015634369337931275,0.23549039661884308,2.6677565574645996,5431205.5
93.5,45.41116714477539,-0.048345692455768585,-0.04176843911409378,843.1369018554688,3.4884653091430664,1109.1571044921875,7.446845531463623,1028.5535888671875,6.236271858215332,1152.61572265625,8.192885398864746,1.043799638748169,1.6704089641571045,4.364065647125244,6.8174848556518555,7.741997718811035,7.304559707641602,0.08008068799972534,0.1760246753692627,0.32408031821250916,0.06945163756608963,-0.590528130531311,-0.7352461814880371,42.281097412109375,7.046849727630615,-0.7066972255706787,0.001513020135462284,0.22789643704891205,2.6704978942871094,5436786.5
93.5999984741211,45.40592575073242,-0.052417509257793427,-0.04071816802024841,843.487548828125,3.524519205093384,1109.900390625,7.420260429382324,1029.177734375,6.245783805847168,1153.428955078125,8.071187019348145,1.051755666732788,1.6878678798675537,4.395856857299805,6.823275566101074,7.682486057281494,7.231459140777588,0.07903920859098434,0.1731574684381485,0.311769962310791,0.0464671291410923,-0.5995365381240845,-0.7267313003540039,41.86040496826172,6.976733684539795,-0.6967146396636963,0.0014635578263550997,0.22044624388217926,2.6732685565948486,5442427.5
93.69999694824219,45.40028762817383,-0.05638004466891289,-0.03962535783648491,843.8417358398438,3.558770179748535,1110.6409912109375,7.392425537109375,1029.802734375,6.253175735473633,1154.2301025390625,7.95188570022583,1.0596081018447876,1.7050421237945557,4.4264302253723145,6.826817512512207,7.622151851654053,7.159228801727295,0.07801240682601929,0.17033222317695618,0.29972708225250244,0.024465419352054596,-0.6069992780685425,-0.7178554534912109,41.44568634033203,6.907614707946777,-0.68672776222229,0.001415032660588622,0.2131372094154358,2.6760668754577637,5448124.5
93.80000305175781,45.39424514770508,-0.060425952076911926,-0.040459081530570984,844.19921875,3.5912437438964844,1111.37890625,7.363417148590088,1030.4283447265625,6.258530139923096,1155.0194091796875,7.8349714279174805,1.0673587322235107,1.7219359874725342,4.455812931060791,6.828207015991211,7.561143398284912,7.087901592254639,0.07700041681528091,0.16754917800426483,0.28794988989830017,0.003420789958909154,-0.6130325198173523,-0.7086780071258545,41.037025451660156,6.839503765106201,-0.6765571236610413,0.0013674431247636676,0.20596911013126373,2.678891658782959,5453875.5
93.9000015258789,45.38779067993164,-0.06456921994686127,-0.0414327047765255,844.5599365234375,3.621967315673828,1112.1136474609375,7.333312034606934,1031.0543212890625,6.261927604675293,1155.7972412109375,7.720446586608887,1.075008749961853,1.7385536432266235,4.484030723571777,6.82753849029541,7.499598026275635,7.017505645751953,0.07600346207618713,0.16480876505374908,0.276437371969223,-0.016690019518136978,-0.6177381873130798,-0.699229896068573,40.634517669677734,6.772419452667236,-0.6662188768386841,0.001320788636803627,0.19894185662269592,2.68174147605896,5459677.0
94.0,45.38091278076172,-0.0687747448682785,-0.042055197060108185,844.923583984375,3.650970458984375,1112.845458984375,7.302183628082275,1031.6806640625,6.263446807861328,1156.5635986328125,7.608304023742676,1.0825599431991577,1.7548993825912476,4.511110782623291,6.824904918670654,7.4376444816589355,6.948066234588623,0.07502168416976929,0.162111297249794,0.2651878595352173,-0.035890985280275345,-0.6212139129638672,-0.6895464062690735,40.23824691772461,6.706374645233154,-0.6557781100273132,0.0012750657042488456,0.192054882645607,2.684614658355713,5465526.5
94.0999984741211,45.373634338378906,-0.07279021292924881,-0.040154680609703064,845.2900390625,3.6782829761505127,1113.5740966796875,7.270092010498047,1032.3070068359375,6.263163089752197,1157.3189697265625,7.49850606918335,1.0900137424468994,1.7709776163101196,4.537078857421875,6.820395469665527,7.375400066375732,6.879603862762451,0.07405497878789902,0.15945637226104736,0.254197359085083,-0.05421142280101776,-0.6235659122467041,-0.6797049641609192,39.848167419433594,6.641361713409424,-0.645517885684967,0.0012302497634664178,0.18530455231666565,2.6875102519989014,5471421.5
94.19999694824219,45.36600112915039,-0.07633202522993088,-0.03541814163327217,845.6591796875,3.7039363384246826,1114.2994384765625,7.237083911895752,1032.9332275390625,6.261150360107422,1158.0633544921875,7.390964984893799,1.0973715782165527,1.786792278289795,4.561960220336914,6.814095973968506,7.312971591949463,6.812127113342285,0.07310283184051514,0.1568426638841629,0.2434583604335785,-0.07168852537870407,-0.6249155402183533,-0.6698369979858398,39.46406173706055,6.577343940734863,-0.6357365250587463,0.001186293549835682,0.17868371307849884,2.690426826477051,5477359.0
94.30000305175781,45.35805130004883,-0.0794619768857956,-0.03129951283335686,846.03076171875,3.7279629707336426,1115.021484375,7.203197002410889,1033.55908203125,6.257476806640625,1158.7972412109375,7.285583972930908,1.1046348810195923,1.8023476600646973,4.585780143737793,6.806089401245117,7.250452518463135,6.745633602142334,0.0721646398305893,0.15426859259605408,0.23296256363391876,-0.0883605107665062,-0.6253801584243774,-0.660057783126831,39.08566665649414,6.514277935028076,-0.6263716816902161,0.0011431550374254584,0.17218604683876038,2.6933629512786865,5483336.5
94.4000015258789,45.34983444213867,-0.08219112455844879,-0.027291521430015564,846.4046630859375,3.7503957748413086,1115.7401123046875,7.168469429016113,1034.1845703125,6.252208232879639,1159.5206298828125,7.1822710037231445,1.1118049621582031,1.8176475763320923,4.608561992645264,6.796454429626465,7.187926292419434,6.680109977722168,0.07123983651399612,0.15173271298408508,0.22270214557647705,-0.10426360368728638,-0.6250652074813843,-0.6504471898078918,38.712738037109375,6.452122688293457,-0.6174139976501465,0.0011007937137037516,0.16580542922019958,2.696317434310913,5489351.5
94.5,45.34139633178711,-0.08435874432325363,-0.021676158532500267,846.78076171875,3.771268367767334,1116.455078125,7.132932186126709,1034.8094482421875,6.245406627655029,1160.2337646484375,7.080920696258545,1.1188833713531494,1.832695722579956,4.630329132080078,6.7852654457092285,7.125466346740723,6.615534782409668,0.07032773643732071,0.14923325181007385,0.21266822516918182,-0.11943576484918594,-0.6240752935409546,-0.6410889625549316,38.344966888427734,6.390827655792236,-0.609017014503479,0.001059155911207199,0.1595338135957718,2.699288845062256,5495401.5
94.5999984741211,45.33281326293945,-0.08585287630558014,-0.014941325411200523,847.1588745117188,3.790614366531372,1117.1666259765625,7.096606731414795,1035.43359375,6.237130165100098,1160.9368896484375,6.98140811920166,1.1258710622787476,1.8474955558776855,4.651103973388672,6.772594451904297,7.06313419342041,6.551878929138184,0.0694274976849556,0.14676803350448608,0.20285062491893768,-0.13391733169555664,-0.6225159764289856,-0.6320751309394836,37.98198699951172,6.330331325531006,-0.6012768149375916,0.001018179696984589,0.15336182713508606,2.7022764682769775,5501483.5
94.69999694824219,45.324119567871094,-0.08692248910665512,-0.010696128942072392,847.538818359375,3.8084678649902344,1117.8743896484375,7.059518814086914,1036.056884765625,6.227433204650879,1161.630126953125,6.883630275726318,1.132769227027893,1.8620505332946777,4.670907497406006,6.758508205413818,7.000982284545898,6.489104747772217,0.06853843480348587,0.14433534443378448,0.19324074685573578,-0.14774379134178162,-0.6204742789268494,-0.623443603515625,37.623497009277344,6.270582675933838,-0.5939461588859558,0.0009778238600119948,0.14728327095508575,2.7052786350250244,5507595.5
94.80000305175781,45.31536102294922,-0.08760685473680496,-0.006843669805675745,847.9205322265625,3.8248631954193115,1118.5784912109375,7.021697044372559,1036.6790771484375,6.216367721557617,1162.313720703125,6.787503719329834,1.139579176902771,1.8763638734817505,4.689760208129883,6.743070602416992,6.939055442810059,6.427175045013428,0.06766001135110855,0.14193379878997803,0.18383149802684784,-0.16094616055488586,-0.6180208921432495,-0.6151948571205139,37.269264221191406,6.211544036865234,-0.5869854688644409,0.0009380505071021616,0.1412924826145172,2.708294153213501,5513735.0
94.9000015258789,45.30656814575195,-0.0879337415099144,-0.003268871922045946,848.3037719726562,3.839834213256836,1119.2786865234375,6.983169078826904,1037.300048828125,6.203983306884766,1162.9876708984375,6.692951679229736,1.1463016271591187,1.8904385566711426,4.707681655883789,6.72634220123291,6.877391815185547,6.366051197052002,0.06679175794124603,0.13956215977668762,0.1746162325143814,-0.1735534816980362,-0.6152176856994629,-0.6073204874992371,36.91908264160156,6.153180122375488,-0.5803625583648682,0.0008988248300738633,0.13538417220115662,2.71132230758667,5519899.5
95.0,45.29775619506836,-0.08808775246143341,-0.0015400820411741734,848.6884155273438,3.85341477394104,1119.97509765625,6.943967342376709,1037.9197998046875,6.190327167510986,1163.65234375,6.599918842315674,1.152937889099121,1.9042774438858032,4.724690914154053,6.7083821296691895,6.816023826599121,6.305697441101074,0.06593335419893265,0.1372195929288864,0.16558991372585297,-0.18559029698371887,-0.6121118664741516,-0.5997836589813232,36.572811126708984,6.095468521118164,-0.5739054679870605,0.0008601270383223891,0.1295553743839264,2.7143616676330566,5526087.5
