t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
95.0999984741211,45.28894805908203,-0.08808240294456482,5.350975334295072e-05,849.0744018554688,3.8656389713287354,1120.66748046875,6.904125690460205,1038.5380859375,6.175445079803467,1164.3077392578125,6.508361339569092,1.1594886779785156,1.9178835153579712,4.740807056427002,6.68924617767334,6.754980087280273,6.246082782745361,0.06508457660675049,0.13490547239780426,0.15674835443496704,-0.1970783770084381,-0.6087408661842346,-0.5925398468971252,36.23035430908203,6.038392543792725,-0.5676031112670898,0.0008219386800192297,0.12380330264568329,2.7174112796783447,5532296.0
95.19999694824219,45.28019714355469,-0.08751694113016129,0.005654619075357914,849.4614868164062,3.876539707183838,1121.35595703125,6.8636651039123535,1039.1549072265625,6.159380912780762,1164.9539794921875,6.418200969696045,1.1659551858901978,1.9312596321105957,4.75604772567749,6.668987274169922,6.694283962249756,6.187176704406738,0.06424491107463837,0.1326184719800949,0.1480848342180252,-0.20804528892040253,-0.6051570773124695,-0.5856106281280518,35.8914909362793,5.981915473937988,-0.5618013143539429,0.0007842087652534246,0.11812029033899307,2.7204699516296387,5538523.0
95.30000305175781,45.27156448364258,-0.08633755892515182,0.01179378479719162,849.8496704101562,3.886150360107422,1122.0401611328125,6.822598457336426,1039.7698974609375,6.142176151275635,1165.5914306640625,6.329336166381836,1.1723380088806152,1.9444081783294678,4.770430564880371,6.647656440734863,6.6339545249938965,6.128945827484131,0.06341364979743958,0.1303568333387375,0.13959099352359772,-0.21852199733257294,-0.6014199256896973,-0.5790464282035828,35.555912017822266,5.925985336303711,-0.5565252900123596,0.0007468824042007327,0.11249805986881256,2.723536729812622,5544766.5
95.4000015258789,45.263118743896484,-0.08445259183645248,0.0188496895134449,850.2387084960938,3.8945038318634033,1122.7203369140625,6.7809343338012695,1040.38330078125,6.123870372772217,1166.219970703125,6.2416582107543945,1.178638219833374,1.957331895828247,4.783972263336182,6.625300884246826,6.57400369644165,6.071350574493408,0.06259004026651382,0.1281186044216156,0.1312580108642578,-0.22854001820087433,-0.5975880026817322,-0.5728975534439087,35.223270416259766,5.870544910430908,-0.5518383383750916,0.000709897605702281,0.1069272831082344,2.7266104221343994,5551024.5
95.5,45.25495147705078,-0.0816618874669075,0.027907004579901695,850.6284790039062,3.901632308959961,1123.3963623046875,6.738672256469727,1040.99462890625,6.104498386383057,1166.8397216796875,6.155040264129639,1.1848562955856323,1.970032811164856,4.796688079833984,6.601964950561523,6.514437675476074,6.014346122741699,0.0617731437087059,0.1259014755487442,0.12307571619749069,-0.23813346028327942,-0.5937249064445496,-0.5672314763069153,34.89316177368164,5.815526962280273,-0.5478883981704712,0.00067317666253075,0.10139624029397964,2.7296905517578125,5557295.0
95.5999984741211,45.24715805053711,-0.0779479518532753,0.037139374762773514,851.0189819335938,3.907567262649536,1124.068115234375,6.695807456970215,1041.6041259765625,6.084092617034912,1167.4510498046875,6.069348335266113,1.190993070602417,1.9825128316879272,4.808592796325684,6.577689170837402,6.455256938934326,5.957881450653076,0.06096198782324791,0.1237029954791069,0.11503354460000992,-0.24733677506446838,-0.5898926258087158,-0.5621097087860107,34.56514358520508,5.760857105255127,-0.5446633100509644,0.0006366409943439066,0.09589311480522156,2.7327756881713867,5563576.0
95.69999694824219,45.239837646484375,-0.07320290803909302,0.04745044559240341,851.4099731445312,3.912339925765991,1124.7354736328125,6.652331829071045,1042.21142578125,6.062683582305908,1168.0537109375,5.9844441413879395,1.1970489025115967,1.9947739839553833,4.819699764251709,6.552511215209961,6.39645528793335,5.9018988609313965,0.06015554070472717,0.12152059376239777,0.10712059587240219,-0.256184458732605,-0.5861511826515198,-0.557587742805481,34.2387580871582,5.7064595222473145,-0.5422267317771912,0.0006002040463499725,0.09040485322475433,2.7358648777008057,5569865.5
95.80000305175781,45.23309326171875,-0.06744888424873352,0.05754023790359497,851.8013916015625,3.915980577468872,1125.3985595703125,6.608233451843262,1042.816650390625,6.040297031402588,1168.64794921875,5.900190830230713,1.2030242681503296,2.006817579269409,4.830021381378174,6.526464939117432,6.338020324707031,5.846336364746094,0.05935278162360191,0.11935172975063324,0.09932620823383331,-0.2647097706794739,-0.5825549960136414,-0.5537053346633911,33.913551330566406,5.652258396148682,-0.5405312776565552,0.0005637816502712667,0.0849187821149826,2.738957643508911,5576162.0
95.9000015258789,45.227020263671875,-0.06072128564119339,0.06727596372365952,852.193115234375,3.918518543243408,1126.05712890625,6.563502788543701,1043.41943359375,6.016956329345703,1169.2337646484375,5.816461563110352,1.2089195251464844,2.0186448097229004,4.839569091796875,6.4995808601379395,6.279935836791992,5.7911295890808105,0.05855276435613632,0.11719405651092529,0.09164045006036758,-0.2729434669017792,-0.5791499018669128,-0.5504791140556335,33.58909225463867,5.598182201385498,-0.539522111415863,0.000527293246705085,0.07942276448011398,2.7420527935028076,5582463.0
96.0,45.221717834472656,-0.05302201583981514,0.0769927129149437,852.5850830078125,3.9199821949005127,1126.711181640625,6.51812744140625,1044.0198974609375,5.992682456970215,1169.8111572265625,5.7331366539001465,1.2147349119186401,2.030256748199463,4.848353385925293,6.47188663482666,6.2221808433532715,5.736212253570557,0.05775459110736847,0.11504534631967545,0.08405398577451706,-0.28091418743133545,-0.5759748220443726,-0.5479123592376709,33.26498794555664,5.544164657592773,-0.5391703844070435,0.0004906588583253324,0.07390476763248444,2.745149612426758,5588767.5
96.0999984741211,45.21722412109375,-0.04493209347128868,0.08089921623468399,852.97705078125,3.9203996658325195,1127.3607177734375,6.472110748291016,1044.617919921875,5.967494964599609,1170.38037109375,5.650149822235107,1.2204705476760864,2.041654109954834,4.856383800506592,6.4434075355529785,6.164731025695801,5.681521892547607,0.05695778504014015,0.11290439963340759,0.0765613541007042,-0.2886403799057007,-0.5730398297309875,-0.545927882194519,32.941017150878906,5.490169525146484,-0.5390039086341858,0.0004538466746453196,0.06835998594760895,2.748246908187866,5595073.5
96.19999694824219,45.213531494140625,-0.036944128572940826,0.07987964898347855,853.3690795898438,3.91979718208313,1128.005615234375,6.425473213195801,1045.21337890625,5.94141149520874,1170.9412841796875,5.567500591278076,1.2261264324188232,2.05283784866333,4.863669395446777,6.414167404174805,6.107563495635986,5.627007961273193,0.05616241693496704,0.11077137291431427,0.06916205585002899,-0.2961277365684509,-0.5703210234642029,-0.544366717338562,32.617218017578125,5.4362030029296875,-0.5386520624160767,0.00041686493204906583,0.0627896636724472,2.7513444423675537,5601379.5
96.30000305175781,45.21062088012695,-0.029110131785273552,0.07833997160196304,853.760986328125,3.918200969696045,1128.645751953125,6.3782429695129395,1045.8062744140625,5.91445255279541,1171.493896484375,5.48521614074707,1.2317030429840088,2.0638086795806885,4.870219707489014,6.384191036224365,6.050658702850342,5.572635650634766,0.055368755012750626,0.10864689946174622,0.061857424676418304,-0.30337730050086975,-0.5677841305732727,-0.5430726408958435,32.293704986572266,5.382284641265869,-0.5380840301513672,0.00037972605787217617,0.05719567835330963,2.754441022872925,5607683.5
96.4000015258789,45.20849609375,-0.0212258268147707,0.07884304225444794,854.1527099609375,3.9156360626220703,1129.28125,6.3304443359375,1046.396240234375,5.886638164520264,1172.038330078125,5.403308868408203,1.2372002601623535,2.0745675563812256,4.876044273376465,6.353501319885254,5.99399995803833,5.5183844566345215,0.05457695946097374,0.10653134435415268,0.054647769778966904,-0.3103925585746765,-0.5654045939445496,-0.5419496893882751,31.97056007385254,5.328426361083984,-0.5374468564987183,0.00034242565743625164,0.0515773631632328,2.757535696029663,5613984.5
96.5,45.20716094970703,-0.013375530019402504,0.07850296795368195,854.5440673828125,3.9121267795562744,1129.911865234375,6.282100200653076,1046.9835205078125,5.8579888343811035,1172.5745849609375,5.321789741516113,1.242618441581726,2.0851151943206787,4.881152629852295,6.3221211433410645,5.937572002410889,5.464240074157715,0.05378717556595802,0.10442506521940231,0.04753333330154419,-0.3171771168708801,-0.5631601810455322,-0.5409265160560608,31.647844314575195,5.2746405601501465,-0.5366688370704651,0.0003049660299438983,0.04593506082892418,2.7606282234191895,5620280.0
96.5999984741211,45.206581115722656,-0.005792844109237194,0.07582686096429825,854.93505859375,3.9076972007751465,1130.53759765625,6.233240604400635,1047.56787109375,5.828525543212891,1173.1026611328125,5.240692138671875,1.2479578256607056,2.0954527854919434,4.885554790496826,6.290074825286865,5.881363391876221,5.410196781158447,0.05299973487854004,0.1023288294672966,0.04051593318581581,-0.32373046875,-0.5610197186470032,-0.5399162769317627,31.325708389282227,5.220951557159424,-0.5355862975120544,0.00026736839208751917,0.04027196764945984,2.7637176513671875,5626569.5
96.69999694824219,45.20672607421875,0.0014587920159101486,0.07251635938882828,855.3255615234375,3.9023702144622803,1131.158447265625,6.183898448944092,1048.149169921875,5.7982707023620605,1173.6226806640625,5.160062789916992,1.2532185316085815,2.105581521987915,4.8892598152160645,6.257384300231934,5.825364589691162,5.356257438659668,0.05221506953239441,0.10024366527795792,0.03359831124544144,-0.3300497829914093,-0.5589482188224792,-0.538834810256958,31.004350662231445,5.167391777038574,-0.5341672301292419,0.00022965879179537296,0.03459201753139496,2.766803026199341,5632851.5
96.80000305175781,45.20758056640625,0.008540144190192223,0.07081351429224014,855.7155151367188,3.8961689472198486,1131.7744140625,6.134105205535889,1048.7274169921875,5.767247200012207,1174.134765625,5.079936981201172,1.2584009170532227,2.115502119064331,4.89227819442749,6.224073886871338,5.769571304321289,5.302432537078857,0.051433514803647995,0.09817039221525192,0.026782386004924774,-0.33613431453704834,-0.5569190382957458,-0.5376356840133667,30.683921813964844,5.113986968994141,-0.5325311422348022,0.0001918499474413693,0.0288971159607172,2.769883871078491,5639123.5
96.9000015258789,45.20914077758789,0.015599212609231472,0.07059068232774734,856.1047973632812,3.889115571975708,1132.38525390625,6.083885192871094,1049.3026123046875,5.735477924346924,1174.638671875,5.000332355499268,1.2635053396224976,2.125216007232666,4.894620418548584,6.190166473388672,5.713979244232178,5.2487335205078125,0.05065527558326721,0.09610946476459503,0.020068759098649025,-0.3419865369796753,-0.5549163222312927,-0.536310613155365,30.36451530456543,5.0607523918151855,-0.5307785868644714,0.00015394225192721933,0.02318732626736164,2.7729597091674805,5645385.5
97.0,45.21136474609375,0.022262055426836014,0.06662842631340027,856.4932861328125,3.8812317848205566,1132.9912109375,6.033269882202148,1049.87451171875,5.702987194061279,1175.134765625,4.9212870597839355,1.268532156944275,2.1347243785858154,4.89629602432251,6.1556854248046875,5.658587455749512,5.1951751708984375,0.04988071694970131,0.09406175464391708,0.013459564186632633,-0.34760504961013794,-0.552915096282959,-0.534820556640625,30.04629898071289,5.007716178894043,-0.5286595821380615,0.000115966446173843,0.017467275261878967,2.776029348373413,5651635.0
97.0999984741211,45.21419906616211,0.028334325179457664,0.060722704976797104,856.8809814453125,3.872539520263672,1133.5919189453125,5.982298851013184,1050.443115234375,5.669799327850342,1175.623046875,4.842865943908691,1.2734816074371338,2.144028902053833,4.8973164558410645,6.120654582977295,5.603397369384766,5.141777515411377,0.04911041632294655,0.0920286476612091,0.006958768703043461,-0.3529838025569916,-0.550879716873169,-0.5330981016159058,29.72953224182129,4.954922199249268,-0.526070773601532,7.796874706400558e-05,0.01174392830580473,2.779092788696289,5657871.5
97.19999694824219,45.21757125854492,0.033699385821819305,0.05365058779716492,857.2677612304688,3.8630595207214355,1134.1876220703125,5.931014537811279,1051.0084228515625,5.635940074920654,1176.1033935546875,4.7651448249816895,1.2783544063568115,2.1531307697296143,4.8976922035217285,6.0850982666015625,5.54841423034668,5.088566303253174,0.048345040529966354,0.09001173824071884,0.0005711438716389239,-0.35811489820480347,-0.5487717390060425,-0.5310750007629395,29.414522171020508,4.902420520782471,-0.5229586958885193,4.00045100832358e-05,0.006025620736181736,2.782148838043213,5664093.0
97.30000305175781,45.2214241027832,0.038547124713659286,0.0484774149954319,857.653564453125,3.852813243865967,1134.778076171875,5.879457473754883,1051.5703125,5.601435661315918,1176.5760498046875,4.688186168670654,1.2831509113311768,2.162031888961792,4.897435188293457,6.049041748046875,5.493646621704102,5.035574436187744,0.04758515581488609,0.08801238983869553,-0.00569949671626091,-0.36299288272857666,-0.546562135219574,-0.528719425201416,29.101524353027344,4.850254058837891,-0.5194671154022217,2.1131554603925906e-06,0.00031829095678403974,2.7851970195770264,5670299.0
97.4000015258789,45.22576904296875,0.0434446707367897,0.04897543415427208,858.038330078125,3.8418211936950684,1135.363525390625,5.827652931213379,1052.1287841796875,5.566314220428467,1177.041015625,4.612005710601807,1.2878715991973877,2.17073392868042,4.896556854248047,6.012509346008301,5.43910551071167,4.982832431793213,0.04683094471693039,0.0860310047864914,-0.011852853931486607,-0.3676210641860962,-0.5442476272583008,-0.5260798931121826,28.790624618530273,4.798437118530273,-0.5159611105918884,-3.5712437238544226e-05,-0.005379133392125368,2.7882368564605713,5676488.0
97.5,45.230621337890625,0.048507191240787506,0.05062522366642952,858.4219360351562,3.830104112625122,1135.943603515625,5.7756195068359375,1052.68359375,5.530601978302002,1177.49853515625,4.53659200668335,1.2925173044204712,2.179238796234131,4.895069122314453,5.975526809692383,5.384800434112549,4.930365562438965,0.04608237370848656,0.0840674564242363,-0.017890607938170433,-0.3720075488090515,-0.5418386459350586,-0.5232327580451965,28.481809616088867,4.7469682693481445,-0.5124987959861755,-7.348884537350386e-05,-0.01106914971023798,2.7912676334381104,5682658.5
97.5999984741211,45.2359619140625,0.053434595465660095,0.049274053424596786,858.8043212890625,3.8176822662353516,1136.5185546875,5.723378658294678,1053.23486328125,5.494324207305908,1177.9483642578125,4.461949348449707,1.297088384628296,2.1875481605529785,4.892983436584473,5.938117027282715,5.330740928649902,4.878191947937012,0.04533953219652176,0.08212193101644516,-0.02381323091685772,-0.37615731358528137,-0.5393366813659668,-0.5202102065086365,28.17512321472168,4.695854187011719,-0.5088986754417419,-0.00011120818817289546,-0.01675056852400303,2.7942891120910645,5688809.5
97.69999694824219,45.241783142089844,0.05821250379085541,0.04777906462550163,859.1854248046875,3.8045761585235596,1137.08837890625,5.670955181121826,1053.782470703125,5.457507133483887,1178.390869140625,4.388091564178467,1.3015854358673096,2.1956639289855957,4.890311241149902,5.900304317474365,5.2769365310668945,4.826328754425049,0.044602591544389725,0.08019480109214783,-0.029620518907904625,-0.3800734579563141,-0.5367384552955627,-0.5170230865478516,27.870649337768555,4.645108222961426,-0.505170464515686,-0.00014886149438098073,-0.02242204360663891,2.797300338745117,5694940.0
97.80000305175781,45.248043060302734,0.06259376555681229,0.04381265491247177,859.565185546875,3.7908055782318115,1137.65283203125,5.618377208709717,1054.3262939453125,5.420175552368164,1178.8260498046875,4.315047740936279,1.30600905418396,2.203587770462036,4.887063980102539,5.862111568450928,5.223397254943848,4.77479362487793,0.04387183487415314,0.07828672975301743,-0.03531121835112572,-0.3837563991546631,-0.5340338945388794,-0.5136571526527405,27.568513870239258,4.594752311706543,-0.5011762380599976,-0.00018641981296241283,-0.028079211711883545,2.8003010749816895,5701049.0
97.9000015258789,45.25471115112305,0.06668292731046677,0.04089155048131943,859.9435424804688,3.776390552520752,1138.2120361328125,5.565673828125,1054.866455078125,5.382354736328125,1179.25390625,4.24284553527832,1.310360074043274,2.211322069168091,4.883253574371338,5.823562145233154,5.1701340675354,4.723604202270508,0.04314754158258438,0.0763983428478241,-0.04088416323065758,-0.38720667362213135,-0.5312143564224243,-0.5101040005683899,27.268850326538086,4.544808387756348,-0.49699699878692627,-0.0002238628949271515,-0.0337190181016922,2.803290605545044,5707135.0
98.0,45.261756896972656,0.07045179605484009,0.03768869489431381,860.3204345703125,3.761350393295288,1138.765869140625,5.512871742248535,1055.4027099609375,5.344070911407471,1179.6746826171875,4.1715087890625,1.3146388530731201,2.2188682556152344,4.878891468048096,5.784679412841797,5.117158889770508,4.672779560089111,0.042429953813552856,0.0745302140712738,-0.04633845388889313,-0.39042553305625916,-0.5282734036445618,-0.5063623189926147,26.971771240234375,4.49529504776001,-0.49262261390686035,-0.00026116837398149073,-0.03933810070157051,2.8062684535980225,5713197.5
98.0999984741211,45.26913070678711,0.07373656332492828,0.032847702503204346,860.69580078125,3.7457046508789062,1139.3145751953125,5.460000514984131,1055.9351806640625,5.305348873138428,1180.0882568359375,4.101071357727051,1.318846344947815,2.226228952407837,4.873990535736084,5.745486259460449,5.064484596252441,4.622338771820068,0.041719403117895126,0.07268308848142624,-0.051672521978616714,-0.39341244101524353,-0.5252006649971008,-0.502416729927063,26.677427291870117,4.446237564086914,-0.48797276616096497,-0.00029830067069269717,-0.04493109881877899,2.809234142303467,5719235.5
98.19999694824219,45.27678298950195,0.07653240859508514,0.027958426624536514,861.069580078125,3.7294726371765137,1139.85791015625,5.4070916175842285,1056.4638671875,5.266214847564697,1180.494873046875,4.031569480895996,1.3229830265045166,2.233405828475952,4.868561744689941,5.706006050109863,5.012124538421631,4.5723042488098145,0.04101622849702835,0.07085777074098587,-0.05688462033867836,-0.3961663544178009,-0.5219852328300476,-0.49825188517570496,26.385976791381836,4.39766263961792,-0.48306363821029663,-0.00033522406010888517,-0.050492629408836365,2.812187433242798,5725248.0
98.30000305175781,45.28471755981445,0.07934228330850601,0.028098782524466515,861.4417114257812,3.7126734256744385,1140.39599609375,5.354166030883789,1056.9884033203125,5.226693630218506,1180.8946533203125,3.9630067348480225,1.3270498514175415,2.240401268005371,4.862618446350098,5.666262149810791,4.960092544555664,4.522695064544678,0.040320515632629395,0.06905441731214523,-0.06197536736726761,-0.39869213104248047,-0.5186330080032349,-0.4939056634902954,26.097463607788086,4.349576950073242,-0.47818249464035034,-0.0003719440137501806,-0.05602351948618889,2.815127372741699,5731233.5
98.4000015258789,45.29296875,0.0824916884303093,0.03149402141571045,861.8120727539062,3.695326328277588,1140.9287109375,5.301234722137451,1057.5091552734375,5.186810493469238,1181.28759765625,3.8953537940979004,1.3310474157333374,2.2472174167633057,4.856171607971191,5.626276016235352,4.908401966094971,4.473526477813721,0.039632074534893036,0.06727251410484314,-0.0669478327035904,-0.40100064873695374,-0.5151662230491638,-0.4894571900367737,25.811805725097656,4.301967620849609,-0.4734916388988495,-0.0004084926040377468,-0.06152859702706337,2.81805419921875,5737192.0
98.5,45.30158233642578,0.08614451438188553,0.03652824088931084,862.1807250976562,3.6774497032165527,1141.4561767578125,5.248302459716797,1058.0257568359375,5.146588325500488,1181.6737060546875,3.828563690185547,1.3349765539169312,2.253856658935547,4.849233150482178,5.586069583892822,4.857062816619873,4.424803733825684,0.03895057737827301,0.06551121175289154,-0.07180632650852203,-0.4031054675579071,-0.5116137266159058,-0.48499178886413574,25.528860092163086,4.254809856414795,-0.46906667947769165,-0.00044491514563560486,-0.06701468676328659,2.8209667205810547,5743121.5
98.5999984741211,45.31060028076172,0.09019804745912552,0.04053538292646408,862.5475463867188,3.659062385559082,1141.9783935546875,5.195374011993408,1058.5384521484375,5.106048583984375,1182.0533447265625,3.7625925540924072,1.3388378620147705,2.2603204250335693,4.8418145179748535,5.5456624031066895,4.806081771850586,4.376525402069092,0.038275714963674545,0.06376970559358597,-0.07655490189790726,-0.4050194025039673,-0.5080007314682007,-0.4805692136287689,25.248491287231445,4.2080817222595215,-0.46484455466270447,-0.00048124839668162167,-0.07248733192682266,2.8238651752471924,5749022.5
98.69999694824219,45.320011138916016,0.0941009372472763,0.03902886062860489,862.9125366210938,3.6401827335357666,1142.495361328125,5.142463207244873,1059.0469970703125,5.065211296081543,1182.42626953125,3.6974313259124756,1.3426319360733032,2.266611337661743,4.833926200866699,5.505073070526123,4.755464553833008,4.32868766784668,0.03760746121406555,0.06204788759350777,-0.08119505643844604,-0.40674856305122375,-0.5043333172798157,-0.4761817157268524,24.970691680908203,4.1617817878723145,-0.46054238080978394,-0.0005174839170649648,-0.07794525474309921,2.826748847961426,5754893.0
98.80000305175781,45.329803466796875,0.09793227165937424,0.03831339627504349,863.2755737304688,3.620828151702881,1143.0069580078125,5.0895867347717285,1059.551513671875,5.024096965789795,1182.7928466796875,3.63308048248291,1.3463596105575562,2.272730827331543,4.825579643249512,5.464319705963135,4.705216884613037,4.281287670135498,0.03694585710763931,0.060345813632011414,-0.08572762459516525,-0.4082973003387451,-0.500612735748291,-0.4718110263347626,24.695484161376953,4.1159138679504395,-0.4562223255634308,-0.0005536198150366545,-0.08338817209005356,2.8296172618865967,5760733.0
98.9000015258789,45.34001159667969,0.10206971317529678,0.041374363005161285,863.6366577148438,3.6010169982910156,1143.51318359375,5.036753177642822,1060.0517578125,4.982724189758301,1183.1529541015625,3.569516181945801,1.3500213623046875,2.2786812782287598,4.816784858703613,5.423420429229736,4.655343055725098,4.234323024749756,0.03629074990749359,0.058663077652454376,-0.09015517681837082,-0.40967416763305664,-0.4968520700931549,-0.4674798548221588,24.42280387878418,4.070467472076416,-0.45207053422927856,-0.0005896849907003343,-0.0888204351067543,2.832470417022705,5766541.5
99.0,45.35068130493164,0.10668819397687912,0.04618484154343605,863.9957885742188,3.580766201019287,1144.0142822265625,4.983965873718262,1060.5479736328125,4.9411115646362305,1183.5067138671875,3.506697177886963,1.3536179065704346,2.284464120864868,4.807552814483643,5.382391452789307,4.605846881866455,4.1877875328063965,0.03564184904098511,0.05699891597032547,-0.09448154270648956,-0.4108906686306,-0.4930720329284668,-0.46323201060295105,24.152524948120117,4.025420665740967,-0.4481568932533264,-0.000625722692348063,-0.09424855560064316,2.8353075981140137,5772318.0
99.0999984741211,45.36185073852539,0.1116931140422821,0.05004916340112686,864.352783203125,3.5600926876068115,1144.510009765625,4.931227207183838,1061.0400390625,4.899275779724121,1183.8543701171875,3.444584846496582,1.3571499586105347,2.290081739425659,4.7978925704956055,5.341248035430908,4.556728363037109,4.141671180725098,0.034998875111341476,0.05535260587930679,-0.09871034324169159,-0.41195762157440186,-0.4892905056476593,-0.4590964913368225,23.884523391723633,3.9807538986206055,-0.44442448019981384,-0.0006617680774070323,-0.09967783838510513,2.8381288051605225,5778061.0
99.19999694824219,45.37352752685547,0.11675652861595154,0.05063420534133911,864.707763671875,3.539013385772705,1145.00048828125,4.87854528427124,1061.52783203125,4.857233047485352,1184.1956787109375,3.3831615447998047,1.360617995262146,2.2955353260040283,4.787814140319824,5.3000054359436035,4.507988452911377,4.095963001251221,0.03436172381043434,0.05372384935617447,-0.10284367948770523,-0.4128817021846771,-0.485513836145401,-0.4550638198852539,23.618755340576172,3.9364593029022217,-0.4407156705856323,-0.0006978294695727527,-0.10510953515768051,2.840933322906494,5783771.0
99.30000305175781,45.38569641113281,0.12168902903795242,0.04932497814297676,865.0606079101562,3.5175442695617676,1145.4857177734375,4.825933456420898,1062.011474609375,4.814998626708984,1184.531005859375,3.3224267959594727,1.3640224933624268,2.3008272647857666,4.777327537536621,5.258677005767822,4.459625244140625,4.050654411315918,0.03373042121529579,0.052112676203250885,-0.10688234120607376,-0.41366633772850037,-0.48173919320106506,-0.4511009752750397,23.355239868164062,3.8925399780273438,-0.43695154786109924,-0.0007338997675105929,-0.11054257303476334,2.8437211513519287,5789446.5
99.4000015258789,45.39834213256836,0.12647229433059692,0.047832638025283813,865.4112548828125,3.495701313018799,1145.9656982421875,4.7734055519104,1062.4908447265625,4.77258825302124,1184.8602294921875,3.262385129928589,1.3673642873764038,2.3059587478637695,4.766441345214844,5.217277526855469,4.411640167236328,4.005740165710449,0.0331050381064415,0.05051921308040619,-0.11082678288221359,-0.41431400179862976,-0.47796183824539185,-0.44717663526535034,23.09400749206543,3.849001169204712,-0.4331309199333191,-0.0007699703564867377,-0.11597564816474915,2.846491813659668,5795087.5
99.5,45.41144943237305,0.131082683801651,0.04610392078757286,865.7597045898438,3.4735002517700195,1146.4404296875,4.720974922180176,1062.9659423828125,4.730016708374023,1185.1834716796875,3.2030420303344727,1.3706437349319458,2.31093168258667,4.7551655769348145,5.175819396972656,4.364033222198486,3.9612178802490234,0.03248564526438713,0.04894360899925232,-0.11467740684747696,-0.414826899766922,-0.47417697310447693,-0.4432657063007355,22.83509635925293,3.805849552154541,-0.4292455315589905,-0.0008060306427069008,-0.12140718102455139,2.849245071411133,5800692.5
99.5999984741211,45.4250373840332,0.13588351011276245,0.048008181154727936,866.10595703125,3.450956344604492,1146.909912109375,4.668651103973389,1063.4368896484375,4.6872992515563965,1185.5008544921875,3.1443848609924316,1.3738616704940796,2.3157479763031006,4.743509769439697,5.134316921234131,4.316804885864258,3.9170854091644287,0.03187217563390732,0.047385651618242264,-0.11843588203191757,-0.415210485458374,-0.4703890085220337,-0.43937692046165466,22.578481674194336,3.76308012008667,-0.42546147108078003,-0.0008420999511145055,-0.12684006989002228,2.851980686187744,5806262.0
99.69999694824219,45.43917465209961,0.1413552463054657,0.05471741408109665,866.4498901367188,3.428084135055542,1147.3741455078125,4.616431713104248,1063.9034423828125,4.644450664520264,1185.8123779296875,3.0863707065582275,1.3770184516906738,2.3204095363616943,4.731482028961182,5.092782020568848,4.269954204559326,3.873338222503662,0.03126430884003639,0.04584452137351036,-0.12210612744092941,-0.41547560691833496,-0.46661731600761414,-0.4355635643005371,22.324018478393555,3.720669746398926,-0.4219764173030853,-0.0008782368386164308,-0.13228313624858856,2.8546981811523438,5811794.5
99.80000305175781,45.45392608642578,0.14753924310207367,0.061840031296014786,866.7915649414062,3.404898166656494,1147.8331298828125,4.5643134117126465,1064.36572265625,4.601482391357422,1186.1181640625,3.0289463996887207,1.3801146745681763,2.3249175548553467,4.719091415405273,5.051225662231445,4.223479270935059,3.8299663066864014,0.03066164255142212,0.044319190084934235,-0.12569275498390198,-0.41563454270362854,-0.46288466453552246,-0.4318804144859314,22.071531295776367,3.678588628768921,-0.41878488659858704,-0.0009145030053332448,-0.137745663523674,2.8573977947235107,5817290.5
99.9000015258789,45.469398498535156,0.1547112613916397,0.07172007113695145,867.130859375,3.381412982940674,1148.2869873046875,4.5122857093811035,1064.82373046875,4.558406829833984,1186.418212890625,2.9720475673675537,1.3831509351730347,2.3292739391326904,4.70634651184082,5.009658336639404,4.177374362945557,3.7869532108306885,0.030063683167099953,0.0428084135055542,-0.12920118868350983,-0.4157014787197113,-0.45921772718429565,-0.4283865690231323,21.82080078125,3.6368002891540527,-0.41599464416503906,-0.0009509825031273067,-0.14324034750461578,2.860078811645508,5822748.5
100.0,45.485660552978516,0.16262996196746826,0.07918701320886612,867.4678344726562,3.35764217376709,1148.735595703125,4.460340976715088,1065.2774658203125,4.515233039855957,1186.7125244140625,2.9156179428100586,1.3861275911331177,2.333479642868042,4.693253993988037,4.968088626861572,4.131631851196289,3.7442786693573,0.029469996690750122,0.041311103850603104,-0.132636159658432,-0.4156886041164398,-0.4556370973587036,-0.4251137971878052,21.571636199951172,3.5952727794647217,-0.41348111629486084,-0.0009877396514639258,-0.1487768292427063,2.862740993499756,5828168.5
100.0999984741211,45.50276184082031,0.17098119854927063,0.08351238816976547,867.8023681640625,3.3335986137390137,1149.1790771484375,4.408477306365967,1065.726806640625,4.4719696044921875,1187.0013427734375,2.859623908996582,1.3890451192855835,2.337536573410034,4.679821968078613,4.926523685455322,4.08624267578125,3.701920509338379,0.028880329802632332,0.03982660174369812,-0.13600081205368042,-0.4156039357185364,-0.45215097069740295,-0.42205342650413513,21.323925018310547,3.553987503051758,-0.41111090779304504,-0.0010248125763610005,-0.15436089038848877,2.865384578704834,5833550.5
100.19999694824219,45.520751953125,0.17992088198661804,0.08939692378044128,868.134521484375,3.309295415878296,1149.6173095703125,4.356690883636475,1066.1717529296875,4.428624629974365,1187.2845458984375,2.8040313720703125,1.3919037580490112,2.3414454460144043,4.6660566329956055,4.884970188140869,4.041197299957275,3.659858226776123,0.028294427320361137,0.03835424780845642,-0.13929826021194458,-0.415455162525177,-0.4487669765949249,-0.41919946670532227,21.077550888061523,3.512925386428833,-0.408948689699173,-0.001062252325937152,-0.16000019013881683,2.868008852005005,5838893.0
100.30000305175781,45.539695739746094,0.1894254982471466,0.09504608809947968,868.4642333984375,3.2847447395324707,1150.0504150390625,4.304978847503662,1066.612548828125,4.385205268859863,1187.5621337890625,2.7488059997558594,1.3947041034698486,2.345207929611206,4.6519646644592285,4.8434343338012695,3.9964845180511475,3.6180708408355713,0.027712026610970497,0.03689337894320488,-0.1425316035747528,-0.4152499735355377,-0.4454924166202545,-0.4165481925010681,20.83240509033203,3.472067356109619,-0.40696898102760315,-0.0011001077946275473,-0.16570211946964264,2.8706138134002686,5844197.0
100.4000015258789,45.55963134765625,0.1993652731180191,0.09939783811569214,868.7914428710938,3.2599587440490723,1150.4783935546875,4.253338813781738,1067.048828125,4.3417181968688965,1187.834228515625,2.6939220428466797,1.3974462747573853,2.3488247394561768,4.637552738189697,4.801921844482422,3.9520938396453857,3.5765392780303955,0.027132932096719742,0.0354434959590435,-0.14570333063602448,-0.4149942696094513,-0.4423299729824066,-0.4140845537185669,20.588396072387695,3.431399345397949,-0.4051116704940796,-0.0011384172830730677,-0.171472430229187,2.873199462890625,5849460.5
100.5,45.58059310913086,0.2096073031425476,0.10242028534412384,869.1162109375,3.2349486351013184,1150.901123046875,4.201771259307861,1067.4808349609375,4.298169136047363,1188.1009521484375,2.6393635272979736,1.4001307487487793,2.352296829223633,4.62282657623291,4.760437488555908,3.9080138206481934,3.535245895385742,0.02655702829360962,0.034004274755716324,-0.14881519973278046,-0.41469210386276245,-0.43927744030952454,-0.4117828607559204,20.345476150512695,3.3909125328063965,-0.4033205807209015,-0.0011772081488743424,-0.17731525003910065,2.875765323638916,5854684.5
100.5999984741211,45.602561950683594,0.21971477568149567,0.10107465088367462,869.4384765625,3.2097251415252686,1151.3187255859375,4.150283336639404,1067.908447265625,4.254563808441162,1188.3621826171875,2.5851361751556396,1.4027578830718994,2.355625867843628,4.607791900634766,4.718985080718994,3.86423397064209,3.4941768646240234,0.025984372943639755,0.03257584199309349,-0.1518673449754715,-0.4143434166908264,-0.4363219141960144,-0.4095904231071472,20.10367202758789,3.350611925125122,-0.4014260172843933,-0.0012164718937128782,-0.18322928249835968,2.8783113956451416,5859868.0
100.69999694824219,45.62548828125,0.2292468547821045,0.09532074630260468,869.7581787109375,3.1842992305755615,1151.731201171875,4.098888874053955,1068.331787109375,4.210909843444824,1188.6180419921875,2.5312719345092773,1.4053277969360352,2.3588125705718994,4.5924553871154785,4.677570343017578,3.8207459449768066,3.453325033187866,0.025415239855647087,0.031158842146396637,-0.15485800802707672,-0.41394343972206116,-0.43343856930732727,-0.4074280858039856,19.863109588623047,3.310518264770508,-0.3992748260498047,-0.0012561639305204153,-0.18920783698558807,2.8808374404907227,5865010.5
100.80000305175781,45.649322509765625,0.23832599818706512,0.09079154580831528,870.0753173828125,3.1586809158325195,1152.138427734375,4.047603607177734,1068.7506103515625,4.167213439941406,1188.868408203125,2.47780442237854,1.4078409671783447,2.3618581295013428,4.576822757720947,4.6361985206604,3.777543783187866,3.4126908779144287,0.02484990656375885,0.029753929004073143,-0.1577853560447693,-0.41348734498023987,-0.4306041896343231,-0.4052354097366333,19.62391471862793,3.2706525325775146,-0.3969307839870453,-0.0012962499167770147,-0.19524572789669037,2.88334321975708,5870112.0
100.9000015258789,45.67402267456055,0.24701553583145142,0.08689530193805695,870.389892578125,3.1328799724578857,1152.5406494140625,3.996441125869751,1069.1651611328125,4.123483180999756,1189.113525390625,2.424760103225708,1.4102978706359863,2.3647637367248535,4.560900688171387,4.594875335693359,3.734623670578003,3.372279167175293,0.02428860403597355,0.028361646458506584,-0.16064804792404175,-0.41297149658203125,-0.42780035734176636,-0.40297603607177734,19.38619613647461,3.2310328483581543,-0.3944177031517029,-0.0013367008650675416,-0.20133860409259796,2.885828733444214,5875172.5
101.0,45.69955825805664,0.2553659677505493,0.08350421488285065,870.7018432617188,3.1069061756134033,1152.937744140625,3.9454140663146973,1069.5753173828125,4.079727649688721,1189.3533935546875,2.3721625804901123,1.4126988649368286,2.3675308227539062,4.544695854187012,4.5536065101623535,3.6919827461242676,3.3320977687835693,0.0237315334379673,0.02698245644569397,-0.16344496607780457,-0.41239306330680847,-0.4250119924545288,-0.4006281793117523,19.150047302246094,3.1916744709014893,-0.39175769686698914,-0.0013774920953437686,-0.20748271048069,2.888293981552124,5880191.0
101.0999984741211,45.72593688964844,0.2637881934642792,0.08422230929136276,871.01123046875,3.0807690620422363,1153.3297119140625,3.8945305347442627,1069.9810791015625,4.035955429077148,1189.5880126953125,2.320016622543335,1.4150444269180298,2.3701608180999756,4.528214454650879,4.512398719787598,3.649620294570923,3.2921552658081055,0.02317875064909458,0.025616466999053955,-0.16617637872695923,-0.4117525815963745,-0.4222341477870941,-0.39820289611816406,18.915491104125977,3.1525819301605225,-0.3890996277332306,-0.0014186326880007982,-0.2136794626712799,2.8907384872436523,5885167.5
101.19999694824219,45.753170013427734,0.2723156809806824,0.08527500182390213,871.3179931640625,3.0544776916503906,1153.7166748046875,3.8437952995300293,1070.382568359375,3.9921748638153076,1189.8173828125,2.268319606781006,1.417334794998169,2.372654676437378,4.511462688446045,4.471258163452148,3.6075351238250732,3.252458333969116,0.022630248218774796,0.02426362782716751,-0.1688430905342102,-0.4110519587993622,-0.41946613788604736,-0.39571988582611084,18.682531356811523,3.113755226135254,-0.386443555355072,-0.0014601346338167787,-0.21993063390254974,2.893162250518799,5890102.0
101.30000305175781,45.7812385559082,0.28069838881492615,0.08382704854011536,871.6221313476562,3.028040885925293,1154.0985107421875,3.7932169437408447,1070.779541015625,3.948394298553467,1190.041748046875,2.217078447341919,1.4195705652236938,2.375014066696167,4.494448184967041,4.430190563201904,3.5657265186309814,3.213012218475342,0.022086093202233315,0.02292408049106598,-0.17144520580768585,-0.41029128432273865,-0.416702538728714,-0.3931792378425598,18.45119857788086,3.075199842453003,-0.3837043344974518,-0.0015019895508885384,-0.22623497247695923,2.8955652713775635,5894994.5
101.4000015258789,45.810123443603516,0.2888522446155548,0.0815386027097702,871.9236450195312,3.00146746635437,1154.475341796875,3.742804765701294,1071.1722412109375,3.9046223163604736,1190.2608642578125,2.166306495666504,1.4217522144317627,2.3772401809692383,4.477176189422607,4.38920259475708,3.5241944789886475,3.173823833465576,0.021546408534049988,0.021598095074295998,-0.17398233711719513,-0.40946948528289795,-0.41393518447875977,-0.3905715048313141,18.2215518951416,3.0369253158569336,-0.38086414337158203,-0.0015441818395629525,-0.23259012401103973,2.897947311401367,5899844.0
101.5,45.839813232421875,0.2968735992908478,0.0802135244011879,872.222412109375,2.9747660160064697,1154.8470458984375,3.692568302154541,1071.560546875,3.8608672618865967,1190.4749755859375,2.116014003753662,1.4238801002502441,2.3793342113494873,4.459654331207275,4.348299026489258,3.4829394817352295,3.134899616241455,0.021011291071772575,0.020285870879888535,-0.1764543503522873,-0.40858617424964905,-0.4111582338809967,-0.3878946602344513,17.993635177612305,2.998939275741577,-0.3779606819152832,-0.0015867042820900679,-0.2389950007200241,2.900308132171631,5904650.5
101.5999984741211,45.87031555175781,0.3050418198108673,0.0816822275519371,872.5185546875,2.9479448795318604,1155.2138671875,3.642512559890747,1071.9443359375,3.8171377182006836,1190.68408203125,2.0661988258361816,1.4259545803070068,2.3812978267669678,4.441887855529785,4.307487487792969,3.441962718963623,3.096245765686035,0.02048073336482048,0.018987372517585754,-0.1788620501756668,-0.4076431095600128,-0.4083724021911621,-0.385165810585022,17.767452239990234,2.9612419605255127,-0.37508460879325867,-0.0016295724781230092,-0.24545195698738098,2.9026479721069336,5909414.0
101.69999694824219,45.90165710449219,0.31342005729675293,0.08378232270479202,872.81201171875,2.9210126399993896,1155.5755615234375,3.5926411151885986,1072.323974609375,3.773441791534424,1190.88818359375,2.016852617263794,1.427976369857788,2.383132219314575,4.423884391784668,4.266772747039795,3.4012649059295654,3.057866334915161,0.019954681396484375,0.017702434211969376,-0.1812065988779068,-0.4066431522369385,-0.4055812954902649,-0.3824067711830139,17.542978286743164,2.9238295555114746,-0.372248113155365,-0.0016728073824197054,-0.25196415185928345,2.9049665927886963,5914134.5
101.80000305175781,45.93386459350586,0.32207179069519043,0.08651735633611679,873.102783203125,2.8939766883850098,1155.932373046875,3.5429563522338867,1072.6990966796875,3.7297871112823486,1191.0875244140625,1.9679646492004395,1.429945707321167,2.384838819503784,4.405649185180664,4.226160526275635,3.3608462810516357,3.019763469696045,0.01943306438624859,0.016430845484137535,-0.1834893822669983,-0.4055895507335663,-0.40278956294059753,-0.3796379864215851,17.32018280029297,2.886697292327881,-0.36946868896484375,-0.0017164351884275675,-0.2585355341434479,2.907263994216919,5918811.5
101.9000015258789,45.96696090698242,0.33095821738243103,0.08886423707008362,873.3908081054688,2.8668453693389893,1156.2841796875,3.4934608936309814,1073.06982421875,3.686180830001831,1191.2818603515625,1.9195250272750854,1.4318631887435913,2.3864188194274902,4.38718843460083,4.185656547546387,3.320706605911255,2.9819371700286865,0.01891581155359745,0.015172410756349564,-0.18571171164512634,-0.4044852554798126,-0.40000101923942566,-0.37687328457832336,17.099040985107422,2.8498401641845703,-0.36673054099082947,-0.001760479062795639,-0.26516956090927124,2.9095396995544434,5923444.5
102.0,46.000972747802734,0.34011876583099365,0.09160549938678741,873.6761474609375,2.8396263122558594,1156.631103515625,3.4441564083099365,1073.436279296875,3.642630100250244,1191.471435546875,1.8715237379074097,1.4337290525436401,2.387873649597168,4.368508815765381,4.145265579223633,3.2808454036712646,2.9443869590759277,0.01840285398066044,0.013926927000284195,-0.18787488341331482,-0.40333324670791626,-0.3972194194793701,-0.3741239607334137,16.879520416259766,2.813253402709961,-0.36404475569725037,-0.0018049651989713311,-0.2718702256679535,2.9117941856384277,5928034.5
102.0999984741211,46.035926818847656,0.3495398759841919,0.09421110153198242,873.958740234375,2.8123269081115723,1156.9730224609375,3.395045280456543,1073.7984619140625,3.5991411209106445,1191.6561279296875,1.8239511251449585,1.4355438947677612,2.389204740524292,4.349616050720215,4.104991436004639,3.2412617206573486,2.9071102142333984,0.017894120886921883,0.012694197706878185,-0.18998019397258759,-0.4021363854408264,-0.39444801211357117,-0.37139782309532166,16.661592483520508,2.7769322395324707,-0.36140352487564087,-0.001849918975494802,-0.27864131331443787,2.914026975631714,5932580.0
102.19999694824219,46.071842193603516,0.3591439127922058,0.09604034572839737,874.2385864257812,2.784954309463501,1157.31005859375,3.3461296558380127,1074.1561279296875,3.555720090866089,1191.836181640625,1.776800513267517,1.4373080730438232,2.3904130458831787,4.330514907836914,4.064839839935303,3.2019548416137695,2.870105028152466,0.01738956943154335,0.011474091559648514,-0.19202864170074463,-0.400896817445755,-0.39168819785118103,-0.3686959445476532,16.44524383544922,2.7408740520477295,-0.358782023191452,-0.0018953592516481876,-0.28548571467399597,2.916238307952881,5937082.0
102.30000305175781,46.108707427978516,0.3686807453632355,0.09536821395158768,874.5157470703125,2.7575156688690186,1157.642333984375,3.2974154949188232,1074.509521484375,3.512373447418213,1192.0115966796875,1.7300751209259033,1.4390219449996948,2.3914999961853027,4.311212539672852,4.024813652038574,3.162923574447632,2.833369255065918,0.016889236867427826,0.010266662575304508,-0.1940205842256546,-0.3996149003505707,-0.3889366388320923,-0.36600467562675476,16.23048973083496,2.7050817012786865,-0.3561086356639862,-0.0019412843976169825,-0.29240310192108154,2.9184279441833496,5941540.0
102.4000015258789,46.146488189697266,0.3778015375137329,0.09120793640613556,874.7901000976562,2.730017900466919,1157.9696044921875,3.2489118576049805,1074.858642578125,3.469106912612915,1192.1822509765625,1.683792233467102,1.4406861066818237,2.3924667835235596,4.291713237762451,3.9849183559417725,3.1241672039031982,2.796903610229492,0.0163932666182518,0.009072245098650455,-0.1959553062915802,-0.3982884883880615,-0.3861832618713379,-0.3632926046848297,16.017398834228516,2.6695666313171387,-0.3532925248146057,-0.0019876635633409023,-0.2993888854980469,2.92059588432312,5945953.5
102.5,46.185142517089844,0.38651883602142334,0.08717302232980728,875.0617065429688,2.702467679977417,1158.2921142578125,3.200629234313965,1075.203369140625,3.4259274005889893,1192.3482666015625,1.6379715204238892,1.442300796508789,2.393315076828003,4.272023677825928,3.945157766342163,3.0856869220733643,2.760711669921875,0.015901830047369003,0.007891225628554821,-0.197831928730011,-0.3969150185585022,-0.3834175169467926,-0.360532283782959,15.806052207946777,2.6343419551849365,-0.3503510057926178,-0.002034467412158847,-0.3064386546611786,2.9227418899536133,5950322.5
102.5999984741211,46.224609375,0.3946846127510071,0.08165794610977173,875.33056640625,2.6748716831207275,1158.6097412109375,3.1525793075561523,1075.5438232421875,3.3828415870666504,1192.5098876953125,1.5926361083984375,1.4438666105270386,2.39404559135437,4.2521491050720215,3.9055371284484863,3.0474843978881836,2.724799156188965,0.015415121801197529,0.0067240530624985695,-0.19964931905269623,-0.3954913914203644,-0.38062816858291626,-0.35769811272621155,15.596537590026855,2.5994229316711426,-0.34724828600883484,-0.002081654267385602,-0.3135460913181305,2.924866199493408,5954647.5
102.69999694824219,46.264793395996094,0.40182530879974365,0.07140699028968811,875.5966796875,2.6472365856170654,1158.922607421875,3.104778289794922,1075.8800048828125,3.3398568630218506,1192.6668701171875,1.5478239059448242,1.4453840255737305,2.394660472869873,4.232096195220947,3.8660616874694824,3.0095627307891846,2.689175605773926,0.014933458529412746,0.005571472924202681,-0.20140530169010162,-0.39401185512542725,-0.37779736518859863,-0.3547479510307312,15.389001846313477,2.564833641052246,-0.34386906027793884,-0.002129143103957176,-0.3206990361213684,2.926968812942505,5958928.0
102.80000305175781,46.305564880371094,0.40774020552635193,0.05914868041872978,875.8600463867188,2.619568347930908,1159.230712890625,3.0572454929351807,1076.2117919921875,3.2969815731048584,1192.8194580078125,1.5035817623138428,1.446853518486023,2.395160675048828,4.2118706703186035,3.82673716545105,2.9719271659851074,2.653855323791504,0.014457227662205696,0.004434409085661173,-0.20309703052043915,-0.39246922731399536,-0.3749042749404907,-0.3516366183757782,15.183622360229492,2.5306036472320557,-0.3401852250099182,-0.002176836133003235,-0.3278827369213104,2.929049491882324,5963164.0
102.9000015258789,46.34677505493164,0.4120713472366333,0.04331149160861969,876.12060546875,2.5918736457824707,1159.5340576171875,3.0100038051605225,1076.539306640625,3.2542247772216797,1192.9676513671875,1.4599663019180298,1.4482756853103638,2.395547866821289,4.191479206085205,3.7875707149505615,2.9345850944519043,2.618856191635132,0.013986900448799133,0.0033139768056571484,-0.20472101867198944,-0.39085474610328674,-0.37192490696907043,-0.3483152687549591,14.980613708496094,2.4967689514160156,-0.3361240327358246,-0.002224606228992343,-0.33507803082466125,2.9311084747314453,5967355.5
103.0,46.38827896118164,0.41505196690559387,0.029806237667798996,876.37841796875,2.5641589164733887,1159.832763671875,2.9630746841430664,1076.8626708984375,3.211596727371216,1193.1114501953125,1.4170273542404175,1.4496511220932007,2.3958239555358887,4.170928955078125,3.7485694885253906,2.8975462913513184,2.5842013359069824,0.013522890396416187,0.002211162354797125,-0.20627422630786896,-0.389161080121994,-0.3688403367996216,-0.34475719928741455,14.780166625976562,2.4633610248565674,-0.3317728340625763,-0.0022723451256752014,-0.3422686457633972,2.93314528465271,5971502.5
103.0999984741211,46.42995834350586,0.4168027341365814,0.017507661134004593,876.6334228515625,2.5364303588867188,1160.126708984375,2.9164774417877197,1077.181640625,3.1691083908081055,1193.2509765625,1.3748055696487427,1.450980544090271,2.3959908485412598,4.1502275466918945,3.7097418308258057,2.8608217239379883,2.5499143600463867,0.013065542094409466,0.0011267679510638118,-0.20775435864925385,-0.38738271594047546,-0.36563777923583984,-0.34095603227615356,14.582439422607422,2.4304065704345703,-0.32717275619506836,-0.002319954801350832,-0.349439799785614,2.9351603984832764,5975605.0
103.19999694824219,46.47169494628906,0.41736990213394165,0.00567166693508625,876.8856811523438,2.5086944103240967,1160.416015625,2.870230197906494,1077.4964599609375,3.1267707347869873,1193.386474609375,1.333336353302002,1.4522645473480225,2.396050214767456,4.12938117980957,3.6710963249206543,2.8244237899780273,2.516019582748413,0.01261515635997057,6.149451655801386e-05,-0.2091595083475113,-0.3855152726173401,-0.3623078167438507,-0.3369143307209015,14.38757038116455,2.397928476333618,-0.32234907150268555,-0.002367341425269842,-0.3565773069858551,2.9371535778045654,5979662.5
