t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
103.30000305175781,46.51340866088867,0.41711053252220154,-0.0025936756283044815,877.1351928710938,2.4809577465057373,1160.7008056640625,2.824347972869873,1077.8070068359375,3.0845956802368164,1193.5177001953125,1.2926421165466309,1.4535038471221924,2.3960039615631104,4.1083984375,3.6326422691345215,2.788365364074707,2.4825403690338135,0.012171930633485317,-0.000984213431365788,-0.2104886919260025,-0.3835567235946655,-0.3588482737541199,-0.3326537013053894,14.19565486907959,2.3659424781799316,-0.31740206480026245,-0.002414439804852009,-0.3636714518070221,2.939124584197998,5983676.0
103.4000015258789,46.55506134033203,0.41654103994369507,-0.005695016589015722,877.3818969726562,2.4532268047332764,1160.98095703125,2.7788398265838623,1078.1134033203125,3.0425946712493896,1193.64501953125,1.2527257204055786,1.454699158668518,2.3958539962768555,4.087286472320557,3.594388484954834,2.7526590824127197,2.449495792388916,0.011735904961824417,-0.0020102993585169315,-0.21174238622188568,-0.3815087378025055,-0.3552667200565338,-0.32821977138519287,14.006712913513184,2.3344521522521973,-0.31245699524879456,-0.002461228985339403,-0.37071898579597473,2.9410738945007324,5987644.5
103.5,46.596641540527344,0.4157973825931549,-0.0074365586042404175,877.6257934570312,2.4255082607269287,1161.256591796875,2.7337114810943604,1078.41552734375,3.0007786750793457,1193.768310546875,1.21358060836792,1.4558513164520264,2.3956027030944824,4.0660529136657715,3.5563440322875977,2.7173163890838623,2.4169013500213623,0.011307042092084885,-0.0030168911907821894,-0.21292173862457275,-0.37937459349632263,-0.35157468914985657,-0.32366064190864563,13.820734024047852,2.3034555912017822,-0.3075401484966278,-0.0025076980236917734,-0.37771832942962646,2.9430012702941895,5991568.0
103.5999984741211,46.63810348510742,0.4146205484867096,-0.011768166907131672,877.8670043945312,2.3978090286254883,1161.5277099609375,2.6889708042144775,1078.7135009765625,2.959158182144165,1193.8876953125,1.175205945968628,1.456960916519165,2.395251512527466,4.044704914093018,3.518517017364502,2.6823482513427734,2.384767770767212,0.010885351337492466,-0.004004012327641249,-0.2140274941921234,-0.37715640664100647,-0.34778016805648804,-0.3190041482448578,13.637725830078125,2.272954225540161,-0.30259430408477783,-0.00255381572060287,-0.38466471433639526,2.9449069499969482,5995447.5
103.69999694824219,46.67940139770508,0.4130019545555115,-0.01618596725165844,878.1054077148438,2.3701353073120117,1161.7943115234375,2.644625425338745,1079.0074462890625,2.917743444442749,1194.00341796875,1.13760244846344,1.4580286741256714,2.3948025703430176,4.023250102996826,3.4809160232543945,2.647764205932617,2.3531038761138916,0.010470852255821228,-0.0049716513603925705,-0.2150602638721466,-0.3748560845851898,-0.34388962388038635,-0.31426888704299927,13.457700729370117,2.242950201034546,-0.2976292371749878,-0.0025995485484600067,-0.39155319333076477,2.9467904567718506,5999282.5
103.80000305175781,46.72050094604492,0.41098830103874207,-0.020136548206210136,878.3410034179688,2.342494010925293,1162.056640625,2.600682497024536,1079.297119140625,2.8765439987182617,1194.115234375,1.1007685661315918,1.4590553045272827,2.3942580223083496,4.0016961097717285,3.4435489177703857,2.6135737895965576,2.3219168186187744,0.01006354670971632,-0.005919842515140772,-0.21602080762386322,-0.3724757432937622,-0.3399101793766022,-0.3094722330570221,13.280665397644043,2.213444232940674,-0.29266005754470825,-0.002644868101924658,-0.398379385471344,2.9486522674560547,6003072.5
103.9000015258789,46.761329650878906,0.40829184651374817,-0.026964668184518814,878.5739135742188,2.3148915767669678,1162.314453125,2.5571508407592773,1079.582763671875,2.8355698585510254,1194.2235107421875,1.064708948135376,1.4600416421890259,2.3936192989349365,3.980048894882202,3.406424045562744,2.5797858238220215,2.2912120819091797,0.00966348871588707,-0.006848498713225126,-0.21690943837165833,-0.3700164258480072,-0.3358452618122101,-0.30461785197257996,13.106646537780762,2.184441089630127,-0.2876278758049011,-0.0026897212956100702,-0.40513530373573303,2.9504921436309814,6006818.5
104.0,46.801788330078125,0.40456056594848633,-0.03731263801455498,878.8040161132812,2.28733491897583,1162.5679931640625,2.5140416622161865,1079.8642578125,2.794830083847046,1194.3282470703125,1.0294386148452759,1.4609882831573486,2.3928890228271484,3.9583168029785156,3.369549036026001,2.5464084148406982,2.2609963417053223,0.009270809590816498,-0.007757332641631365,-0.2177257388830185,-0.36747729778289795,-0.3316931128501892,-0.29969313740730286,12.935708999633789,2.155951499938965,-0.28247037529945374,-0.0027340250089764595,-0.41180849075317383,2.95231032371521,6010520.0
104.0999984741211,46.84180450439453,0.40018677711486816,-0.043737996369600296,879.0313720703125,2.2598304748535156,1162.8172607421875,2.4713644981384277,1080.1417236328125,2.7543346881866455,1194.429443359375,0.994964063167572,1.4618960618972778,2.39206862449646,3.936506748199463,3.3329317569732666,2.5134506225585938,2.231276750564575,0.008885576389729977,-0.0086462227627635,-0.21846987307071686,-0.3648589849472046,-0.32745617628097534,-0.2947017550468445,12.767888069152832,2.127981185913086,-0.27728569507598877,-0.0027777294162660837,-0.4183914363384247,2.9541068077087402,6014177.5
104.19999694824219,46.88134002685547,0.3953441083431244,-0.04842676967382431,879.2559814453125,2.2323849201202393,1163.0623779296875,2.429126024246216,1080.4151611328125,2.71409273147583,1194.52734375,0.9612830877304077,1.4627656936645508,2.391160488128662,3.914625644683838,3.2965803146362305,2.4809205532073975,2.202058792114258,0.008507785387337208,-0.009515219368040562,-0.21914267539978027,-0.362163782119751,-0.32314103841781616,-0.28965917229652405,12.603184700012207,2.1005308628082275,-0.2721063196659088,-0.002820799360051751,-0.4248787760734558,2.955881357192993,6017790.5
104.30000305175781,46.92036056518555,0.3902130722999573,-0.05131034180521965,879.4778442382812,2.2050044536590576,1163.30322265625,2.3873305320739746,1080.6845703125,2.6741130352020264,1194.621826171875,0.9283877611160278,1.4635980129241943,2.3901665210723877,3.8926808834075928,3.2605018615722656,2.4488253593444824,2.173346519470215,0.008137385360896587,-0.010364490561187267,-0.21974536776542664,-0.3593948781490326,-0.3187566101551056,-0.2845861613750458,12.441580772399902,2.073596715927124,-0.26697006821632385,-0.0028632143512368202,-0.4312674403190613,2.957634449005127,6021359.5
104.4000015258789,46.9588508605957,0.3848952353000641,-0.05317831039428711,879.6969604492188,2.1776959896087646,1163.539794921875,2.3459815979003906,1080.949951171875,2.634404182434082,1194.7130126953125,0.896265983581543,1.4643934965133667,2.3890883922576904,3.8706793785095215,3.2247040271759033,2.4171717166900635,2.1451423168182373,0.007774289231747389,-0.01119428500533104,-0.22027947008609772,-0.3565561771392822,-0.314313143491745,-0.27950435876846313,12.283042907714844,2.0471737384796143,-0.26189595460891724,-0.0029049620497971773,-0.4375556409358978,2.9593658447265625,6024884.0
104.5,46.99675369262695,0.379041463136673,-0.05853763595223427,879.9133911132812,2.150465726852417,1163.7723388671875,2.305083751678467,1081.21142578125,2.5949742794036865,1194.801025390625,0.8649131059646606,1.4651530981063843,2.3879284858703613,3.848627805709839,3.1891934871673584,2.38596510887146,2.1174466609954834,0.007418471854180098,-0.012004708871245384,-0.2207459807395935,-0.35365012288093567,-0.30981650948524475,-0.27441900968551636,12.127562522888184,2.0212604999542236,-0.2568148672580719,-0.0029460014775395393,-0.4437371492385864,2.961075782775879,6028365.5
104.5999984741211,47.03400802612305,0.37254032492637634,-0.06501134485006332,880.1270751953125,2.1233201026916504,1164.0008544921875,2.264643669128418,1081.468994140625,2.555830955505371,1194.885986328125,0.8343290090560913,1.4658775329589844,2.386688232421875,3.8265328407287598,3.1539766788482666,2.355210542678833,2.090259552001953,0.00706994254142046,-0.012795777060091496,-0.22114551067352295,-0.35067829489707947,-0.3052698075771332,-0.26932719349861145,11.975149154663086,1.9958581924438477,-0.2517155408859253,-0.002986281644552946,-0.44980427622795105,2.962764263153076,6031802.5
104.69999694824219,47.0705680847168,0.36558014154434204,-0.06960177421569824,880.3380737304688,2.0962653160095215,1164.225341796875,2.224666118621826,1081.7225341796875,2.516981840133667,1194.9678955078125,0.8045095801353455,1.4665673971176147,2.3853700160980225,3.804401397705078,3.119060516357422,2.3249130249023438,2.063581943511963,0.006728677544742823,-0.013567586429417133,-0.22147898375988007,-0.3476429879665375,-0.300678014755249,-0.2642332911491394,11.825796127319336,1.9709659814834595,-0.2466389685869217,-0.003025767393410206,-0.4557517468929291,2.964431047439575,6035196.5
104.80000305175781,47.106407165527344,0.3584098219871521,-0.071703240275383,880.5463256835938,2.069307565689087,1164.44580078125,2.1851534843444824,1081.972412109375,2.4784340858459473,1195.0469970703125,0.7754433751106262,1.4672235250473022,2.3839755058288574,3.7822396755218506,3.0844507217407227,2.295076608657837,2.0374131202697754,0.00639459490776062,-0.014320380054414272,-0.22174787521362305,-0.34454768896102905,-0.29604920744895935,-0.25915151834487915,11.679471015930176,1.9465785026550293,-0.2416301667690277,-0.003064444288611412,-0.4615774154663086,2.9660768508911133,6038547.0
104.9000015258789,47.14152908325195,0.3511989712715149,-0.07210863381624222,880.7518920898438,2.0424530506134033,1164.662353515625,2.146106243133545,1082.21826171875,2.4401943683624268,1195.123046875,0.7471136450767517,1.4678466320037842,2.3825066089630127,3.760054349899292,3.0501532554626465,2.265704393386841,2.011751174926758,0.006067568436264992,-0.015054503455758095,-0.22195398807525635,-0.3413968086242676,-0.29139354825019836,-0.25410065054893494,11.536120414733887,1.9226868152618408,-0.23671647906303406,-0.003102312795817852,-0.4672812819480896,2.9677011966705322,6041854.0
105.0,47.175880432128906,0.34352701902389526,-0.07671946287155151,880.954833984375,2.0157077312469482,1164.875,2.107527732849121,1082.46044921875,2.402269124984741,1195.1964111328125,0.7195120453834534,1.4684373140335083,2.380965232849121,3.73785138130188,3.0161733627319336,2.2367990016937256,1.9865925312042236,0.0057475371286273,-0.015770144760608673,-0.22209855914115906,-0.3381931483745575,-0.2867163121700287,-0.24908232688903809,11.395723342895508,1.8992871046066284,-0.23181793093681335,-0.0031393368262797594,-0.4728580117225647,2.969304323196411,6045117.5
105.0999984741211,47.20944595336914,0.3356381058692932,-0.07888928800821304,881.155029296875,1.9890773296356201,1165.0838623046875,2.0694191455841064,1082.69873046875,2.364664316177368,1195.2669677734375,0.6926276087760925,1.4689964056015015,2.3793532848358154,3.715636968612671,2.9825165271759033,2.208362102508545,1.961933970451355,0.005434421356767416,-0.016467535868287086,-0.22218292951583862,-0.3349398672580719,-0.2820236086845398,-0.24410177767276764,11.258245468139648,1.8763742446899414,-0.2269875854253769,-0.0031755019444972277,-0.47830531001091003,2.970886468887329,6048338.5
105.19999694824219,47.24219512939453,0.32752153277397156,-0.08116566389799118,881.3526611328125,1.9625675678253174,1165.2889404296875,2.0317816734313965,1082.933349609375,2.327385663986206,1195.3349609375,0.6664481163024902,1.4695245027542114,2.3776726722717285,3.6934170722961426,2.9491872787475586,2.1803948879241943,1.9377713203430176,0.005128127988427877,-0.017146943137049675,-0.22220860421657562,-0.3316403329372406,-0.27732184529304504,-0.2391653060913086,11.123651504516602,1.8539419174194336,-0.22221818566322327,-0.0032107916194945574,-0.4836207628250122,2.972447633743286,6051517.0
105.30000305175781,47.27410125732422,0.3190430700778961,-0.08478457480669022,881.5475463867188,1.936184287071228,1165.490234375,1.9946173429489136,1083.164306640625,2.290438175201416,1195.4002685546875,0.6409642100334167,1.4700223207473755,2.375924587249756,3.6711976528167725,2.9161903858184814,2.152898073196411,1.9141000509262085,0.004828588105738163,-0.017808573320508003,-0.22217683494091034,-0.3282972574234009,-0.2726154029369354,-0.2342730164527893,10.991911888122559,1.831985354423523,-0.21748684346675873,-0.003245178610086441,-0.4888002574443817,2.9739878177642822,6054652.5
105.4000015258789,47.30514144897461,0.310388445854187,-0.08654618263244629,881.7398681640625,1.9099329710006714,1165.6878662109375,1.9579265117645264,1083.3914794921875,2.253826856613159,1195.463134765625,0.6161637902259827,1.4704904556274414,2.3741116523742676,3.648983955383301,2.8835296630859375,2.1258721351623535,1.8909155130386353,0.004535708576440811,-0.018452689051628113,-0.2220890372991562,-0.32491379976272583,-0.2679097354412079,-0.22942964732646942,10.862991333007812,1.810498595237732,-0.21282798051834106,-0.003278651274740696,-0.4938420057296753,2.9755072593688965,6057746.0
105.5,47.33531951904297,0.3017873764038086,-0.08601076155900955,881.9295654296875,1.8838187456130981,1165.8818359375,1.9217078685760498,1083.614990234375,2.2175564765930176,1195.5235595703125,0.5920291543006897,1.4709296226501465,2.37223482131958,3.626781940460205,2.8512091636657715,2.099316120147705,1.8682124614715576,0.0042493510991334915,-0.019079664722085,-0.2219470739364624,-0.32149407267570496,-0.26321280002593994,-0.22464731335639954,10.736830711364746,1.7894717454910278,-0.20827610790729523,-0.0033112168312072754,-0.49874716997146606,2.977005958557129,6060797.5
105.5999984741211,47.36465072631836,0.2933098077774048,-0.0847756490111351,882.1166381835938,1.8578468561172485,1166.072265625,1.885959267616272,1083.8349609375,2.181630849838257,1195.58154296875,0.5685403347015381,1.471340537071228,2.3702962398529053,3.6045966148376465,2.819232225418091,2.0732290744781494,1.8459839820861816,0.003969358280301094,-0.01968992128968239,-0.22175292670726776,-0.31804248690605164,-0.25853291153907776,-0.21993863582611084,10.613362312316895,1.7688937187194824,-0.20383726060390472,-0.0033428892493247986,-0.503517746925354,2.9784841537475586,6063806.5
105.69999694824219,47.39314270019531,0.28492864966392517,-0.08381154388189316,882.3011474609375,1.8320225477218628,1166.259033203125,1.8506782054901123,1084.0513916015625,2.1460537910461426,1195.6373291015625,0.5456780791282654,1.4717237949371338,2.368297576904297,3.5824334621429443,2.7876017093658447,2.0476088523864746,1.824222207069397,0.0036955776158720255,-0.02028386853635311,-0.22150851786136627,-0.31456321477890015,-0.2538774907588959,-0.21531209349632263,10.492521286010742,1.748753547668457,-0.19950376451015472,-0.00337367900647223,-0.5081554651260376,2.9799418449401855,6066774.5
105.80000305175781,47.42081832885742,0.2767501473426819,-0.08178494870662689,882.4830322265625,1.8063504695892334,1166.4423828125,1.8158613443374634,1084.26416015625,2.110828161239624,1195.6907958984375,0.5234219431877136,1.472079873085022,2.3662400245666504,3.5602970123291016,2.7563204765319824,2.0224525928497314,1.8029186725616455,0.0034278451930731535,-0.02086193859577179,-0.2212158590555191,-0.3110605776309967,-0.249254047870636,-0.21077632904052734,10.374238967895508,1.7290397882461548,-0.19529099762439728,-0.003403606591746211,-0.5126632452011108,2.981379270553589,6069700.5
105.9000015258789,47.44770050048828,0.2688409686088562,-0.07909180968999863,882.6624145507812,1.780835509300232,1166.622314453125,1.7815049886703491,1084.4735107421875,2.0759565830230713,1195.7420654296875,0.5017499923706055,1.4724096059799194,2.3641257286071777,3.5381920337677,2.7253904342651367,1.9977566003799438,1.7820637226104736,0.003165986156091094,-0.021424593403935432,-0.2208770215511322,-0.3075389862060547,-0.24467021226882935,-0.2063399851322174,10.258439064025879,1.7097399234771729,-0.19120490550994873,-0.003432697616517544,-0.5170450210571289,2.9827964305877686,6072586.0
106.0,47.47380447387695,0.2610207796096802,-0.07820197939872742,882.8392333984375,1.7554819583892822,1166.7987060546875,1.7476056814193726,1084.679443359375,2.0414416790008545,1195.7911376953125,0.480644166469574,1.4727133512496948,2.3619558811187744,3.5161232948303223,2.6948134899139404,1.9735169410705566,1.7616474628448486,0.0029098535887897015,-0.02197222411632538,-0.22049382328987122,-0.30400213599205017,-0.240131214261055,-0.202004075050354,10.145059585571289,1.6908433437347412,-0.18721304833889008,-0.0034609620925039053,-0.521302342414856,2.9841935634613037,6075430.0
106.0999984741211,47.49909973144531,0.252964049577713,-0.08056733012199402,883.0135498046875,1.7302943468093872,1166.9718017578125,1.7141623497009277,1084.8818359375,2.0072848796844482,1195.838134765625,0.4600938856601715,1.4729918241500854,2.359731912612915,3.4940950870513916,2.66459059715271,1.9497287273406982,1.7416601181030273,0.002659362042322755,-0.02250507101416588,-0.22006748616695404,-0.30045220255851746,-0.23563815653324127,-0.19775809347629547,10.034065246582031,1.6723442077636719,-0.18326538801193237,-0.003488383023068309,-0.5254325866699219,2.9855706691741943,6078233.5
106.19999694824219,47.52354431152344,0.24444809556007385,-0.085159532725811,883.185302734375,1.705276608467102,1167.1416015625,1.6811752319335938,1085.0809326171875,1.9734880924224854,1195.8831787109375,0.44009459018707275,1.4732455015182495,2.3574554920196533,3.472111463546753,2.634723424911499,1.9263877868652344,1.7220937013626099,0.0024144730996340513,-0.02302325703203678,-0.21959882974624634,-0.2968902587890625,-0.23118914663791656,-0.19358524680137634,9.925442695617676,1.6542404890060425,-0.17933154106140137,-0.0035149240866303444,-0.5294302701950073,2.9869277477264404,6080997.0
106.30000305175781,47.54707717895508,0.23532351851463318,-0.09124575555324554,883.3546142578125,1.680432915687561,1167.30810546875,1.6486456394195557,1085.276611328125,1.9400533437728882,1195.92626953125,0.420645534992218,1.4734748601913452,2.3551278114318848,3.450176954269409,2.605213165283203,1.903489589691162,1.702941656112671,0.0021751797758042812,-0.023526832461357117,-0.2190883308649063,-0.29331669211387634,-0.22678059339523315,-0.18946725130081177,9.819190979003906,1.6365318298339844,-0.17539164423942566,-0.0035405363887548447,-0.5332880616188049,2.9882652759552,6083720.0
106.4000015258789,47.569644927978516,0.22565777599811554,-0.09665748476982117,883.5213623046875,1.6557668447494507,1167.4713134765625,1.6165748834609985,1085.4688720703125,1.906982183456421,1195.96728515625,0.4017454981803894,1.4736807346343994,2.352750539779663,3.428295612335205,2.5760607719421387,1.8810304403305054,1.6841994524002075,0.001941470429301262,-0.024015849456191063,-0.21853654086589813,-0.28973188996315,-0.2224094569683075,-0.18539127707481384,9.715309143066406,1.6192182302474976,-0.1714581549167633,-0.0035651763901114464,-0.5369994640350342,2.9895832538604736,6086403.0
106.5,47.59121322631836,0.2157157063484192,-0.09942057728767395,883.6857299804688,1.6312823295593262,1167.63134765625,1.5849623680114746,1085.657958984375,1.8742765188217163,1196.006591796875,0.38338813185691833,1.4738634824752808,2.350325345993042,3.4064712524414062,2.547267198562622,1.8590065240859985,1.6658626794815063,0.0017132923239842057,-0.024490471929311752,-0.21794435381889343,-0.28613725304603577,-0.2180754542350769,-0.18135543167591095,9.613777160644531,1.6022961139678955,-0.167569100856781,-0.003588823601603508,-0.5405612587928772,2.99088191986084,6089047.0
106.5999984741211,47.61174774169922,0.20534151792526245,-0.10374198108911514,883.84765625,1.6069825887680054,1167.788330078125,1.5538082122802734,1085.84375,1.8419380187988281,1196.0440673828125,0.3655686676502228,1.4740235805511475,2.347853183746338,3.3847081661224365,2.518833637237549,1.8374141454696655,1.6479277610778809,0.0014906047144904733,-0.024950826540589333,-0.21731257438659668,-0.28253379464149475,-0.2137776017189026,-0.17735587060451508,9.514578819274902,1.5857630968093872,-0.1636970490217209,-0.0036114437971264124,-0.5439683794975281,2.992161273956299,6091651.5
106.69999694824219,47.631187438964844,0.19438913464546204,-0.10952376574277878,884.0071411132812,1.5828710794448853,1167.942138671875,1.5231132507324219,1086.0263671875,1.80996835231781,1196.0797119140625,0.34828582406044006,1.4741617441177368,2.3453357219696045,3.3630104064941406,2.4907610416412354,1.816249966621399,1.6303913593292236,0.001273395144380629,-0.02539697289466858,-0.21664170920848846,-0.27892187237739563,-0.20951326191425323,-0.17338445782661438,9.417712211608887,1.5696187019348145,-0.15982334315776825,-0.003632990410551429,-0.5472138524055481,2.9934213161468506,6094217.0
106.80000305175781,47.649436950683594,0.18247711658477783,-0.11912016570568085,884.1642456054688,1.5589511394500732,1168.093017578125,1.4928804636001587,1086.205810546875,1.7783689498901367,1196.1136474609375,0.3315454125404358,1.474278450012207,2.3427743911743164,3.341381549835205,2.46304988861084,1.7955107688903809,1.6132514476776123,0.0010617084335535765,-0.025828829035162926,-0.21593177318572998,-0.2753005921840668,-0.2052765041589737,-0.16942434012889862,9.323201179504395,1.5538668632507324,-0.15589550137519836,-0.003653384745121002,-0.5502856969833374,2.9946625232696533,6096744.0
106.9000015258789,47.666378021240234,0.1694089025259018,-0.13068224489688873,884.3189697265625,1.5352256298065186,1168.24072265625,1.4631142616271973,1086.382080078125,1.7471420764923096,1196.14599609375,0.3153582811355591,1.4743742942810059,2.340170383453369,3.3198256492614746,2.435701370239258,1.7751941680908203,1.5965079069137573,0.0008556292741559446,-0.026246218010783195,-0.2151823788881302,-0.2716681957244873,-0.20105943083763123,-0.1654554307460785,9.231086730957031,1.538514494895935,-0.15189224481582642,-0.003672531107440591,-0.5531696081161499,2.995884895324707,6099232.5
107.0,47.681922912597656,0.15546384453773499,-0.13945052027702332,884.4713134765625,1.511697769165039,1168.3856201171875,1.4338181018829346,1086.55517578125,1.7162895202636719,1196.1767578125,0.29973104596138,1.474449872970581,2.3375256061553955,3.298346519470215,2.4087166786193848,1.7552986145019531,1.5801621675491333,0.000655209762044251,-0.02664903737604618,-0.2143934965133667,-0.26802363991737366,-0.19685684144496918,-0.161468967795372,9.141396522521973,1.5235660076141357,-0.1478562355041504,-0.0036903575528413057,-0.5558546781539917,2.997088670730591,6101683.0
107.0999984741211,47.696041107177734,0.141184002161026,-0.14279845356941223,884.6212768554688,1.4883702993392944,1168.527587890625,1.4049923419952393,1086.725341796875,1.685813546180725,1196.2060546875,0.2846599519252777,1.4745055437088013,2.334841251373291,3.2769484519958496,2.3820972442626953,1.7358225584030151,1.5642156600952148,0.0004604174173437059,-0.027037398889660835,-0.21356579661369324,-0.26436787843704224,-0.1926690936088562,-0.15747414529323578,9.054118156433105,1.5090196132659912,-0.14385856688022614,-0.003706838469952345,-0.5583370923995972,2.9982738494873047,6104096.0
107.19999694824219,47.708717346191406,0.12674984335899353,-0.14434155821800232,884.7689819335938,1.4652460813522339,1168.6666259765625,1.3766355514526367,1086.8924560546875,1.655716061592102,1196.2337646484375,0.2701359987258911,1.4745421409606934,2.3321187496185303,3.2556350231170654,2.3558437824249268,1.7167644500732422,1.5486682653427124,0.00027117753052152693,-0.027411513030529022,-0.21270036697387695,-0.2607027292251587,-0.1884990781545639,-0.15348562598228455,8.969222068786621,1.4948703050613403,-0.13991576433181763,-0.003721963381394744,-0.5606152415275574,2.9994406700134277,6106471.5
107.30000305175781,47.71993637084961,0.11221054196357727,-0.1453930288553238,884.9143676757812,1.442327857017517,1168.8028564453125,1.3487461805343628,1087.0565185546875,1.625998854637146,1196.260009765625,0.2561489939689636,1.474560022354126,2.329359531402588,3.234409809112549,2.3299570083618164,1.698122262954712,1.53351891040802,8.740584598854184e-05,-0.027771616354584694,-0.21179835498332977,-0.2570302188396454,-0.18435004353523254,-0.14951620995998383,8.886672973632812,1.4811122417449951,-0.13603127002716064,-0.003735726233571768,-0.5626882910728455,3.000589370727539,6108810.0
107.4000015258789,47.72968673706055,0.09750639647245407,-0.1470414251089096,885.0574340820312,1.4196182489395142,1168.9364013671875,1.3213225603103638,1087.2176513671875,1.5966631174087524,1196.2850341796875,0.24268995225429535,1.4745599031448364,2.3265650272369385,3.2132768630981445,2.3044381141662598,1.6798938512802124,1.5187650918960571,-9.097332804230973e-05,-0.028117919340729713,-0.21086080372333527,-0.2533520758152008,-0.1802244782447815,-0.14557388424873352,8.806441307067871,1.4677402973175049,-0.13219493627548218,-0.0037481156177818775,-0.5645543932914734,3.0017199516296387,6111111.5
107.5,47.737937927246094,0.08249426633119583,-0.15012133121490479,885.1983032226562,1.3971196413040161,1169.067138671875,1.2943636178970337,1087.3758544921875,1.5677103996276855,1196.30859375,0.22975271940231323,1.4745420217514038,2.3237364292144775,3.1922390460968018,2.2792868614196777,1.6620768308639526,1.5044041872024536,-0.0002640128950588405,-0.028450584039092064,-0.20988856256008148,-0.24966949224472046,-0.17612324655056,-0.14166036248207092,8.728506088256836,1.4547510147094727,-0.1283869743347168,-0.0037591084837913513,-0.5662102103233337,3.0028328895568848,6113377.0
107.5999984741211,47.744632720947266,0.06694348901510239,-0.15550775825977325,885.3368530273438,1.374834656715393,1169.1953125,1.2678697109222412,1087.5311279296875,1.5391415357589722,1196.3309326171875,0.21733565628528595,1.474507212638855,2.320875406265259,3.1713004112243652,2.254504442214966,1.644668698310852,1.4904333353042603,-0.0004317296261433512,-0.02876967377960682,-0.208882138133049,-0.2459828108549118,-0.17204493284225464,-0.13777020573616028,8.652862548828125,1.4421436786651611,-0.12457744777202606,-0.0037686617579311132,-0.5676491260528564,3.0039279460906982,6115606.5
107.69999694824219,47.74974060058594,0.05108516663312912,-0.15858320891857147,885.4732666015625,1.3527653217315674,1169.32080078125,1.2418406009674072,1087.6837158203125,1.510957956314087,1196.3521728515625,0.20543472468852997,1.4744559526443481,2.3179831504821777,3.1504640579223633,2.230090618133545,1.6276673078536987,1.4768503904342651,-0.0005941594135947526,-0.02907530777156353,-0.20784218609333038,-0.24229280650615692,-0.16798946261405945,-0.13390305638313293,8.579497337341309,1.429916262626648,-0.1207980066537857,-0.003776752157136798,-0.5688677430152893,3.005005359649658,6117800.5
107.80000305175781,47.75327682495117,0.03535230830311775,-0.15732857584953308,885.607421875,1.3309141397476196,1169.4437255859375,1.216273307800293,1087.8333740234375,1.4831604957580566,1196.3720703125,0.1940384805202484,1.474388599395752,2.31506085395813,3.1297333240509033,2.2060461044311523,1.6110700368881226,1.463652491569519,-0.0007513986201956868,-0.02936774492263794,-0.2067699134349823,-0.23860158026218414,-0.16396042704582214,-0.13007000088691711,8.508371353149414,1.4180619716644287,-0.11709935963153839,-0.003783393418416381,-0.5698680877685547,3.006065607070923,6119959.0
107.9000015258789,47.75530242919922,0.020287705585360527,-0.15064603090286255,885.7394409179688,1.3092830181121826,1169.5640869140625,1.1911622285842896,1087.9803466796875,1.4557496309280396,1196.3909912109375,0.18312586843967438,1.4743058681488037,2.31210994720459,3.1091113090515137,2.18237042427063,1.5948741436004639,1.4508352279663086,-0.0009036213741637766,-0.02964744158089161,-0.20566722750663757,-0.2349129170179367,-0.15996593236923218,-0.12629394233226776,8.439409255981445,1.406568169593811,-0.11354321986436844,-0.0037886458449065685,-0.5706592202186584,3.007108688354492,6122082.5
108.0,47.75592803955078,0.006252953317016363,-0.14034752547740936,885.8693237304688,1.2878739833831787,1169.681884765625,1.166499137878418,1088.12451171875,1.4287253618240356,1196.40869140625,0.17266875505447388,1.474208116531372,2.3091318607330322,3.0886011123657227,2.1590633392333984,1.5790753364562988,1.4383913278579712,-0.0010510595748201013,-0.029914990067481995,-0.20453651249408722,-0.23123176395893097,-0.15601691603660583,-0.12260283529758453,8.37250804901123,1.3954180479049683,-0.11016596853733063,-0.003792599542066455,-0.5712547302246094,3.008134603500366,6124171.0
108.0999984741211,47.755271911621094,-0.006563110277056694,-0.12816064059734344,885.9970092773438,1.2666889429092407,1169.79736328125,1.1422744989395142,1088.26611328125,1.4020872116088867,1196.425537109375,0.16263554990291595,1.4740958213806152,2.3061275482177734,3.0682051181793213,2.1361236572265625,1.5636687278747559,1.4263111352920532,-0.0011939741671085358,-0.03017105534672737,-0.20338040590286255,-0.22756360471248627,-0.15212523937225342,-0.11902309209108353,8.307555198669434,1.3845925331115723,-0.10698410868644714,-0.0037953616119921207,-0.5716707706451416,3.009143829345703,6126225.5
108.19999694824219,47.753440856933594,-0.0183310154825449,-0.11767905205488205,886.1226806640625,1.245729684829712,1169.910400390625,1.1184788942337036,1088.405029296875,1.3758338689804077,1196.4412841796875,0.15299725532531738,1.4739694595336914,2.303098201751709,3.0479259490966797,2.1135499477386475,1.5486478805541992,1.4145824909210205,-0.0013326064217835665,-0.030416250228881836,-0.20220132172107697,-0.223913311958313,-0.14830058813095093,-0.11557081341743469,8.244443893432617,1.3740739822387695,-0.10397100448608398,-0.0037970237899571657,-0.5719211101531982,3.010136365890503,6128246.5
108.30000305175781,47.750511169433594,-0.029270896688103676,-0.10939881205558777,886.2462158203125,1.224997639656067,1170.0211181640625,1.0951040983200073,1088.541259765625,1.3499634265899658,1196.4560546875,0.1437295377254486,1.4738295078277588,2.3000447750091553,3.0277657508850098,2.0913400650024414,1.534005880355835,1.403192400932312,-0.001467160414904356,-0.030651096254587173,-0.2010013312101364,-0.22028478980064392,-0.1445496380329132,-0.11225123703479767,8.183084487915039,1.3638474941253662,-0.10109862685203552,-0.0037976596504449844,-0.5720168948173523,3.0111124515533447,6130233.5
108.4000015258789,47.7465705871582,-0.03941992297768593,-0.10149026662111282,886.36767578125,1.2044943571090698,1170.12939453125,1.0721421241760254,1088.675048828125,1.3244737386703491,1196.4700927734375,0.13481010496616364,1.4736762046813965,2.2969682216644287,3.0077264308929443,2.0694921016693115,1.5197350978851318,1.3921276330947876,-0.001597824739292264,-0.030876079574227333,-0.1997823268175125,-0.21668149530887604,-0.14087754487991333,-0.10906553268432617,8.123395919799805,1.3538992404937744,-0.098362036049366,-0.0037973392754793167,-0.5719686150550842,3.0120723247528076,6132187.5
108.5,47.741668701171875,-0.049025774002075195,-0.09605851024389267,886.4871215820312,1.184220790863037,1170.2354736328125,1.0495857000350952,1088.80615234375,1.299362301826477,1196.4830322265625,0.12622089684009552,1.4735100269317627,2.293869733810425,2.987809896469116,2.0480029582977295,1.5058274269104004,1.3813748359680176,-0.0017247546929866076,-0.0310915969312191,-0.1985458880662918,-0.21310602128505707,-0.13728708028793335,-0.10600828379392624,8.065308570861816,1.344218134880066,-0.09572844207286835,-0.003796110861003399,-0.5717836022377014,3.0130159854888916,6134109.0
108.5999984741211,47.7358512878418,-0.05817859619855881,-0.09152820706367493,886.6044921875,1.1641782522201538,1170.33935546875,1.0274286270141602,1088.9349365234375,1.2746264934539795,1196.4952392578125,0.11794666945934296,1.4733314514160156,2.29075026512146,2.968017816543579,2.026869773864746,1.4922746419906616,1.3709218502044678,-0.0018480828730389476,-0.031297992914915085,-0.19729340076446533,-0.20956037938594818,-0.133779376745224,-0.10307134687900543,8.008767127990723,1.334794521331787,-0.09318745881319046,-0.0037940163165330887,-0.5714681148529053,3.013943672180176,6135997.5
108.69999694824219,47.72917175292969,-0.0667775496840477,-0.08598954975605011,886.719970703125,1.1443675756454468,1170.4410400390625,1.0056638717651367,1089.0611572265625,1.2502633333206177,1196.5067138671875,0.10997148603200912,1.4731405973434448,2.2876105308532715,2.9483518600463867,2.006089448928833,1.479068398475647,1.3607566356658936,-0.0019679481629282236,-0.031495630741119385,-0.19602622091770172,-0.2060467153787613,-0.13035587966442108,-0.10024982690811157,7.953709602355957,1.3256182670593262,-0.09074970334768295,-0.003791104769334197,-0.571029543876648,3.0148556232452393,6137854.5
108.80000305175781,47.721717834472656,-0.07455315440893173,-0.07775604724884033,886.8333740234375,1.1247892379760742,1170.54052734375,0.984283447265625,1089.1849365234375,1.2262694835662842,1196.517333984375,0.10227558016777039,1.4729379415512085,2.284451484680176,2.9288132190704346,1.9856590032577515,1.4662001132965088,1.350867748260498,-0.0020845208782702684,-0.031684935092926025,-0.19474604725837708,-0.20256775617599487,-0.12701986730098724,-0.09754598140716553,7.900062084197998,1.3166769742965698,-0.08844392746686935,-0.0037874486297369003,-0.5704788565635681,3.015752077102661,6139679.5
108.9000015258789,47.71356964111328,-0.08145865797996521,-0.06905505806207657,886.9448852539062,1.1054439544677734,1170.637939453125,0.9632785320281982,1089.306396484375,1.2026417255401611,1196.527099609375,0.09483793377876282,1.4727238416671753,2.28127384185791,2.909403085708618,1.9655746221542358,1.4536609649658203,1.341243028640747,-0.002197981346398592,-0.03186637535691261,-0.19345462322235107,-0.19912642240524292,-0.12377497553825378,-0.09496346116065979,7.847745418548584,1.3079575300216675,-0.08627046644687653,-0.0037831244990229607,-0.5698275566101074,3.0166332721710205,6141473.0
109.0,47.704830169677734,-0.08739838004112244,-0.059397224336862564,887.0545043945312,1.086332082748413,1170.733154296875,0.9426397085189819,1089.425537109375,1.1793761253356934,1196.5362548828125,0.08763650804758072,1.4724984169006348,2.278078556060791,2.890122652053833,1.9458322525024414,1.4414414167404175,1.331870436668396,-0.002308519557118416,-0.03204042837023735,-0.19215373694896698,-0.19572573900222778,-0.12062512338161469,-0.09250668436288834,7.796676158905029,1.2994459867477417,-0.08423842489719391,-0.003778216429054737,-0.5690882802009583,3.0174989700317383,6143236.0
109.0999984741211,47.695621490478516,-0.09211952984333038,-0.04721149057149887,887.1621704101562,1.0674538612365723,1170.826416015625,0.9223564863204956,1089.542236328125,1.1564686298370361,1196.544677734375,0.08064579218626022,1.4722622632980347,2.2748661041259766,2.8709726333618164,1.9264277219772339,1.4295320510864258,1.3227366209030151,-0.0024163532070815563,-0.03220764175057411,-0.19084544479846954,-0.1923692673444748,-0.11757566034793854,-0.09018442034721375,7.746757507324219,1.2911262512207031,-0.08237452059984207,-0.003772830357775092,-0.5682770013809204,3.0183498859405518,6144968.0
109.19999694824219,47.686058044433594,-0.09562987834215164,-0.0351034477353096,887.2680053710938,1.0488090515136719,1170.917724609375,0.902417778968811,1089.65673828125,1.133914589881897,1196.5523681640625,0.07383983582258224,1.4720152616500854,2.271637201309204,2.8519537448883057,1.9073565006256104,1.4179222583770752,1.3138281106948853,-0.00252170511521399,-0.03236857429146767,-0.18953180313110352,-0.18906061351299286,-0.1146317720413208,-0.08800401538610458,7.697891712188721,1.2829819917678833,-0.08067318797111511,-0.0037670708261430264,-0.5674095153808594,3.019186019897461,6146670.0
109.30000305175781,47.676273345947266,-0.09782911837100983,-0.021992402151226997,887.3719482421875,1.0303977727890015,1171.0069580078125,0.8828119039535522,1089.76904296875,1.1117089986801147,1196.5594482421875,0.06719182431697845,1.4717580080032349,2.268392562866211,2.833066463470459,1.8886135816574097,1.4066013097763062,1.305130124092102,-0.0026248046196997166,-0.032523807138204575,-0.18821491301059723,-0.1858033984899521,-0.1117987111210823,-0.08597250282764435,7.649975776672363,1.274996042251587,-0.07914473861455917,-0.0037610509898513556,-0.5665027499198914,3.020007371902466,6148342.5
109.4000015258789,47.66638946533203,-0.0988432839512825,-0.010141639038920403,887.4740600585938,1.0122194290161133,1171.09423828125,0.8635275959968567,1089.879150390625,1.0898466110229492,1196.5657958984375,0.06067664921283722,1.4714903831481934,2.2651326656341553,2.8143107891082764,1.870193600654602,1.3955579996109009,1.2966276407241821,-0.002725869184359908,-0.032673873007297516,-0.18689674139022827,-0.18260088562965393,-0.10908050835132599,-0.08409268409013748,7.602914333343506,1.2671524286270142,-0.07777176052331924,-0.0037548730615526438,-0.5655722618103027,3.0208144187927246,6149985.5
109.5,47.6565055847168,-0.09883733093738556,5.947760655544698e-05,887.5744018554688,0.9942736029624939,1171.1796875,0.8445540070533752,1089.987060546875,1.0683218240737915,1196.5716552734375,0.05427238345146179,1.4712128639221191,2.2618579864501953,2.795687198638916,1.8520911931991577,1.3847805261611938,1.288305640220642,-0.0028250899631530046,-0.03281926363706589,-0.18557901680469513,-0.17945566773414612,-0.10647935420274734,-0.08236205577850342,7.55662202835083,1.2594369649887085,-0.07653523981571198,-0.003748625051230192,-0.5646311640739441,3.021606922149658,6151599.0
109.5999984741211,47.64670944213867,-0.09794899821281433,0.008883362635970116,887.6729736328125,0.9765594005584717,1171.26318359375,0.8258810639381409,1090.0927734375,1.047128677368164,1196.57666015625,0.04795989766716957,1.4709254503250122,2.2585690021514893,2.7771949768066406,1.83430016040802,1.3742574453353882,1.2801494598388672,-0.0029226369224488735,-0.032960399985313416,-0.184263214468956,-0.176369771361351,-0.1039959266781807,-0.08077464252710342,7.51102352142334,1.2518372535705566,-0.07541956007480621,-0.0037423830945044756,-0.5636909604072571,3.022385597229004,6153184.0
109.69999694824219,47.6370735168457,-0.09637347608804703,0.015755219385027885,887.7697143554688,0.9590760469436646,1171.3448486328125,0.8074994683265686,1090.196533203125,1.026261329650879,1196.5811767578125,0.041723523288965225,1.4706283807754517,2.2552661895751953,2.7588343620300293,1.8168147802352905,1.3639767169952393,1.2721452713012695,-0.0030186520889401436,-0.033097635954618454,-0.18295060098171234,-0.17334456741809845,-0.10162916779518127,-0.07932084053754807,7.466055870056152,1.2443426847457886,-0.0744023323059082,-0.0037362065631896257,-0.5627606511116028,3.0231502056121826,6154741.0
109.80000305175781,47.627655029296875,-0.094193235039711,0.021802375093102455,887.86474609375,0.9418222904205322,1171.4246826171875,0.7894003987312317,1090.298095703125,1.0057134628295898,1196.5850830078125,0.03554971516132355,1.470321774482727,2.2519495487213135,2.7406046390533447,1.7996288537979126,1.3539270162582397,1.2642802000045776,-0.003113260492682457,-0.033231284469366074,-0.18164221942424774,-0.17038097977638245,-0.0993770956993103,-0.07799035310745239,7.421663761138916,1.2369439601898193,-0.07347472757101059,-0.003730147611349821,-0.561847984790802,3.0239012241363525,6156270.0
109.9000015258789,47.618534088134766,-0.09119001030921936,0.030032267794013023,887.9581298828125,0.9247968792915344,1171.502685546875,0.7715743780136108,1090.397705078125,0.9854789972305298,1196.5882568359375,0.029422573745250702,1.470005750656128,2.24862003326416,2.722505569458008,1.78273606300354,1.3440967798233032,1.2565422058105469,-0.0032066062558442354,-0.03336171433329582,-0.18033932149410248,-0.16748036444187164,-0.09723906964063644,-0.07677913457155228,7.377782821655273,1.229630470275879,-0.07266045361757278,-0.0037242770195007324,-0.5609637498855591,3.0246386528015137,6157771.0
110.0,47.60980987548828,-0.08725243806838989,0.03937575966119766,888.0497436523438,0.9079983830451965,1171.5789794921875,0.7540110349655151,1090.4952392578125,0.9655516147613525,1196.5909423828125,0.02332414872944355,1.4696805477142334,2.2452774047851562,2.7045366764068604,1.7661302089691162,1.3344745635986328,1.2489193677902222,-0.003298850730061531,-0.03348932042717934,-0.1790432631969452,-0.16464440524578094,-0.09521553665399551,-0.07568726688623428,7.334342002868652,1.2223904132843018,-0.07196803390979767,-0.0037186748813837767,-0.5601199269294739,3.025362730026245,6159245.0
110.0999984741211,47.60152053833008,-0.08288393169641495,0.04368502274155617,888.1397094726562,0.8914251923561096,1171.653564453125,0.7367019057273865,1090.5908203125,0.9459248781204224,1196.593017578125,0.017243055626749992,1.469346046447754,2.24192214012146,2.686696767807007,1.7498046159744263,1.3250491619110107,1.241400122642517,-0.0033901017159223557,-0.0336143784224987,-0.17775492370128632,-0.16187357902526855,-0.09330368041992188,-0.07470483332872391,7.291293144226074,1.2152154445648193,-0.0713391974568367,-0.003713377984240651,-0.5593220591545105,3.026073455810547,6160692.5
110.19999694824219,47.59368133544922,-0.07838393747806549,0.044999971985816956,888.22802734375,0.8750755190849304,1171.726318359375,0.7196402549743652,1090.6844482421875,0.9265924096107483,1196.5943603515625,0.011174033395946026,1.4690024852752686,2.2385547161102295,2.668985366821289,1.7337528467178345,1.3158096075057983,1.2339744567871094,-0.003480418585240841,-0.03373703360557556,-0.17647475004196167,-0.15916721522808075,-0.09149792045354843,-0.07381526380777359,7.24860954284668,1.2081016302108765,-0.07074512541294098,-0.003708398202434182,-0.558571994304657,3.0267715454101562,6162113.0
110.30000305175781,47.586334228515625,-0.07350070029497147,0.048832330852746964,888.3147583007812,0.8589474558830261,1171.7974853515625,0.7028186917304993,1090.776123046875,0.9075478911399841,1196.59521484375,0.0051097264513373375,1.468649983406067,2.2351748943328857,2.6514012813568115,1.7179685831069946,1.3067454099655151,1.2266334295272827,-0.0035698767751455307,-0.033857475966215134,-0.17520329356193542,-0.15652504563331604,-0.08979415893554688,-0.0730094164609909,7.206258296966553,1.2010430097579956,-0.07021476328372955,-0.003703768365085125,-0.5578746795654297,3.027456521987915,6163508.0
110.4000015258789,47.579490661621094,-0.06841515749692917,0.05085544288158417,888.3998413085938,0.8430389165878296,1171.866943359375,0.686230480670929,1090.865966796875,0.888785183429718,1196.595458984375,-0.0009557031444273889,1.468288540840149,2.231783151626587,2.633944272994995,1.7024452686309814,1.297846794128418,1.2193692922592163,-0.0036585393827408552,-0.03397586569190025,-0.1739410012960434,-0.15394656360149384,-0.08818788081407547,-0.0722779929637909,7.164211750030518,1.194035291671753,-0.06972400844097137,-0.0036995061673223972,-0.557232677936554,3.0281288623809814,6164876.5
110.5,47.573143005371094,-0.06349808722734451,0.04917068034410477,888.4833374023438,0.8273478150367737,1171.9346923828125,0.6698704361915588,1090.953857421875,0.8702982068061829,1196.594970703125,-0.0070223454385995865,1.4679182767868042,2.228379726409912,2.6166129112243652,1.6871768236160278,1.2891042232513428,1.2121752500534058,-0.0037464231718331575,-0.0340922512114048,-0.17268793284893036,-0.15143020451068878,-0.0866720899939537,-0.07160528004169464,7.122462272644043,1.1870770454406738,-0.06923367083072662,-0.003695597406476736,-0.5566439628601074,3.0287888050079346,6166220.0
110.5999984741211,47.567256927490234,-0.05886657536029816,0.04631512612104416,888.5653076171875,0.8118718266487122,1172.0009765625,0.6537344455718994,1091.0400390625,0.8520810604095459,1196.593994140625,-0.013087321072816849,1.4675393104553223,2.2249648571014404,2.5994062423706055,1.6721569299697876,1.2805089950561523,1.20504629611969,-0.0038335209246724844,-0.03420661762356758,-0.1714438647031784,-0.14897394180297852,-0.08523888140916824,-0.07097504287958145,7.0810136795043945,1.1801689863204956,-0.06873369961977005,-0.003692018799483776,-0.5561048984527588,3.0294363498687744,6167538.5
110.69999694824219,47.56184005737305,-0.05414764955639839,0.04718925803899765,888.645751953125,0.7966086268424988,1172.0655517578125,0.6378172636032104,1091.124267578125,0.8341282606124878,1196.5924072265625,-0.019152052700519562,1.4671516418457031,2.221538543701172,2.5823237895965576,1.6573796272277832,1.2720532417297363,1.1979784965515137,-0.003919858951121569,-0.03431902825832367,-0.17020894587039948,-0.14657653868198395,-0.08388311415910721,-0.07038161158561707,7.039855003356934,1.1733092069625854,-0.06826397776603699,-0.0036887775640934706,-0.5556166768074036,3.03007173538208,6168832.0
110.80000305175781,47.5568962097168,-0.04942634329199791,0.047213081270456314,888.7246704101562,0.7815558314323425,1172.1285400390625,0.6221136450767517,1091.206787109375,0.8164341449737549,1196.5902099609375,-0.02521817572414875,1.4667553901672363,2.2181010246276855,2.565364122390747,1.6428393125534058,1.263729453086853,1.19096839427948,-0.004005465190857649,-0.03442956507205963,-0.1689833104610443,-0.14423686265945435,-0.08260013163089752,-0.069820836186409,6.998973846435547,1.1664955615997314,-0.06781046092510223,-0.0036858743987977505,-0.5551794171333313,3.0306951999664307,6170101.5
110.9000015258789,47.55241394042969,-0.04485122486948967,0.04575115814805031,888.8020629882812,0.7667108774185181,1172.18994140625,0.6066191792488098,1091.28759765625,0.7989935278892517,1196.58740234375,-0.031284891068935394,1.4663505554199219,2.2146527767181396,2.5485265254974365,1.6285300254821777,1.2555304765701294,1.18401300907135,-0.004090348724275827,-0.03453824296593666,-0.16776689887046814,-0.14195333421230316,-0.08138443529605865,-0.06928592920303345,6.958366394042969,1.159727692604065,-0.06735791265964508,-0.003683297662064433,-0.554791271686554,3.031306743621826,6171346.5
111.0,47.54836654663086,-0.04047442227602005,0.04376804083585739,888.8779907226562,0.7520712614059448,1172.2498779296875,0.5913298726081848,1091.3665771484375,0.781801164150238,1196.5838623046875,-0.03735017403960228,1.4659373760223389,2.211193561553955,2.5318102836608887,1.6144464015960693,1.2474499940872192,1.177110195159912,-0.0041745067574083805,-0.034645065665245056,-0.1665595918893814,-0.1397242248058319,-0.08023037016391754,-0.06876985728740692,6.91803503036499,1.153005838394165,-0.06690152734518051,-0.0036810303572565317,-0.5544497966766357,3.031906843185425,6172568.0
111.0999984741211,47.54471969604492,-0.03645012155175209,0.0402429923415184,888.9524536132812,0.7376343011856079,1172.3082275390625,0.5762426257133484,1091.4439697265625,0.7648521065711975,1196.579833984375,-0.043409865349531174,1.4655157327651978,2.20772385597229,2.515214443206787,1.6005830764770508,1.2394821643829346,1.1702584028244019,-0.004257919732481241,-0.034749988466501236,-0.16536107659339905,-0.13754743337631226,-0.07913164794445038,-0.06826405227184296,6.877987861633301,1.1463313102722168,-0.06642481684684753,-0.0036790433805435896,-0.5541504621505737,3.0324952602386475,6173766.5
111.19999694824219,47.541439056396484,-0.03280531242489815,0.03644811362028122,889.0255126953125,0.7233974933624268,1172.3651123046875,0.5613546371459961,1091.5196533203125,0.7481415867805481,1196.5751953125,-0.04945887252688408,1.465085744857788,2.2042436599731445,2.4987378120422363,1.5869349241256714,1.2316217422485352,1.1634571552276611,-0.004340560641139746,-0.03485294431447983,-0.1641709804534912,-0.1354207843542099,-0.07808201014995575,-0.06776062399148941,6.838238716125488,1.1397064924240112,-0.0659259557723999,-0.0036773046012967825,-0.5538886189460754,3.0330724716186523,6174941.5
111.30000305175781,47.53850555419922,-0.029342174530029297,0.03463137894868851,889.09716796875,0.7093580961227417,1172.4205322265625,0.5466626286506653,1091.5936279296875,0.7316651940345764,1196.5699462890625,-0.05549447238445282,1.464647650718689,2.2007532119750977,2.482379913330078,1.5734970569610596,1.223863959312439,1.1567060947418213,-0.0044224197044968605,-0.034953922033309937,-0.16298915445804596,-0.13334254920482635,-0.07707685977220535,-0.06725717335939407,6.798791408538818,1.133131980895996,-0.0654250904917717,-0.003675799584016204,-0.5536618828773499,3.0336384773254395,6176094.0
