t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
111.4000015258789,47.53593444824219,-0.02569647878408432,0.036456961184740067,889.1674194335938,0.6955134868621826,1172.474365234375,0.5321619510650635,1091.666015625,0.7154184579849243,1196.5640869140625,-0.061519067734479904,1.4642013311386108,2.1972529888153076,2.466139554977417,1.5602644681930542,1.2162045240402222,1.1500052213668823,-0.004503529518842697,-0.03505299612879753,-0.16181573271751404,-0.13131196796894073,-0.0761144757270813,-0.06675959378480911,6.759632587432861,1.1266053915023804,-0.06495735794305801,-0.003674543695524335,-0.5534727573394775,3.034193515777588,6177223.5
111.5,47.53373336791992,-0.02201496623456478,0.03681511804461479,889.2362670898438,0.6818609237670898,1172.5269775390625,0.5178481340408325,1091.7366943359375,0.6993970274925232,1196.5577392578125,-0.06753446906805038,1.4637469053268433,2.1937427520751953,2.4500162601470947,1.547232747077942,1.20863938331604,1.1433535814285278,-0.004583916626870632,-0.03515024483203888,-0.16065087914466858,-0.12932822108268738,-0.07519296556711197,-0.06627123802900314,6.720749855041504,1.1201250553131104,-0.06450383365154266,-0.003673540661111474,-0.5533216595649719,3.0347378253936768,6178331.5
111.5999984741211,47.531890869140625,-0.018447594717144966,0.03567371517419815,889.3037719726562,0.6683977842330933,1172.5780029296875,0.5037174820899963,1091.8057861328125,0.6835965514183044,1196.5506591796875,-0.07354000210762024,1.4632846117019653,2.190222978591919,2.434009075164795,1.534397006034851,1.2011644840240479,1.1367504596710205,-0.00466358894482255,-0.03524567931890488,-0.1594945192337036,-0.1273900270462036,-0.0743093490600586,-0.06579088419675827,6.682141304016113,1.1136902570724487,-0.06405074894428253,-0.003672781167551875,-0.553207278251648,3.035271167755127,6179417.5
111.69999694824219,47.5304069519043,-0.014826913364231586,0.036206815391778946,889.3699340820312,0.6551213264465332,1172.627685546875,0.48976612091064453,1091.8734130859375,0.6680129170417786,1196.54296875,-0.07953651994466782,1.462814211845398,2.1866936683654785,2.418117046356201,1.521752953529358,1.19377601146698,1.130194902420044,-0.004742564167827368,-0.0353393591940403,-0.1583467423915863,-0.12549644708633423,-0.07346165180206299,-0.06531991809606552,6.643798351287842,1.1072996854782104,-0.06361605226993561,-0.0036722703371196985,-0.5531303286552429,3.0357940196990967,6180482.0
111.80000305175781,47.5293083190918,-0.010997231118381023,0.03829682245850563,889.434814453125,0.6420288681983948,1172.6759033203125,0.47598931193351746,1091.939453125,0.6526418328285217,1196.53466796875,-0.08552731573581696,1.4623360633850098,2.183155059814453,2.402339458465576,1.5092960596084595,1.186470627784729,1.1236857175827026,-0.004820881877094507,-0.03543137386441231,-0.15720775723457336,-0.12364697456359863,-0.07264922559261322,-0.06486304849386215,6.605703830718994,1.1009505987167358,-0.06321326643228531,-0.0036720260977745056,-0.5530934929847717,3.036306381225586,6181525.0
111.9000015258789,47.528594970703125,-0.0071393451653420925,0.038578856736421585,889.4983520507812,0.6291177272796631,1172.722900390625,0.4623829126358032,1092.00390625,0.6374792456626892,1196.52587890625,-0.09151399880647659,1.4618501663208008,2.179607391357422,2.3866751194000244,1.4970217943191528,1.1792447566986084,1.117221474647522,-0.0048985653556883335,-0.03552179038524628,-0.15607769787311554,-0.12184081971645355,-0.07187064737081528,-0.06442110985517502,6.567847728729248,1.0946413278579712,-0.06282254308462143,-0.0036720512434840202,-0.5530973076820374,3.036808729171753,6182547.5
112.0,47.52824020385742,-0.0035176631063222885,0.036216817796230316,889.5606689453125,0.6163851022720337,1172.7684326171875,0.4489440321922302,1092.0670166015625,0.6225210428237915,1196.5164794921875,-0.09749431163072586,1.4613564014434814,2.176050901412964,2.3711235523223877,1.4849262237548828,1.1720952987670898,1.110800862312317,-0.004975608550012112,-0.03561059758067131,-0.15495635569095612,-0.12007652968168259,-0.07112269103527069,-0.06398893147706985,6.530233383178711,1.0883722305297852,-0.06241907924413681,-0.0036723262164741755,-0.5531387329101562,3.0373005867004395,6183549.5
112.0999984741211,47.528202056884766,-0.00041071485611610115,0.03106948360800743,889.6216430664062,0.6038284301757812,1172.8126220703125,0.4356710612773895,1092.12841796875,0.6077634692192078,1196.50634765625,-0.10346189141273499,1.4608550071716309,2.1724853515625,2.3556835651397705,1.473004937171936,1.165019154548645,1.1044235229492188,-0.005051971413195133,-0.03569769486784935,-0.15384328365325928,-0.11835192888975143,-0.07040034234523773,-0.06355632096529007,6.4928789138793945,1.0821465253829956,-0.06197730079293251,-0.003672807477414608,-0.5532112121582031,3.037782669067383,6184530.5
112.19999694824219,47.52842712402344,0.0022704596631228924,0.026811745017766953,889.681396484375,0.5914449095726013,1172.8555908203125,0.4225625693798065,1092.1884765625,0.5932027697563171,1196.4957275390625,-0.10941051691770554,1.460345983505249,2.1689112186431885,2.3403544425964355,1.4612542390823364,1.1580142974853516,1.0980898141860962,-0.00512761389836669,-0.03578299283981323,-0.15273799002170563,-0.11666493862867355,-0.06969904154539108,-0.06311587244272232,6.455802917480469,1.0759671926498413,-0.06150813400745392,-0.003673459868878126,-0.5533095002174377,3.038254976272583,6185492.0
112.30000305175781,47.52888107299805,0.004538952838629484,0.02268492989242077,889.7399291992188,0.5792319774627686,1172.897216796875,0.4096170961856842,1092.2470703125,0.5788355469703674,1196.4844970703125,-0.11533454060554504,1.459829568862915,2.1653287410736084,2.3251357078552246,1.4496705532073975,1.151078701019287,1.0918006896972656,-0.005202501080930233,-0.03586640581488609,-0.15164008736610413,-0.11501361429691315,-0.06901485472917557,-0.06266274303197861,6.4190216064453125,1.069836974143982,-0.061011478304862976,-0.003674248466268182,-0.5534282922744751,3.038717269897461,6186433.5
112.4000015258789,47.5295524597168,0.006699243560433388,0.02160290814936161,889.7973022460938,0.5671868920326233,1172.9375,0.39683228731155396,1092.3043212890625,0.564658522605896,1196.47265625,-0.12123183161020279,1.4593055248260498,2.161738157272339,2.310026168823242,1.438250184059143,1.144210696220398,1.0855575799942017,-0.005276625510305166,-0.03594791889190674,-0.15054939687252045,-0.11339670419692993,-0.06834588944911957,-0.06219862774014473,6.382538795471191,1.0637564659118652,-0.0605168379843235,-0.0036751648876816034,-0.5535662770271301,3.039170265197754,6187355.5
112.5,47.53047180175781,0.00919958297163248,0.02500339411199093,889.8533935546875,0.555307149887085,1172.9765625,0.3842040002346039,1092.360107421875,0.550668478012085,1196.460205078125,-0.1271064579486847,1.458774209022522,2.158139228820801,2.295025587081909,1.4269897937774658,1.1374088525772095,1.079360842704773,-0.005350029096007347,-0.03602764382958412,-0.14946618676185608,-0.11181411892175674,-0.06769344210624695,-0.06173407658934593,6.346335411071777,1.057722568511963,-0.06006462126970291,-0.003676238004118204,-0.553727924823761,3.039613723754883,6188258.5
112.5999984741211,47.531715393066406,0.012448422610759735,0.032488398253917694,889.9083251953125,0.5435901880264282,1173.014404296875,0.371726393699646,1092.4144287109375,0.5368619561195374,1196.447265625,-0.13296851515769958,1.4582356214523315,2.1545326709747314,2.28013277053833,1.4158859252929688,1.1306711435317993,1.0732098817825317,-0.005422803107649088,-0.03610580414533615,-0.1483912169933319,-0.11026684194803238,-0.06706167757511139,-0.061286114156246185,6.310371398925781,1.05172860622406,-0.059690095484256744,-0.0036775320768356323,-0.5539228916168213,3.0400478839874268,6189142.0
112.69999694824219,47.53337860107422,0.016610898077487946,0.041624754667282104,889.9620971679688,0.5320333242416382,1173.0509033203125,0.35939255356788635,1092.4674072265625,0.5232354402542114,1196.4337158203125,-0.13883116841316223,1.457689642906189,2.1509182453155518,2.2653470039367676,1.4049350023269653,1.123995304107666,1.067102074623108,-0.005495063494890928,-0.03618268668651581,-0.14732538163661957,-0.1087564006447792,-0.06645594537258148,-0.06087212264537811,6.274595260620117,1.0457658767700195,-0.05940546095371246,-0.0036791248712688684,-0.5541628003120422,3.0404727458953857,6190007.5
112.80000305175781,47.53554153442383,0.021637415513396263,0.050265174359083176,890.0147705078125,0.5206340551376343,1173.086181640625,0.34719550609588623,1092.51904296875,0.5097851157188416,1196.41943359375,-0.14470738172531128,1.457136631011963,2.147296190261841,2.250667095184326,1.3941330909729004,1.11737859249115,1.0610333681106567,-0.005566924810409546,-0.036258578300476074,-0.14626963436603546,-0.10728424042463303,-0.06588107347488403,-0.06050485000014305,6.238955020904541,1.0398259162902832,-0.05920451879501343,-0.003681089961901307,-0.554458737373352,3.040888547897339,6190854.0
112.9000015258789,47.53828811645508,0.027477556839585304,0.058401405811309814,890.0662231445312,0.5093898773193359,1173.120361328125,0.33512845635414124,1092.5694580078125,0.49650683999061584,1196.4046630859375,-0.15060919523239136,1.4565763473510742,2.1436665058135986,2.2360925674438477,1.3834764957427979,1.1108176708221436,1.054998517036438,-0.005638494621962309,-0.03633373603224754,-0.14522479474544525,-0.10585160553455353,-0.06534108519554138,-0.06019263714551926,6.203403472900391,1.033900499343872,-0.05908263102173805,-0.0036834964994341135,-0.554821252822876,3.0412955284118652,6191682.5
113.0,47.54172134399414,0.034333981573581696,0.06856423616409302,890.1166381835938,0.49829816818237305,1173.1533203125,0.32318392395973206,1092.618408203125,0.4833964705467224,1196.389404296875,-0.15655070543289185,1.4560089111328125,2.1400294303894043,2.2216217517852783,1.372961163520813,1.1043087244033813,1.0489917993545532,-0.005709896329790354,-0.036408476531505585,-0.14419184625148773,-0.10446009039878845,-0.06484068930149078,-0.059944864362478256,6.16788387298584,1.0279806852340698,-0.05905865132808685,-0.003686431096866727,-0.5552632808685303,3.041693687438965,6192493.0
113.0999984741211,47.54597091674805,0.04247618466615677,0.08142204582691193,890.1658935546875,0.48735636472702026,1173.18505859375,0.3113532066345215,1092.6661376953125,0.4704495072364807,1196.3734130859375,-0.16254942119121552,1.4554343223571777,2.1363847255706787,2.2072536945343018,1.362582802772522,1.097847580909729,1.0430060625076294,-0.0057812826707959175,-0.03648316487669945,-0.1431720107793808,-0.10311185568571091,-0.06438594311475754,-0.05977391451597214,6.132328987121582,1.0220547914505005,-0.05915503948926926,-0.0036900027189403772,-0.5558012127876282,3.0420830249786377,6193285.5
113.19999694824219,47.551143646240234,0.05172351747751236,0.0924733355641365,890.214111328125,0.47656184434890747,1173.215576171875,0.2996278703212738,1092.7125244140625,0.4576611816883087,1196.3568115234375,-0.1686214804649353,1.45485258102417,2.13273286819458,2.1929867267608643,1.3523368835449219,1.091429352760315,1.037033200263977,-0.005852794274687767,-0.03655814751982689,-0.14216642081737518,-0.10180877894163132,-0.06398174911737442,-0.05968695878982544,6.09667444229126,1.0161124467849731,-0.05935166776180267,-0.0036943054292351007,-0.556449294090271,3.042463779449463,6194061.0
113.30000305175781,47.55731201171875,0.061689816415309906,0.09966298192739487,890.26123046875,0.46591198444366455,1173.244873046875,0.28800085186958313,1092.757568359375,0.44502654671669006,1196.3397216796875,-0.17477789521217346,1.4542638063430786,2.129073143005371,2.1788196563720703,1.3422191143035889,1.085049033164978,1.0310648679733276,-0.0059245312586426735,-0.036633677780628204,-0.1411757916212082,-0.10055174678564072,-0.063630111515522,-0.05968170985579491,6.06087589263916,1.0101460218429565,-0.05961354076862335,-0.003699399996548891,-0.5572167038917542,3.0428361892700195,6194819.0
113.4000015258789,47.564544677734375,0.07233627885580063,0.10646464675664902,890.3073120117188,0.4554041028022766,1173.273193359375,0.27646559476852417,1092.801513671875,0.432540625333786,1196.3218994140625,-0.1810278296470642,1.4536677598953247,2.12540602684021,2.1647510528564453,1.332224726676941,1.078701138496399,1.0250931978225708,-0.0059965793043375015,-0.03670995309948921,-0.14020071923732758,-0.09934131056070328,-0.0633319765329361,-0.05975383147597313,6.0248942375183105,1.0041489601135254,-0.05993909016251564,-0.003705344395712018,-0.5581120848655701,3.0432000160217285,6195560.0
113.5,47.5728874206543,0.08342074602842331,0.11084461957216263,890.352294921875,0.4450354278087616,1173.3001708984375,0.26501625776290894,1092.8441162109375,0.42019838094711304,1196.303466796875,-0.18737760186195374,1.4530644416809082,2.1217310428619385,2.1507790088653564,1.322348952293396,1.0723803043365479,1.0191107988357544,-0.006069000344723463,-0.03678712993860245,-0.13924157619476318,-0.0981774777173996,-0.06308681517839432,-0.059895679354667664,5.988701343536377,0.9981168508529663,-0.06030474603176117,-0.003712175879627466,-0.5591410398483276,3.043555736541748,6196284.0
113.5999984741211,47.58234405517578,0.09459144622087479,0.11170700937509537,890.3963012695312,0.4348032772541046,1173.326171875,0.2536485195159912,1092.885498046875,0.4079948365688324,1196.284423828125,-0.19382868707180023,1.452453851699829,2.1180484294891357,2.136902093887329,1.3125872611999512,1.0660815238952637,1.0131112337112427,-0.006141818128526211,-0.036865267902612686,-0.1382983922958374,-0.09705939143896103,-0.06289175897836685,-0.060094308108091354,5.952286243438721,0.9920477271080017,-0.060679368674755096,-0.003719901666045189,-0.5603047609329224,3.043903350830078,6196991.5
113.69999694824219,47.592933654785156,0.10588628798723221,0.112948477268219,890.4392700195312,0.4247048497200012,1173.3509521484375,0.24235829710960388,1092.92578125,0.3959251642227173,1196.2646484375,-0.2003817856311798,1.4518359899520874,2.1143579483032227,2.1231186389923096,1.302935242652893,1.0597999095916748,1.0070894956588745,-0.006215049419552088,-0.036944396793842316,-0.13737113773822784,-0.09598607569932938,-0.06274377554655075,-0.060338787734508514,5.915641784667969,0.9859402775764465,-0.06106794625520706,-0.003728532698005438,-0.5616047382354736,3.0442428588867188,6197683.0
113.80000305175781,47.60467529296875,0.11740822345018387,0.11521929502487183,890.4812622070312,0.414737343788147,1173.3746337890625,0.23114128410816193,1092.9647216796875,0.38398465514183044,1196.2442626953125,-0.20703865587711334,1.451210856437683,2.110659599304199,2.1094272136688232,1.2933882474899292,1.0535308122634888,1.0010414123535156,-0.006288718897849321,-0.03702458366751671,-0.1364598423242569,-0.09495676308870316,-0.06264060735702515,-0.06062256172299385,5.878756046295166,0.9797926545143127,-0.06147770211100578,-0.0037380883004516363,-0.5630440711975098,3.044574499130249,6198358.0
113.9000015258789,47.61759567260742,0.12919214367866516,0.11783920973539352,890.522216796875,0.4048979580402374,1173.397216796875,0.21999309957027435,1093.0025634765625,0.3721686899662018,1196.2232666015625,-0.2138015627861023,1.4505783319473267,2.1069531440734863,2.0958259105682373,1.2839421033859253,1.0472699403762817,0.9949630498886108,-0.006362855900079012,-0.03710589557886124,-0.13556458055973053,-0.09397081285715103,-0.0625804141163826,-0.060941342264413834,5.841615676879883,0.9736025929450989,-0.06190958991646767,-0.003748590825125575,-0.5646259784698486,3.044898509979248,6199017.5
114.0,47.63169860839844,0.14104589819908142,0.11853757500648499,890.562255859375,0.39518383145332336,1173.4185791015625,0.2089100033044815,1093.0391845703125,0.36047276854515076,1196.2015380859375,-0.22067062556743622,1.4499382972717285,2.103238344192505,2.0823135375976562,1.274592399597168,1.0410130023956299,0.9888513684272766,-0.006437471602112055,-0.03718835487961769,-0.13468527793884277,-0.09302718937397003,-0.06256042420864105,-0.061288636177778244,5.804214954376221,0.9673691987991333,-0.06234519183635712,-0.0037600467912852764,-0.5663514733314514,3.0452144145965576,6199661.0
114.0999984741211,47.64698028564453,0.15279652178287506,0.11750626564025879,890.6012573242188,0.38559216260910034,1173.43896484375,0.19788914918899536,1093.07470703125,0.348892480134964,1196.17919921875,-0.2276434302330017,1.4492907524108887,2.099515438079834,2.0688881874084473,1.265334963798523,1.0347563028335571,0.9827039241790771,-0.006512556690722704,-0.03727194294333458,-0.13382165133953094,-0.09212444722652435,-0.06257683038711548,-0.061655692756175995,5.766558647155762,0.9610931277275085,-0.06276994943618774,-0.0037724473513662815,-0.5682193040847778,3.045522928237915,6200288.5
114.19999694824219,47.66340637207031,0.16428500413894653,0.11488482356071472,890.6393432617188,0.37612009048461914,1173.458251953125,0.1869284212589264,1093.1090087890625,0.3374236524105072,1196.156005859375,-0.2347152978181839,1.4486356973648071,2.0957839488983154,2.055548667907715,1.256165862083435,1.028496265411377,0.9765192866325378,-0.006588083691895008,-0.03735658526420593,-0.13297328352928162,-0.09126075357198715,-0.06262501329183578,-0.062032513320446014,5.728658199310303,0.9547763466835022,-0.0631704181432724,-0.0037857708521187305,-0.5702261924743652,3.045823812484741,6200901.5
114.30000305175781,47.68095397949219,0.17548342049121857,0.11198417097330093,890.676513671875,0.3667648434638977,1173.476318359375,0.1760261058807373,1093.14208984375,0.3260623514652252,1196.1322021484375,-0.24188077449798584,1.4479731321334839,2.092043876647949,2.042293071746826,1.2470812797546387,1.0222300291061401,0.9702968597412109,-0.0066640181466937065,-0.037442199885845184,-0.1321396678686142,-0.09043418616056442,-0.0627003088593483,-0.06241031736135483,5.6905293464660645,0.9484215378761292,-0.06354460120201111,-0.003799993311986327,-0.5723683834075928,3.0461173057556152,6201499.0
114.4000015258789,47.69963073730469,0.18676510453224182,0.11281684041023254,890.7127075195312,0.3575235605239868,1173.493408203125,0.1651795357465744,1093.1741943359375,0.3148047924041748,1196.107666015625,-0.24913807213306427,1.4473029375076294,2.0882954597473145,2.0291199684143066,1.2380776405334473,1.0159549713134766,0.9640366435050964,-0.006740354932844639,-0.037528764456510544,-0.13132061064243317,-0.08964353799819946,-0.06280022114515305,-0.06278806179761887,5.6521735191345215,0.9420289397239685,-0.06392383575439453,-0.0038151219487190247,-0.5746471285820007,3.046403408050537,6202081.5
114.5,47.719451904296875,0.19821150600910187,0.11446398496627808,890.748046875,0.3483934998512268,1173.5093994140625,0.15438562631607056,1093.205078125,0.30364733934402466,1196.0823974609375,-0.2564872205257416,1.446624994277954,2.084538221359253,2.01602840423584,1.2291511297225952,1.0096688270568848,0.9577386379241943,-0.0068171024322509766,-0.0376163050532341,-0.13051599264144897,-0.08888794481754303,-0.06292333453893661,-0.06316757947206497,5.613586902618408,0.935597836971283,-0.0643109679222107,-0.003831171430647373,-0.577064573764801,3.046682357788086,6202649.0
114.5999984741211,47.740421295166016,0.20969146490097046,0.11479952186346054,890.7824096679688,0.339371919631958,1173.5242919921875,0.14364171028137207,1093.23486328125,0.2925863564014435,1196.056396484375,-0.2639269530773163,1.4459394216537476,2.0807721614837646,2.003016233444214,1.2202986478805542,1.0033693313598633,0.9514025449752808,-0.006894259713590145,-0.037704817950725555,-0.12972566485404968,-0.08816634863615036,-0.06306770443916321,-0.06354819238185883,5.574770450592041,0.9291284084320068,-0.06469378620386124,-0.0038481452502310276,-0.5796211957931519,3.0469539165496826,6203202.5
114.69999694824219,47.76250076293945,0.22079575061798096,0.11104294657707214,890.81591796875,0.330456018447876,1173.5380859375,0.13294656574726105,1093.263671875,0.28161847591400146,1196.029541015625,-0.271451473236084,1.4452462196350098,2.0769972801208496,1.9900826215744019,1.2115166187286377,0.9970545172691345,0.9450287222862244,-0.006971788592636585,-0.03779419884085655,-0.12894907593727112,-0.08747687190771103,-0.0632292702794075,-0.06392247974872589,5.535739898681641,0.922623336315155,-0.06503861397504807,-0.0038660122081637383,-0.5823124051094055,3.0472185611724854,6203741.0
114.80000305175781,47.78564453125,0.2314225286245346,0.10626780986785889,890.8485107421875,0.3216431736946106,1173.5509033203125,0.12229977548122406,1093.291259765625,0.27074044942855835,1196.0020751953125,-0.27905282378196716,1.4445451498031616,2.0732133388519287,1.97722589969635,1.202802062034607,0.9907228350639343,0.9386181831359863,-0.007049631793051958,-0.037884317338466644,-0.12818558514118195,-0.08681732416152954,-0.06340322643518448,-0.06428159773349762,5.496521472930908,0.9160869121551514,-0.06533998996019363,-0.003884732024744153,-0.5851320624351501,3.047476291656494,6204265.5
114.9000015258789,47.80979919433594,0.24156606197357178,0.10143524408340454,890.8802490234375,0.3129306733608246,1173.5626220703125,0.1117011308670044,1093.3177490234375,0.25994938611984253,1195.9737548828125,-0.2867228388786316,1.4438362121582031,2.069420337677002,1.9644449949264526,1.1941519975662231,0.9843733906745911,0.9321727752685547,-0.007127732038497925,-0.037975020706653595,-0.12743452191352844,-0.0861855149269104,-0.06358502805233002,-0.0646185353398323,5.457140922546387,0.9095234870910645,-0.0655977725982666,-0.003904264885932207,-0.5880741477012634,3.04772686958313,6204776.0
115.0,47.8349609375,0.25160303711891174,0.10036963224411011,890.9110717773438,0.3043159246444702,1173.5732421875,0.1011495366692543,1093.34326171875,0.24924248456954956,1195.9447021484375,-0.2944570779800415,1.4431195259094238,2.0656182765960693,1.9517384767532349,1.1855638027191162,0.9780055284500122,0.9256948232650757,-0.007206060457974672,-0.03806624561548233,-0.126695454120636,-0.08557996898889542,-0.0637722983956337,-0.06493353843688965,5.4176106452941895,0.9029350876808167,-0.06584250181913376,-0.003924602176994085,-0.5911374092102051,3.047970771789551,6205272.5
115.0999984741211,47.861114501953125,0.26155295968055725,0.0994994193315506,890.9411010742188,0.29579636454582214,1173.582763671875,0.09064361453056335,1093.36767578125,0.23861713707447052,1195.9149169921875,-0.30225229263305664,1.4423949718475342,2.0618069171905518,1.9391053915023804,1.1770349740982056,0.97161865234375,0.9191864132881165,-0.007284596562385559,-0.03815793618559837,-0.1259680837392807,-0.08499949425458908,-0.06396342068910599,-0.06522852182388306,5.377939701080322,0.8963232636451721,-0.06607238948345184,-0.003945736680179834,-0.5943208336830139,3.0482077598571777,6205755.0
115.19999694824219,47.888240814208984,0.27123090624809265,0.09677934646606445,890.9702758789062,0.2873694896697998,1173.59130859375,0.08018264174461365,1093.3909912109375,0.22807085514068604,1195.88427734375,-0.3101034164428711,1.4416625499725342,2.0579864978790283,1.926544427871704,1.168562889099121,0.9652126431465149,0.9126495718955994,-0.007363307289779186,-0.03825001418590546,-0.12525194883346558,-0.08444256335496902,-0.06415601819753647,-0.06550208479166031,5.338143348693848,0.8896905183792114,-0.06627265363931656,-0.003967647440731525,-0.5976210236549377,3.048438310623169,6206224.0
115.30000305175781,47.916282653808594,0.280433714389801,0.09202820062637329,890.9985961914062,0.2790328562259674,1173.598876953125,0.06976671516895294,1093.4132080078125,0.21760129928588867,1195.852783203125,-0.3180030882358551,1.4409223794937134,2.054157018661499,1.9140545129776,1.1601455211639404,0.9587874412536621,0.9060866236686707,-0.007442138623446226,-0.03834234178066254,-0.12454645335674286,-0.08390729129314423,-0.06434668600559235,-0.06574954092502594,5.298245429992676,0.8830408453941345,-0.06642872840166092,-0.003990293946117163,-0.6010321378707886,3.048661947250366,6206679.5
115.4000015258789,47.945194244384766,0.289114773273468,0.08681046962738037,891.0260620117188,0.27078402042388916,1173.6053466796875,0.05939634144306183,1093.4344482421875,0.2072063535451889,1195.8206787109375,-0.3259429931640625,1.4401742219924927,2.0503182411193848,1.901634693145752,1.151780605316162,0.9523434042930603,0.8995004892349243,-0.007521030027419329,-0.038434773683547974,-0.12385091185569763,-0.08339167386293411,-0.06453188508749008,-0.06596606224775314,5.258273124694824,0.8763788342475891,-0.06653869897127151,-0.004013632424175739,-0.6045474410057068,3.0488791465759277,6207121.5
115.5,47.97492599487305,0.2973322868347168,0.08217523247003555,891.052734375,0.2626207172870636,1173.6107177734375,0.049072012305259705,1093.4547119140625,0.19688409566879272,1195.78759765625,-0.33391550183296204,1.439418077468872,2.0464699268341064,1.8892840147018433,1.1434664726257324,0.9458812475204468,0.8928943872451782,-0.007599924225360155,-0.038527168333530426,-0.12316469848155975,-0.08289385586977005,-0.06470860540866852,-0.06614882498979568,5.218252182006836,0.8697086572647095,-0.06660770624876022,-0.004037624690681696,-0.6081612706184387,3.0490899085998535,6207550.5
115.5999984741211,48.005409240722656,0.3048282861709595,0.07496009767055511,891.07861328125,0.2545406222343445,1173.6151123046875,0.03879498690366745,1093.473876953125,0.18663281202316284,1195.75390625,-0.34191083908081055,1.4386541843414307,2.0426127910614014,1.877001404762268,1.1352012157440186,0.9394020438194275,0.8862719535827637,-0.007678747642785311,-0.03861934319138527,-0.12248703837394714,-0.08241166174411774,-0.06487303227186203,-0.066292405128479,5.178215503692627,0.8630359172821045,-0.06661591678857803,-0.004062209744006395,-0.6118643879890442,3.0492942333221436,6207966.5
115.69999694824219,48.03656005859375,0.31148073077201843,0.06652422249317169,891.1036376953125,0.2465415745973587,1173.6185302734375,0.028567181900143623,1093.4920654296875,0.17645107209682465,1195.71923828125,-0.3499176502227783,1.437882423400879,2.0387461185455322,1.8647862672805786,1.1269835233688354,0.932907223701477,0.8796374201774597,-0.007757413666695356,-0.03871108964085579,-0.12181703746318817,-0.08194266259670258,-0.06502082943916321,-0.066390261054039,5.138202667236328,0.8563671112060547,-0.06655695289373398,-0.004087316803634167,-0.6156460642814636,3.049492120742798,6208369.5
115.80000305175781,48.06828689575195,0.31728553771972656,0.05804818496108055,891.1279296875,0.23862144351005554,1173.620849609375,0.018390726298093796,1093.5091552734375,0.16633763909339905,1195.683837890625,-0.35792452096939087,1.4371026754379272,2.0348706245422363,1.852637767791748,1.1188122034072876,0.9263986349105835,0.8729956746101379,-0.00783583428710699,-0.038802191615104675,-0.1211538165807724,-0.08148451149463654,-0.06514797359704971,-0.06643731892108917,5.09825325012207,0.8497088551521301,-0.06643231213092804,-0.004112874157726765,-0.6194955706596375,3.0496838092803955,6208760.0
115.9000015258789,48.10052490234375,0.32238948345184326,0.05103955417871475,891.1513671875,0.23077820241451263,1173.6221923828125,0.00826746504753828,1093.5252685546875,0.15629155933856964,1195.647705078125,-0.36592167615890503,1.4363151788711548,2.0309858322143555,1.8405553102493286,1.1106863021850586,0.9198784828186035,0.866351842880249,-0.007913933135569096,-0.0388924665749073,-0.12049660086631775,-0.08103516697883606,-0.06525149941444397,-0.06643208116292953,5.058401107788086,0.8430668711662292,-0.06625410169363022,-0.004138822201639414,-0.6234040260314941,3.0498692989349365,6209137.5
116.0,48.133235931396484,0.3270843029022217,0.04694820195436478,891.174072265625,0.22300991415977478,1173.62255859375,-0.0018015364184975624,1093.5404052734375,0.14631199836730957,1195.6107177734375,-0.37390246987342834,1.4355199337005615,2.0270919799804688,1.828538179397583,1.102604866027832,0.9133492708206177,0.8597109913825989,-0.007991661317646503,-0.038981787860393524,-0.11984487622976303,-0.08059325069189072,-0.06533024460077286,-0.066378153860569,5.018669605255127,0.8364449143409729,-0.06604389101266861,-0.004165127407759428,-0.6273661851882935,3.050048589706421,6209502.5
116.0999984741211,48.1663703918457,0.33135733008384705,0.04273027181625366,891.1959838867188,0.21531470119953156,1173.621826171875,-0.0118153290823102,1093.5545654296875,0.13639827072620392,1195.5728759765625,-0.38186103105545044,1.4347169399261475,2.0231895446777344,1.8165861368179321,1.0945674180984497,0.9068134427070618,0.8530778288841248,-0.008068973198533058,-0.03907005116343498,-0.11919815838336945,-0.08015751838684082,-0.06538348644971848,-0.06627927720546722,4.97907829284668,0.8298463821411133,-0.06579954922199249,-0.0041917539201676846,-0.6313768029212952,3.0502216815948486,6209855.0
116.19999694824219,48.199886322021484,0.3351519703865051,0.037946250289678574,891.2171020507812,0.2076907902956009,1173.6201171875,-0.02177274227142334,1093.5677490234375,0.12654978036880493,1195.5343017578125,-0.3897911310195923,1.4339061975479126,2.019278049468994,1.8046984672546387,1.0865732431411743,0.9002735614776611,0.8464567065238953,-0.008145821280777454,-0.03915714472532272,-0.1185559555888176,-0.07972671836614609,-0.06541034579277039,-0.06613758206367493,4.93964958190918,0.8232749104499817,-0.06551820039749146,-0.004218662157654762,-0.6354297995567322,3.050388813018799,6210195.0
116.30000305175781,48.23373794555664,0.3385138213634491,0.033618584275245667,891.237548828125,0.20013649761676788,1173.617431640625,-0.031672634184360504,1093.579833984375,0.11676600575447083,1195.4949951171875,-0.39768698811531067,1.4330878257751465,2.0153579711914062,1.7928746938705444,1.0786218643188477,0.8937323689460754,0.8398517966270447,-0.00822216086089611,-0.039242956787347794,-0.11791781336069107,-0.0792996883392334,-0.06541021913290024,-0.06595535576343536,4.9004034996032715,0.8167338967323303,-0.06520447880029678,-0.004245815332978964,-0.6395196914672852,3.0505499839782715,6210523.0
116.4000015258789,48.267906188964844,0.3416956663131714,0.031818486750125885,891.2571411132812,0.1926502138376236,1173.61376953125,-0.041514504700899124,1093.591064453125,0.10704654455184937,1195.454833984375,-0.4055452346801758,1.4322617053985596,2.01142954826355,1.7811146974563599,1.0707131624221802,0.8871925473213196,0.8332668542861938,-0.008297967724502087,-0.039327431470155716,-0.11728345602750778,-0.07887575030326843,-0.06538376212120056,-0.06573797762393951,4.861351013183594,0.8102251887321472,-0.06487686932086945,-0.0042731985449790955,-0.6436442732810974,3.0507051944732666,6210839.0
116.5,48.30240249633789,0.3449789583683014,0.032832711935043335,891.2760620117188,0.18523040413856506,1173.609130859375,-0.05129871144890785,1093.601318359375,0.09739097952842712,1195.413818359375,-0.4133656322956085,1.4314281940460205,2.0074925422668457,1.7694178819656372,1.0628466606140137,0.8806565403938293,0.8267050981521606,-0.008373242802917957,-0.03941057249903679,-0.11665282398462296,-0.07845479995012283,-0.06533307582139969,-0.06549413502216339,4.822493076324463,0.8037488460540771,-0.06455397605895996,-0.004300822038203478,-0.6478049755096436,3.050854444503784,6211143.0
116.5999984741211,48.33727264404297,0.34869542717933655,0.037164658308029175,891.294189453125,0.1778755933046341,1173.603515625,-0.061026617884635925,1093.610595703125,0.08779880404472351,1195.3720703125,-0.42115139961242676,1.4305871725082397,2.003547430038452,1.7577840089797974,1.0550220012664795,0.874126672744751,0.8201684951782227,-0.008448012173175812,-0.039492446929216385,-0.11602611839771271,-0.07803735136985779,-0.06526181101799011,-0.06523552536964417,4.783817291259766,0.7973029017448425,-0.06425730139017105,-0.004328722599893808,-0.6520074605941772,3.050997734069824,6211435.0
116.69999694824219,48.372581481933594,0.3530884385108948,0.04393038526177406,891.3116455078125,0.17058441042900085,1173.596923828125,-0.07070042937994003,1093.618896484375,0.07826940715312958,1195.32958984375,-0.42890840768814087,1.4297386407852173,1.9995942115783691,1.7462124824523926,1.0472389459609985,0.8676047325134277,0.8136578798294067,-0.00852232612669468,-0.03957318514585495,-0.11540373414754868,-0.07762439548969269,-0.06517461687326431,-0.06497497111558914,4.745301723480225,0.7908836007118225,-0.06400125473737717,-0.00435696030035615,-0.6562607288360596,3.051135540008545,6211715.0
116.80000305175781,48.408409118652344,0.3582823574542999,0.05193916708230972,891.3283081054688,0.1633555144071579,1173.58935546875,-0.08032284677028656,1093.626220703125,0.06880199909210205,1195.286376953125,-0.43664392828941345,1.4288827180862427,1.9956328868865967,1.7347030639648438,1.039496898651123,0.8610920906066895,0.8071728348731995,-0.00859624519944191,-0.039652932435274124,-0.11478616297245026,-0.07721715420484543,-0.06507648527622223,-0.06472423672676086,4.706918716430664,0.7844864726066589,-0.06379225105047226,-0.004385604057461023,-0.6605751514434814,3.051267385482788,6211984.0
116.9000015258789,48.444862365722656,0.3645104169845581,0.06228048354387283,891.3442993164062,0.15618760883808136,1173.5809326171875,-0.08989723771810532,1093.632568359375,0.059395574033260345,1195.2423095703125,-0.4443672299385071,1.428019404411316,1.9916635751724243,1.7232550382614136,1.0317951440811157,0.854589581489563,0.8007118701934814,-0.008669847622513771,-0.039731886237859726,-0.11417403072118759,-0.07681715488433838,-0.06497299671173096,-0.06449520587921143,4.668634414672852,0.7781057953834534,-0.06364448368549347,-0.004414744209498167,-0.6649643182754517,3.051393747329712,6212241.0
117.0,48.482025146484375,0.37163472175598145,0.07124293595552444,891.3595581054688,0.14907941222190857,1173.5714111328125,-0.09942685067653656,1093.6380615234375,0.050048962235450745,1195.197509765625,-0.4520866870880127,1.427148699760437,1.9876865148544312,1.7118679285049438,1.0241330862045288,0.8480974435806274,0.7942723631858826,-0.008743202313780785,-0.039810214191675186,-0.11356791108846664,-0.07642576098442078,-0.06486884504556656,-0.06429550051689148,4.630417346954346,0.7717362642288208,-0.06354591995477676,-0.004444458521902561,-0.6694400310516357,3.051514148712158,6212486.5
117.0999984741211,48.519962310791016,0.37938156723976135,0.07746852934360504,891.3741455078125,0.14202973246574402,1173.56103515625,-0.10891421139240265,1093.642578125,0.0407608337700367,1195.15185546875,-0.4598079025745392,1.4262707233428955,1.9837015867233276,1.7005411386489868,1.0165096521377563,0.841615617275238,0.7878512144088745,-0.008816358633339405,-0.039888035506010056,-0.11296816170215607,-0.07604378461837769,-0.064767025411129,-0.06412673741579056,4.592245578765869,0.7653742432594299,-0.06347834318876266,-0.004474801942706108,-0.6740104556083679,3.0516293048858643,6212720.5
117.19999694824219,48.558712005615234,0.38749930262565613,0.08117745071649551,891.3880004882812,0.13503731787204742,1173.5496826171875,-0.11836109310388565,1093.646240234375,0.03152979910373688,1195.10546875,-0.46753376722335815,1.4253854751586914,1.9797089099884033,1.6892740726470947,1.008923888206482,0.8351438045501709,0.7814455628395081,-0.008889342658221722,-0.0399654246866703,-0.11237494647502899,-0.07567153126001358,-0.0646689385175705,-0.06398604065179825,4.554107666015625,0.7590179443359375,-0.06342601031064987,-0.004505807999521494,-0.6786807179450989,3.051738739013672,6212943.5
117.30000305175781,48.59831619262695,0.3960464298725128,0.08547120541334152,891.401123046875,0.12810099124908447,1173.537353515625,-0.12776923179626465,1093.64892578125,0.022354459390044212,1195.058349609375,-0.4752670228481293,1.4244928359985352,1.9757084846496582,1.6780658960342407,1.0013748407363892,0.8286815285682678,0.7750526666641235,-0.008962179534137249,-0.04004243388772011,-0.11178839206695557,-0.07530926167964935,-0.06457578390836716,-0.06387107074260712,4.515991687774658,0.7526652812957764,-0.06339339166879654,-0.004537514876574278,-0.6834564805030823,3.05184268951416,6213155.0
117.4000015258789,48.63880920410156,0.40492314100265503,0.08876721560955048,891.41357421875,0.12121955305337906,1173.5240478515625,-0.1371401846408844,1093.6507568359375,0.013233387842774391,1195.010498046875,-0.48300960659980774,1.4235930442810059,1.9717004299163818,1.6669161319732666,0.9938616156578064,0.8222283124923706,0.7686700820922852,-0.00903488788753748,-0.04011911898851395,-0.11120861023664474,-0.07495710253715515,-0.06448832154273987,-0.06377892196178436,4.4778900146484375,0.746315062046051,-0.0633726567029953,-0.00456995191052556,-0.688342273235321,3.051941156387329,6213355.5
117.5,48.68024444580078,0.41435378789901733,0.09430640190839767,891.42529296875,0.11439813673496246,1173.509765625,-0.14647062122821808,1093.6514892578125,0.004171332344412804,1194.961669921875,-0.490762323141098,1.4226850271224976,1.9676837921142578,1.65583074092865,0.9863870739936829,0.8157845139503479,0.7622966170310974,-0.009107454679906368,-0.040195439010858536,-0.11063630133867264,-0.07461590319871902,-0.06440670788288116,-0.06370552629232407,4.439803600311279,0.7399672865867615,-0.06339562684297562,-0.004603161942213774,-0.6933444738388062,3.0520336627960205,6213543.5
117.5999984741211,48.722652435302734,0.4240824282169342,0.09728649258613586,891.4363403320312,0.10762902349233627,1173.49462890625,-0.15576763451099396,1093.6513671875,-0.0048395972698926926,1194.912109375,-0.49852994084358215,1.4217697381973267,1.9636595249176025,1.6448020935058594,0.9789459705352783,0.8093483448028564,0.7559291124343872,-0.009179944172501564,-0.04027155786752701,-0.11007104068994522,-0.07428529858589172,-0.06433289498090744,-0.06365349888801575,4.401708126068115,0.7336180806159973,-0.06340893357992172,-0.004637178964912891,-0.6984682679176331,3.0521206855773926,6213721.0
117.69999694824219,48.76604461669922,0.43391165137290955,0.09829221665859222,891.4466552734375,0.10091109573841095,1173.4783935546875,-0.16503195464611053,1093.6502685546875,-0.013800812885165215,1194.86181640625,-0.5063114166259766,1.4208472967147827,1.959627628326416,1.6338297128677368,0.9715373516082764,0.8029192090034485,0.7495658993721008,-0.009252352640032768,-0.040347468107938766,-0.10951268672943115,-0.07396485656499863,-0.06426595151424408,-0.06361676007509232,4.363605976104736,0.7272676825523376,-0.06341953575611115,-0.0046720136888325214,-0.7037152051925659,3.0522024631500244,6213887.5
117.80000305175781,48.81040954589844,0.4436452090740204,0.09733552485704422,891.4563598632812,0.09424322843551636,1173.4613037109375,-0.1742638200521469,1093.6483154296875,-0.022713642567396164,1194.8106689453125,-0.514104425907135,1.4199175834655762,1.9555882215499878,1.6229126453399658,0.964160144329071,0.7964963316917419,0.743205726146698,-0.009324662387371063,-0.04042312502861023,-0.10896102339029312,-0.07365390658378601,-0.06420433521270752,-0.06358866393566132,4.325504302978516,0.7209174036979675,-0.06341584771871567,-0.004707659129053354,-0.7090842723846436,3.052278995513916,6214043.0
117.9000015258789,48.855735778808594,0.4532743990421295,0.09629185497760773,891.46533203125,0.08762431889772415,1173.443359375,-0.18346332013607025,1093.6455078125,-0.031579311937093735,1194.7587890625,-0.5219061374664307,1.418980598449707,1.9515413045883179,1.6120502948760986,0.9568135142326355,0.7900794744491577,0.7368481755256653,-0.009396855719387531,-0.040498483926057816,-0.10841578245162964,-0.07335174083709717,-0.06414643675088882,-0.06356356292963028,4.287411689758301,0.7145686745643616,-0.06339725106954575,-0.00474410830065608,-0.7145743370056152,3.0523500442504883,6214188.0
118.0,48.90201187133789,0.46275752782821655,0.09483117610216141,891.4736938476562,0.08105327934026718,1173.4244384765625,-0.1926303654909134,1093.641845703125,-0.04039894789457321,1194.7060546875,-0.52971351146698,1.4180364608764648,1.9474867582321167,1.601242184638977,0.9494965672492981,0.7836682200431824,0.7304932475090027,-0.009468910284340382,-0.04057348892092705,-0.10787669569253922,-0.07305759191513062,-0.06409058719873428,-0.06353665888309479,4.2493391036987305,0.7082231640815735,-0.06336133927106857,-0.004781349562108517,-0.720183789730072,3.0524160861968994,6214322.5
118.0999984741211,48.949275970458984,0.47265005111694336,0.09892538189888,891.4813842773438,0.07452905923128128,1173.4046630859375,-0.20176604390144348,1093.63720703125,-0.04917362704873085,1194.652587890625,-0.5375274419784546,1.4170851707458496,1.9434248208999634,1.5904874801635742,0.9422085285186768,0.7772623896598816,0.724141001701355,-0.009540834464132786,-0.040648169815540314,-0.10734377056360245,-0.07277144491672516,-0.06403724104166031,-0.06351025402545929,4.211280822753906,0.701880156993866,-0.0633382499217987,-0.004819421097636223,-0.7259182333946228,3.0524768829345703,6214446.5
118.19999694824219,48.99755859375,0.48282015323638916,0.10170106589794159,891.4884643554688,0.06805060803890228,1173.3839111328125,-0.21087133884429932,1093.6318359375,-0.0579044334590435,1194.598388671875,-0.5453486442565918,1.4161266088485718,1.9393553733825684,1.5797858238220215,0.9349486827850342,0.7708617448806763,0.7177912592887878,-0.009612638503313065,-0.040722548961639404,-0.10681701451539993,-0.07249324768781662,-0.06398668885231018,-0.06348574161529541,4.173233985900879,0.6955389976501465,-0.06332000344991684,-0.004858348518610001,-0.731781542301178,3.05253267288208,6214559.5
118.30000305175781,49.04684066772461,0.4928009510040283,0.09980780631303787,891.494873046875,0.06161690503358841,1173.3621826171875,-0.21994617581367493,1093.62548828125,-0.06659238785505295,1194.5433349609375,-0.5531742572784424,1.415160894393921,1.9352785348892212,1.569136381149292,0.9277161359786987,0.7644660472869873,0.7114441394805908,-0.009684300981462002,-0.040796566754579544,-0.10629615932703018,-0.07222229242324829,-0.06393743306398392,-0.06345876306295395,4.135207653045654,0.689201295375824,-0.06328134983778,-0.004898116923868656,-0.7377716302871704,3.0525832176208496,6214663.0
118.4000015258789,49.09708786010742,0.5024610757827759,0.09660113602876663,891.5006103515625,0.05522695928812027,1173.3397216796875,-0.22898991405963898,1093.6182861328125,-0.07523839920759201,1194.487548828125,-0.5609996914863586,1.414188027381897,1.9311943054199219,1.5585386753082275,0.9205102920532227,0.7580753564834595,0.7051001191139221,-0.009755787439644337,-0.040870148688554764,-0.10578082501888275,-0.07195760309696198,-0.06388728320598602,-0.06342369318008423,4.097217559814453,0.6828696131706238,-0.0632156953215599,-0.0049387007020413876,-0.7438845038414001,3.052628755569458,6214755.5
118.5,49.14824676513672,0.5115901827812195,0.09129129350185394,891.505859375,0.048874784260988235,1173.3162841796875,-0.23800580203533173,1093.6103515625,-0.08384809643030167,1194.4310302734375,-0.5688217878341675,1.4132089614868164,1.9271036386489868,1.5479861497879028,0.9133275747299194,0.7516891956329346,0.6987597346305847,-0.009827095083892345,-0.04094328358769417,-0.10527008026838303,-0.07169771939516068,-0.06383486092090607,-0.06337830424308777,4.059270858764648,0.6765451431274414,-0.0630708709359169,-0.004980062134563923,-0.7501145601272583,3.0526700019836426,6214839.0
118.5999984741211,49.20024490356445,0.5199965238571167,0.08406336605548859,891.5104370117188,0.042564667761325836,1173.2921142578125,-0.2469872385263443,1093.6014404296875,-0.09241706877946854,1194.373779296875,-0.5766288042068481,1.4122226238250732,1.9230057001113892,1.5374845266342163,0.9061706066131592,0.7453086376190186,0.6924251914024353,-0.00989810936152935,-0.04101569578051567,-0.1047636941075325,-0.0714411735534668,-0.06377467513084412,-0.06330742686986923,4.021412372589111,0.6702353954315186,-0.06292033195495605,-0.00502213416621089,-0.7564515471458435,3.052706003189087,6214913.0
118.69999694824219,49.253013610839844,0.5276914238929749,0.07694876939058304,891.5143432617188,0.036295704543590546,1173.2669677734375,-0.2559327483177185,1093.591796875,-0.10094574838876724,1194.3157958984375,-0.584414541721344,1.4112292528152466,1.918900489807129,1.5270333290100098,0.8990392088890076,0.7389345765113831,0.6860991716384888,-0.009968782775104046,-0.04108726605772972,-0.10426115989685059,-0.07118675857782364,-0.06370428204536438,-0.06320793926715851,3.9836654663085938,0.6639442443847656,-0.06272108107805252,-0.005064856261014938,-0.7628864645957947,3.052737236022949,6214976.0
118.80000305175781,49.30649185180664,0.5347936153411865,0.07102207839488983,891.5177001953125,0.030067019164562225,1173.2408447265625,-0.26484066247940063,1093.581298828125,-0.10943439602851868,1194.2569580078125,-0.5921722054481506,1.4102288484573364,1.9147882461547852,1.5166321992874146,0.8919332027435303,0.7325682044029236,0.6797845959663391,-0.010039061307907104,-0.04115786775946617,-0.1037619560956955,-0.07093320786952972,-0.06362126767635345,-0.06307707726955414,3.9460535049438477,0.657675564289093,-0.06248530000448227,-0.005108178127557039,-0.7694118022918701,3.0527634620666504,6215029.5
118.9000015258789,49.36066818237305,0.5417459607124329,0.0695234090089798,891.5203857421875,0.02387777902185917,1173.2139892578125,-0.2737101912498474,1093.5699462890625,-0.11788317561149597,1194.197265625,-0.5998985767364502,1.4092215299606323,1.910668969154358,1.506280779838562,0.8848525285720825,0.7262107729911804,0.6734846234321594,-0.010108920745551586,-0.041227441281080246,-0.10326581448316574,-0.07067994028329849,-0.06352511793375015,-0.06291797012090683,3.90858793258667,0.6514313220977783,-0.06223665922880173,-0.0051520890556275845,-0.7760258316993713,3.0527846813201904,6215073.0
119.0,49.415557861328125,0.5489143133163452,0.07168395072221756,891.5224609375,0.01772719994187355,1173.1861572265625,-0.2825414836406708,1093.5577392578125,-0.12629222869873047,1194.136962890625,-0.6075935959815979,1.4082071781158447,1.9065427780151367,1.495978832244873,0.8777971863746643,0.7198635339736938,0.667201578617096,-0.01017836108803749,-0.041295986622571945,-0.10277269780635834,-0.07042693346738815,-0.06341690570116043,-0.06273769587278366,3.8712692260742188,0.6452115178108215,-0.06199266389012337,-0.005196609068661928,-0.7827315926551819,3.0528011322021484,6215106.5
119.0999984741211,49.47122573852539,0.5566805601119995,0.07766209542751312,891.52392578125,0.011614532209932804,1173.157470703125,-0.2913355529308319,1093.544677734375,-0.13466176390647888,1194.0758056640625,-0.6152602434158325,1.4071857929229736,1.9024097919464111,1.4857261180877686,0.8707670569419861,0.7135276794433594,0.6609372496604919,-0.010247407481074333,-0.04136356711387634,-0.10228278487920761,-0.07017473131418228,-0.06329908967018127,-0.06254605948925018,3.8340859413146973,0.6390143036842346,-0.061771459877491,-0.005241792183369398,-0.789537250995636,3.0528128147125244,6215130.0
119.19999694824219,49.527713775634766,0.5648513436317444,0.08170764893293381,891.5247802734375,0.0055390652269124985,1173.1279296875,-0.30009326338768005,1093.53076171875,-0.1429920643568039,1194.013916015625,-0.622900664806366,1.4061576128005981,1.8982701301574707,1.4755221605300903,0.8637621402740479,0.7072039842605591,0.6546922922134399,-0.010316078551113605,-0.04143023490905762,-0.10179620236158371,-0.06992371380329132,-0.06317354738712311,-0.06234923005104065,3.797030448913574,0.6328384280204773,-0.06156054511666298,-0.005287676118314266,-0.7964484095573425,3.0528194904327393,6215144.0
119.30000305175781,49.58503723144531,0.5732449889183044,0.08393663913011551,891.5250244140625,-0.0004998826771043241,1173.097412109375,-0.30881497263908386,1093.51611328125,-0.15128344297409058,1193.951171875,-0.630515456199646,1.4051226377487183,1.8941237926483154,1.4653667211532593,0.8567822575569153,0.7008931636810303,0.6484672427177429,-0.01038438081741333,-0.041496001183986664,-0.10131295025348663,-0.06967395544052124,-0.06304124742746353,-0.062149468809366226,3.7600998878479004,0.6266833543777466,-0.0613514743745327,-0.005334281828254461,-0.8034683465957642,3.052821636199951,6215148.0
