t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
119.4000015258789,49.64321517944336,0.5817787647247314,0.08533793687820435,891.524658203125,-0.006502965930849314,1173.066162109375,-0.31750085949897766,1093.50048828125,-0.1595362424850464,1193.8878173828125,-0.6381043195724487,1.4040807485580444,1.8899708986282349,1.4552594423294067,0.8498272895812988,0.6945958733558655,0.6422622203826904,-0.010452311486005783,-0.04156086593866348,-0.100832998752594,-0.06942540407180786,-0.06290265917778015,-0.061947304755449295,3.723295211791992,0.620549201965332,-0.061140693724155426,-0.00538162374868989,-0.810599148273468,3.052818775177002,6215142.0
119.5,49.702239990234375,0.5902673006057739,0.08488555252552032,891.5237426757812,-0.012470812536776066,1173.033935546875,-0.32615068554878235,1093.484130859375,-0.167750746011734,1193.8236083984375,-0.6456659436225891,1.4030321836471558,1.885811686515808,1.445199966430664,0.8428971171379089,0.6883127689361572,0.6360776424407959,-0.010519862174987793,-0.04162481054663658,-0.10035619139671326,-0.0691777691245079,-0.06275761872529984,-0.061741217970848083,3.6866209506988525,0.6144368648529053,-0.06091921031475067,-0.005429700016975403,-0.817840576171875,3.05281138420105,6215127.0
119.5999984741211,49.76210021972656,0.5985968112945557,0.08329474925994873,891.5221557617188,-0.018404025584459305,1173.0008544921875,-0.33476391434669495,1093.467041015625,-0.17592722177505493,1193.7586669921875,-0.6531977653503418,1.4019768238067627,1.8816460371017456,1.4351880550384521,0.8359916806221008,0.6820445656776428,0.6299139857292175,-0.010587013326585293,-0.04168778657913208,-0.09988231956958771,-0.06893060356378555,-0.06260550022125244,-0.06152866780757904,3.6500861644744873,0.6083476543426514,-0.0606825016438961,-0.00547849852591753,-0.8251907825469971,3.0527992248535156,6215102.0
119.69999694824219,49.822784423828125,0.6068385243415833,0.08241747319698334,891.52001953125,-0.024303177371621132,1172.967041015625,-0.34334009885787964,1093.448974609375,-0.18406589329242706,1193.6929931640625,-0.660697877407074,1.4009147882461548,1.877474069595337,1.4252233505249023,0.8291109800338745,0.6757919192314148,0.6237719655036926,-0.010653749108314514,-0.04174976050853729,-0.09941121190786362,-0.06868353486061096,-0.06244589760899544,-0.06130826100707054,3.6136975288391113,0.6022828817367554,-0.06043481454253197,-0.005528014153242111,-0.8326489925384521,3.0527822971343994,6215068.0
119.80000305175781,49.884246826171875,0.6146364212036133,0.07797881960868835,891.517333984375,-0.030168820172548294,1172.9322509765625,-0.35187819600105286,1093.43017578125,-0.19216690957546234,1193.62646484375,-0.6681622266769409,1.399846076965332,1.8732961416244507,1.415305733680725,0.8222549557685852,0.6695556640625,0.6176525354385376,-0.01072003971785307,-0.04181065410375595,-0.09894254058599472,-0.06843584775924683,-0.06227746605873108,-0.061075981706380844,3.57746958732605,0.5962449312210083,-0.06015897914767265,-0.005578210111707449,-0.8402096629142761,3.052760601043701,6215024.0
119.9000015258789,49.946414947509766,0.6216716170310974,0.07035178691148758,891.5140380859375,-0.03600147366523743,1172.8966064453125,-0.36037638783454895,1093.4105224609375,-0.20023028552532196,1193.559326171875,-0.6755845546722412,1.398770809173584,1.8691120147705078,1.4054348468780518,0.815423846244812,0.6633368134498596,0.6115573048591614,-0.010785834863781929,-0.0418703518807888,-0.09847583621740341,-0.0681864321231842,-0.06209787353873253,-0.0608254075050354,3.5414247512817383,0.5902374982833862,-0.059842586517333984,-0.005629020277410746,-0.8478628993034363,3.052734613418579,6214970.5
120.0,50.00923538208008,0.6281821131706238,0.06510508060455322,891.5101318359375,-0.04180162027478218,1172.860107421875,-0.36883312463760376,1093.39013671875,-0.20825596153736115,1193.491455078125,-0.6829599738121033,1.3976889848709106,1.864922046661377,1.3956104516983032,0.8086177706718445,0.6571364998817444,0.605488121509552,-0.010851094499230385,-0.04192875698208809,-0.09801070392131805,-0.06793443858623505,-0.061905547976493835,-0.06055355817079544,3.5055816173553467,0.5842636227607727,-0.059499338269233704,-0.005680401809513569,-0.8556021451950073,3.052703857421875,6214908.0
120.0999984741211,50.072662353515625,0.6343001127243042,0.061179693788290024,891.5056762695312,-0.04756971821188927,1172.8228759765625,-0.37724724411964417,1093.368896484375,-0.21624372899532318,1193.4227294921875,-0.6902846693992615,1.396600604057312,1.8607263565063477,1.385832667350769,0.8018370866775513,0.6509561538696289,0.5994472503662109,-0.010915788821876049,-0.041985802352428436,-0.09754684567451477,-0.0676792785525322,-0.06169968470931053,-0.0602601021528244,3.4699535369873047,0.5783255696296692,-0.05913497507572174,-0.005732320714741945,-0.8634223937988281,3.052668571472168,6214836.5
120.19999694824219,50.13666534423828,0.640019416809082,0.05719323828816414,891.5006103515625,-0.05330618843436241,1172.78466796875,-0.38561752438545227,1093.346923828125,-0.22419336438179016,1193.3533935546875,-0.6975552439689636,1.3955057859420776,1.85652494430542,1.376101016998291,0.7950820326805115,0.6447970867156982,0.5934367775917053,-0.010979890823364258,-0.042041417211294174,-0.09708400815725327,-0.06742039322853088,-0.06147965416312218,-0.059945136308670044,3.4345531463623047,0.5724255442619324,-0.05874955281615257,-0.005784744396805763,-0.8713186383247375,3.052628755569458,6214755.0
120.30000305175781,50.201210021972656,0.6454329490661621,0.05413558706641197,891.4949951171875,-0.05901141092181206,1172.7457275390625,-0.3939429521560669,1093.3240966796875,-0.2321045845746994,1193.283203125,-0.7047688961029053,1.394404649734497,1.8523180484771729,1.3664157390594482,0.7883531451225281,0.6386607885360718,0.5874588489532471,-0.011043379083275795,-0.042095549404621124,-0.09662195295095444,-0.06715739518404007,-0.06124520301818848,-0.05960971117019653,3.399390935897827,0.5665651559829712,-0.058348149061203,-0.005837647244334221,-0.8792870044708252,3.052584409713745,6214665.0
120.4000015258789,50.26626968383789,0.6506199836730957,0.05187039077281952,891.4888305664062,-0.06468573212623596,1172.7059326171875,-0.4022226929664612,1093.3004150390625,-0.23997707664966583,1193.21240234375,-0.7119235992431641,1.3932971954345703,1.8481059074401855,1.3567765951156616,0.781650722026825,0.6325485706329346,0.5815154314041138,-0.011106234975159168,-0.0421481691300869,-0.09616052359342575,-0.06688999384641647,-0.06099642068147659,-0.05925562232732773,3.3644750118255615,0.5607458353042603,-0.05793454125523567,-0.005891010630875826,-0.8873248100280762,3.0525355339050293,6214565.5
120.5,50.33184814453125,0.6557539105415344,0.05133906006813049,891.4820556640625,-0.07032947987318039,1172.665283203125,-0.4104561507701874,1093.276123046875,-0.2478105127811432,1193.140869140625,-0.7190183401107788,1.3921834230422974,1.843888521194458,1.3471835851669312,0.7749752998352051,0.6264619827270508,0.5756081938743591,-0.01116845104843378,-0.04219925031065941,-0.09569962322711945,-0.06661814451217651,-0.06073395907878876,-0.05888594314455986,3.3298091888427734,0.5549681782722473,-0.057516537606716156,-0.005944831762462854,-0.8954315185546875,3.0524821281433105,6214456.5
120.5999984741211,50.39794921875,0.6610082983970642,0.05254385992884636,891.4747314453125,-0.07594293355941772,1172.623779296875,-0.41864314675331116,1093.2508544921875,-0.2556045651435852,1193.068603515625,-0.7260533571243286,1.3910634517669678,1.8396661281585693,1.3376367092132568,0.7683272361755371,0.6204022169113159,0.5697385668754578,-0.011230030097067356,-0.04224880784749985,-0.09523926675319672,-0.06634199619293213,-0.06045899912714958,-0.05850476771593094,3.2953927516937256,0.5492321252822876,-0.05710116773843765,-0.005999122746288776,-0.903609037399292,3.052424192428589,6214339.0
120.69999694824219,50.46459197998047,0.6664427518844604,0.05434432253241539,891.4668579101562,-0.08152633905410767,1172.58154296875,-0.4267836809158325,1093.2249755859375,-0.2633589804172516,1192.99560546875,-0.7330294251441956,1.389937400817871,1.835438847541809,1.3281357288360596,0.7617070078849792,0.614370584487915,0.5639073848724365,-0.011290978640317917,-0.04229685664176941,-0.09477949887514114,-0.06606180220842361,-0.06017288565635681,-0.058115970343351364,3.261223554611206,0.5435372591018677,-0.05669035017490387,-0.00605390127748251,-0.9118599891662598,3.0523622035980225,6214212.5
120.80000305175781,50.53175354003906,0.6716209053993225,0.051781706511974335,891.4584350585938,-0.08707994967699051,1172.5384521484375,-0.43487703800201416,1093.1982421875,-0.27107349038124084,1192.9219970703125,-0.739945113658905,1.3888053894042969,1.8312067985534668,1.318680763244629,0.7551150321960449,0.6083680391311646,0.558115541934967,-0.011351283639669418,-0.042343370616436005,-0.09432018548250198,-0.06577740609645844,-0.059875767678022385,-0.05771907791495323,3.227307081222534,0.537884533405304,-0.05626573786139488,-0.006109146401286125,-0.9201812148094177,3.052295446395874,6214077.0
120.9000015258789,50.599395751953125,0.6764065027236938,0.04785570874810219,891.449462890625,-0.09260395169258118,1172.49462890625,-0.4429222047328949,1093.1707763671875,-0.2787477970123291,1192.84765625,-0.7467978596687317,1.387667179107666,1.8269702196121216,1.3092716932296753,0.7485517263412476,0.6023958325386047,0.5523638725280762,-0.011410925537347794,-0.04238830506801605,-0.09386114031076431,-0.06548843532800674,-0.05956721305847168,-0.05731205642223358,3.193653106689453,0.5322754979133606,-0.05582422763109207,-0.006164824590086937,-0.92856764793396,3.0522243976593018,6213932.5
121.0,50.667484283447266,0.680901288986206,0.04494788125157356,891.43994140625,-0.09809853881597519,1172.449951171875,-0.4509182572364807,1093.1424560546875,-0.2863815426826477,1192.7725830078125,-0.7535855770111084,1.3865231275558472,1.822729229927063,1.2999085187911987,0.7420175075531006,0.5964550375938416,0.5466534495353699,-0.0114698875695467,-0.04243161901831627,-0.093402199447155,-0.06519465148448944,-0.05924709886312485,-0.05689419433474541,3.160269260406494,0.5267115235328674,-0.05537104606628418,-0.006220912095159292,-0.9370157122612,3.0521490573883057,6213779.0
121.0999984741211,50.736019134521484,0.685355007648468,0.04453768953680992,891.4298095703125,-0.10356386750936508,1172.4044189453125,-0.4588647782802582,1093.113525390625,-0.2939743995666504,1192.6968994140625,-0.760307788848877,1.3853732347488403,1.8184839487075806,1.2905912399291992,0.7355129718780518,0.5905467867851257,0.5409852266311646,-0.011528164148330688,-0.04247330501675606,-0.09294330328702927,-0.06489607691764832,-0.05891602858901024,-0.056467194110155106,3.1271581649780273,0.5211930274963379,-0.05491628870368004,-0.006277406122535467,-0.945525050163269,3.0520694255828857,6213616.5
121.19999694824219,50.80501937866211,0.6900114417076111,0.04656393826007843,891.419189453125,-0.1090000793337822,1172.358154296875,-0.4667617082595825,1093.083740234375,-0.3015260696411133,1192.62060546875,-0.766965389251709,1.384217619895935,1.8142346143722534,1.2813198566436768,0.7290384769439697,0.5846721529960632,0.5353600978851318,-0.011585764586925507,-0.04251338541507721,-0.09248452633619308,-0.06459299474954605,-0.05857531353831291,-0.05603461340069771,3.0943169593811035,0.515719473361969,-0.05446880683302879,-0.006334326229989529,-0.9540985822677612,3.051985502243042,6213445.5
121.30000305175781,50.874507904052734,0.6948826909065247,0.048712730407714844,891.4080200195312,-0.11440727114677429,1172.31103515625,-0.4746091067790985,1093.05322265625,-0.3090361952781677,1192.5435791015625,-0.7735596895217896,1.3830561637878418,1.809981346130371,1.2720943689346313,0.7225944995880127,0.5788320302963257,0.5297783017158508,-0.0116426981985569,-0.04255189001560211,-0.09202594310045242,-0.0642857477068901,-0.05822629854083061,-0.055599555373191833,3.0617411136627197,0.5102902054786682,-0.05402812734246254,-0.006391693837940693,-0.9627394676208496,3.0518972873687744,6213266.0
121.4000015258789,50.94451904296875,0.7000799775123596,0.05197256803512573,891.3963012695312,-0.11978556215763092,1172.26318359375,-0.48240727186203003,1093.0218505859375,-0.3165045976638794,1192.4658203125,-0.7800924181938171,1.3818891048431396,1.8057242631912231,1.2629146575927734,0.7161814570426941,0.5730271339416504,0.5242400169372559,-0.011698978953063488,-0.04258885234594345,-0.09156766533851624,-0.0639747679233551,-0.057870473712682724,-0.0551651306450367,3.0294249057769775,0.5049041509628296,-0.05359843373298645,-0.006449538748711348,-0.9714522957801819,3.051804780960083,6213077.5
121.5,51.01507568359375,0.7055632472038269,0.05483291298151016,891.3840942382812,-0.12513503432273865,1172.214599609375,-0.4901564121246338,1092.9898681640625,-0.32393109798431396,1192.3875732421875,-0.7865651845932007,1.380716323852539,1.8014636039733887,1.2537808418273926,0.7097997069358826,0.5672581195831299,0.5187450051307678,-0.011754619888961315,-0.04262430965900421,-0.09110981225967407,-0.06366043537855148,-0.057509150356054306,-0.054733484983444214,2.9973628520965576,0.49956047534942627,-0.05317750573158264,-0.006507888901978731,-0.9802411794662476,3.0517079830169678,6212880.5
121.5999984741211,51.08620834350586,0.7113582491874695,0.057950131595134735,891.3712768554688,-0.13045574724674225,1172.1651611328125,-0.49785685539245605,1092.9571533203125,-0.3313155472278595,1192.30859375,-0.7929796576499939,1.3795381784439087,1.7971994876861572,1.2446926832199097,0.7034494876861572,0.5615254044532776,0.5132929682731628,-0.011809634976089,-0.04265829920768738,-0.09065248817205429,-0.06334313005208969,-0.057143550366163254,-0.05430629104375839,2.9655489921569824,0.49425816535949707,-0.052766259759664536,-0.006566773168742657,-0.9891105890274048,3.0516068935394287,6212675.0
121.69999694824219,51.1579475402832,0.7173975706100464,0.060393065214157104,891.3579711914062,-0.1357477754354477,1172.114990234375,-0.5055087804794312,1092.923583984375,-0.33865779638290405,1192.22900390625,-0.7993372082710266,1.3783544301986694,1.7929320335388184,1.2356503009796143,0.6971311569213867,0.5558294653892517,0.5078833699226379,-0.01186403539031744,-0.04269085079431534,-0.09019577503204346,-0.0630231723189354,-0.05677463486790657,-0.05388430133461952,2.933978796005249,0.4889964759349823,-0.05236181244254112,-0.0066262162290513515,-0.9980640411376953,3.051501750946045,6212461.0
121.80000305175781,51.230308532714844,0.7235769629478455,0.06179388612508774,891.3441772460938,-0.14101117849349976,1172.0640869140625,-0.5131122469902039,1092.889404296875,-0.34595784544944763,1192.148681640625,-0.8056384921073914,1.3771653175354004,1.7886613607406616,1.2266534566879272,0.6908448934555054,0.5501705408096313,0.5025157332420349,-0.01191782671958208,-0.042721979320049286,-0.08973971754312515,-0.06270075589418411,-0.05640299245715141,-0.053467199206352234,2.9026503562927246,0.4837750494480133,-0.05196045711636543,-0.006686231587082148,-1.0071038007736206,3.0513925552368164,6212238.5
121.9000015258789,51.303287506103516,0.7298135161399841,0.06236545741558075,891.3297729492188,-0.1462460160255432,1172.0123291015625,-0.5206671953201294,1092.8543701171875,-0.3532155752182007,1192.06787109375,-0.8118837475776672,1.3759709596633911,1.7843877077102661,1.2177022695541382,0.6845910549163818,0.5445489287376404,0.49718961119651794,-0.011971011757850647,-0.04275169223546982,-0.08928430825471878,-0.0623759888112545,-0.056028932332992554,-0.053054023534059525,2.8715624809265137,0.47859373688697815,-0.05155950412154198,-0.006746827159076929,-1.0162309408187866,3.051279067993164,6212007.5
122.0,51.37689971923828,0.7361298203468323,0.0631629079580307,891.3148803710938,-0.15145230293273926,1171.9599609375,-0.528173565864563,1092.8187255859375,-0.36043092608451843,1191.986328125,-0.8180732131004333,1.374771237373352,1.7801110744476318,1.2087966203689575,0.6783698201179504,0.5389648079872131,0.4919046461582184,-0.012023592367768288,-0.04278000444173813,-0.08882956951856613,-0.06204897165298462,-0.05565274879336357,-0.05264410376548767,2.840714693069458,0.47345244884490967,-0.051160022616386414,-0.006808011326938868,-1.0254466533660889,3.051161289215088,6211768.0
122.0999984741211,51.4511604309082,0.7425759434700012,0.06446151435375214,891.2994995117188,-0.15663011372089386,1171.90673828125,-0.5356314182281494,1092.7823486328125,-0.3676038682460785,1191.9041748046875,-0.8242074847221375,1.3735662698745728,1.775831699371338,1.1999363899230957,0.6721813082695007,0.5334184169769287,0.48666051030158997,-0.012075572274625301,-0.042806923389434814,-0.0883755162358284,-0.0617198571562767,-0.0552748404443264,-0.05223729833960533,2.810105323791504,0.46835091710090637,-0.050763607025146484,-0.00686979852616787,-1.0347533226013184,3.051039695739746,6211520.0
122.19999694824219,51.526039123535156,0.7488182187080383,0.0624227374792099,891.2835693359375,-0.1617794781923294,1171.852783203125,-0.5430403351783752,1092.7452392578125,-0.3747343122959137,1191.821533203125,-0.8302856087684631,1.3723560571670532,1.7715497016906738,1.1911214590072632,0.6660258769989014,0.5279098749160767,0.481456995010376,-0.01212694589048624,-0.04283243417739868,-0.08792208135128021,-0.0613885261118412,-0.054894860833883286,-0.051831357181072235,2.779738187789917,0.46328967809677124,-0.050358664244413376,-0.006932171527296305,-1.0441482067108154,3.0509138107299805,6211264.0
122.30000305175781,51.60152053833008,0.7548137307167053,0.059955231845378876,891.2671508789062,-0.1669003963470459,1171.798095703125,-0.5503997206687927,1092.7073974609375,-0.3818221688270569,1191.7381591796875,-0.8363061547279358,1.3711408376693726,1.7672653198242188,1.1823519468307495,0.6599037051200867,0.5224394798278809,0.4762941598892212,-0.01217770203948021,-0.04285651817917824,-0.08746913820505142,-0.06105479970574379,-0.05451229214668274,-0.051423948258161545,2.7496178150177,0.4582696259021759,-0.049945276230573654,-0.006995111238211393,-1.0536283254623413,3.050784111022949,6210999.5
122.4000015258789,51.67756271362305,0.7604188919067383,0.05605139210820198,891.2501831054688,-0.1719929277896881,1171.7427978515625,-0.5577090382575989,1092.6688232421875,-0.3888672888278961,1191.6541748046875,-0.8422673940658569,1.3699206113815308,1.7629785537719727,1.1736276149749756,0.6538150310516357,0.5170075297355652,0.4711722433567047,-0.012227825820446014,-0.0428791381418705,-0.08701654523611069,-0.060718391090631485,-0.05412638187408447,-0.05101248249411583,2.7197515964508057,0.45329195261001587,-0.0495191253721714,-0.007058583199977875,-1.0631886720657349,3.050650119781494,6210727.0
122.5,51.754146575927734,0.7658284902572632,0.054096244275569916,891.2327270507812,-0.17705708742141724,1171.6866455078125,-0.5649676322937012,1092.629638671875,-0.39586955308914185,1191.5697021484375,-0.8481680750846863,1.3686953783035278,1.758689522743225,1.164948582649231,0.6477601528167725,0.5116143226623535,0.46609172224998474,-0.012277308851480484,-0.04290027543902397,-0.08656422048807144,-0.06037916988134384,-0.053736817091703415,-0.0505962148308754,2.6901438236236572,0.44835731387138367,-0.04908762127161026,-0.007122572511434555,-1.0728269815444946,3.0505123138427734,6210446.5
122.5999984741211,51.831241607666016,0.7709357738494873,0.05107252672314644,891.2147827148438,-0.18209286034107208,1171.6297607421875,-0.5721749663352966,1092.5897216796875,-0.40282878279685974,1191.484619140625,-0.8540069460868835,1.3674651384353638,1.7543984651565552,1.156314730644226,0.6417393088340759,0.5062602758407593,0.46105310320854187,-0.012326140888035297,-0.042919911444187164,-0.08611205220222473,-0.06003697216510773,-0.05334322154521942,-0.05017426237463951,2.660799741744995,0.4434666037559509,-0.04864699766039848,-0.007187053561210632,-1.0825393199920654,3.050370454788208,6210157.5
122.69999694824219,51.9088249206543,0.7758452892303467,0.049095217138528824,891.1963500976562,-0.18710027635097504,1171.5721435546875,-0.5793306827545166,1092.549072265625,-0.4097447097301483,1191.39892578125,-0.8597831130027771,1.3662301301956177,1.750105619430542,1.1477261781692505,0.6357528567314148,0.5009458065032959,0.45605698227882385,-0.012374313548207283,-0.042938027530908585,-0.08565997332334518,-0.05969170853495598,-0.05294543877243996,-0.049746569246053696,2.6317224502563477,0.438620388507843,-0.04820147529244423,-0.0072520095854997635,-1.0923233032226562,3.050224542617798,6209860.5
122.80000305175781,51.98689651489258,0.780724048614502,0.04878756031394005,891.1773681640625,-0.1920793056488037,1171.513916015625,-0.5864344239234924,1092.5076904296875,-0.41661715507507324,1191.3126220703125,-0.8654965758323669,1.3649903535842896,1.7458109855651855,1.1391828060150146,0.6298010945320129,0.4956713020801544,0.4511038661003113,-0.01242182869464159,-0.04295462369918823,-0.0852079689502716,-0.05934343859553337,-0.05254373326897621,-0.04931434243917465,2.602912664413452,0.4338187575340271,-0.047756243497133255,-0.007317440118640661,-1.102178692817688,3.050074815750122,6209555.5
122.9000015258789,52.0654411315918,0.785435140132904,0.04711093381047249,891.1578979492188,-0.1970299482345581,1171.454833984375,-0.593485951423645,1092.4656982421875,-0.4234459102153778,1191.225830078125,-0.8711467385292053,1.3637458086013794,1.7415146827697754,1.130684494972229,0.6238842606544495,0.49043717980384827,0.4461941719055176,-0.012468680739402771,-0.04296969994902611,-0.08475599437952042,-0.058992162346839905,-0.05213816463947296,-0.04887789115309715,2.5743722915649414,0.4290620684623718,-0.047306787222623825,-0.007383331656455994,-1.1121034622192383,3.0499210357666016,6209242.5
123.0,52.14441680908203,0.7897767424583435,0.04341617226600647,891.137939453125,-0.20195217430591583,1171.3951416015625,-0.6004846692085266,1092.423095703125,-0.4302307367324829,1191.138427734375,-0.8767324686050415,1.3624966144561768,1.7372170686721802,1.1222316026687622,0.6180027723312378,0.4852438271045685,0.44132837653160095,-0.012514861300587654,-0.04298323020339012,-0.08430396020412445,-0.05863771587610245,-0.05172835662961006,-0.04843617230653763,2.5461065769195557,0.4243510961532593,-0.046847812831401825,-0.007449651602655649,-1.122092843055725,3.0497634410858154,6208922.0
123.0999984741211,52.22383499145508,0.7941815853118896,0.04404831305146217,891.1175537109375,-0.2068459689617157,1171.3348388671875,-0.6074303984642029,1092.379638671875,-0.43697142601013184,1191.0504150390625,-0.8822539448738098,1.3612428903579712,1.7329181432724,1.1138237714767456,0.6121568083763123,0.4800916314125061,0.436506986618042,-0.012560371309518814,-0.04299522936344147,-0.08385186642408371,-0.058280233293771744,-0.051314763724803925,-0.047990839928388596,2.5181148052215576,0.4196857810020447,-0.046393319964408875,-0.007516407873481512,-1.1321479082107544,3.0496017932891846,6208593.0
123.19999694824219,52.303714752197266,0.7987736463546753,0.04592046141624451,891.0966186523438,-0.21171127259731293,1171.273681640625,-0.6143233776092529,1092.335693359375,-0.44366776943206787,1190.9619140625,-0.887712299823761,1.3599845170974731,1.7286181449890137,1.1054611206054688,0.6063467860221863,0.4749809503555298,0.43173015117645264,-0.012605220079421997,-0.04300571233034134,-0.08339980244636536,-0.05791998654603958,-0.05089820176362991,-0.04754435271024704,2.4903929233551025,0.4150654673576355,-0.045945629477500916,-0.007583619095385075,-1.1422715187072754,3.049436569213867,6208256.5
123.30000305175781,52.384071350097656,0.8035841584205627,0.04810541123151779,891.0751953125,-0.21654805541038513,1171.2119140625,-0.6211636662483215,1092.2908935546875,-0.4503196179866791,1190.8729248046875,-0.8931089043617249,1.3587218523025513,1.7243170738220215,1.0971437692642212,0.600572943687439,0.469912052154541,0.42699795961380005,-0.012649419717490673,-0.04301471635699272,-0.08294784277677536,-0.057557281106710434,-0.05047950521111488,-0.047098807990550995,2.4629366397857666,0.41048943996429443,-0.045505326241254807,-0.007651306688785553,-1.1524667739868164,3.049267292022705,6207912.0
123.4000015258789,52.46494674682617,0.8087560534477234,0.05171888321638107,891.0532836914062,-0.22135627269744873,1171.1494140625,-0.6279516816139221,1092.24560546875,-0.45692679286003113,1190.7833251953125,-0.8984454274177551,1.3574546575546265,1.7200151681900024,1.0888715982437134,0.5948354005813599,0.46488505601882935,0.42231014370918274,-0.012692984193563461,-0.0430222786962986,-0.08249612897634506,-0.057192493230104446,-0.05005969479680061,-0.04665656387805939,2.435739755630493,0.4059566259384155,-0.045076265931129456,-0.007719504646956921,-1.1627390384674072,3.0490944385528564,6207559.5
123.5,52.54638671875,0.8143739104270935,0.05617881566286087,891.0309448242188,-0.22613587975502014,1171.0863037109375,-0.6346880197525024,1092.1995849609375,-0.46348923444747925,1190.6932373046875,-0.9037241339683533,1.3561832904815674,1.7157126665115356,1.0806444883346558,0.5891344547271729,0.45990005135536194,0.4176662862300873,-0.012735930271446705,-0.043028440326452255,-0.08204478770494461,-0.056826066225767136,-0.04963988438248634,-0.04621993005275726,2.40879487991333,0.40146583318710327,-0.044660113751888275,-0.007788256276398897,-1.173094630241394,3.048917531967163,6207199.5
123.5999984741211,52.628395080566406,0.8200931549072266,0.05719195306301117,891.008056640625,-0.23088683187961578,1171.0225830078125,-0.6413727402687073,1092.1529541015625,-0.47000694274902344,1190.6026611328125,-0.9089457988739014,1.354907512664795,1.711409568786621,1.072462558746338,0.5834702253341675,0.4549570381641388,0.4130658209323883,-0.012778266333043575,-0.04303323104977608,-0.08159389346837997,-0.05645819753408432,-0.0492204874753952,-0.04578874260187149,2.382098913192749,0.3970164954662323,-0.04424673691391945,-0.00785757228732109,-1.1835353374481201,3.048737049102783,6206832.0
123.69999694824219,52.71098709106445,0.8259109854698181,0.058178722858428955,890.9847412109375,-0.23560908436775208,1170.9580078125,-0.6480059623718262,1092.1055908203125,-0.47647979855537415,1190.511474609375,-0.9141110181808472,1.3536275625228882,1.707106113433838,1.0643256902694702,0.5778428912162781,0.45005589723587036,0.40850821137428284,-0.01281999796628952,-0.04303665831685066,-0.08114346861839294,-0.05608903244137764,-0.04880174994468689,-0.04536250978708267,2.355649709701538,0.39260828495025635,-0.04383699223399162,-0.007927464321255684,-1.19406259059906,3.0485527515411377,6206457.0
123.80000305175781,52.7941780090332,0.8319072127342224,0.05996214598417282,890.9609375,-0.24030257761478424,1170.8929443359375,-0.6545878648757935,1092.0576171875,-0.48290786147117615,1190.4197998046875,-0.9192208051681519,1.3523435592651367,1.702802300453186,1.0562338829040527,0.5722524523735046,0.44519659876823425,0.40399298071861267,-0.012861131690442562,-0.0430387482047081,-0.08069358021020889,-0.055718764662742615,-0.04838404059410095,-0.04494129493832588,2.329444169998169,0.3882406949996948,-0.04343286529183388,-0.007997949607670307,-1.2046793699264526,3.0483646392822266,6206074.0
123.9000015258789,52.87794494628906,0.8376880288124084,0.05780823156237602,890.9367065429688,-0.2449672967195511,1170.8271484375,-0.6611183881759644,1092.009033203125,-0.48929107189178467,1190.32763671875,-0.9242746829986572,1.351055383682251,1.6984983682632446,1.048187017440796,0.5666991472244263,0.4403790235519409,0.3995197117328644,-0.012901666574180126,-0.04303949326276779,-0.08024417608976364,-0.055347345769405365,-0.04796704649925232,-0.04452313482761383,2.3034839630126953,0.3839139938354492,-0.04302362725138664,-0.008069011382758617,-1.2153829336166382,3.048172950744629,6205684.0
124.0,52.962257385253906,0.8431119322776794,0.05423875153064728,890.9119262695312,-0.24960318207740784,1170.7607421875,-0.6675969958305359,1091.959716796875,-0.4956294000148773,1190.2349853515625,-0.9292714595794678,1.34976327419281,1.6941944360733032,1.0401850938796997,0.5611830353736877,0.43560317158699036,0.39508822560310364,-0.012941592372953892,-0.04303887486457825,-0.07979518175125122,-0.05497460067272186,-0.04755014553666115,-0.04410552978515625,2.277773380279541,0.37962889671325684,-0.042606934905052185,-0.008140617981553078,-1.2261685132980347,3.0479776859283447,6205286.0
124.0999984741211,53.04704284667969,0.8478771448135376,0.047652363777160645,890.8867797851562,-0.2542102038860321,1170.693603515625,-0.6740230321884155,1091.909912109375,-0.5019227862358093,1190.1417236328125,-0.9342091679573059,1.3484671115875244,1.6898906230926514,1.0322279930114746,0.5557042956352234,0.4308690130710602,0.39069864153862,-0.01298089325428009,-0.04303685948252678,-0.0793464258313179,-0.05460017919540405,-0.04713226109743118,-0.043685078620910645,2.2523200511932373,0.37538665533065796,-0.04217575117945671,-0.008212710730731487,-1.2370275259017944,3.047778606414795,6204881.0
124.19999694824219,53.13225173950195,0.852068305015564,0.04191124066710472,890.861083984375,-0.2587883174419403,1170.6258544921875,-0.6803958415985107,1091.859375,-0.5081710815429688,1190.048095703125,-0.9390857815742493,1.3471671342849731,1.6855871677398682,1.0243157148361206,0.5502631068229675,0.4261767566204071,0.3863513469696045,-0.013019554316997528,-0.0430334098637104,-0.07889777421951294,-0.05422378331422806,-0.046712521463632584,-0.04325957968831062,2.227130889892578,0.3711884915828705,-0.04173368960618973,-0.008285240270197392,-1.2479521036148071,3.0475759506225586,6204468.5
124.30000305175781,53.21783447265625,0.8558248281478882,0.037565816193819046,890.8350219726562,-0.26333749294281006,1170.5576171875,-0.6867149472236633,1091.8082275390625,-0.5143741369247437,1189.9539794921875,-0.9439001679420471,1.3458632230758667,1.6812840700149536,1.0164483785629272,0.5448595881462097,0.42152658104896545,0.3820468783378601,-0.013057566247880459,-0.04302850738167763,-0.07844911515712738,-0.053845230489969254,-0.046290427446365356,-0.04282831400632858,2.2022111415863037,0.3670352101325989,-0.04128458350896835,-0.008358165621757507,-1.2589364051818848,3.0473697185516357,6204048.5
124.4000015258789,53.303707122802734,0.8587464690208435,0.029216067865490913,890.8084716796875,-0.2678576707839966,1170.488525390625,-0.6929793953895569,1091.7564697265625,-0.5205317139625549,1189.8592529296875,-0.9486498832702637,1.3445556163787842,1.6769814491271973,1.0086259841918945,0.5394941568374634,0.4169187843799591,0.37778595089912415,-0.013094909489154816,-0.04302210360765457,-0.0780002772808075,-0.05346415191888809,-0.045864976942539215,-0.042389050126075745,2.1775693893432617,0.36292824149131775,-0.04081885889172554,-0.00843141321092844,-1.2699692249298096,3.0471596717834473,6203621.0
124.5,53.38978576660156,0.860791802406311,0.020453380420804024,890.7814331054688,-0.2723487615585327,1170.4189453125,-0.6991884112358093,1091.7041015625,-0.5266436338424683,1189.76416015625,-0.9533323645591736,1.3432443141937256,1.6726796627044678,1.000848412513733,0.5341668725013733,0.4123537540435791,0.37356942892074585,-0.013131563551723957,-0.043014153838157654,-0.07755108177661896,-0.05308014526963234,-0.04543513432145119,-0.04193979129195213,2.153215169906616,0.35886919498443604,-0.04033742845058441,-0.008504902943968773,-1.2810384035110474,3.0469462871551514,6203186.5
124.5999984741211,53.47601318359375,0.8622643947601318,0.014725867658853531,890.7539672851562,-0.27681076526641846,1170.3487548828125,-0.7053412199020386,1091.651123046875,-0.532709538936615,1189.668701171875,-0.957946240901947,1.341929316520691,1.6683787107467651,0.9931157231330872,0.5288782119750977,0.40783193707466125,0.3693983554840088,-0.013167517259716988,-0.043004635721445084,-0.07710140943527222,-0.05269300937652588,-0.04500049352645874,-0.041480693966150284,2.1291542053222656,0.35485902428627014,-0.03984842821955681,-0.008578581735491753,-1.2921361923217773,3.046729326248169,6202745.0
124.69999694824219,53.562320709228516,0.8630523085594177,0.007879029959440231,890.72607421875,-0.28124356269836426,1170.2779541015625,-0.7114371657371521,1091.5975341796875,-0.538729190826416,1189.5726318359375,-0.9624898433685303,1.3406107425689697,1.6640788316726685,0.9854280948638916,0.5236284136772156,0.40335386991500854,0.36527368426322937,-0.013202759437263012,-0.042993515729904175,-0.07665114849805832,-0.05230255424976349,-0.044560644775629044,-0.04101177677512169,2.1053922176361084,0.35089871287345886,-0.039349187165498734,-0.00865238718688488,-1.303253173828125,3.046509027481079,6202296.0
124.80000305175781,53.64860153198242,0.8628361821174622,-0.0021608234383165836,890.69775390625,-0.28564712405204773,1170.2064208984375,-0.7174753546714783,1091.54345703125,-0.5447022318840027,1189.4761962890625,-0.9669609069824219,1.3392888307571411,1.6597800254821777,0.9777855277061462,0.5184178352355957,0.39892005920410156,0.36119645833969116,-0.013237268663942814,-0.042980752885341644,-0.07620012760162354,-0.05190842226147652,-0.044114772230386734,-0.04053165018558502,2.0819387435913086,0.34698978066444397,-0.03883342444896698,-0.008726228028535843,-1.3143752813339233,3.0462849140167236,6201840.0
124.9000015258789,53.73474884033203,0.861444890499115,-0.013913482427597046,890.6689453125,-0.29002130031585693,1170.1343994140625,-0.7234545350074768,1091.4886474609375,-0.5506281852722168,1189.3792724609375,-0.9713563919067383,1.337963342666626,1.6554827690124512,0.9701881408691406,0.5132468938827515,0.3945311903953552,0.35716789960861206,-0.013271022588014603,-0.042966295033693314,-0.07574813067913055,-0.05151016637682915,-0.04366185888648033,-0.04003852605819702,2.058804512023926,0.3431340754032135,-0.03829895704984665,-0.008799994364380836,-1.3254863023757935,3.0460574626922607,6201377.0
125.0,53.8206672668457,0.8592026233673096,-0.02242215909063816,890.6397094726562,-0.2943660318851471,1170.061767578125,-0.7293739914894104,1091.433349609375,-0.5565066933631897,1189.2818603515625,-0.9756745100021362,1.336634635925293,1.6511869430541992,0.9626359343528748,0.5081160068511963,0.3901880085468292,0.3531893193721771,-0.013304006308317184,-0.0429501049220562,-0.07529502362012863,-0.051107559353113174,-0.0432015061378479,-0.03953267261385918,2.035996675491333,0.33933278918266296,-0.037754472345113754,-0.008873607963323593,-1.3365741968154907,3.0458266735076904,6200907.0
125.0999984741211,53.906272888183594,0.8560428023338318,-0.03159845247864723,890.6100463867188,-0.29868122935295105,1169.988525390625,-0.7352327108383179,1091.3773193359375,-0.562337338924408,1189.18408203125,-0.9799135327339172,1.3353025913238525,1.646892786026001,0.9551291465759277,0.5030255913734436,0.38589122891426086,0.34926193952560425,-0.01333620585501194,-0.04293214902281761,-0.07484068721532822,-0.050700392574071884,-0.04273340478539467,-0.039014458656311035,2.013522148132324,0.3355870544910431,-0.03719858452677727,-0.008946983143687248,-1.3476260900497437,3.0455923080444336,6200430.0
125.19999694824219,53.991485595703125,0.8521331548690796,-0.039096467196941376,890.5800170898438,-0.3029667139053345,1169.9146728515625,-0.7410301566123962,1091.32080078125,-0.5681195855140686,1189.0859375,-0.9840723276138306,1.3339674472808838,1.6426005363464355,0.9476678967475891,0.4979761242866516,0.3816416561603546,0.34538695216178894,-0.013367610983550549,-0.04291241243481636,-0.07438504695892334,-0.050288569182157516,-0.04225755110383034,-0.03848503530025482,1.9913856983184814,0.3318976163864136,-0.036636002361774445,-0.009020048193633556,-1.3586314916610718,3.0453546047210693,6199946.0
125.30000305175781,54.07621765136719,0.8473275899887085,-0.048055846244096756,890.5494995117188,-0.3072223961353302,1169.84033203125,-0.7467654943466187,1091.263671875,-0.5738529562950134,1188.9873046875,-0.9881495237350464,1.3326290845870972,1.6383103132247925,0.9402521848678589,0.4929680824279785,0.37744006514549255,0.34156543016433716,-0.01339821144938469,-0.042890872806310654,-0.07392800599336624,-0.049871958792209625,-0.04177384451031685,-0.03794493526220322,1.969592571258545,0.3282654285430908,-0.036063916981220245,-0.009092720225453377,-1.3695776462554932,3.0451135635375977,6199455.5
125.4000015258789,54.16035079956055,0.8413436412811279,-0.05983931943774223,890.5185546875,-0.3114481270313263,1169.765380859375,-0.7524377703666687,1091.2060546875,-0.579537034034729,1188.8883056640625,-0.9921430349349976,1.3312878608703613,1.6340224742889404,0.9328823089599609,0.4880019426345825,0.37328726053237915,0.337798535823822,-0.01342799048870802,-0.04286748543381691,-0.07346941530704498,-0.049450308084487915,-0.04128182306885719,-0.03739345818758011,1.948150873184204,0.3246918022632599,-0.035477496683597565,-0.00916488841176033,-1.3804478645324707,3.0448691844940186,6198958.0
125.5,54.2437858581543,0.8343384265899658,-0.07005191594362259,890.4871826171875,-0.3156437277793884,1169.6898193359375,-0.7580461502075195,1091.1478271484375,-0.5851712226867676,1188.788818359375,-0.9960513710975647,1.3299435377120972,1.6297369003295898,0.9255583882331848,0.4830782413482666,0.36918407678604126,0.3340873420238495,-0.013456935063004494,-0.04284222424030304,-0.07300917059183121,-0.04902344197034836,-0.04078129306435585,-0.03683078661561012,1.9270670413970947,0.3211778402328491,-0.03488149121403694,-0.009236454963684082,-1.3912274837493896,3.044621467590332,6198453.5
125.5999984741211,54.326446533203125,0.8265900611877441,-0.07748369872570038,890.4554443359375,-0.31980907917022705,1169.61376953125,-0.7635899782180786,1091.0889892578125,-0.5907549858093262,1188.6890869140625,-0.9998737573623657,1.3285964727401733,1.625454068183899,0.9182806015014648,0.47819748520851135,0.36513134837150574,0.3304328918457031,-0.01348503865301609,-0.042815081775188446,-0.07254723459482193,-0.04859137162566185,-0.04027256369590759,-0.0362585186958313,1.906343936920166,0.31772398948669434,-0.03428201004862785,-0.009307350032031536,-1.40190589427948,3.044370412826538,6197942.5
125.69999694824219,54.40824508666992,0.8179855346679688,-0.08604534715414047,890.4232177734375,-0.32394394278526306,1169.537109375,-0.7690686583518982,1091.0296630859375,-0.5962878465652466,1188.5888671875,-1.003609538078308,1.3272465467453003,1.6211739778518677,0.9110490083694458,0.47336018085479736,0.36112990975379944,0.32683610916137695,-0.013512296602129936,-0.042786046862602234,-0.07208356261253357,-0.04815410077571869,-0.03975585848093033,-0.0356777124106884,1.8859847784042358,0.3143307864665985,-0.03367681801319122,-0.009377490729093552,-1.412470817565918,3.0441160202026367,6197424.5
125.80000305175781,54.48907470703125,0.8083256483078003,-0.09659914672374725,890.390625,-0.3280481696128845,1169.4599609375,-0.7744814157485962,1090.9697265625,-0.6017692685127258,1188.4884033203125,-1.0072575807571411,1.3258939981460571,1.6168969869613647,0.9038639664649963,0.46856689453125,0.35718056559562683,0.3232978582382202,-0.01353869866579771,-0.04275509715080261,-0.07161807268857956,-0.04771152883768082,-0.039231158792972565,-0.0350884273648262,1.8659944534301758,0.3109990954399109,-0.03306281194090843,-0.009446777403354645,-1.4229068756103516,3.043858528137207,6196900.5
125.9000015258789,54.568809509277344,0.7973335981369019,-0.1099201962351799,890.3576049804688,-0.3321215808391571,1169.3822021484375,-0.779827356338501,1090.9093017578125,-0.6071987152099609,1188.387451171875,-1.010815978050232,1.3245388269424438,1.6126230955123901,0.8967254757881165,0.46381810307502747,0.35328409075737,0.31981900334358215,-0.013564229011535645,-0.0427221953868866,-0.07115064561367035,-0.04726345092058182,-0.03869810700416565,-0.03448968008160591,1.846380591392517,0.307730108499527,-0.03243563324213028,-0.009515080600976944,-1.4331951141357422,3.04359769821167,6196369.5
126.0,54.64729309082031,0.7848494052886963,-0.12484177201986313,890.32421875,-0.3361639380455017,1169.303955078125,-0.785105288028717,1090.848388671875,-0.6125756502151489,1188.2861328125,-1.014282464981079,1.3231812715530396,1.608352541923523,0.8896338939666748,0.4591144323348999,0.3494413495063782,0.31640058755874634,-0.01358886994421482,-0.0426873043179512,-0.0706811174750328,-0.046809591352939606,-0.038156185299158096,-0.033880170434713364,1.8271517753601074,0.3045252859592438,-0.031793516129255295,-0.009582260623574257,-1.4433138370513916,3.0433337688446045,6195832.0
126.0999984741211,54.72440719604492,0.7711210250854492,-0.13728390634059906,890.2904052734375,-0.3401750326156616,1169.2252197265625,-0.7903143167495728,1090.786865234375,-0.6178994178771973,1188.1845703125,-1.0176554918289185,1.3218210935592651,1.6040856838226318,0.8825893998146057,0.4544564485549927,0.3456532657146454,0.31304365396499634,-0.013612608425319195,-0.04265039786696434,-0.07020939886569977,-0.046349816024303436,-0.037605270743370056,-0.03326001390814781,1.8083144426345825,0.3013857305049896,-0.031142329797148705,-0.009648195467889309,-1.4532452821731567,3.0430665016174316,6195288.0
126.19999694824219,54.8000602722168,0.7565164566040039,-0.14604564011096954,890.2561645507812,-0.34415462613105774,1169.1458740234375,-0.7954539060592651,1090.7247314453125,-0.6231694221496582,1188.0826416015625,-1.020934820175171,1.3204587697982788,1.5998225212097168,0.8755921125411987,0.44984474778175354,0.3419207036495209,0.30974918603897095,-0.013635440729558468,-0.042611464858055115,-0.06973546743392944,-0.04588419198989868,-0.03704582154750824,-0.03263102099299431,1.7898703813552856,0.2983117401599884,-0.030489211902022362,-0.009712801314890385,-1.462976336479187,3.0427961349487305,6194737.5
126.30000305175781,54.874168395996094,0.7411128282546997,-0.15403619408607483,890.2215576171875,-0.34810250997543335,1169.066162109375,-0.800523579120636,1090.6622314453125,-0.6283851265907288,1187.98046875,-1.0241202116012573,1.3190940618515015,1.5955634117126465,0.8686423897743225,0.4452798664569855,0.3382444977760315,0.30651795864105225,-0.013657367788255215,-0.04257051274180412,-0.06925934553146362,-0.04541287198662758,-0.03647845238447189,-0.03199514374136925,1.7718204259872437,0.2953034043312073,-0.02983538806438446,-0.009775998070836067,-1.4724953174591064,3.042522668838501,6194180.5
126.4000015258789,54.946659088134766,0.7249032855033875,-0.1620955467224121,890.1865844726562,-0.35201841592788696,1168.98583984375,-0.8055229187011719,1090.59912109375,-0.633545994758606,1187.8778076171875,-1.0272120237350464,1.3177273273468018,1.59130859375,0.8617403507232666,0.44076240062713623,0.33462539315223694,0.30335062742233276,-0.01367838867008686,-0.04252754896879196,-0.0687810480594635,-0.044936005026102066,-0.03590375557541847,-0.031353939324617386,1.7541649341583252,0.2923608124256134,-0.02918097749352455,-0.009837707504630089,-1.48179030418396,3.042246103286743,6193617.5
126.5,55.0174560546875,0.7079702615737915,-0.16933053731918335,890.1511840820312,-0.35590213537216187,1168.905029296875,-0.8104515671730042,1090.5355224609375,-0.6386514902114868,1187.7750244140625,-1.0302104949951172,1.3163584470748901,1.5870580673217773,0.8548862934112549,0.4362929165363312,0.3310641050338745,0.3002476096153259,-0.013698507100343704,-0.04248257726430893,-0.06830061227083206,-0.04445377737283707,-0.0353223942220211,-0.03070894069969654,1.736903190612793,0.2894838750362396,-0.028527764603495598,-0.009897857904434204,-1.4908503293991089,3.041966438293457,6193048.0
126.5999984741211,55.08650588989258,0.6905065774917603,-0.17463664710521698,890.1153564453125,-0.3597533702850342,1168.82373046875,-0.8153093457221985,1090.4713134765625,-0.6437010169029236,1187.6717529296875,-1.033116340637207,1.3149876594543457,1.5828120708465576,0.8480803370475769,0.4318718910217285,0.32756122946739197,0.2972092032432556,-0.013717727735638618,-0.04243561998009682,-0.06781810522079468,-0.043966472148895264,-0.034735240042209625,-0.030062098056077957,1.720033049583435,0.2866721749305725,-0.02787923999130726,-0.009956395253539085,-1.4996672868728638,3.0416836738586426,6192472.5
126.69999694824219,55.153770446777344,0.6726292371749878,-0.17877322435379028,890.0792236328125,-0.3635718524456024,1168.741943359375,-0.8200961947441101,1090.40673828125,-0.6486942172050476,1187.568359375,-1.035930871963501,1.3136149644851685,1.5785709619522095,0.8413227200508118,0.42749983072280884,0.3241173326969147,0.2942354679107666,-0.013736061751842499,-0.04238670691847801,-0.0673336312174797,-0.04347442090511322,-0.03414326533675194,-0.029415402561426163,1.7035508155822754,0.2839251458644867,-0.027237214148044586,-0.010013275779783726,-1.508234977722168,3.041398048400879,6191891.0
126.80000305175781,55.219200134277344,0.6542789936065674,-0.18350286781787872,890.0426635742188,-0.36735737323760986,1168.65966796875,-0.8248120546340942,1090.3416748046875,-0.6536306738853455,1187.464599609375,-1.038655161857605,1.312240481376648,1.5743348598480225,0.8346136808395386,0.42317721247673035,0.32073280215263367,0.2913263440132141,-0.013753517530858517,-0.04233585670590401,-0.06684727966785431,-0.04297793284058571,-0.03354731202125549,-0.028770195320248604,1.6874529123306274,0.28124216198921204,-0.02660045400261879,-0.010068452917039394,-1.5165460109710693,3.041109085083008,6191303.0
126.9000015258789,55.28274154663086,0.6354220509529114,-0.18856896460056305,890.0057373046875,-0.37110960483551025,1168.5770263671875,-0.8294569253921509,1090.2760009765625,-0.6585099101066589,1187.360595703125,-1.0412901639938354,1.3108642101287842,1.5701038837432861,0.8279533386230469,0.41890445351600647,0.31740808486938477,0.2884816527366638,-0.013770101591944695,-0.04228309169411659,-0.06635913252830505,-0.042477287352085114,-0.03294810652732849,-0.028127320110797882,1.671736717224121,0.2786227762699127,-0.025968458503484726,-0.010121874511241913,-1.5245925188064575,3.0408174991607666,6190709.0
127.0,55.34435272216797,0.6161154508590698,-0.19306620955467224,889.9684448242188,-0.3748283386230469,1168.4937744140625,-0.8340306878089905,1090.2099609375,-0.6633316278457642,1187.25634765625,-1.0438369512557983,1.3094865083694458,1.5658782720565796,0.8213419318199158,0.41468194127082825,0.3141433894634247,0.28570106625556946,-0.013785823248326778,-0.042228441685438156,-0.0658692792057991,-0.041972775012254715,-0.032346367835998535,-0.02748759090900421,1.6563986539840698,0.2760664224624634,-0.025342199951410294,-0.010173494927585125,-1.5323677062988281,3.040522813796997,6190109.0
127.0999984741211,55.403987884521484,0.5963728427886963,-0.19742614030838013,889.9307861328125,-0.37851330637931824,1168.41015625,-0.8385334014892578,1090.143310546875,-0.6680955290794373,1187.15185546875,-1.04629647731781,1.3081071376800537,1.561658263206482,0.8147795796394348,0.4105100631713867,0.3109389543533325,0.28298428654670715,-0.013800691813230515,-0.04217192903161049,-0.06537780910730362,-0.041464682668447495,-0.031742777675390244,-0.026851672679185867,1.6414352655410767,0.27357253432273865,-0.024721728637814522,-0.0102232675999403,-1.5398646593093872,3.040225028991699,6189503.0
127.19999694824219,55.46158981323242,0.575991153717041,-0.20381668210029602,889.8927612304688,-0.38216423988342285,1168.326171875,-0.8429649472236633,1090.0762939453125,-0.6728012561798096,1187.047119140625,-1.0486695766448975,1.306726336479187,1.5574439764022827,0.8082664608955383,0.40638917684555054,0.307794988155365,0.2803308963775635,-0.013814711943268776,-0.042113568633794785,-0.06488478183746338,-0.04095320776104927,-0.031137730926275253,-0.026219360530376434,1.6268447637557983,0.27114078402519226,-0.024103550240397453,-0.010271130129694939,-1.5470738410949707,3.0399246215820312,6188891.5
127.30000305175781,55.517086029052734,0.5549848079681396,-0.2100638598203659,889.8543701171875,-0.3857809007167816,1168.2415771484375,-0.847325325012207,1090.0087890625,-0.6774485111236572,1186.942138671875,-1.0509567260742188,1.3053442239761353,1.553235650062561,0.8018026947975159,0.4023195803165436,0.30471155047416687,0.27774059772491455,-0.013827888295054436,-0.04205337539315224,-0.06439024209976196,-0.04043853282928467,-0.030531568452715874,-0.0255904421210289,1.6126255989074707,0.2687709331512451,-0.02348816581070423,-0.010317019186913967,-1.553985834121704,3.039621114730835,6188273.5
