t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
127.4000015258789,55.570438385009766,0.5335224270820618,-0.21462370455265045,889.8156127929688,-0.38936302065849304,1168.1566162109375,-0.8516144156455994,1089.9407958984375,-0.6820371150970459,1186.8369140625,-1.0531588792800903,1.3039608001708984,1.5490334033966064,0.7953884601593018,0.3983016312122345,0.3016887903213501,0.27521297335624695,-0.01384022831916809,-0.041991375386714935,-0.06389426440000534,-0.039920903742313385,-0.02992478758096695,-0.0249653123319149,1.5987745523452759,0.26646244525909424,-0.02287820540368557,-0.010360888205468655,-1.560593605041504,3.0393149852752686,6187650.0
127.5,55.62163162231445,0.5119267702102661,-0.21595652401447296,889.7764892578125,-0.392910361289978,1168.0712890625,-0.8558325171470642,1089.8724365234375,-0.6865667104721069,1186.7314453125,-1.055277705192566,1.3025761842727661,1.544837474822998,0.7890239357948303,0.39433553814888,0.2987266778945923,0.27274763584136963,-0.013851746916770935,-0.04192759841680527,-0.06339699029922485,-0.03940068557858467,-0.029318200424313545,-0.024345364421606064,1.5852863788604736,0.2642143964767456,-0.02227846533060074,-0.010402721352875233,-1.5668946504592896,3.039005994796753,6187021.0
127.5999984741211,55.67067337036133,0.4904053807258606,-0.21521373093128204,889.7369995117188,-0.39642271399497986,1167.9854736328125,-0.8599801063537598,1089.803466796875,-0.6910372376441956,1186.6258544921875,-1.0573153495788574,1.3011904954910278,1.5406479835510254,0.7827091217041016,0.390421599149704,0.29582518339157104,0.27034395933151245,-0.013862460851669312,-0.04186209663748741,-0.06289857625961304,-0.03887832537293434,-0.02871280163526535,-0.023732393980026245,1.5721533298492432,0.26202553510665894,-0.02169152721762657,-0.010442522354424,-1.5728895664215088,3.038694143295288,6186386.0
127.69999694824219,55.71755599975586,0.46884453296661377,-0.21560858190059662,889.6972045898438,-0.39989984035491943,1167.8992919921875,-0.8640574812889099,1089.734130859375,-0.6954484581947327,1186.52001953125,-1.059273600578308,1.2998037338256836,1.5364651679992676,0.7764442563056946,0.38655999302864075,0.29298415780067444,0.26800116896629333,-0.013872385025024414,-0.04179491102695465,-0.06239917129278183,-0.038354210555553436,-0.02810938097536564,-0.02312738075852394,1.5593689680099487,0.25989481806755066,-0.021114977076649666,-0.010480283759534359,-1.5785772800445557,3.038379430770874,6185745.5
127.80000305175781,55.76227951049805,0.4472181797027588,-0.21626339852809906,889.6570434570312,-0.40334150195121765,1167.812744140625,-0.8680651187896729,1089.6644287109375,-0.6998003721237183,1186.4140625,-1.0611542463302612,1.298416018486023,1.5322890281677246,0.7702293395996094,0.38275083899497986,0.2902033030986786,0.2657184600830078,-0.013881535269320011,-0.04172607883810997,-0.06189890578389168,-0.03782869502902031,-0.027508597820997238,-0.02253083512187004,1.5469272136688232,0.2578212022781372,-0.02054826356470585,-0.010515996254980564,-1.5839564800262451,3.03806209564209,6185099.5
127.9000015258789,55.80481719970703,0.4253855347633362,-0.21832646429538727,889.6165161132812,-0.4067474901676178,1167.7257080078125,-0.8720032572746277,1089.59423828125,-0.704092800617218,1186.307861328125,-1.0629587173461914,1.2970274686813354,1.5281199216842651,0.7640644907951355,0.37899431586265564,0.2874824106693268,0.26349496841430664,-0.013889922760426998,-0.04165562614798546,-0.06139788031578064,-0.037302058190107346,-0.026910878717899323,-0.021942615509033203,1.5348234176635742,0.2558039128780365,-0.019988907501101494,-0.010549639351665974,-1.5890238285064697,3.0377421379089355,6184448.0
128.0,55.84516143798828,0.40342745184898376,-0.21958085894584656,889.57568359375,-0.41011762619018555,1167.6383056640625,-0.8758721947669983,1089.5235595703125,-0.7083258032798767,1186.201416015625,-1.0646884441375732,1.295638084411621,1.5239579677581787,0.7579498291015625,0.37529051303863525,0.284821093082428,0.26132991909980774,-0.01389755867421627,-0.0415835939347744,-0.060896214097738266,-0.03677457943558693,-0.026316655799746513,-0.021362733095884323,1.5230525732040405,0.2538420855998993,-0.019438061863183975,-0.010581196285784245,-1.593777060508728,3.037419557571411,6183791.0
128.10000610351562,55.883270263671875,0.3810911476612091,-0.2233630269765854,889.5344848632812,-0.4134517014026642,1167.550537109375,-0.8796722292900085,1089.4525146484375,-0.7124992609024048,1186.0948486328125,-1.0663442611694336,1.2942479848861694,1.5198032855987549,0.7518852949142456,0.3716394603252411,0.2822190225124359,0.25922244787216187,-0.013904452323913574,-0.041510000824928284,-0.06039396673440933,-0.03624643757939339,-0.025726065039634705,-0.020790381357073784,1.5116114616394043,0.2519352436065674,-0.018891451880335808,-0.010610628873109818,-1.598210334777832,3.0370941162109375,6183128.5
128.1999969482422,55.919124603271484,0.3585359454154968,-0.2255520075559616,889.4929809570312,-0.4167495369911194,1167.46240234375,-0.8834035396575928,1089.381103515625,-0.716613233089447,1185.9881591796875,-1.0679272413253784,1.29285728931427,1.5156561136245728,0.7458710670471191,0.3680412769317627,0.27967581152915955,0.2571718692779541,-0.013910612091422081,-0.041434869170188904,-0.059891227632761,-0.03571784123778343,-0.025139322504401207,-0.020225271582603455,1.5004963874816895,0.25008273124694824,-0.018351595848798752,-0.010637914761900902,-1.6023203134536743,3.0367660522460938,6182461.0
128.3000030517578,55.95275115966797,0.33630046248435974,-0.2223549634218216,889.451171875,-0.4200109839439392,1167.3739013671875,-0.8870667219161987,1089.3092041015625,-0.7206677198410034,1185.88134765625,-1.0694395303726196,1.2914658784866333,1.5115164518356323,0.7399070858955383,0.3644959330558777,0.27719107270240784,0.2551773488521576,-0.013916056603193283,-0.04135825112462044,-0.05938815698027611,-0.0351891927421093,-0.024557173252105713,-0.019668830558657646,1.4896996021270752,0.2482832670211792,-0.0178260188549757,-0.010663081891834736,-1.6061110496520996,3.036435604095459,6181788.0
128.39999389648438,55.98423385620117,0.3148036301136017,-0.21496838331222534,889.4089965820312,-0.4232358932495117,1167.284912109375,-0.8906627893447876,1089.2369384765625,-0.7246628403663635,1185.7742919921875,-1.070884346961975,1.290074110031128,1.5073844194412231,0.7339934706687927,0.36100342869758606,0.2747642397880554,0.25323793292045593,-0.013920811004936695,-0.04128021001815796,-0.05888498201966286,-0.03466104343533516,-0.023980747908353806,-0.019123515114188194,1.4792100191116333,0.24653500318527222,-0.01731983944773674,-0.010686198249459267,-1.6095929145812988,3.036102294921875,6181110.0
128.5,56.01363754272461,0.29405492544174194,-0.20748689770698547,889.3665161132812,-0.4264240860939026,1167.1956787109375,-0.8941925764083862,1089.164306640625,-0.7285985946655273,1185.6671142578125,-1.0722646713256836,1.2886817455291748,1.5032603740692139,0.7281301021575928,0.35756370425224304,0.27239471673965454,0.2513524293899536,-0.013924902305006981,-0.04120081290602684,-0.05838192254304886,-0.03413394093513489,-0.023411111906170845,-0.01859123259782791,1.469016194343567,0.24483603239059448,-0.016832223162055016,-0.01070733368396759,-1.6127763986587524,3.035766839981079,6180426.5
128.60000610351562,56.04103469848633,0.2739446461200714,-0.20110277831554413,889.32373046875,-0.42957544326782227,1167.1060791015625,-0.8976571559906006,1089.09130859375,-0.7324753403663635,1185.559814453125,-1.0735832452774048,1.2872891426086426,1.4991443157196045,0.7223170399665833,0.3541766107082367,0.2700817883014679,0.24951940774917603,-0.013928352855145931,-0.04112011939287186,-0.057879190891981125,-0.03360835462808609,-0.02284909598529339,-0.018072962760925293,1.4591081142425537,0.24318468570709229,-0.016361115500330925,-0.010726546868681908,-1.6156703233718872,3.035428524017334,6179738.0
128.6999969482422,56.06646728515625,0.25434285402297974,-0.19601784646511078,889.2805786132812,-0.4326898753643036,1167.0162353515625,-0.9010571837425232,1089.017822265625,-0.7362931966781616,1185.452392578125,-1.0748426914215088,1.2858961820602417,1.4950364828109741,0.7165542840957642,0.3508419990539551,0.2678246796131134,0.24773752689361572,-0.013931184075772762,-0.04103818163275719,-0.05737695470452309,-0.0330846905708313,-0.022295286878943443,-0.01756890118122101,1.4494768381118774,0.24157947301864624,-0.015904327854514122,-0.010743885301053524,-1.6182819604873657,3.035087823867798,6179044.5
128.8000030517578,56.089996337890625,0.23530149459838867,-0.19041375815868378,889.2371826171875,-0.435767263174057,1166.9259033203125,-0.9043936729431152,1088.9439697265625,-0.7400524616241455,1185.3448486328125,-1.0760451555252075,1.2845028638839722,1.4909367561340332,0.7108416557312012,0.3475596308708191,0.26562246680259705,0.24600531160831451,-0.013933416455984116,-0.04095505177974701,-0.05687538534402847,-0.03256332501769066,-0.02175022102892399,-0.017079195007681847,1.4401135444641113,0.24001891911029816,-0.015462358482182026,-0.010759401135146618,-1.6206190586090088,3.0347447395324707,6178346.0
128.89999389648438,56.11170196533203,0.21704831719398499,-0.1825317144393921,889.1934204101562,-0.43880754709243774,1166.8353271484375,-0.9076676368713379,1088.8697509765625,-0.7437535524368286,1185.2371826171875,-1.0771937370300293,1.283109426498413,1.4868454933166504,0.7051791548728943,0.34432923793792725,0.26347431540489197,0.2443213313817978,-0.013935073278844357,-0.0408707894384861,-0.0563746839761734,-0.032044705003499985,-0.02121458388864994,-0.01660454459488392,1.431007742881775,0.23850129544734955,-0.015037989243865013,-0.010773168876767159,-1.6226927042007446,3.0343992710113525,6177642.5
129.0,56.13172149658203,0.20019274950027466,-0.16855573654174805,889.1494140625,-0.44181063771247864,1166.744384765625,-0.9108803272247314,1088.7952880859375,-0.74739670753479,1185.12939453125,-1.0782920122146606,1.2817158699035645,1.4827626943588257,0.699566662311554,0.34115058183670044,0.261379212141037,0.24268393218517303,-0.013936187140643597,-0.04078547656536102,-0.055875129997730255,-0.031529463827610016,-0.020689573138952255,-0.016147220507264137,1.4221452474594116,0.2370242029428482,-0.014639186672866344,-0.010785319842398167,-1.6245230436325073,3.0340514183044434,6176934.0
129.10000610351562,56.15022277832031,0.18499092757701874,-0.15201815962791443,889.1051025390625,-0.4447765350341797,1166.653076171875,-0.9140335321426392,1088.7203369140625,-0.7509824633598328,1185.0216064453125,-1.079344630241394,1.2803223133087158,1.4786884784698486,0.6940040588378906,0.33802321553230286,0.259335994720459,0.2410912811756134,-0.013936796225607395,-0.04069921001791954,-0.055377040058374405,-0.031018327921628952,-0.020176568999886513,-0.015709778293967247,1.4135092496871948,0.23558486998081207,-0.014268357306718826,-0.010796012356877327,-1.6261335611343384,3.033701181411743,6176221.0
129.1999969482422,56.1673469543457,0.17127767205238342,-0.13713252544403076,889.0604858398438,-0.4477052092552185,1166.5615234375,-0.9171286821365356,1088.64501953125,-0.754511296749115,1184.91357421875,-1.0803557634353638,1.278928518295288,1.4746228456497192,0.6884912252426147,0.33494672179222107,0.2573434114456177,0.23954130709171295,-0.013936935923993587,-0.040612075477838516,-0.05488070100545883,-0.03051193431019783,-0.019676674157381058,-0.015293620526790619,1.4050846099853516,0.2341807633638382,-0.013922438956797123,-0.010805387981235981,-1.6275455951690674,3.033348560333252,6175503.5
129.3000030517578,56.18324661254883,0.15899597108364105,-0.1228170096874237,889.0155639648438,-0.4505966305732727,1166.4697265625,-0.9201673269271851,1088.5694580078125,-0.7579838037490845,1184.805419921875,-1.081329107284546,1.27753484249115,1.4705660343170166,0.6830278635025024,0.3319206237792969,0.255400151014328,0.23803183436393738,-0.013936636969447136,-0.04052415117621422,-0.054386384785175323,-0.03001086413860321,-0.01919078826904297,-0.01489945687353611,1.3968567848205566,0.23280945420265198,-0.013600408099591732,-0.010813581757247448,-1.6287797689437866,3.032993793487549,6174781.0
129.39999389648438,56.19805908203125,0.1481156051158905,-0.10880377143621445,888.9703369140625,-0.45345085859298706,1166.3775634765625,-0.9231510162353516,1088.493408203125,-0.7614006996154785,1184.697265625,-1.0822683572769165,1.2761412858963013,1.4665180444717407,0.6776138544082642,0.3289443552494049,0.2535047233104706,0.23656065762043,-0.013935932889580727,-0.04043551906943321,-0.053894344717264175,-0.029515650123357773,-0.018719669431447983,-0.014527610503137112,1.388811707496643,0.23146861791610718,-0.013301471248269081,-0.010820727795362473,-1.6298562288284302,3.0326366424560547,6174053.5
129.5,56.2119255065918,0.13866351544857025,-0.09452082961797714,888.9248657226562,-0.45626792311668396,1166.2850341796875,-0.9260812997817993,1088.4171142578125,-0.7647625803947449,1184.5889892578125,-1.0831773281097412,1.2747477293014526,1.4624789953231812,0.672248899936676,0.32601726055145264,0.251655638217926,0.23512554168701172,-0.013934854418039322,-0.040346257388591766,-0.053404830396175385,-0.029026810079813004,-0.01826399751007557,-0.014178289100527763,1.380935549736023,0.23015592992305756,-0.013025632128119469,-0.010826962068676949,-1.6307952404022217,3.0322771072387695,6173322.0
129.60000610351562,56.225006103515625,0.1307850480079651,-0.07878474146127701,888.8790893554688,-0.45904794335365295,1166.1923828125,-0.9289599061012268,1088.3404541015625,-0.7680702805519104,1184.480712890625,-1.0840598344802856,1.2733542919158936,1.4584487676620483,0.6669327616691589,0.3231387138366699,0.2498513013124466,0.2337241917848587,-0.013933434151113033,-0.04025644436478615,-0.05291811004281044,-0.02854488417506218,-0.017824504524469376,-0.01385196577757597,1.373213768005371,0.22886896133422852,-0.012774464674293995,-0.010832436382770538,-1.6316196918487549,3.0319154262542725,6172586.0
129.6999969482422,56.23745346069336,0.12448227405548096,-0.06302767992019653,888.8330688476562,-0.4617909789085388,1166.0992431640625,-0.9317885041236877,1088.2635498046875,-0.771324634552002,1184.3721923828125,-1.0849195718765259,1.2719610929489136,1.454427719116211,0.661665141582489,0.32030799984931946,0.24809008836746216,0.2323542982339859,-0.013931705616414547,-0.04016616567969322,-0.05243443697690964,-0.02807038649916649,-0.01740185357630253,-0.013548961840569973,1.3656315803527832,0.22760526835918427,-0.012547449208796024,-0.010837298817932606,-1.6323521137237549,3.0315518379211426,6171845.0
129.8000030517578,56.24940490722656,0.11952139437198639,-0.04960884526371956,888.7867431640625,-0.4644971787929535,1166.0059814453125,-0.9345687031745911,1088.186279296875,-0.7745263576507568,1184.263671875,-1.0857599973678589,1.2705680131912231,1.4504156112670898,0.6564457416534424,0.31752434372901917,0.24637027084827423,0.23101355135440826,-0.013929697684943676,-0.04007549211382866,-0.051954030990600586,-0.027603736147284508,-0.016996409744024277,-0.013268780894577503,1.358176350593567,0.22636273503303528,-0.01234106533229351,-0.010841678828001022,-1.6330119371414185,3.0311858654022217,6171100.0
129.89999389648438,56.26097869873047,0.11574943363666534,-0.03771960362792015,888.7401733398438,-0.4671666920185089,1165.912353515625,-0.9373019337654114,1088.108642578125,-0.7776764631271362,1184.155029296875,-1.0865838527679443,1.2691750526428223,1.4464125633239746,0.6512742042541504,0.3147869408130646,0.24469013512134552,0.22969971597194672,-0.013927435502409935,-0.039984483271837234,-0.05147708207368851,-0.0271452609449625,-0.016608314588665962,-0.013010455295443535,1.3508366346359253,0.22513943910598755,-0.012153195217251778,-0.010845690034329891,-1.6336160898208618,3.030817747116089,6170351.0
130.0,56.272281646728516,0.11303414404392242,-0.027152860537171364,888.6932983398438,-0.4697996973991394,1165.8184814453125,-0.9399896860122681,1088.03076171875,-0.7807758450508118,1184.04638671875,-1.0873937606811523,1.26778244972229,1.4424186944961548,0.6461502313613892,0.31209495663642883,0.24304793775081635,0.22841066122055054,-0.013924943283200264,-0.039893198758363724,-0.05100375413894653,-0.02669522725045681,-0.016237540170550346,-0.012772775255143642,1.343602180480957,0.22393369674682617,-0.011981915682554245,-0.01084943301975727,-1.634179949760437,3.030447483062744,6169597.5
130.10000610351562,56.2834358215332,0.11152803897857666,-0.01506108045578003,888.6461791992188,-0.4723964035511017,1165.724365234375,-0.9426335096359253,1087.9525146484375,-0.7838253974914551,1183.9376220703125,-1.0881925821304321,1.266390085220337,1.4384340047836304,0.6410733461380005,0.3094475567340851,0.24144193530082703,0.22714437544345856,-0.013922243379056454,-0.0398016981780529,-0.050534218549728394,-0.026253923773765564,-0.01588415540754795,-0.012555125169456005,1.3364622592926025,0.2227437049150467,-0.011829116381704807,-0.010853024199604988,-1.634720802307129,3.0300753116607666,6168839.5
130.1999969482422,56.29457473754883,0.11137830466032028,-0.001497340388596058,888.5988159179688,-0.47495704889297485,1165.6300048828125,-0.9452349543571472,1087.8739013671875,-0.7868260741233826,1183.8287353515625,-1.0889832973480225,1.2649980783462524,1.4344583749771118,0.6360431909561157,0.3068438172340393,0.23987041413784027,0.2258988469839096,-0.013919363729655743,-0.03971004858613014,-0.05006866902112961,-0.025821678340435028,-0.015548351220786572,-0.012357431463897228,1.3294048309326172,0.22156746685504913,-0.011696282774209976,-0.010856593027710915,-1.6352583169937134,3.029700994491577,6168077.5
130.3000030517578,56.30582046508789,0.11246515810489655,0.010868586599826813,888.5512084960938,-0.477481871843338,1165.5352783203125,-0.9477956295013428,1087.795166015625,-0.7897788882255554,1183.7198486328125,-1.089768409729004,1.263606309890747,1.4304919242858887,0.6310594081878662,0.3042828440666199,0.23833157122135162,0.2246720939874649,-0.013916329480707645,-0.03961830958724022,-0.049607276916503906,-0.025398770347237587,-0.015230190008878708,-0.012179293669760227,1.3224189281463623,0.22040314972400665,-0.011581395752727985,-0.010860257782042027,-1.635810375213623,3.029324769973755,6167311.5
130.39999389648438,56.3172607421875,0.11441781371831894,0.0195265281945467,888.5032958984375,-0.47997117042541504,1165.4404296875,-0.950316846370697,1087.7159423828125,-0.79268479347229,1183.6107177734375,-1.0905503034591675,1.2622147798538208,1.4265347719192505,0.6261215806007385,0.3017636835575104,0.2368236780166626,0.22346223890781403,-0.01391315832734108,-0.039526522159576416,-0.04915016144514084,-0.024985333904623985,-0.014929370023310184,-0.012019307352602482,1.3154962062835693,0.21924936771392822,-0.011479468084871769,-0.010864101350307465,-1.6363893747329712,3.0289466381073,6166541.5
130.5,56.32891845703125,0.11654289066791534,0.021250799298286438,888.4552001953125,-0.4824252426624298,1165.3453369140625,-0.9527996778488159,1087.6365966796875,-0.7955448627471924,1183.501708984375,-1.0913294553756714,1.2608236074447632,1.4225866794586182,0.6212292313575745,0.2992854118347168,0.2353450357913971,0.22226761281490326,-0.013909859582781792,-0.03943471238017082,-0.0486973412334919,-0.024581260979175568,-0.014644952490925789,-0.011874382384121418,1.3086332082748413,0.21810553967952728,-0.011381617747247219,-0.010868141427636147,-1.6369976997375488,3.028566360473633,6165767.5
130.60000610351562,56.34077453613281,0.11858023703098297,0.02037341333925724,888.4068603515625,-0.4848443865776062,1165.2498779296875,-0.9552448391914368,1087.556884765625,-0.7983600497245789,1183.3924560546875,-1.0921059846878052,1.2594327926635742,1.4186477661132812,0.6163819432258606,0.29684707522392273,0.23389407992362976,0.22108687460422516,-0.013906434178352356,-0.039342883974313736,-0.0482487827539444,-0.024186329916119576,-0.014375749975442886,-0.011741227470338345,1.3018288612365723,0.2169714719057083,-0.011285034939646721,-0.010872367769479752,-1.6376343965530396,3.028184175491333,6164989.5
130.6999969482422,56.35284423828125,0.1207050159573555,0.021247802302241325,888.3582153320312,-0.48722895979881287,1165.1541748046875,-0.9576532244682312,1087.4769287109375,-0.8011312484741211,1183.283203125,-1.0928800106048584,1.258042335510254,1.4147180318832397,0.6115792989730835,0.29444777965545654,0.2324693202972412,0.21991895139217377,-0.01390288770198822,-0.039251044392585754,-0.04780447855591774,-0.023800360038876534,-0.014120785519480705,-0.011617719195783138,1.2950811386108398,0.21584685146808624,-0.011192066594958305,-0.0108767906203866,-1.6383006572723389,3.0278000831604004,6164207.5
130.8000030517578,56.365150451660156,0.12306246906518936,0.023574529215693474,888.3093872070312,-0.48957929015159607,1165.058349609375,-0.9600256681442261,1087.3966064453125,-0.8038593530654907,1183.1739501953125,-1.0936521291732788,1.2566522359848022,1.4107975959777832,0.6068208813667297,0.2920866310596466,0.23106937110424042,0.21876296401023865,-0.013899226672947407,-0.03915921226143837,-0.04736443608999252,-0.02342323400080204,-0.01387929730117321,-0.011502674780786037,1.2883870601654053,0.21473118662834167,-0.01110423356294632,-0.010881432332098484,-1.6389997005462646,3.027414321899414,6163422.0
130.89999389648438,56.37767791748047,0.12527996301651,0.022175010293722153,888.2603149414062,-0.49189579486846924,1164.9622802734375,-0.9623629450798035,1087.316162109375,-0.8065453171730042,1183.0645751953125,-1.0944223403930664,1.2552624940872192,1.4068862199783325,0.6021062731742859,0.28976279497146606,0.2296929657459259,0.21761813759803772,-0.013895452953875065,-0.03906739503145218,-0.046928610652685165,-0.023054717108607292,-0.013650276698172092,-0.011394249275326729,1.2817461490631104,0.21362435817718506,-0.011016502976417542,-0.010886278934776783,-1.6397297382354736,3.027026653289795,6162632.5
131.0,56.390384674072266,0.12706397473812103,0.017840106040239334,888.2109985351562,-0.494178831577301,1164.8658447265625,-0.9646655321121216,1087.2353515625,-0.8091899156570435,1182.955078125,-1.0951898097991943,1.2538731098175049,1.4029841423034668,0.5974349975585938,0.2874753773212433,0.22833886742591858,0.2164839208126068,-0.013891562819480896,-0.03897557780146599,-0.0464969277381897,-0.022694475948810577,-0.013432493433356285,-0.011290139518678188,1.2751598358154297,0.21252663433551788,-0.010925475507974625,-0.010891289450228214,-1.6404844522476196,3.026637077331543,6161839.5
131.10000610351562,56.403194427490234,0.12809668481349945,0.010327106341719627,888.1614990234375,-0.49642878770828247,1164.769287109375,-0.9669337272644043,1087.154296875,-0.8117940425872803,1182.845458984375,-1.095953345298767,1.2524842023849487,1.399091124534607,0.5928066968917847,0.2852235734462738,0.22700606286525726,0.21536003053188324,-0.013887547887861729,-0.038883741945028305,-0.04606926068663597,-0.022342076525092125,-0.013224516063928604,-0.011187687516212463,1.268631935119629,0.21143865585327148,-0.010827360674738884,-0.010896391235291958,-1.6412529945373535,3.026245594024658,6161042.5
131.1999969482422,56.416038513183594,0.1284305453300476,0.003338600043207407,888.1117553710938,-0.4986460208892822,1164.6724853515625,-0.9691678881645203,1087.072998046875,-0.8143582940101624,1182.73583984375,-1.0967116355895996,1.2510956525802612,1.395207405090332,0.58822101354599,0.2830066680908203,0.22569362819194794,0.21424640715122223,-0.013883399777114391,-0.03879186883568764,-0.04564548283815384,-0.02199709415435791,-0.01302503515034914,-0.011084922589361668,1.2621662616729736,0.210361048579216,-0.010723117738962173,-0.01090151909738779,-1.642025351524353,3.0258524417877197,6160242.5
131.3000030517578,56.42884826660156,0.12810729444026947,-0.003232581540942192,888.061767578125,-0.5008310079574585,1164.575439453125,-0.9713681936264038,1086.991455078125,-0.8168835043907166,1182.6260986328125,-1.0974634885787964,1.249707579612732,1.391332745552063,0.5836774706840515,0.28082388639450073,0.22440077364444733,0.21314312517642975,-0.013879111967980862,-0.038699936121702194,-0.04522547870874405,-0.021659137681126595,-0.012832890264689922,-0.010980491526424885,1.2557662725448608,0.2092943787574768,-0.010613180696964264,-0.010906609706580639,-1.6427921056747437,3.0254576206207275,6159438.5
131.39999389648438,56.44160079956055,0.1275133639574051,-0.005939350929111242,888.0115966796875,-0.5029841065406799,1164.478271484375,-0.9735351800918579,1086.90966796875,-0.8193702101707458,1182.516357421875,-1.0982084274291992,1.2483198642730713,1.387467384338379,0.5791757702827454,0.27867457270622253,0.22312679886817932,0.21205037832260132,-0.013874680735170841,-0.038607943803071976,-0.04480918124318123,-0.021327944472432137,-0.012647336348891258,-0.0108743691816926,1.249432921409607,0.20823882520198822,-0.010502321645617485,-0.010911636985838413,-1.6435492038726807,3.0250611305236816,6158631.0
131.5,56.454280853271484,0.12679089605808258,-0.007224666886031628,887.961181640625,-0.50510573387146,1164.3807373046875,-0.975669264793396,1086.8275146484375,-0.8218191862106323,1182.406494140625,-1.098946213722229,1.2469326257705688,1.3836112022399902,0.5747154951095581,0.2765580415725708,0.22187107801437378,0.21096831560134888,-0.01387010794132948,-0.038515884429216385,-0.044396549463272095,-0.021003317087888718,-0.012467850930988789,-0.010767022147774696,1.2431663274765015,0.20719437301158905,-0.010391877964138985,-0.010916588827967644,-1.6442950963974,3.024662971496582,6157820.5
131.60000610351562,56.46683120727539,0.12553083896636963,-0.012600566260516644,887.9105224609375,-0.507196307182312,1164.2830810546875,-0.9777708649635315,1086.7452392578125,-0.8242309093475342,1182.296630859375,-1.0996761322021484,1.2455458641052246,1.379764199256897,0.5702962875366211,0.2744736671447754,0.22063302993774414,0.20989707112312317,-0.013865387998521328,-0.03842375427484512,-0.043987493962049484,-0.020684948191046715,-0.01229363214224577,-0.010657808743417263,1.2369685173034668,0.20616140961647034,-0.010276676155626774,-0.010921413078904152,-1.6450217962265015,3.0242629051208496,6157006.0
131.6999969482422,56.47920227050781,0.12367969006299973,-0.01851147599518299,887.8597412109375,-0.5092561841011047,1164.1851806640625,-0.9798401594161987,1086.6627197265625,-0.8266060948371887,1182.1865234375,-1.100396990776062,1.2441595792770386,1.3759263753890991,0.5659178495407104,0.27242082357406616,0.2194121778011322,0.2088368684053421,-0.013860514387488365,-0.0383315347135067,-0.04358191415667534,-0.020372504368424416,-0.012123852036893368,-0.010545969940721989,1.2308425903320312,0.20514042675495148,-0.010156507603824139,-0.01092605385929346,-1.6457207202911377,3.0238614082336426,6156188.5
131.8000030517578,56.49135971069336,0.1215766966342926,-0.021029913797974586,887.8087158203125,-0.5112857818603516,1164.087158203125,-0.9818775057792664,1086.5799560546875,-0.8289451599121094,1182.0765380859375,-1.1011085510253906,1.2427737712860107,1.3720978498458862,0.5615797638893127,0.27039894461631775,0.21820810437202454,0.20778799057006836,-0.013855486176908016,-0.038239218294620514,-0.043179742991924286,-0.020065760239958763,-0.011958020739257336,-0.010431776754558086,1.2247893810272217,0.2041315734386444,-0.010035536251962185,-0.01093048695474863,-1.6463885307312012,3.023458242416382,6155368.0
131.89999389648438,56.50327682495117,0.11919960379600525,-0.023770924657583237,887.7574462890625,-0.5132855176925659,1163.98876953125,-0.9838833212852478,1086.4969482421875,-0.8312487602233887,1181.96630859375,-1.1018102169036865,1.2413884401321411,1.3682786226272583,0.5572817921638489,0.2684074640274048,0.2170204371213913,0.20675063133239746,-0.013850301504135132,-0.03814680129289627,-0.042780932039022446,-0.019764509052038193,-0.01179570984095335,-0.0103154880926013,1.2188098430633545,0.20313496887683868,-0.009913135319948196,-0.010934686288237572,-1.647020936012268,3.0230534076690674,6154544.0
132.0,56.5149040222168,0.11627212911844254,-0.02927476167678833,887.7060546875,-0.5152558088302612,1163.890380859375,-0.9858578443527222,1086.4136962890625,-0.83351731300354,1181.8560791015625,-1.102501392364502,1.2400037050247192,1.3644685745239258,0.5530234575271606,0.2664458453655243,0.2158488631248474,0.2057250291109085,-0.01384495384991169,-0.03805427625775337,-0.04238538816571236,-0.019468463957309723,-0.011636300012469292,-0.010196603834629059,1.2129062414169312,0.20215104520320892,-0.009786021895706654,-0.010938598774373531,-1.6476103067398071,3.0226471424102783,6153716.5
132.10000610351562,56.52620315551758,0.11297795176506042,-0.032941773533821106,887.6544189453125,-0.5171970129013062,1163.7916259765625,-0.9878013134002686,1086.3302001953125,-0.8357512950897217,1181.745849609375,-1.10318124294281,1.2386194467544556,1.3606677055358887,0.5488045811653137,0.2645135819911957,0.2146930992603302,0.204711452126503,-0.01383944135159254,-0.037961628288030624,-0.04199304059147835,-0.0191773921251297,-0.011479337699711323,-0.010075110010802746,1.2070802450180054,0.20118004083633423,-0.009656693786382675,-0.010942189022898674,-1.648151159286499,3.0222392082214355,6152886.0
132.1999969482422,56.53711700439453,0.10914932191371918,-0.03828627988696098,887.6026000976562,-0.5191095471382141,1163.6927490234375,-0.9897139072418213,1086.24658203125,-0.8379513025283813,1181.635498046875,-1.1038490533828735,1.2372357845306396,1.356876254081726,0.5446247458457947,0.26261016726493835,0.21355293691158295,0.2037101686000824,-0.013833758421242237,-0.03786884620785713,-0.041603803634643555,-0.018891023471951485,-0.01132429763674736,-0.00995065551251173,1.2013343572616577,0.20022238790988922,-0.009522940032184124,-0.01094540674239397,-1.648635745048523,3.021829843521118,6152052.5
132.3000030517578,56.54758071899414,0.10462714731693268,-0.045221757143735886,887.5505981445312,-0.5209937691688538,1163.59375,-0.9915957450866699,1086.16259765625,-0.8401176333427429,1181.5250244140625,-1.1045037508010864,1.2358527183532715,1.3530939817428589,0.5404837131500244,0.2607352137565613,0.21242819726467133,0.2027215212583542,-0.013827897608280182,-0.0377759151160717,-0.04121756926178932,-0.018609045073390007,-0.011170552112162113,-0.009822537191212177,1.195671796798706,0.19927863776683807,-0.009383069351315498,-0.010948183946311474,-1.6490541696548462,3.021418809890747,6151216.0
132.39999389648438,56.5574951171875,0.09915024787187576,-0.05476897582411766,887.4984130859375,-0.5228500366210938,1163.4945068359375,-0.9934467673301697,1086.0784912109375,-0.8422507643699646,1181.41455078125,-1.1051437854766846,1.234470248222351,1.3493210077285767,0.5363811254501343,0.25888821482658386,0.21131882071495056,0.2017459273338318,-0.013821848668158054,-0.037682801485061646,-0.040834199637174606,-0.018331075087189674,-0.011017304845154285,-0.00968955084681511,1.1900979280471802,0.19834965467453003,-0.00923415832221508,-0.010950430296361446,-1.6493924856185913,3.0210065841674805,6150376.5
132.5,56.566810607910156,0.09314189106225967,-0.060083579272031784,887.446044921875,-0.5246787667274475,1163.39501953125,-0.9952670335769653,1085.994140625,-0.8443509936332703,1181.3040771484375,-1.105768084526062,1.2330883741378784,1.345557451248169,0.5323167443275452,0.25706884264945984,0.21022476255893707,0.2007838785648346,-0.013815603218972683,-0.03758949786424637,-0.040453605353832245,-0.018056852743029594,-0.010864128358662128,-0.00955173745751381,1.1846154928207397,0.1974359154701233,-0.009081477299332619,-0.010952094569802284,-1.6496431827545166,3.02059268951416,6149534.0
132.60000610351562,56.57547378540039,0.08663369715213776,-0.06508190184831619,887.3934936523438,-0.5264803171157837,1163.29541015625,-0.9970566034317017,1085.90966796875,-0.8464187383651733,1181.1934814453125,-1.1063761711120605,1.2317070960998535,1.3418031930923462,0.5282902717590332,0.25527670979499817,0.20914602279663086,0.19983583688735962,-0.013809158466756344,-0.037495989352464676,-0.04007570445537567,-0.01778615079820156,-0.010710706934332848,-0.009409349411725998,1.1792266368865967,0.1965377777814865,-0.008924971334636211,-0.010953128337860107,-1.64979887008667,3.0201773643493652,6148688.5
132.6999969482422,56.58342742919922,0.07953222841024399,-0.07101470977067947,887.3407592773438,-0.5282549858093262,1163.1956787109375,-0.998815655708313,1085.824951171875,-0.8484542369842529,1181.082763671875,-1.1069669723510742,1.230326533317566,1.3380582332611084,0.5243015289306641,0.2535114884376526,0.2080826610326767,0.19890226423740387,-0.01380250882357359,-0.037402257323265076,-0.03970040753483772,-0.017518723383545876,-0.010556680150330067,-0.009262357838451862,1.1739344596862793,0.1956557333469391,-0.00876356940716505,-0.010953474789857864,-1.6498510837554932,3.019760847091675,6147840.5
132.8000030517578,56.59062576293945,0.07200136035680771,-0.0753086656332016,887.287841796875,-0.5300031304359436,1163.095703125,-1.0005441904067993,1085.739990234375,-0.8504579067230225,1180.9720458984375,-1.1075398921966553,1.228946566581726,1.3343226909637451,0.5203500986099243,0.25177285075187683,0.20703475177288055,0.19798362255096436,-0.013795647770166397,-0.03730829805135727,-0.039327651262283325,-0.017254380509257317,-0.0104018310084939,-0.009111102670431137,1.1687406301498413,0.1947900950908661,-0.008599283173680305,-0.010953092947602272,-1.6497935056686401,3.0193426609039307,6146989.0
132.89999389648438,56.59706115722656,0.06433430314064026,-0.07667060941457748,887.2347412109375,-0.5317251086235046,1162.9954833984375,-1.0022424459457397,1085.65478515625,-0.8524299263954163,1180.861328125,-1.1080948114395142,1.227567434310913,1.3305965662002563,0.5164358615875244,0.250060498714447,0.2060023546218872,0.19708025455474854,-0.013788577169179916,-0.03721410781145096,-0.038957394659519196,-0.016993017867207527,-0.01024620607495308,-0.008956586010754108,1.1636453866958618,0.1939409077167511,-0.008435344323515892,-0.010951968841254711,-1.649624228477478,3.018923282623291,6146135.0
133.0,56.60271072387695,0.05650515854358673,-0.07829143851995468,887.1814575195312,-0.5334212779998779,1162.895263671875,-1.003910779953003,1085.5694580078125,-0.8543707132339478,1180.75048828125,-1.1086314916610718,1.2261888980865479,1.326879858970642,0.5125585198402405,0.24837414920330048,0.20498555898666382,0.19619248807430267,-0.013781297020614147,-0.03711968660354614,-0.038589607924222946,-0.016734544187784195,-0.010089859366416931,-0.008799589239060879,1.15864896774292,0.19310815632343292,-0.008271175436675549,-0.010950088500976562,-1.6493408679962158,3.0185024738311768,6145278.5
133.10000610351562,56.60752868652344,0.048192597925662994,-0.08312560617923737,887.1280517578125,-0.5350918769836426,1162.794677734375,-1.0055490732192993,1085.48388671875,-0.8562804460525513,1180.6395263671875,-1.10914945602417,1.2248111963272095,1.323172688484192,0.5087178945541382,0.24671350419521332,0.20398445427417755,0.19532054662704468,-0.013773803599178791,-0.037025026977062225,-0.038224224001169205,-0.016478778794407845,-0.009932588785886765,-0.008639928884804249,1.1537530422210693,0.19229216873645782,-0.008103122003376484,-0.010947403497993946,-1.6489365100860596,3.018080234527588,6144419.0
133.1999969482422,56.611454010009766,0.039219532161951065,-0.0897306352853775,887.074462890625,-0.536737322807312,1162.694091796875,-1.0071574449539185,1085.398193359375,-0.8581594228744507,1180.528564453125,-1.1096477508544922,1.2234342098236084,1.3194749355316162,0.5049136281013489,0.24507831037044525,0.20299912989139557,0.19446472823619843,-0.013766088522970676,-0.036930110305547714,-0.03786114975810051,-0.016225485131144524,-0.0097740413621068,-0.008476954884827137,1.1489609479904175,0.19149348139762878,-0.007929454557597637,-0.010943852365016937,-1.6484016180038452,3.0176568031311035,6143557.0
133.3000030517578,56.61444091796875,0.02990671806037426,-0.09312814474105835,887.0206909179688,-0.5383577942848206,1162.59326171875,-1.0087358951568604,1085.312255859375,-0.8600078821182251,1180.4176025390625,-1.1101257801055908,1.2220579385757446,1.315786600112915,0.5011455416679382,0.24346832931041718,0.20202971994876862,0.19362537562847137,-0.013758149929344654,-0.03683493286371231,-0.03750033304095268,-0.015974510461091995,-0.009614115580916405,-0.00831086840480566,1.144274115562439,0.1907123476266861,-0.007753963116556406,-0.010939400643110275,-1.6477311849594116,3.0172321796417236,6142692.5
133.39999389648438,56.61650848388672,0.02063891850411892,-0.092678003013134,886.966796875,-0.5399536490440369,1162.4923095703125,-1.0102847814559937,1085.2261962890625,-0.8618260622024536,1180.306640625,-1.110583782196045,1.2206825017929077,1.3121079206466675,0.4974134564399719,0.24188332259655,0.20107637345790863,0.19280272722244263,-0.013749990612268448,-0.036739494651556015,-0.03714175522327423,-0.01572583243250847,-0.009453041478991508,-0.008142814040184021,1.1396915912628174,0.18994860351085663,-0.007580677978694439,-0.010934054851531982,-1.646925926208496,3.016806125640869,6141825.0
133.5,56.6176643371582,0.011560172773897648,-0.09078745543956757,886.9127197265625,-0.5415251851081848,1162.3912353515625,-1.011804461479187,1085.139892578125,-0.8636142611503601,1180.195556640625,-1.1110222339630127,1.2193078994750977,1.308438777923584,0.49371710419654846,0.24032308161258698,0.20013917982578278,0.19199693202972412,-0.013741614297032356,-0.03664381429553032,-0.03678543120622635,-0.015479478053748608,-0.009291175752878189,-0.00797408726066351,1.135211706161499,0.1892019510269165,-0.0074108662083745,-0.010927831754088402,-1.6459884643554688,3.016378879547119,6140955.5
133.60000610351562,56.61795425415039,0.002911698305979371,-0.08648474514484406,886.8584594726562,-0.5430726408958435,1162.2900390625,-1.013295292854309,1085.053466796875,-0.8653727173805237,1180.0843505859375,-1.1114418506622314,1.217934250831604,1.3047791719436646,0.49005627632141113,0.23878733813762665,0.19921818375587463,0.19120796024799347,-0.013733028434216976,-0.03654790297150612,-0.03643140569329262,-0.015235543251037598,-0.009129038080573082,-0.00780624570325017,1.1308308839797974,0.18847180902957916,-0.007247117348015308,-0.010920772328972816,-1.6449253559112549,3.0159504413604736,6140083.0
133.6999969482422,56.61740493774414,-0.0055045196786522865,-0.08416218310594559,886.8040771484375,-0.5445963144302368,1162.1885986328125,-1.014757752418518,1084.9669189453125,-0.8671016693115234,1179.9732666015625,-1.1118433475494385,1.2165613174438477,1.3011292219161987,0.48643073439598083,0.2372758835554123,0.1983134001493454,0.19043570756912231,-0.01372423954308033,-0.036451779305934906,-0.03607969358563423,-0.014994076453149319,-0.008966979570686817,-0.007640073075890541,1.1265467405319214,0.18775779008865356,-0.007086955942213535,-0.010912900790572166,-1.6437395811080933,3.0155208110809326,6139208.0
133.8000030517578,56.61599349975586,-0.014097258448600769,-0.08592738956212997,886.7495727539062,-0.5460965037345886,1162.0870361328125,-1.0161919593811035,1084.880126953125,-0.8688014149665833,1179.862060546875,-1.1122266054153442,1.2151893377304077,1.297488808631897,0.48284026980400085,0.23578844964504242,0.19742481410503387,0.18967999517917633,-0.013715247623622417,-0.03635544329881668,-0.0357302688062191,-0.014755005948245525,-0.008804996497929096,-0.007475151680409908,1.1223593950271606,0.1870598942041397,-0.0069259717129170895,-0.010904199443757534,-1.6424288749694824,3.015089750289917,6138331.0
133.89999389648438,56.61371612548828,-0.022778086364269257,-0.08680828660726547,886.6948852539062,-0.5475733876228333,1161.9853515625,-1.017598271369934,1084.7930908203125,-0.8704721927642822,1179.750732421875,-1.1125916242599487,1.2138183116912842,1.2938581705093384,0.4792846143245697,0.23432479798793793,0.19655241072177887,0.18894071877002716,-0.013706052675843239,-0.036258894950151443,-0.035383109003305435,-0.01451826747506857,-0.008643102832138538,-0.00731123611330986,1.1182684898376465,0.18637807667255402,-0.006765478290617466,-0.010894658975303173,-1.6409920454025269,3.014657735824585,6137451.5
134.0,56.61057662963867,-0.03138869255781174,-0.0861060693860054,886.6400756835938,-0.5490273237228394,1161.883544921875,-1.0189768075942993,1084.7059326171875,-0.872114360332489,1179.6395263671875,-1.1129385232925415,1.212448239326477,1.2902370691299438,0.47576355934143066,0.2328847050666809,0.19569620490074158,0.18821778893470764,-0.013696658425033092,-0.03616214543581009,-0.03503820672631264,-0.014283845201134682,-0.008481437340378761,-0.007148527540266514,1.1142730712890625,0.18571217358112335,-0.0066070822067558765,-0.010884287767112255,-1.6394299268722534,3.0142245292663574,6136569.5
134.10000610351562,56.606605529785156,-0.039722662419080734,-0.08333970606327057,886.5850830078125,-0.5504584908485413,1161.781494140625,-1.0203280448913574,1084.61865234375,-0.8737281560897827,1179.5281982421875,-1.1132678985595703,1.2110790014266968,1.2866257429122925,0.472276896238327,0.23146794736385345,0.19485613703727722,0.18751102685928345,-0.013687069527804852,-0.036065202206373215,-0.0346955843269825,-0.01405178289860487,-0.008320294320583344,-0.0069876788184046745,1.1103707551956177,0.18506179749965668,-0.00645289896056056,-0.010873112827539444,-1.6377465724945068,3.0137901306152344,6135685.0
134.1999969482422,56.601844787597656,-0.04761156067252159,-0.07888898253440857,886.5299682617188,-0.5518671274185181,1161.679443359375,-1.0216524600982666,1084.53125,-0.8753138184547424,1179.4168701171875,-1.1135807037353516,1.209710717201233,1.2830240726470947,0.4688243567943573,0.23007427155971527,0.19403213262557983,0.18682022392749786,-0.013677293434739113,-0.03596808761358261,-0.034355275332927704,-0.013822177425026894,-0.008160081692039967,-0.006829611957073212,1.1065583229064941,0.18442638218402863,-0.0063045816496014595,-0.010861176066100597,-1.635948657989502,3.013354778289795,6134798.5
134.3000030517578,56.59630584716797,-0.05538342520594597,-0.07771862298250198,886.4747314453125,-0.5532535314559937,1161.5772705078125,-1.0229504108428955,1084.443603515625,-0.876871645450592,1179.305419921875,-1.1138771772384644,1.208343505859375,1.2794320583343506,0.46540573239326477,0.22870342433452606,0.19322410225868225,0.18614508211612701,-0.01366733480244875,-0.035870809108018875,-0.03401728719472885,-0.0135950380936265,-0.008000953122973442,-0.006674321833997965,1.1028339862823486,0.1838056743144989,-0.006158334203064442,-0.01084848865866661,-1.6340376138687134,3.012917995452881,6133909.5
134.39999389648438,56.58995056152344,-0.06354095786809921,-0.08157531172037125,886.4193115234375,-0.5546179413795471,1161.474853515625,-1.0242218971252441,1084.3558349609375,-0.8784019947052002,1179.194091796875,-1.11415696144104,1.206977367401123,1.2758498191833496,0.4620208144187927,0.22735518217086792,0.19243194162845612,0.185485377907753,-0.013657190836966038,-0.03577335923910141,-0.03368156775832176,-0.013370226137340069,-0.00784264039248228,-0.006520566530525684,1.0991991758346558,0.18319986760616302,-0.0060088904574513435,-0.010835015214979649,-1.6320081949234009,3.0124804973602295,6133018.5
134.5,56.582725524902344,-0.07224272936582565,-0.08701770752668381,886.36376953125,-0.5559605360031128,1161.3724365234375,-1.025467038154602,1084.2679443359375,-0.879905104637146,1179.0826416015625,-1.1144192218780518,1.205612063407898,1.2722774744033813,0.4586693346500397,0.22602930665016174,0.19165557622909546,0.18484105169773102,-0.01364685595035553,-0.03567573055624962,-0.03334804251790047,-0.013147545047104359,-0.007684729527682066,-0.006366897840052843,1.095656394958496,0.1826094090938568,-0.005854882765561342,-0.010820703580975533,-1.629852533340454,3.0120415687561035,6132125.0
134.60000610351562,56.574554443359375,-0.08170855790376663,-0.09465834498405457,886.30810546875,-0.5572816133499146,1161.269775390625,-1.0266855955123901,1084.179931640625,-0.8813811540603638,1178.97119140625,-1.1146628856658936,1.2042479515075684,1.2687147855758667,0.4553511142730713,0.224725604057312,0.19089502096176147,0.18421216309070587,-0.013636321760714054,-0.03557789698243141,-0.033016595989465714,-0.01292673870921135,-0.007526662200689316,-0.006211684085428715,1.0922094583511353,0.1820349246263504,-0.005693936254829168,-0.010805479250848293,-1.6275594234466553,3.0116019248962402,6131230.0
134.6999969482422,56.56536102294922,-0.09196223318576813,-0.10253670811653137,886.2523193359375,-0.5585813522338867,1161.1669921875,-1.0278773307800293,1084.0916748046875,-0.8828304409980774,1178.8597412109375,-1.1148866415023804,1.2028849124908447,1.2651618719100952,0.45206594467163086,0.2234438955783844,0.19015030562877655,0.18359893560409546,-0.013625578954815865,-0.0354798398911953,-0.03268713131546974,-0.01270754262804985,-0.007367878686636686,-0.006053562741726637,1.088862657546997,0.1814771145582199,-0.005525903310626745,-0.010789268650114536,-1.6251177787780762,3.0111610889434814,6130332.5
134.8000030517578,56.555091857910156,-0.1026640310883522,-0.10701797157526016,886.1964111328125,-0.5598600506782532,1161.064208984375,-1.029042363166809,1084.0032958984375,-0.8842530250549316,1178.7481689453125,-1.115089774131775,1.2015228271484375,1.261618733406067,0.44881361722946167,0.22218404710292816,0.18942151963710785,0.18300169706344604,-0.013614622876048088,-0.03538154065608978,-0.032359566539525986,-0.012489784508943558,-0.007208102848380804,-0.005892239511013031,1.085618495941162,0.18093641102313995,-0.0053544179536402225,-0.01077202893793583,-1.6225210428237915,3.010719060897827,6129433.0
134.89999389648438,56.54373550415039,-0.11357932537794113,-0.10915298759937286,886.140380859375,-0.5611178278923035,1160.961181640625,-1.03018057346344,1083.914794921875,-0.8856492042541504,1178.63671875,-1.115272045135498,1.2001619338989258,1.2580856084823608,0.4455939829349518,0.22094590961933136,0.18870876729488373,0.18242071568965912,-0.013603451661765575,-0.03528299927711487,-0.03203386440873146,-0.012273373082280159,-0.007047279272228479,-0.0057281008921563625,1.0824778079986572,0.18041296303272247,-0.005181663203984499,-0.010753740556538105,-1.619766354560852,3.0102763175964355,6128531.5
135.0,56.53125762939453,-0.12476986646652222,-0.11190536618232727,886.0841674804688,-0.5623549818992615,1160.858154296875,-1.0312919616699219,1083.826171875,-0.8870190382003784,1178.525146484375,-1.1154330968856812,1.19880211353302,1.2545621395111084,0.4424068033695221,0.21972933411598206,0.18801215291023254,0.18185628950595856,-0.013592061586678028,-0.035184212028980255,-0.031709976494312286,-0.012058206833899021,-0.0068853311240673065,-0.005561348982155323,1.0794419050216675,0.17990699410438538,-0.005006725899875164,-0.0107343764975667,-1.616849660873413,3.0098323822021484,6127627.5
135.10000610351562,56.51762771606445,-0.13629575073719025,-0.11525882035493851,886.0278930664062,-0.5635716319084167,1160.7550048828125,-1.032376766204834,1083.7374267578125,-0.8883627653121948,1178.41357421875,-1.115572214126587,1.1974434852600098,1.2510486841201782,0.4392518997192383,0.21853423118591309,0.18733178079128265,0.18130867183208466,-0.013580450788140297,-0.03508516401052475,-0.031387846916913986,-0.011844171211123466,-0.006722131744027138,-0.005391966551542282,1.0765124559402466,0.17941874265670776,-0.004828967619687319,-0.010713906027376652,-1.6137663125991821,3.009387731552124,6126722.0
135.1999969482422,56.502811431884766,-0.14818133413791656,-0.11885590106248856,885.9714965820312,-0.5647680163383484,1160.6517333984375,-1.0334346294403076,1083.6485595703125,-0.8896803855895996,1178.302001953125,-1.1156891584396362,1.196086049079895,1.2475451231002808,0.4361291527748108,0.2173604816198349,0.1866678148508072,0.1807781308889389,-0.013568615540862083,-0.03498585522174835,-0.031067421659827232,-0.011631140485405922,-0.006557536777108908,-0.005219853948801756,1.0736911296844482,0.1789485216140747,-0.004648102913051844,-0.0106922946870327,-1.6105111837387085,3.008941888809204,6125814.5
