t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
135.3000030517578,56.486785888671875,-0.16024258732795715,-0.12061250954866409,885.9149169921875,-0.5659443736076355,1160.54833984375,-1.0344659090042114,1083.5594482421875,-0.8909721374511719,1178.1904296875,-1.115783452987671,1.1947298049926758,1.2440515756607056,0.4330383539199829,0.21620798110961914,0.1860203742980957,0.1802649199962616,-0.013556553050875664,-0.03488627448678017,-0.030748657882213593,-0.011419039219617844,-0.006391535513103008,-0.005045316182076931,1.0709788799285889,0.17849649488925934,-0.004466070793569088,-0.01066952757537365,-1.6070818901062012,3.0084950923919678,6124905.0
135.39999389648438,56.469566345214844,-0.172218456864357,-0.11975868791341782,885.8582763671875,-0.5671008229255676,1160.44482421875,-1.0354703664779663,1083.4703369140625,-0.8922381401062012,1178.078857421875,-1.1158552169799805,1.193374752998352,1.240567922592163,0.4299793541431427,0.21507664024829865,0.18538959324359894,0.17976924777030945,-0.013544265180826187,-0.03478642553091049,-0.030431551858782768,-0.011207868345081806,-0.00622431980445981,-0.00486919516697526,1.0683753490447998,0.1780625432729721,-0.004285465460270643,-0.010645613074302673,-1.6034797430038452,3.008047580718994,6123994.0
135.5,56.45114517211914,-0.18420031666755676,-0.11981859803199768,885.801513671875,-0.5682375431060791,1160.3411865234375,-1.036448359489441,1083.381103515625,-0.8934784531593323,1177.96728515625,-1.1159045696258545,1.1920210123062134,1.2370942831039429,0.4269520044326782,0.21396638453006744,0.18477559089660645,0.179291233420372,-0.013531753793358803,-0.034686315804719925,-0.030116084963083267,-0.010997612960636616,-0.006056022364646196,-0.004691986832767725,1.0658799409866333,0.17764665186405182,-0.004105030559003353,-0.010620550252497196,-1.5997048616409302,3.007599115371704,6123080.5
135.60000610351562,56.4315299987793,-0.19615013897418976,-0.11949829012155533,885.74462890625,-0.5693547129631042,1160.237548828125,-1.0374000072479248,1083.2916259765625,-0.8946931958198547,1177.855712890625,-1.115931510925293,1.1906684637069702,1.233630657196045,0.42395609617233276,0.212877094745636,0.1841784566640854,0.17883099615573883,-0.01351901888847351,-0.034585945308208466,-0.029802246019244194,-0.010788260959088802,-0.005886776838451624,-0.00451410049572587,1.0634925365447998,0.1772487610578537,-0.003925226628780365,-0.01059434562921524,-1.5957577228546143,3.0071496963500977,6122166.0
135.6999969482422,56.4107551574707,-0.20775413513183594,-0.1160399466753006,885.6876220703125,-0.5704525113105774,1160.1336669921875,-1.0383254289627075,1083.2021484375,-0.8958826065063477,1177.744140625,-1.1159366369247437,1.189317226409912,1.2301771640777588,0.4209914803504944,0.2118087112903595,0.18359827995300293,0.17838852107524872,-0.013506065122783184,-0.03448532149195671,-0.02949005365371704,-0.010579884983599186,-0.005716928746551275,-0.004336531274020672,1.0612112283706665,0.1768685281276703,-0.003749348223209381,-0.010567030869424343,-1.5916434526443481,3.006699323654175,6121249.0
135.8000030517578,56.388885498046875,-0.21869835257530212,-0.10944214463233948,885.6305541992188,-0.5715311169624329,1160.02978515625,-1.0392251014709473,1083.1124267578125,-0.8970467448234558,1177.632568359375,-1.115920901298523,1.1879671812057495,1.2267335653305054,0.41805800795555115,0.21076108515262604,0.18303510546684265,0.1779637187719345,-0.013492901809513569,-0.03438447415828705,-0.029179565608501434,-0.010372646152973175,-0.005547049921005964,-0.004160799086093903,1.0590319633483887,0.17650532722473145,-0.003580484539270401,-0.010538671165704727,-1.587371826171875,3.0062482357025146,6120330.5
135.89999389648438,56.36600875854492,-0.22877003252506256,-0.1007167398929596,885.5733642578125,-0.5725906491279602,1159.9259033203125,-1.0400996208190918,1083.022705078125,-0.8981857895851135,1177.5208740234375,-1.1158857345581055,1.1866185665130615,1.2233002185821533,0.4151555001735687,0.20973412692546844,0.18248887360095978,0.17755632102489471,-0.013479541055858135,-0.03428342565894127,-0.02887086570262909,-0.010166768915951252,-0.005377846769988537,-0.003988603595644236,1.0569496154785156,0.17615827918052673,-0.00342069030739367,-0.010509351268410683,-1.5829554796218872,3.005796194076538,6119410.5
136.0,56.342201232910156,-0.238042414188385,-0.09272392094135284,885.5160522460938,-0.5736312866210938,1159.82177734375,-1.0409493446350098,1082.932861328125,-0.8992999196052551,1177.4093017578125,-1.1158323287963867,1.1852713823318481,1.2198768854141235,0.4122837781906128,0.20872768759727478,0.18195950984954834,0.1771658957004547,-0.013465993106365204,-0.03418220952153206,-0.028564032167196274,-0.009962460957467556,-0.005209941416978836,-0.003821129212155938,1.0549592971801758,0.1758265644311905,-0.0032690491061657667,-0.010479147545993328,-1.5784062147140503,3.005343437194824,6118488.5
136.10000610351562,56.31753921508789,-0.2466239035129547,-0.08581478893756866,885.4586181640625,-0.5746532082557678,1159.7176513671875,-1.0417749881744385,1082.8428955078125,-0.9003894329071045,1177.2977294921875,-1.1157619953155518,1.1839253902435303,1.2164638042449951,0.40944263339042664,0.20774157345294952,0.1814468502998352,0.1767919510602951,-0.01345226913690567,-0.03408084437251091,-0.02825912833213806,-0.009759890846908092,-0.0050438218750059605,-0.003659013193100691,1.0530565977096558,0.17550943791866302,-0.0031245106365531683,-0.01044812798500061,-1.573733925819397,3.004889726638794,6117565.0
136.1999969482422,56.29209518432617,-0.25446829199790955,-0.07844407111406326,885.401123046875,-0.575656533241272,1159.613525390625,-1.0425769090652466,1082.7528076171875,-0.9014545679092407,1177.1861572265625,-1.115675926208496,1.1825809478759766,1.213060736656189,0.4066318869590759,0.20677563548088074,0.18095067143440247,0.17643393576145172,-0.01343837846070528,-0.03397936001420021,-0.027956224977970123,-0.009559235535562038,-0.004879959858953953,-0.00350280967541039,1.0512369871139526,0.17520616948604584,-0.0029876907356083393,-0.0104163633659482,-1.5689494609832764,3.0044353008270264,6116639.5
136.3000030517578,56.26593017578125,-0.2616378664970398,-0.07169565558433533,885.343505859375,-0.5766413807868958,1159.5091552734375,-1.0433555841445923,1082.66259765625,-0.9024955034255981,1177.0745849609375,-1.1155750751495361,1.1812376976013184,1.2096679210662842,0.40385130047798157,0.2058296650648117,0.1804707646369934,0.17609120905399323,-0.01342433225363493,-0.03387777879834175,-0.027655381709337234,-0.009360648691654205,-0.004718754440546036,-0.00335282483138144,1.0494961738586426,0.17491602897644043,-0.0028578992933034897,-0.010383919812738895,-1.5640625953674316,3.0039801597595215,6115713.0
136.39999389648438,56.23910903930664,-0.2682279646396637,-0.06590092182159424,885.2857666015625,-0.5776079893112183,1159.40478515625,-1.044111728668213,1082.572265625,-0.9035126566886902,1176.963134765625,-1.1154606342315674,1.1798959970474243,1.2062852382659912,0.4011007249355316,0.20490342378616333,0.18000683188438416,0.17576318979263306,-0.01341013703495264,-0.033776119351387024,-0.027356650680303574,-0.009164256975054741,-0.004560498520731926,-0.003209067042917013,1.0478302240371704,0.17463837563991547,-0.0027341952081769705,-0.010350852273404598,-1.5590819120407104,3.0035240650177,6114784.5
136.5,56.211673736572266,-0.27433478832244873,-0.06106838583946228,885.2279663085938,-0.578556478023529,1159.3004150390625,-1.044845461845398,1082.4818115234375,-0.9045061469078064,1176.8515625,-1.1153331995010376,1.1785557270050049,1.20291268825531,0.3983798921108246,0.2039967179298401,0.17955856025218964,0.1754492223262787,-0.013395801186561584,-0.03367440029978752,-0.027060069143772125,-0.008970153518021107,-0.004405384883284569,-0.0030713093001395464,1.046236276626587,0.17437270283699036,-0.0026156369131058455,-0.010317208245396614,-1.5540143251419067,3.0030672550201416,6113854.5
136.60000610351562,56.18368148803711,-0.27992838621139526,-0.055935826152563095,885.1700439453125,-0.5794870257377625,1159.19580078125,-1.0455574989318848,1082.391357421875,-0.9054763913154602,1176.739990234375,-1.1151938438415527,1.17721688747406,1.1995503902435303,0.39568862318992615,0.20310930907726288,0.17912563681602478,0.17514874041080475,-0.013381333090364933,-0.033572640269994736,-0.026765676215291023,-0.008778432384133339,-0.00425360444933176,-0.0029394207522273064,1.0447107553482056,0.17411844432353973,-0.002502636518329382,-0.010283037088811398,-1.5488673448562622,3.0026097297668457,6112923.5
136.6999969482422,56.15520477294922,-0.2847507894039154,-0.04822411388158798,885.112060546875,-0.5803998112678528,1159.0911865234375,-1.0462483167648315,1082.30078125,-0.9064236879348755,1176.6285400390625,-1.1150435209274292,1.1758794784545898,1.1961982250213623,0.3930266797542572,0.2022409439086914,0.17870770394802094,0.1748611330986023,-0.013366742059588432,-0.033470865339040756,-0.02647354081273079,-0.008589254692196846,-0.004105517640709877,-0.002813879167661071,1.0432490110397339,0.1738748401403427,-0.0023979635443538427,-0.010248413309454918,-1.5436521768569946,3.0021514892578125,6111990.5
136.8000030517578,56.12628936767578,-0.2891816794872284,-0.04430871084332466,885.053955078125,-0.5812948942184448,1158.986572265625,-1.046918272972107,1082.2100830078125,-0.9073483347892761,1176.5169677734375,-1.1148830652236938,1.1745434999465942,1.1928561925888062,0.39039382338523865,0.20139135420322418,0.17830438911914825,0.17458577454090118,-0.013352034613490105,-0.03336909040808678,-0.02618369273841381,-0.008402690291404724,-0.003961220383644104,-0.0026943094562739134,1.0418483018875122,0.1736413985490799,-0.0022973332088440657,-0.010213375091552734,-1.538374662399292,3.001692771911621,6111056.0
136.89999389648438,56.09693908691406,-0.2934736907482147,-0.042920295149087906,884.9957885742188,-0.5821725726127625,1158.8818359375,-1.0475678443908691,1082.1192626953125,-0.9082506895065308,1176.405517578125,-1.1147127151489258,1.1732090711593628,1.1895244121551514,0.38778984546661377,0.2005603015422821,0.17791533470153809,0.17432211339473724,-0.013337214477360249,-0.03326732665300369,-0.025896131992340088,-0.00821872428059578,-0.003820579033344984,-0.002579756546765566,1.0405073165893555,0.17341788113117218,-0.0021983827464282513,-0.010177936404943466,-1.533036708831787,3.0012331008911133,6110120.5
137.0,56.067142486572266,-0.2979891896247864,-0.04515501484274864,884.9375610351562,-0.58303302526474,1158.777099609375,-1.0481970310211182,1082.0284423828125,-0.9091309905052185,1176.2940673828125,-1.114532232284546,1.171876072883606,1.1862027645111084,0.38521450757980347,0.19974751770496368,0.17754016816616058,0.17406973242759705,-0.013322279788553715,-0.03316556289792061,-0.02561081573367119,-0.008037242107093334,-0.0036831884644925594,-0.0024686367250978947,1.0392266511917114,0.1732044517993927,-0.0020973477512598038,-0.010142075829207897,-1.5276352167129517,3.000772714614868,6109183.0
137.10000610351562,56.0368537902832,-0.30287742614746094,-0.04888220503926277,884.8792114257812,-0.5838763117790222,1158.6722412109375,-1.0488059520721436,1081.9375,-0.909989595413208,1176.1826171875,-1.1143410205841064,1.1705446243286133,1.1828912496566772,0.382667601108551,0.19895276427268982,0.17717860639095306,0.1738283634185791,-0.013307226821780205,-0.03306379169225693,-0.02532767504453659,-0.007858073338866234,-0.0035485250409692526,-0.002359305042773485,1.038008451461792,0.17300140857696533,-0.001992831937968731,-0.010105757974088192,-1.5221649408340454,3.0003116130828857,6108244.5
137.1999969482422,56.00605010986328,-0.3080544173717499,-0.05176996812224388,884.82080078125,-0.5847026109695435,1158.5672607421875,-1.0493947267532349,1081.846435546875,-0.9108267426490784,1176.0711669921875,-1.1141384840011597,1.1692146062850952,1.1795899868011475,0.38014888763427734,0.1981758326292038,0.17683038115501404,0.17359788715839386,-0.013292050920426846,-0.03296200931072235,-0.025046655908226967,-0.007681068032979965,-0.003416145220398903,-0.0022506406530737877,1.0368541479110718,0.17280901968479156,-0.0018857389222830534,-0.010068956762552261,-1.5166218280792236,2.999850034713745,6107304.5
137.3000030517578,55.97468185424805,-0.3136769235134125,-0.056225188076496124,884.7622680664062,-0.5855122208595276,1158.46240234375,-1.049963116645813,1081.7552490234375,-0.9116426706314087,1175.9598388671875,-1.1139239072799683,1.1678862571716309,1.1762988567352295,0.3776581883430481,0.1974164843559265,0.17649531364440918,0.17337831854820251,-0.013276748359203339,-0.03286019340157509,-0.0247676819562912,-0.00750604085624218,-0.003285531885921955,-0.0021414640359580517,1.0357662439346313,0.17262771725654602,-0.0017741776537150145,-0.010031630285084248,-1.5109996795654297,2.999387741088867,6106363.5
137.39999389648438,55.94270706176758,-0.3197501301765442,-0.06073203310370445,884.7036743164062,-0.5863052010536194,1158.3572998046875,-1.050511360168457,1081.6640625,-0.9124376177787781,1175.848388671875,-1.113696575164795,1.1665593385696411,1.173017978668213,0.37519529461860657,0.19667455554008484,0.17617323994636536,0.17316971719264984,-0.013261312618851662,-0.03275833651423454,-0.02449067495763302,-0.007332800421863794,-0.0031561788637191057,-0.0020307954400777817,1.0347474813461304,0.17245790362358093,-0.0016581224044784904,-0.009993736632168293,-1.5052919387817383,2.998924732208252,6105421.0
137.5,55.91011047363281,-0.32596826553344727,-0.06218123435974121,884.64501953125,-0.587081789970398,1158.252197265625,-1.051039218902588,1081.57275390625,-0.9132117033004761,1175.737060546875,-1.1134560108184814,1.1652339696884155,1.169747233390808,0.37275996804237366,0.19594986736774445,0.1758640557527542,0.17297227680683136,-0.013245741836726665,-0.03265642747282982,-0.024215588346123695,-0.007161235902458429,-0.0030278281774371862,-0.0019185376586392522,1.0337989330291748,0.1722998172044754,-0.0015407722676172853,-0.009955261833965778,-1.4994966983795166,2.9984612464904785,6104477.5
137.60000610351562,55.87689208984375,-0.3321823477745056,-0.062140803784132004,884.5862426757812,-0.5878421068191528,1158.1470947265625,-1.0515470504760742,1081.4814453125,-0.9139652252197266,1175.625732421875,-1.1132020950317383,1.163910150527954,1.1664866209030151,0.3703520894050598,0.1952422559261322,0.1755676567554474,0.17278611660003662,-0.013230035081505775,-0.032554470002651215,-0.02394239604473114,-0.006991290021687746,-0.0029003769159317017,-0.0018050229409709573,1.0329207181930542,0.17215344309806824,-0.0014234012924134731,-0.009916207753121853,-1.4936141967773438,2.9979970455169678,6103532.5
137.6999969482422,55.843055725097656,-0.3383373022079468,-0.06154967099428177,884.5274658203125,-0.5885863900184631,1158.0419921875,-1.052034854888916,1081.3900146484375,-0.9146983623504639,1175.514404296875,-1.1129348278045654,1.1625880002975464,1.1632362604141235,0.36797142028808594,0.19455155730247498,0.17528396844863892,0.17261137068271637,-0.013214193284511566,-0.03245246037840843,-0.02367108128964901,-0.006822924129664898,-0.0027737801428884268,-0.0016906512901186943,1.032112717628479,0.17201878130435944,-0.0013064630329608917,-0.009876580908894539,-1.4876453876495361,2.997532367706299,6102586.0
137.8000030517578,55.80862808227539,-0.3442946672439575,-0.05957360938191414,884.4685668945312,-0.5893146991729736,1157.936767578125,-1.052502989768982,1081.2984619140625,-0.9154112339019775,1175.403076171875,-1.1126545667648315,1.1612672805786133,1.1599961519241333,0.3656178116798401,0.19387760758399963,0.17501288652420044,0.1724480539560318,-0.013198218308389187,-0.032350409775972366,-0.023401636630296707,-0.0066561391577124596,-0.002648098161444068,-0.001576035050675273,1.0313738584518433,0.17189563810825348,-0.0011914080241695046,-0.009836399927735329,-1.4815932512283325,2.9970669746398926,6101638.5
137.89999389648438,55.77359390258789,-0.3503337502479553,-0.06039086729288101,884.4095458984375,-0.5900272130966187,1157.8314208984375,-1.052951455116272,1081.2069091796875,-0.9161040186882019,1175.2918701171875,-1.112360954284668,1.1599483489990234,1.1567661762237549,0.36329102516174316,0.19322027266025543,0.174754336476326,0.17229622602462769,-0.013182110153138638,-0.03224831447005272,-0.023134035989642143,-0.006490868050605059,-0.0025232029147446156,-0.0014610658399760723,1.0307047367095947,0.17178411781787872,-0.0010750505607575178,-0.009795659221708775,-1.475456714630127,2.996601104736328,6100690.0
138.0,55.73793029785156,-0.3566414713859558,-0.06307727098464966,884.3505249023438,-0.5907241106033325,1157.72607421875,-1.0533802509307861,1081.115234375,-0.9167768955230713,1175.1806640625,-1.1120537519454956,1.1586309671401978,1.1535464525222778,0.3609909415245056,0.19257938861846924,0.1745082437992096,0.1721559464931488,-0.013165866024792194,-0.032146163284778595,-0.022868221625685692,-0.0063269841484725475,-0.0023988066241145134,-0.0013451457489281893,1.030106782913208,0.17168445885181427,-0.0009555596043355763,-0.009754332713782787,-1.4692320823669434,2.9961345195770264,6099740.5
138.10000610351562,55.70161437988281,-0.3631705343723297,-0.0652904361486435,884.2914428710938,-0.5914056301116943,1157.6207275390625,-1.0537893772125244,1081.0235595703125,-0.9174301028251648,1175.0694580078125,-1.1117321252822876,1.1573151350021362,1.1503369808197021,0.35871732234954834,0.1919548362493515,0.17427457869052887,0.1720273196697235,-0.013149481266736984,-0.0320439487695694,-0.022604141384363174,-0.006164367310702801,-0.0022746531758457422,-0.0012278538197278976,1.0295816659927368,0.1715969443321228,-0.0008335098391398787,-0.009712401777505875,-1.4629162549972534,2.9956674575805664,6098789.5
138.1999969482422,55.664642333984375,-0.36970528960227966,-0.06534766405820847,884.2322387695312,-0.5920717716217041,1157.515380859375,-1.0541789531707764,1080.9317626953125,-0.9180637001991272,1174.958251953125,-1.1113961935043335,1.1560009717941284,1.1471377611160278,0.3564700484275818,0.19134646654129028,0.17405332624912262,0.17191047966480255,-0.013132954947650433,-0.031941670924425125,-0.022341765463352203,-0.006002956535667181,-0.0021506603807210922,-0.001109345001168549,1.0291298627853394,0.1715216487646103,-0.000711127941031009,-0.009669865481555462,-1.4565093517303467,2.9951999187469482,6097838.0
138.3000030517578,55.627052307128906,-0.3758869469165802,-0.061816491186618805,884.1730346679688,-0.5927227735519409,1157.409912109375,-1.0545490980148315,1080.8399658203125,-0.9186778664588928,1174.84716796875,-1.111046314239502,1.1546885967254639,1.1439486742019653,0.35424891114234924,0.19075419008731842,0.17384445667266846,0.1718055158853531,-0.013116291724145412,-0.03183933347463608,-0.022081103175878525,-0.005842794198542833,-0.0020270298700779676,-0.0009905833285301924,1.0287498235702515,0.17145830392837524,-0.0005921334959566593,-0.009626759216189384,-1.4500164985656738,2.994731903076172,6096885.0
138.39999389648438,55.58888626098633,-0.38165825605392456,-0.05771308019757271,884.1137084960938,-0.5933587551116943,1157.304443359375,-1.0549002885818481,1080.748046875,-0.9192727208137512,1174.736083984375,-1.1106828451156616,1.1533777713775635,1.1407698392868042,0.35205376148223877,0.19017787277698517,0.1736479103565216,0.17171239852905273,-0.013099496252834797,-0.03173695504665375,-0.021822180598974228,-0.005683952011168003,-0.001904029049910605,-0.0008725397055968642,1.0284394025802612,0.1714065670967102,-0.00047687377082183957,-0.009583122096955776,-1.4434436559677124,2.9942634105682373,6095931.0
138.5,55.55018615722656,-0.38701170682907104,-0.05353442206978798,884.0543212890625,-0.5939798355102539,1157.198974609375,-1.0552326440811157,1080.6561279296875,-0.9198484420776367,1174.625,-1.1103065013885498,1.1520686149597168,1.1376012563705444,0.34988439083099365,0.1896173506975174,0.1734636276960373,0.17163099348545074,-0.013082573190331459,-0.03163454309105873,-0.021565020084381104,-0.005526504013687372,-0.001781916944310069,-0.0007559830555692315,1.028196096420288,0.17136602103710175,-0.00036546250339597464,-0.00953899510204792,-1.4367971420288086,2.9937942028045654,6094976.0
138.60000610351562,55.511009216308594,-0.3917604088783264,-0.04748721048235893,883.9949340820312,-0.5945862531661987,1157.0933837890625,-1.0555466413497925,1080.5640869140625,-0.9204052686691284,1174.5140380859375,-1.109918236732483,1.1507612466812134,1.134442925453186,0.34774067997932434,0.18907251954078674,0.17329148948192596,0.171561136841774,-0.01306553091853857,-0.03153211623430252,-0.021309668198227882,-0.00537057314068079,-0.0016610707389190793,-0.0006419207202270627,1.0280168056488037,0.17133614420890808,-0.0002600294246803969,-0.009494435973465443,-1.43008553981781,2.9933247566223145,6094020.0
138.6999969482422,55.47147750854492,-0.3953474760055542,-0.035870689898729324,883.9354248046875,-0.5951780080795288,1156.98779296875,-1.0558428764343262,1080.4720458984375,-0.9209433794021606,1174.403076171875,-1.1095197200775146,1.1494555473327637,1.131294846534729,0.34562239050865173,0.1885431706905365,0.17313134670257568,0.17150245606899261,-0.013048384338617325,-0.0314297117292881,-0.02105623111128807,-0.005216435994952917,-0.0015422675060108304,-0.0005324309458956122,1.0278950929641724,0.17131584882736206,-0.000166703641298227,-0.009449556469917297,-1.4233254194259644,2.9928548336029053,6093063.0
138.8000030517578,55.43172836303711,-0.3974761664867401,-0.021286848932504654,883.8758544921875,-0.5957553386688232,1156.8822021484375,-1.0561223030090332,1080.3798828125,-0.9214629530906677,1174.2921142578125,-1.109113097190857,1.1481516361236572,1.1281570196151733,0.3435293436050415,0.18802914023399353,0.17298291623592377,0.17145438492298126,-0.01303115114569664,-0.03132737800478935,-0.020804861560463905,-0.005064469762146473,-0.0014265169156715274,-0.00042997291893698275,1.0278221368789673,0.1713036745786667,-8.85154222487472e-05,-0.009404493495821953,-1.4165380001068115,2.992384195327759,6092105.5
138.89999389648438,55.391910552978516,-0.3981570303440094,-0.006808718666434288,883.8162841796875,-0.5963183641433716,1156.776611328125,-1.0563857555389404,1080.2877197265625,-0.9219643473625183,1174.1812744140625,-1.1087011098861694,1.1468493938446045,1.1250293254852295,0.34146133065223694,0.18753017485141754,0.17284588515758514,0.17141610383987427,-0.013013852760195732,-0.031225159764289856,-0.020555712282657623,-0.004915057215839624,-0.0013147932477295399,-0.000336532830260694,1.0277888774871826,0.17129814624786377,-2.542329821153544e-05,-0.009359385818243027,-1.4097436666488647,2.991913318634033,6091146.5
139.0,55.35215759277344,-0.3975565433502197,0.006004994735121727,883.756591796875,-0.5968672633171082,1156.6710205078125,-1.0566341876983643,1080.195556640625,-0.9224478602409363,1174.0704345703125,-1.108285665512085,1.1455488204956055,1.1219120025634766,0.33941811323165894,0.18704602122306824,0.1727197766304016,0.17138665914535522,-0.012996507808566093,-0.031123105436563492,-0.020308924838900566,-0.004768534563481808,-0.0012078933650627732,-0.00025330003700219095,1.0277873277664185,0.17129787802696228,2.4093178581097163e-05,-0.009314353577792645,-1.4029608964920044,2.9914419651031494,6090187.0
139.10000610351562,55.312557220458984,-0.3960030972957611,0.015534515492618084,883.6968994140625,-0.5974020957946777,1156.5653076171875,-1.056868314743042,1080.103271484375,-0.9229139685630798,1173.9595947265625,-1.1078686714172363,1.1442500352859497,1.118804693222046,0.3373994529247284,0.18657635152339935,0.17260408401489258,0.17136502265930176,-0.012979130260646343,-0.031021246686577797,-0.020064599812030792,-0.004625141154974699,-0.0011063142446801066,-0.00018044716853182763,1.0278106927871704,0.17130176723003387,6.329993630060926e-05,-0.009269488044083118,-1.3962030410766602,2.9909701347351074,6089226.5
139.1999969482422,55.27316665649414,-0.39390426874160767,0.020988231524825096,883.6371459960938,-0.5979230403900146,1156.4595947265625,-1.0570887327194214,1080.010986328125,-0.9233629107475281,1173.848876953125,-1.1074509620666504,1.1429530382156372,1.1157076358795166,0.3354050815105438,0.18612085282802582,0.17249828577041626,0.17135018110275269,-0.012961729429662228,-0.03091960959136486,-0.01982279308140278,-0.004484993405640125,-0.0010101943043991923,-0.0001171314506791532,1.0278546810150146,0.17130912840366364,9.630315616959706e-05,-0.009224840439856052,-1.389478087425232,2.9904978275299072,6088265.0
139.3000030517578,55.23401641845703,-0.391488254070282,0.02416013926267624,883.5773315429688,-0.598430335521698,1156.3538818359375,-1.0572959184646606,1079.9185791015625,-0.923795223236084,1173.7381591796875,-1.1070334911346436,1.1416577100753784,1.1126208305358887,0.3334347903728485,0.18567921221256256,0.17240183055400848,0.17134124040603638,-0.012944311834871769,-0.030818205326795578,-0.019583530724048615,-0.004348129034042358,-0.0009194561280310154,-6.20981736574322e-05,1.0279169082641602,0.17131946980953217,0.00012522954784799367,-0.009180440567433834,-1.3827903270721436,2.990025281906128,6087302.5
139.39999389648438,55.19514465332031,-0.3887150287628174,0.027732230722904205,883.5174560546875,-0.5989241600036621,1156.2481689453125,-1.0574902296066284,1079.826171875,-0.9242111444473267,1173.62744140625,-1.1066166162490845,1.140364170074463,1.109544038772583,0.3314882814884186,0.18525110185146332,0.17231418192386627,0.17133744060993195,-0.01292688399553299,-0.030717050656676292,-0.01934683322906494,-0.0042145876213908195,-0.0008340360946021974,-1.4432876923820004e-05,1.0279942750930786,0.17133237421512604,0.00014941026165615767,-0.009136321023106575,-1.3761448860168457,2.9895522594451904,6086339.5
139.5,55.156558990478516,-0.3858523964881897,0.028626421466469765,883.45751953125,-0.5994045734405518,1156.142333984375,-1.0576722621917725,1079.7337646484375,-0.9246112108230591,1173.5167236328125,-1.1062008142471313,1.139072299003601,1.1064773797988892,0.3295653164386749,0.18483616411685944,0.17223480343818665,0.17133808135986328,-0.012909447774291039,-0.030616149306297302,-0.01911270245909691,-0.004084339365363121,-0.0007536897319369018,2.7126427085022442e-05,1.0280855894088745,0.17134758830070496,0.00017191364895552397,-0.009092490188777447,-1.3695429563522339,2.9890787601470947,6085376.0
139.60000610351562,55.118282318115234,-0.3827647864818573,0.030876146629452705,883.3975830078125,-0.599871814250946,1156.03662109375,-1.0578423738479614,1079.6412353515625,-0.9249957203865051,1173.4061279296875,-1.1057864427566528,1.1377822160720825,1.1034208536148071,0.32766565680503845,0.18443410098552704,0.1721632331609726,0.1713426262140274,-0.012892008759081364,-0.030515512451529503,-0.018881140276789665,-0.003957378212362528,-0.0006782565033063293,6.33236559224315e-05,1.028188943862915,0.17136481404304504,0.00019094384333584458,-0.00904896855354309,-1.3629876375198364,2.98860502243042,6084411.5
139.6999969482422,55.08035659790039,-0.3792796730995178,0.03485112637281418,883.3375854492188,-0.6003260612487793,1155.9307861328125,-1.058000922203064,1079.5487060546875,-0.9253650903701782,1173.295654296875,-1.1053740978240967,1.1364939212799072,1.1003742218017578,0.3257890045642853,0.18404455482959747,0.17209894955158234,0.17135050892829895,-0.012874572537839413,-0.030415156856179237,-0.0186521764844656,-0.0038337521255016327,-0.0006077356520108879,9.426951146451756e-05,1.0283013582229614,0.1713835448026657,0.00020467810099944472,-0.009005795232951641,-1.3564846515655518,2.988130807876587,6083446.0
139.8000030517578,55.04281997680664,-0.37535417079925537,0.03925492987036705,883.2775268554688,-0.6007675528526306,1155.824951171875,-1.0581485033035278,1079.4561767578125,-0.925719678401947,1173.18505859375,-1.1049647331237793,1.1352072954177856,1.0973377227783203,0.3239350914955139,0.18366721272468567,0.17204147577285767,0.17136122286319733,-0.012857146561145782,-0.03031509555876255,-0.018425848335027695,-0.003713528625667095,-0.0005421823589131236,0.00011987926700385287,1.0284194946289062,0.17140324413776398,0.0002127209590980783,-0.008963008411228657,-1.3500399589538574,2.987656354904175,6082480.0
139.89999389648438,55.00571060180664,-0.371095210313797,0.04258954897522926,883.2174072265625,-0.6011964082717896,1155.7191162109375,-1.0582855939865112,1079.3636474609375,-0.926059901714325,1173.0745849609375,-1.104559063911438,1.1339224576950073,1.094311237335205,0.32210370898246765,0.18330170214176178,0.171990305185318,0.17137423157691956,-0.012839737348258495,-0.030215347185730934,-0.018202180042862892,-0.003596747759729624,-0.0004815782594960183,0.0001403023925377056,1.0285404920578003,0.17142342031002045,0.0002162512973882258,-0.008920641615986824,-1.343658447265625,2.9871814250946045,6081513.5
140.0,54.969051361083984,-0.36658763885498047,0.045075673609972,883.1572875976562,-0.6016128063201904,1155.61328125,-1.058412790298462,1079.27099609375,-0.9263861179351807,1172.9642333984375,-1.1041574478149414,1.1326394081115723,1.0912946462631226,0.3202945590019226,0.18294771015644073,0.17194496095180511,0.17138904333114624,-0.012822350487112999,-0.030115921050310135,-0.017981186509132385,-0.003483421867713332,-0.00042583479080349207,0.0001558700460009277,1.028662085533142,0.17144368588924408,0.00021608264069072902,-0.008878716267645359,-1.337343454360962,2.986706256866455,6080546.0
140.10000610351562,54.9328727722168,-0.36180761456489563,0.04780016466975212,883.0971069335938,-0.6020170450210571,1155.5074462890625,-1.058530330657959,1079.1783447265625,-0.9266986846923828,1172.853759765625,-1.1037604808807373,1.131358027458191,1.0882880687713623,0.3185073733329773,0.18260487914085388,0.17190493643283844,0.17140518128871918,-0.012804990634322166,-0.030016830191016197,-0.017762882634997368,-0.003373567247763276,-0.00037488117231987417,0.00016679626423865557,1.0287818908691406,0.17146363854408264,0.00021183324861340225,-0.008837257511913776,-1.3310987949371338,2.9862308502197266,6079578.0
140.1999969482422,54.89719009399414,-0.3567964434623718,0.05011173337697983,883.036865234375,-0.6024092435836792,1155.401611328125,-1.0586388111114502,1079.085693359375,-0.9269980788230896,1172.743408203125,-1.1033686399459839,1.1300784349441528,1.0852912664413452,0.3167418837547302,0.18227286636829376,0.17186978459358215,0.17142218351364136,-0.012787663377821445,-0.029918085783720016,-0.017547279596328735,-0.003267190419137478,-0.0003286286082584411,0.0001733162353048101,1.0288976430892944,0.17148293554782867,0.00020397671323735267,-0.008796286769211292,-1.3249276876449585,2.98575496673584,6078609.0
140.3000030517578,54.862003326416016,-0.35187673568725586,0.04919705167412758,882.9766235351562,-0.6027896404266357,1155.2957763671875,-1.0587385892868042,1078.992919921875,-0.9272846579551697,1172.6331787109375,-1.1029820442199707,1.1288005113601685,1.0823043584823608,0.3149977922439575,0.18195129930973053,0.17183902859687805,0.17143966257572174,-0.012770368717610836,-0.029819687828421593,-0.017334356904029846,-0.0031642094254493713,-0.00028675273642875254,0.00017635371477808803,1.0290088653564453,0.17150147259235382,0.0001961850794032216,-0.00875579472631216,-1.3188287019729614,2.985278844833374,6077640.0
140.39999389648438,54.8272819519043,-0.3472400903701782,0.04636663943529129,882.9163208007812,-0.6031584143638611,1155.18994140625,-1.058829665184021,1078.900146484375,-0.9275587797164917,1172.5228271484375,-1.102600336074829,1.1275242567062378,1.0793273448944092,0.31327489018440247,0.1816398799419403,0.1718122661113739,0.17145732045173645,-0.012753104791045189,-0.029721630737185478,-0.017124062404036522,-0.0030644761864095926,-0.00024876848328858614,0.00017717105220071971,1.0291165113449097,0.1715194284915924,0.00019041063205804676,-0.008715754374861717,-1.3127976655960083,2.984802484512329,6076670.0
140.5,54.79298782348633,-0.3429202437400818,0.0431983657181263,882.85595703125,-0.6035158038139343,1155.083984375,-1.0589123964309692,1078.807373046875,-0.9278207421302795,1172.41259765625,-1.1022229194641113,1.12624990940094,1.0763601064682007,0.3115728795528412,0.18133828043937683,0.17178912460803986,0.17147500813007355,-0.012735869735479355,-0.029623907059431076,-0.016916334629058838,-0.0029678265564143658,-0.00021417593234218657,0.00017687983927316964,1.029222011566162,0.17153701186180115,0.00018698211351875216,-0.008676134981215,-1.3068300485610962,2.984325885772705,6075699.5
140.60000610351562,54.759117126464844,-0.33869171142578125,0.042285412549972534,882.7955932617188,-0.6038620471954346,1154.9781494140625,-1.058986783027649,1078.714599609375,-0.9280709028244019,1172.3023681640625,-1.1018495559692383,1.1249771118164062,1.0734025239944458,0.3098915219306946,0.18104620277881622,0.17176929116249084,0.17149262130260468,-0.01271866075694561,-0.029526513069868088,-0.016711141914129257,-0.0028741592541337013,-0.00018267268023919314,0.00017583108274266124,1.0293256044387817,0.17155425250530243,0.00018335043569095433,-0.008636928163468838,-1.30092453956604,2.983848810195923,6074728.0
140.6999969482422,54.72566604614258,-0.33453312516212463,0.04158575087785721,882.7352294921875,-0.6041972637176514,1154.8721923828125,-1.0590533018112183,1078.621826171875,-0.9283096194267273,1172.1922607421875,-1.101480484008789,1.1237061023712158,1.070454716682434,0.30823054909706116,0.1807633340358734,0.171752467751503,0.17151011526584625,-0.012701480649411678,-0.029429448768496513,-0.01650845631957054,-0.002783390460535884,-0.0001540222583571449,0.0001741670275805518,1.0294269323349,0.17157116532325745,0.00017954835493583232,-0.008598126471042633,-1.2950800657272339,2.9833714962005615,6073756.5
140.8000030517578,54.69268035888672,-0.3298693299293518,0.04663799703121185,882.6747436523438,-0.6045216917991638,1154.7662353515625,-1.059112310409546,1078.5289306640625,-0.9285371899604797,1172.0821533203125,-1.1011161804199219,1.1224368810653687,1.0675166845321655,0.3065897226333618,0.18048939108848572,0.17173835635185242,0.17152734100818634,-0.012684335000813007,-0.029332730919122696,-0.016308311372995377,-0.002695595845580101,-0.00012843558215536177,0.00017067478620447218,1.0295230150222778,0.17158716917037964,0.00016884894284885377,-0.008559776470065117,-1.2893037796020508,2.982893943786621,6072784.5
140.89999389648438,54.66020202636719,-0.3247634768486023,0.051058441400527954,882.6143188476562,-0.6048356294631958,1154.660400390625,-1.05916428565979,1078.43603515625,-0.9287539124488831,1171.9720458984375,-1.1007578372955322,1.1211692094802856,1.064588189125061,0.30496880412101746,0.18022409081459045,0.17172662913799286,0.17154408991336823,-0.012667231261730194,-0.029236378148198128,-0.016110746189951897,-0.002610862720757723,-0.00010614306665956974,0.0001643454743316397,1.0296101570129395,0.17160168290138245,0.0001524888793937862,-0.008521920070052147,-1.2836016416549683,2.9824161529541016,6071812.0
141.0,54.628238677978516,-0.31964078545570374,0.051227014511823654,882.5537719726562,-0.6051391959190369,1154.554443359375,-1.0592097043991089,1078.34326171875,-0.9289600849151611,1171.8619384765625,-1.1004053354263306,1.1199034452438354,1.0616693496704102,0.3033674955368042,0.17996710538864136,0.17171698808670044,0.17156006395816803,-0.012650173157453537,-0.029140394181013107,-0.015915755182504654,-0.0025291561614722013,-8.703053026692942e-05,0.00015542264736723155,1.0296871662139893,0.17161454260349274,0.0001352558465441689,-0.008484557271003723,-1.2779738903045654,2.981938123703003,6070838.5
141.10000610351562,54.596763610839844,-0.314764142036438,0.04876643791794777,882.4932861328125,-0.6054326295852661,1154.448486328125,-1.0592485666275024,1078.250244140625,-0.9291561245918274,1171.751953125,-1.100058674812317,1.1186392307281494,1.0587600469589233,0.30178555846214294,0.17971813678741455,0.1717091053724289,0.17157505452632904,-0.012633158825337887,-0.029044775292277336,-0.015723293647170067,-0.0024503502063453197,-7.07402650732547e-05,0.0001448576949769631,1.0297549962997437,0.17162583768367767,0.00011982824798906222,-0.00844766478985548,-1.2724170684814453,2.9814600944519043,6069865.0
141.1999969482422,54.565738677978516,-0.3102148473262787,0.045493029057979584,882.4327392578125,-0.6057161092758179,1154.3426513671875,-1.0592812299728394,1078.1573486328125,-0.9293423295021057,1171.6419677734375,-1.099717140197754,1.1173768043518066,1.0558604001998901,0.3002227246761322,0.17947691679000854,0.17170272767543793,0.1715889722108841,-0.012616184540092945,-0.028949512168765068,-0.015533299185335636,-0.002374286064878106,-5.684589996235445e-05,0.00013366057828534395,1.0298148393630981,0.17163580656051636,0.00010701442806748673,-0.008411210961639881,-1.2669262886047363,2.9809815883636475,6068891.0
141.3000030517578,54.535186767578125,-0.30553048849105835,0.04684365168213844,882.3721313476562,-0.6059898734092712,1154.2366943359375,-1.0593076944351196,1078.064453125,-0.9295189380645752,1171.531982421875,-1.0993809700012207,1.116115927696228,1.0529701709747314,0.29867878556251526,0.17924316227436066,0.17169763147830963,0.17160171270370483,-0.012599252164363861,-0.0288546085357666,-0.01534576341509819,-0.0023009320721030235,-4.528839053818956e-05,0.00012156310549471527,1.0298658609390259,0.17164431512355804,9.135953587247059e-05,-0.008375209756195545,-1.2615035772323608,2.9805028438568115,6067916.5
141.39999389648438,54.50511169433594,-0.3007510006427765,0.04779461398720741,882.3115234375,-0.6062541604042053,1154.1307373046875,-1.059328556060791,1077.971435546875,-0.9296862483024597,1171.422119140625,-1.099050521850586,1.1148569583892822,1.0500894784927368,0.2971534729003906,0.1790166199207306,0.1716935634613037,0.1716131865978241,-0.012582364492118359,-0.028760069981217384,-0.015160682611167431,-0.0022302689030766487,-3.604672019719146e-05,0.00010827382357092574,1.0299068689346313,0.17165113985538483,7.382679905276746e-05,-0.00833966676145792,-1.2561501264572144,2.9800238609313965,6066941.5
141.5,54.47554397583008,-0.2956981062889099,0.05052910000085831,882.2508544921875,-0.6065091490745544,1154.0247802734375,-1.059343934059143,1077.8785400390625,-0.9298445582389832,1171.3121337890625,-1.0987262725830078,1.1135995388031006,1.0472182035446167,0.2956465482711792,0.17879700660705566,0.17169031500816345,0.17162324488162994,-0.01256552804261446,-0.028665907680988312,-0.014978069812059402,-0.0021623242646455765,-2.9226970582385547e-05,9.318507363786921e-05,1.0299354791641235,0.17165590822696686,5.2179599151713774e-05,-0.008304609917104244,-1.250869631767273,2.9795448780059814,6065966.0
141.60000610351562,54.44651412963867,-0.29028528928756714,0.054128117859363556,882.190185546875,-0.6067550182342529,1153.9188232421875,-1.059354543685913,1077.7855224609375,-0.9299942255020142,1171.2022705078125,-1.098408818244934,1.1123437881469727,1.0443562269210815,0.2941577732563019,0.1785840392112732,0.17168760299682617,0.17163166403770447,-0.012548746541142464,-0.028572136536240578,-0.014797952957451344,-0.002097159856930375,-2.5022023692145012e-05,7.555133197456598e-05,1.0299488306045532,0.17165814340114594,2.5528705009492114e-05,-0.00827006995677948,-1.2456670999526978,2.979065418243408,6064990.0
141.6999969482422,54.41802215576172,-0.2849006950855255,0.05384601652622223,882.1295166015625,-0.6069920063018799,1153.81298828125,-1.0593605041503906,1077.6925048828125,-0.9301354885101318,1171.092529296875,-1.0980982780456543,1.1110897064208984,1.041503667831421,0.2926868498325348,0.1783774495124817,0.17168518900871277,0.17163820564746857,-0.012532022781670094,-0.028478756546974182,-0.01462031900882721,-0.0020347340032458305,-2.3329987016040832e-05,5.567477273871191e-05,1.0299463272094727,0.1716577261686325,-1.4804774082222139e-06,-0.008236045017838478,-1.2405421733856201,2.978585958480835,6064014.0
141.8000030517578,54.390037536621094,-0.27985623478889465,0.05044443905353546,882.0687866210938,-0.6072202920913696,1153.70703125,-1.0593620538711548,1077.5994873046875,-0.9302686452865601,1170.982666015625,-1.0977944135665894,1.1098374128341675,1.0386605262756348,0.2912335991859436,0.17817698419094086,0.17168283462524414,0.1716427057981491,-0.0125153549015522,-0.028385763987898827,-0.014445111155509949,-0.0019748983904719353,-2.3764800062053837e-05,3.4673241316340864e-05,1.0299291610717773,0.1716548651456833,-2.5514274966553785e-05,-0.008202502503991127,-1.2354899644851685,2.9781062602996826,6063037.5
141.89999389648438,54.36250686645508,-0.2753216624259949,0.045345697551965714,882.008056640625,-0.6074401140213013,1153.60107421875,-1.0593589544296265,1077.5064697265625,-0.9303939938545227,1170.8729248046875,-1.0974961519241333,1.1085866689682007,1.035826563835144,0.28979775309562683,0.1779823750257492,0.17168036103248596,0.1716451197862625,-0.012498735450208187,-0.02829314023256302,-0.014272247441112995,-0.0019174454500898719,-2.5796378395170905e-05,1.3919758202973753e-05,1.0298999547958374,0.1716499924659729,-4.472710133995861e-05,-0.008169394917786121,-1.2305030822753906,2.977626323699951,6062060.5
142.0,54.33537673950195,-0.2713066041469574,0.04015060514211655,881.9473266601562,-0.6076517105102539,1153.4951171875,-1.0593514442443848,1077.4134521484375,-0.9305117726325989,1170.76318359375,-1.0972027778625488,1.1073375940322876,1.0330017805099487,0.28837907314300537,0.17779341340065002,0.1716776341199875,0.17164552211761475,-0.012482157908380032,-0.028200868517160416,-0.014101642183959484,-0.0018621589988470078,-2.889856659749057e-05,-5.437506388261681e-06,1.0298616886138916,0.17164361476898193,-5.901466647628695e-05,-0.008136671036481857,-1.2255741357803345,2.9771463871002197,6061083.0
142.10000610351562,54.30862045288086,-0.2675454616546631,0.03761153295636177,881.8865356445312,-0.6078552007675171,1153.38916015625,-1.0593392848968506,1077.3203125,-0.9306222200393677,1170.6534423828125,-1.0969138145446777,1.1060903072357178,1.0301862955093384,0.2869773209095001,0.1776098608970642,0.17167453467845917,0.17164406180381775,-0.012465620413422585,-0.02810893952846527,-0.01393323764204979,-0.0018088994547724724,-3.2779713365016505e-05,-2.312701690243557e-05,1.029815673828125,0.1716359555721283,-7.143703260226175e-05,-0.008104309439659119,-1.220699667930603,2.976666212081909,6060105.5
142.1999969482422,54.2822265625,-0.2639428675174713,0.03602595999836922,881.8257446289062,-0.6080507636070251,1153.2833251953125,-1.0593228340148926,1077.227294921875,-0.9307255148887634,1170.5438232421875,-1.0966287851333618,1.104844570159912,1.0273799896240234,0.28559231758117676,0.17743155360221863,0.1716710329055786,0.17164091765880585,-0.012449119240045547,-0.028017349541187286,-0.013766991905868053,-0.0017575693782418966,-3.727561852429062e-05,-3.925738565158099e-05,1.0297629833221436,0.17162716388702393,-8.278471796074882e-05,-0.008072293363511562,-1.2158774137496948,2.9761857986450195,6059127.5
142.3000030517578,54.2562141418457,-0.260118693113327,0.03824179247021675,881.7649536132812,-0.608238697052002,1153.1773681640625,-1.0593022108078003,1077.1341552734375,-0.9308218955993652,1170.4342041015625,-1.0963482856750488,1.1036003828048706,1.024582862854004,0.28422385454177856,0.17725826799869537,0.17166703939437866,0.1716361939907074,-0.012432659044861794,-0.02792610414326191,-0.01360290963202715,-0.001708183204755187,-4.253360748407431e-05,-5.482747656060383e-05,1.029701828956604,0.17161697149276733,-9.755120845511556e-05,-0.008040644228458405,-1.211110234260559,2.97570538520813,6058149.0
142.39999389648438,54.23063278198242,-0.25582951307296753,0.04289187863469124,881.7041015625,-0.6084191203117371,1153.0714111328125,-1.059277892112732,1077.0411376953125,-0.9309115409851074,1170.3245849609375,-1.0960729122161865,1.1023579835891724,1.0217947959899902,0.28287166357040405,0.17708982527256012,0.17166246473789215,0.1716298758983612,-0.012416246347129345,-0.027835218235850334,-0.013441027142107487,-0.0016608444275334477,-4.8932732170214877e-05,-7.132860628189519e-05,1.0296292304992676,0.17160487174987793,-0.00011833498865598813,-0.008009403944015503,-1.206404685974121,2.975224733352661,6057170.5
142.5,54.20551681518555,-0.25114575028419495,0.046837616711854935,881.6432495117188,-0.6085922122001648,1152.9654541015625,-1.0592503547668457,1076.947998046875,-0.9309947490692139,1170.2149658203125,-1.0958036184310913,1.1011171340942383,1.0190157890319824,0.2815355360507965,0.17692601680755615,0.17165718972682953,0.17162179946899414,-0.012399888597428799,-0.027744710445404053,-0.0132813835516572,-0.0016156480414792895,-5.680625690729357e-05,-8.982911822386086e-05,1.0295418500900269,0.17159031331539154,-0.000144168792758137,-0.007978609763085842,-1.2017663717269897,2.9747438430786133,6056192.0
142.60000610351562,54.18092727661133,-0.24589362740516663,0.05252106487751007,881.5823974609375,-0.6087582111358643,1152.859619140625,-1.0592199563980103,1076.8548583984375,-0.9310716986656189,1170.1053466796875,-1.0955414772033691,1.099877953529358,1.0162458419799805,0.2802152931690216,0.17676660418510437,0.17165102064609528,0.1716117262840271,-0.012383593246340752,-0.027654601261019707,-0.013124032877385616,-0.001572733512148261,-6.658992060692981e-05,-0.00011153340165037662,1.0294357538223267,0.17157262563705444,-0.00017737140296958387,-0.0079483138397336,-1.1972030401229858,2.9742629528045654,6055212.5
142.6999969482422,54.15694046020508,-0.23988299071788788,0.06010641157627106,881.521484375,-0.608917236328125,1152.753662109375,-1.0591875314712524,1076.7618408203125,-0.9311427474021912,1169.995849609375,-1.095287799835205,1.0986404418945312,1.0134848356246948,0.27891063690185547,0.17661136388778687,0.17164374887943268,0.17159925401210785,-0.012367374263703823,-0.027564918622374535,-0.012969055213034153,-0.0015323032857850194,-7.886733510531485e-05,-0.0001379061141051352,1.0293054580688477,0.171550914645195,-0.00022019085008651018,-0.007918586023151875,-1.1927253007888794,2.9737818241119385,6054233.5
142.8000030517578,54.133575439453125,-0.23362398147583008,0.06259012967348099,881.4606323242188,-0.6090695261955261,1152.647705078125,-1.0591533184051514,1076.668701171875,-0.931208074092865,1169.8863525390625,-1.0950431823730469,1.0974044799804688,1.010732889175415,0.27762138843536377,0.17646002769470215,0.17163512110710144,0.17158390581607819,-0.01235123723745346,-0.02747567556798458,-0.012816481292247772,-0.001494424301199615,-9.381969721289352e-05,-0.00016894830332603306,1.0291481018066406,0.17152468860149384,-0.0002663660270627588,-0.00788944959640503,-1.188336730003357,2.9733006954193115,6053254.0
142.89999389648438,54.11082458496094,-0.22752174735069275,0.061022330075502396,881.3997192382812,-0.609215259552002,1152.541748046875,-1.0591175556182861,1076.5755615234375,-0.9312680959701538,1169.77685546875,-1.0948078632354736,1.09617018699646,1.007989764213562,0.27634724974632263,0.1763123720884323,0.17162486910820007,0.17156526446342468,-0.01233518123626709,-0.027386872097849846,-0.012666280381381512,-0.0014590210048481822,-0.0001112292884499766,-0.0002034910285146907,1.0289636850357056,0.17149393260478973,-0.00031157213379628956,-0.007860888727009296,-1.184034824371338,2.9728193283081055,6052274.0
143.0,54.08865737915039,-0.22166530787944794,0.05856434628367424,881.3387451171875,-0.609354555606842,1152.4359130859375,-1.0590804815292358,1076.482421875,-0.9313229918479919,1169.6673583984375,-1.0945812463760376,1.0949374437332153,1.0052554607391357,0.27508804202079773,0.17616812884807587,0.17161276936531067,0.17154306173324585,-0.012319205328822136,-0.027298500761389732,-0.01251840591430664,-0.001425973721779883,-0.00013077090261504054,-0.00024028014740906656,1.0287530422210693,0.17145884037017822,-0.0003550487745087594,-0.00783288013190031,-1.1798161268234253,2.9723379611968994,6051294.0
143.10000610351562,54.067054748535156,-0.21603579819202423,0.05629505589604378,881.27783203125,-0.6094877123832703,1152.3299560546875,-1.0590420961380005,1076.3892822265625,-0.9313730597496033,1169.557861328125,-1.0943629741668701,1.0937063694000244,1.0025299787521362,0.2738434672355652,0.1760270744562149,0.1715986281633377,0.17151710391044617,-0.0123033057898283,-0.027210555970668793,-0.012372812256217003,-0.0013951658038422465,-0.00015214465383905917,-0.0002783716772682965,1.028517246246338,0.17141953110694885,-0.00039699682383798063,-0.00780540332198143,-1.1756774187088013,2.9718565940856934,6050313.5
