t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
143.1999969482422,54.0460205078125,-0.21034537255764008,0.056904278695583344,881.2168579101562,-0.6096148490905762,1152.22412109375,-1.0590027570724487,1076.296142578125,-0.9314185976982117,1169.448486328125,-1.0941534042358398,1.0924768447875977,0.9998133182525635,0.27261337637901306,0.1758890002965927,0.17158226668834686,0.17148727178573608,-0.012287486344575882,-0.027123041450977325,-0.01222948543727398,-0.0013665646547451615,-0.0001752946845954284,-0.00031773309456184506,1.0282554626464844,0.17137591540813446,-0.00044084794353693724,-0.007778462488204241,-1.1716194152832031,2.971374988555908,6049333.0
143.3000030517578,54.02557373046875,-0.20445041358470917,0.05894966423511505,881.1558837890625,-0.6097361445426941,1152.1181640625,-1.0589625835418701,1076.2030029296875,-0.9314597845077515,1169.339111328125,-1.0939526557922363,1.091248869895935,0.9971053600311279,0.27139750123023987,0.1757536679506302,0.17156347632408142,0.17145343124866486,-0.01227174885571003,-0.027035962790250778,-0.012088433839380741,-0.0013401940232142806,-0.00020032150496263057,-0.0003587999672163278,1.027966022491455,0.17132766544818878,-0.00048803703975863755,-0.007752076257020235,-1.1676450967788696,2.970893144607544,6048352.5
143.39999389648438,54.00572204589844,-0.19851602613925934,0.0593438521027565,881.0949096679688,-0.6098517775535583,1152.0123291015625,-1.0589220523834229,1076.10986328125,-0.9314969182014465,1169.229736328125,-1.0937612056732178,1.0900224447250366,0.9944061040878296,0.2701956033706665,0.17562086880207062,0.17154210805892944,0.17141538858413696,-0.012256096117198467,-0.02694932371377945,-0.011949650943279266,-0.0013160374946892262,-0.00022720872948411852,-0.0004015609447378665,1.027647852897644,0.17127464711666107,-0.0005364271346479654,-0.007726247888058424,-1.1637547016143799,2.9704113006591797,6047371.5
143.5,53.98646545410156,-0.192578986287117,0.05937036871910095,881.033935546875,-0.6099619269371033,1151.9063720703125,-1.058881163597107,1076.0167236328125,-0.931530237197876,1169.120361328125,-1.0935789346694946,1.088797688484192,0.9917154908180237,0.26900747418403625,0.1754903793334961,0.17151795327663422,0.17137300968170166,-0.01224052906036377,-0.026863129809498787,-0.011813120916485786,-0.0012940590968355536,-0.00025588669814169407,-0.00044584422721527517,1.0273003578186035,0.17121672630310059,-0.0005857604555785656,-0.00770097691565752,-1.1599483489990234,2.9699294567108154,6046390.5
143.60000610351562,53.9677734375,-0.18692323565483093,0.05655749887228012,880.972900390625,-0.610066831111908,1151.800537109375,-1.058840274810791,1075.923583984375,-0.9315599203109741,1169.010986328125,-1.0934056043624878,1.0875743627548218,0.9890334606170654,0.26783287525177,0.1753619760274887,0.1714908480644226,0.171326145529747,-0.012225045822560787,-0.026777369901537895,-0.011678796261548996,-0.0012741415994241834,-0.0002860660897567868,-0.0004908265545964241,1.0269246101379395,0.17115411162376404,-0.000632529379799962,-0.007676237262785435,-1.1562219858169556,2.969447374343872,6045409.0
143.6999969482422,53.94959259033203,-0.18180488049983978,0.05118356645107269,880.9119262695312,-0.610166609287262,1151.694580078125,-1.0587990283966064,1075.8304443359375,-0.9315863251686096,1168.901611328125,-1.0932402610778809,1.0863525867462158,0.9863600134849548,0.26667162775993347,0.17523546516895294,0.17146068811416626,0.1712748259305954,-0.012209639884531498,-0.02669202908873558,-0.011546592228114605,-0.0012560803443193436,-0.0003172336146235466,-0.0005351344589143991,1.026523470878601,0.17108725011348724,-0.0006738062365911901,-0.007651978638023138,-1.152567982673645,2.968965530395508,6044427.5
143.8000030517578,53.93186569213867,-0.17725461721420288,0.04550263285636902,880.8508911132812,-0.6102614402770996,1151.5887451171875,-1.0587575435638428,1075.7371826171875,-0.9316095113754272,1168.7923583984375,-1.0930819511413574,1.0851324796676636,0.9836950302124023,0.2655234932899475,0.17511068284511566,0.171427384018898,0.17121915519237518,-0.012194303795695305,-0.02660708874464035,-0.011416415683925152,-0.0012396515812724829,-0.0003488484362605959,-0.0005775295430794358,1.0261003971099854,0.17101672291755676,-0.0007093340973369777,-0.007628147024661303,-1.1489784717559814,2.9684832096099854,6043446.0
143.89999389648438,53.91453552246094,-0.1733027696609497,0.03951849788427353,880.7898559570312,-0.6103515028953552,1151.48291015625,-1.0587154626846313,1075.64404296875,-0.9316297173500061,1168.6829833984375,-1.092929720878601,1.083913803100586,0.9810385704040527,0.2643882632255554,0.17498748004436493,0.17139090597629547,0.17115940153598785,-0.012179028242826462,-0.026522524654865265,-0.011288169771432877,-0.0012246246915310621,-0.00038037693593651056,-0.0006169680273160338,1.0256588459014893,0.17094314098358154,-0.0007386038778349757,-0.007604687474668026,-1.1454448699951172,2.968001127243042,6042464.5
144.0,53.89756393432617,-0.16972418129444122,0.035785943269729614,880.7288208007812,-0.6104369759559631,1151.3770751953125,-1.0586729049682617,1075.5509033203125,-0.9316470623016357,1168.57373046875,-1.0927826166152954,1.082696557044983,0.9783905148506165,0.2632657587528229,0.1748657077550888,0.17135131359100342,0.1710958629846573,-0.012163808569312096,-0.02643832378089428,-0.01116178184747696,-0.001210833783261478,-0.0004114883777219802,-0.0006531590479426086,1.0252015590667725,0.170866921544075,-0.0007643064018338919,-0.007581564597785473,-1.1419620513916016,2.9675188064575195,6041482.5
144.10000610351562,53.88093948364258,-0.1662704199552536,0.034537605941295624,880.6677856445312,-0.6105180382728577,1151.2711181640625,-1.0586297512054443,1075.457763671875,-0.9316616654396057,1168.4644775390625,-1.0926405191421509,1.0814809799194336,0.9757508635520935,0.26215583086013794,0.17474526166915894,0.17130862176418304,0.17102883756160736,-0.012148641981184483,-0.026354478672146797,-0.011037210002541542,-0.0011981992283836007,-0.0004420998739078641,-0.0006865583127364516,1.0247291326522827,0.17078819870948792,-0.0007891826098784804,-0.007558766752481461,-1.1385281085968018,2.967036485671997,6040500.5
144.1999969482422,53.86465072631836,-0.16286522150039673,0.03405188024044037,880.6067504882812,-0.6105948090553284,1151.165283203125,-1.0585861206054688,1075.3646240234375,-0.9316737055778503,1168.355224609375,-1.092503309249878,1.0802668333053589,0.9731196165084839,0.2610582709312439,0.17462602257728577,0.17126290500164032,0.17095859348773956,-0.012133528478443623,-0.026270989328622818,-0.01091443095356226,-0.0011866771383211017,-0.00047222684952430427,-0.0007177844527177513,1.0242420434951782,0.17070701718330383,-0.0008139004348777235,-0.007536288816481829,-1.13514244556427,2.9665539264678955,6039518.5
144.3000030517578,53.84871292114258,-0.1593904346227646,0.0347478911280632,880.545654296875,-0.6106674671173096,1151.0594482421875,-1.0585421323776245,1075.2713623046875,-0.9316832423210144,1168.2459716796875,-1.0923709869384766,1.0790542364120483,0.970496654510498,0.25997287034988403,0.17450788617134094,0.17121417820453644,0.17088530957698822,-0.012118469923734665,-0.026187855750322342,-0.010793432593345642,-0.0011762619251385331,-0.0005019843811169267,-0.0007476115133613348,1.0237395763397217,0.17062325775623322,-0.000839871761854738,-0.0075141373090445995,-1.1318058967590332,2.966071605682373,6038536.0
144.39999389648438,53.8331298828125,-0.1558210700750351,0.035693634301424026,880.484619140625,-0.6107361912727356,1150.95361328125,-1.0584979057312012,1075.17822265625,-0.9316904544830322,1168.13671875,-1.0922437906265259,1.077843189239502,0.9678820371627808,0.2588995099067688,0.17439071834087372,0.17116250097751617,0.1708090752363205,-0.012103467248380184,-0.026105081662535667,-0.010674212127923965,-0.001166962436400354,-0.0005315169109962881,-0.0007767370552755892,1.0232208967208862,0.1705368161201477,-0.0008673028787598014,-0.007492321077734232,-1.128519892692566,2.9655890464782715,6037553.5
144.5,53.81792068481445,-0.15207909047603607,0.0374198853969574,880.4235229492188,-0.6108010411262512,1150.8477783203125,-1.0584537982940674,1075.0850830078125,-0.9316954016685486,1168.0274658203125,-1.092122197151184,1.0766335725784302,0.9652756452560425,0.2578379511833191,0.17427444458007812,0.17110787332057953,0.17072992026805878,-0.012088523246347904,-0.02602267451584339,-0.010556773282587528,-0.0011588113848119974,-0.0005610228981822729,-0.0008058878593146801,1.0226846933364868,0.1704474538564682,-0.000897181686013937,-0.007470855489373207,-1.12528657913208,2.96510648727417,6036571.5
144.60000610351562,53.80309295654297,-0.1482929140329361,0.037861671298742294,880.3624267578125,-0.6108621954917908,1150.741943359375,-1.0584099292755127,1074.991943359375,-0.9316983222961426,1167.9183349609375,-1.0920060873031616,1.0754255056381226,0.9626774787902832,0.25678807497024536,0.17415891587734222,0.1710502803325653,0.17064784467220306,-0.012073639780282974,-0.025940636172890663,-0.010441109538078308,-0.001151809236034751,-0.0005905994912609458,-0.0008353441371582448,1.0221302509307861,0.17035505175590515,-0.0009278574143536389,-0.007449744269251823,-1.1221067905426025,2.9646239280700684,6035588.5
144.6999969482422,53.788665771484375,-0.1442658007144928,0.040271129459142685,880.3013305664062,-0.6109198331832886,1150.6361083984375,-1.0583664178848267,1074.898681640625,-0.931699275970459,1167.80908203125,-1.0918961763381958,1.0742188692092896,0.9600874781608582,0.2557496726512909,0.17404402792453766,0.1709897220134735,0.1705627739429474,-0.012058819644153118,-0.02585897408425808,-0.010327233001589775,-0.0011460058158263564,-0.000620470498688519,-0.0008657363359816372,1.02155601978302,0.17025932669639587,-0.0009619607008062303,-0.007429010234773159,-1.1189837455749512,2.9641411304473877,6034606.0
144.8000030517578,53.77465057373047,-0.14017200469970703,0.040938060730695724,880.240234375,-0.6109740734100342,1150.5302734375,-1.058323621749878,1074.8055419921875,-0.9316984415054321,1167.699951171875,-1.0917924642562866,1.0730136632919312,0.9575056433677673,0.25472256541252136,0.17392966151237488,0.17092615365982056,0.17047461867332458,-0.012044066563248634,-0.025777693837881088,-0.010215140879154205,-0.0011414125328883529,-0.0006507408688776195,-0.0008972207433544099,1.020960807800293,0.17016012966632843,-0.0009971130639314651,-0.007408658508211374,-1.1159182786941528,2.963658332824707,6033623.5
144.89999389648438,53.76102066040039,-0.13629131019115448,0.038806818425655365,880.1791381835938,-0.6110250353813171,1150.4244384765625,-1.0582813024520874,1074.71240234375,-0.9316959977149963,1167.5908203125,-1.091694712638855,1.071810007095337,0.9549319744110107,0.25370657444000244,0.17381569743156433,0.17085956037044525,0.1703832745552063,-0.012029377743601799,-0.025696786120533943,-0.01010479498654604,-0.0011379499919712543,-0.0006812592037022114,-0.0009291567839682102,1.0203455686569214,0.17005760967731476,-0.0010300548747181892,-0.00738866999745369,-1.1129075288772583,2.9631755352020264,6032640.5
145.0,53.747764587402344,-0.13254967331886292,0.03741637244820595,880.1180419921875,-0.6110728979110718,1150.318603515625,-1.0582398176193237,1074.6192626953125,-0.9316920042037964,1167.4815673828125,-1.0916026830673218,1.0706077814102173,0.952366292476654,0.2527015209197998,0.17370201647281647,0.170789897441864,0.17028874158859253,-0.012014750391244888,-0.025616249069571495,-0.009996159002184868,-0.0011355462484061718,-0.0007119007059372962,-0.0009611146524548531,1.0197112560272217,0.16995187103748322,-0.0010619672248139977,-0.007369030732661486,-1.1099494695663452,2.9626927375793457,6031657.5
145.10000610351562,53.73486328125,-0.12901081144809723,0.035388726741075516,880.0569458007812,-0.6111176609992981,1150.2127685546875,-1.0581989288330078,1074.5260009765625,-0.9316866397857666,1167.3724365234375,-1.0915160179138184,1.0694071054458618,0.949808657169342,0.2517072558403015,0.17358854413032532,0.17071716487407684,0.17019103467464447,-0.012000183574855328,-0.025536073371767998,-0.009889190085232258,-0.0011341172503307462,-0.0007425123476423323,-0.0009926503989845514,1.0190587043762207,0.16984310746192932,-0.001091893296688795,-0.00734972208738327,-1.1070411205291748,2.962209939956665,6030674.5
145.1999969482422,53.7222900390625,-0.12574155628681183,0.0326925590634346,879.9957885742188,-0.61115962266922,1150.10693359375,-1.0581586360931396,1074.432861328125,-0.9316800236701965,1167.2633056640625,-1.091434359550476,1.0682077407836914,0.9472590684890747,0.25072363018989563,0.17347516119480133,0.17064139246940613,0.1700902283191681,-0.011985672637820244,-0.025456249713897705,-0.009783838875591755,-0.0011335569433867931,-0.0007728857453912497,-0.0010232239728793502,1.0183894634246826,0.16973157227039337,-0.0011190337827429175,-0.007330718915909529,-1.104178786277771,2.9617271423339844,6029691.5
145.3000030517578,53.71003341674805,-0.12254711985588074,0.031944286078214645,879.9346923828125,-0.6111987829208374,1150.0010986328125,-1.0581191778182983,1074.3397216796875,-0.931672215461731,1167.1541748046875,-1.0913574695587158,1.0670099258422852,0.9447174072265625,0.24975043535232544,0.17336179316043854,0.17056259512901306,0.16998639702796936,-0.011971216648817062,-0.025376776233315468,-0.009680074639618397,-0.0011338128242641687,-0.0008029683958739042,-0.0010528593556955457,1.0177042484283447,0.16961736977100372,-0.001145842601545155,-0.0073120142333209515,-1.1013613939285278,2.9612443447113037,6028708.5
145.39999389648438,53.6981201171875,-0.11913984268903732,0.03407277539372444,879.8735961914062,-0.6112353205680847,1149.895263671875,-1.0580804347991943,1074.24658203125,-0.9316633343696594,1167.0450439453125,-1.0912855863571167,1.0658135414123535,0.9421836733818054,0.2487875521183014,0.17324836552143097,0.17048078775405884,0.16987963020801544,-0.011956819333136082,-0.025297656655311584,-0.00957790482789278,-0.001134927268140018,-0.0008329669362865388,-0.001082354923710227,1.0170015096664429,0.16950024664402008,-0.001175674144178629,-0.007293627597391605,-1.098591923713684,2.960761308670044,6027725.0
145.5,53.686580657958984,-0.11538998782634735,0.03749857097864151,879.8124389648438,-0.6112693548202515,1149.78955078125,-1.0580428838729858,1074.1534423828125,-0.9316534996032715,1166.9359130859375,-1.0912195444107056,1.0646185874938965,0.9396578669548035,0.24783478677272797,0.17313477396965027,0.17039598524570465,0.16976985335350037,-0.011942485347390175,-0.0252189040184021,-0.009477359242737293,-0.0011369955027475953,-0.0008632179815322161,-0.0011127552716061473,1.0162789821624756,0.1693798303604126,-0.001209885929711163,-0.00727559020742774,-1.0958750247955322,2.960278272628784,6026742.0
145.60000610351562,53.67546463012695,-0.11117391288280487,0.04216073080897331,879.7513427734375,-0.6113009452819824,1149.6837158203125,-1.058006763458252,1074.0601806640625,-0.9316428899765015,1166.8267822265625,-1.0911600589752197,1.063425064086914,0.9371399283409119,0.24689200520515442,0.17302091419696808,0.17030811309814453,0.16965694725513458,-0.011928221210837364,-0.025140533223748207,-0.009378484450280666,-0.001140153268352151,-0.0008941501146182418,-0.0011452095350250602,1.0155333280563354,0.1692555546760559,-0.0012499821605160832,-0.007257945369929075,-1.093217372894287,2.9597952365875244,6025758.5
145.6999969482422,53.66481018066406,-0.10653779655694962,0.04636117070913315,879.690185546875,-0.6113302707672119,1149.577880859375,-1.0579724311828613,1073.967041015625,-0.9316316246986389,1166.7176513671875,-1.091107964515686,1.0622329711914062,0.9346297383308411,0.24595902860164642,0.17290668189525604,0.1702170968055725,0.1695406585931778,-0.011914035305380821,-0.02506256476044655,-0.009281324222683907,-0.0011445287382230163,-0.0009261459927074611,-0.0011805440299212933,1.014761209487915,0.16912686824798584,-0.001295340247452259,-0.00724073126912117,-1.0906245708465576,2.9593124389648438,6024775.0
145.8000030517578,53.6546516418457,-0.10159742087125778,0.04940379783511162,879.6290283203125,-0.6113573908805847,1149.4720458984375,-1.0579403638839722,1073.8739013671875,-0.9316198229789734,1166.6085205078125,-1.0910639762878418,1.0610421895980835,0.9321273565292358,0.24503567814826965,0.1727919578552246,0.17012281715869904,0.16942067444324493,-0.011899932287633419,-0.02498500794172287,-0.00918591022491455,-0.0011502119014039636,-0.0009594641160219908,-0.0012190935667604208,1.0139602422714233,0.16899336874485016,-0.0013446493539959192,-0.007223976776003838,-1.0881009101867676,2.958829402923584,6023792.0
145.89999389648438,53.644996643066406,-0.09655903279781342,0.05038384720683098,879.5679321289062,-0.6113824844360352,1149.3663330078125,-1.0579105615615845,1073.78076171875,-0.931607723236084,1166.49951171875,-1.0910284519195557,1.059852957725525,0.9296327233314514,0.24412177503108978,0.17267657816410065,0.17002512514591217,0.16929668188095093,-0.011885914951562881,-0.02490786835551262,-0.009092246182262897,-0.0011572260409593582,-0.0009941665921360254,-0.0012605725787580013,1.0131289958953857,0.16885483264923096,-0.0013954906025901437,-0.007207690272480249,-1.085647702217102,2.958346366882324,6022808.5
146.0,53.63584899902344,-0.09146464616060257,0.05094388127326965,879.5067749023438,-0.611405611038208,1149.260498046875,-1.057883381843567,1073.6876220703125,-0.9315953850746155,1166.390380859375,-1.0910013914108276,1.0586650371551514,0.927145779132843,0.24321715533733368,0.172560453414917,0.16992391645908356,0.1691684126853943,-0.011871985159814358,-0.024831149727106094,-0.009000325575470924,-0.001165570574812591,-0.0010302468435838819,-0.0013045765226706862,1.0122668743133545,0.16871114075183868,-0.0014475645730271935,-0.007191876415163279,-1.083265781402588,2.9578630924224854,6021825.0
146.10000610351562,53.627220153808594,-0.08628976345062256,0.051748812198638916,879.4456176757812,-0.6114268898963928,1149.15478515625,-1.0578588247299194,1073.5943603515625,-0.9315831065177917,1166.28125,-1.090983271598816,1.0574785470962524,0.9246664643287659,0.24232164025306702,0.1724434196949005,0.16981901228427887,0.1690356284379959,-0.011858144775032997,-0.024754855781793594,-0.008910147473216057,-0.0011752498103305697,-0.0010677134850993752,-0.0013508460251614451,1.0113728046417236,0.1685621440410614,-0.0015011888463050127,-0.007176542654633522,-1.080956220626831,2.9573800563812256,6020841.5
146.1999969482422,53.619102478027344,-0.08116083592176437,0.05128924176096916,879.384521484375,-0.6114463806152344,1149.0489501953125,-1.0578371286392212,1073.501220703125,-0.9315710067749023,1166.172119140625,-1.0909737348556519,1.0562933683395386,0.92219477891922,0.24143505096435547,0.17232534289360046,0.16971030831336975,0.16889812052249908,-0.0118443937972188,-0.02467898651957512,-0.008821692317724228,-0.00118623289745301,-0.0011064778082072735,-0.0013988889986649156,1.0104467868804932,0.16840779781341553,-0.0015547287184745073,-0.007161684799939394,-1.0787183046340942,2.956897020339966,6019858.0
146.3000030517578,53.611473083496094,-0.07629527896642685,0.048655569553375244,879.3233642578125,-0.6114643216133118,1148.943115234375,-1.0578182935714722,1073.4080810546875,-0.9315592050552368,1166.0631103515625,-1.090972661972046,1.0551096200942993,0.9197306632995605,0.2405572235584259,0.1722061187028885,0.16959767043590546,0.16875576972961426,-0.011830730363726616,-0.024603532627224922,-0.00873491633683443,-0.0011984193697571754,-0.0011462648399174213,-0.001447742572054267,1.009489893913269,0.16824832558631897,-0.0016055700834840536,-0.007147278171032667,-1.0765482187271118,2.956413745880127,6018874.5
146.39999389648438,53.604278564453125,-0.0719643160700798,0.04330965504050255,879.26220703125,-0.611480712890625,1148.83740234375,-1.0578020811080933,1073.31494140625,-0.9315478801727295,1165.9539794921875,-1.0909790992736816,1.0539273023605347,0.9172740578651428,0.23968800902366638,0.17208561301231384,0.16948102414608002,0.16860856115818024,-0.011817146092653275,-0.02452847547829151,-0.00864973571151495,-0.0012116195866838098,-0.0011865710839629173,-0.0014959154650568962,1.0085053443908691,0.16808423399925232,-0.0016504722880199552,-0.0071332729421556,-1.0744388103485107,2.955930709838867,6017890.5
146.5,53.59746170043945,-0.06817411631345749,0.03790199011564255,879.2010498046875,-0.6114957332611084,1148.7315673828125,-1.057788372039795,1073.2218017578125,-0.9315370917320251,1165.8448486328125,-1.0909919738769531,1.0527461767196655,0.9148249626159668,0.23882721364498138,0.17196375131607056,0.16936033964157104,0.16845662891864777,-0.011803633533418179,-0.024453796446323395,-0.008566062897443771,-0.0012256294721737504,-0.0012268797727301717,-0.0015421283897012472,1.0074965953826904,0.16791610419750214,-0.0016895376611500978,-0.007119619287550449,-1.0723822116851807,2.9554476737976074,6016907.0
146.60000610351562,53.59096908569336,-0.06490771472454071,0.03266400098800659,879.139892578125,-0.6115094423294067,1148.6258544921875,-1.057776927947998,1073.128662109375,-0.9315269589424133,1165.7357177734375,-1.0910104513168335,1.051566481590271,0.9123833179473877,0.23797473311424255,0.17184045910835266,0.16923564672470093,0.16830022633075714,-0.011790186166763306,-0.02437947317957878,-0.008483810350298882,-0.00124025356490165,-0.0012667225673794746,-0.001585438963957131,1.0064671039581299,0.16774451732635498,-0.0017228410579264164,-0.007106267847120762,-1.070371150970459,2.9549643993377686,6015923.5
146.6999969482422,53.58475112915039,-0.06218504160642624,0.027226770296692848,879.0787353515625,-0.6115219593048096,1148.52001953125,-1.0577675104141235,1073.0355224609375,-0.9315175414085388,1165.626708984375,-1.0910333395004272,1.050388216972351,0.9099490642547607,0.23713040351867676,0.17171569168567657,0.16910701990127563,0.16813966631889343,-0.011776793748140335,-0.024305488914251328,-0.008402889594435692,-0.0012552939588204026,-0.0013056470779702067,-0.0016250716289505363,1.005420446395874,0.1675700694322586,-0.0017500132089480758,-0.0070931692607700825,-1.068398118019104,2.9544811248779297,6014939.5
146.8000030517578,53.57875442504883,-0.05996766686439514,0.02217373251914978,879.017578125,-0.6115334033966064,1148.414306640625,-1.0577598810195923,1072.9423828125,-0.9315088391304016,1165.517578125,-1.091059684753418,1.0492111444473267,0.9075222015380859,0.23629410564899445,0.17158938944339752,0.16897456347942352,0.16797535121440887,-0.011763449758291245,-0.024231819435954094,-0.008323213085532188,-0.0012705657863989472,-0.0013432569103315473,-0.0016605022829025984,1.0043599605560303,0.16739334166049957,-0.0017714680870994925,-0.007080276031047106,-1.0664560794830322,2.95399808883667,6013956.0
146.89999389648438,53.57292938232422,-0.05825597047805786,0.017116978764533997,878.9564208984375,-0.6115438342094421,1148.3084716796875,-1.0577538013458252,1072.8492431640625,-0.9315009713172913,1165.408447265625,-1.0910886526107788,1.0480355024337769,0.9051026701927185,0.23546572029590607,0.1714615672826767,0.16883844137191772,0.16780772805213928,-0.011750146746635437,-0.024158446118235588,-0.00824469793587923,-0.0012858890695497394,-0.0013791867531836033,-0.0016913338331505656,1.0032894611358643,0.16721490025520325,-0.0017870719311758876,-0.007067541126161814,-1.0645380020141602,2.953514814376831,6012972.5
147.0,53.56725311279297,-0.056742459535598755,0.015135117806494236,878.895263671875,-0.6115533709526062,1148.2027587890625,-1.0577491521835327,1072.7559814453125,-0.9314938187599182,1165.29931640625,-1.091119647026062,1.046861171722412,0.9026904702186584,0.23464512825012207,0.1713322103023529,0.16869880259037018,0.16763724386692047,-0.01173688005656004,-0.024085357785224915,-0.008167293854057789,-0.0013011748669669032,-0.0014133352087810636,-0.0017179899150505662,1.0022103786468506,0.1670350730419159,-0.0018006208119913936,-0.007054946850985289,-1.0626410245895386,2.9530317783355713,6011988.5
147.10000610351562,53.5617561340332,-0.05496857315301895,0.017738835886120796,878.8341064453125,-0.6115620732307434,1148.096923828125,-1.0577460527420044,1072.662841796875,-0.9314874410629272,1165.190185546875,-1.0911530256271362,1.0456881523132324,0.9002856016159058,0.2338322103023529,0.17120133340358734,0.1685558259487152,0.1674642264842987,-0.011723652482032776,-0.02401256188750267,-0.008091012947261333,-0.0013164853444322944,-0.0014460153179243207,-0.0017420313088223338,1.0011217594146729,0.1668536216020584,-0.0018174914875999093,-0.007042516488581896,-1.060768723487854,2.9525485038757324,6011005.0
147.1999969482422,53.55646514892578,-0.05294116958975792,0.020274031907320023,878.77294921875,-0.6115700602531433,1147.9912109375,-1.0577445030212402,1072.5697021484375,-0.9314818382263184,1165.0810546875,-1.0911892652511597,1.0445164442062378,0.8978879451751709,0.2330268770456314,0.17106890678405762,0.16840963065624237,0.1672888696193695,-0.011710467748343945,-0.0239400677382946,-0.00801587663590908,-0.0013319061836227775,-0.001477582030929625,-0.0017648272914811969,1.0000216960906982,0.1666702777147293,-0.0018371556652709842,-0.007030274253338575,-1.058924674987793,2.9520652294158936,6010021.0
147.3000030517578,53.55134963989258,-0.051132939755916595,0.018082302063703537,878.7117919921875,-0.6115773320198059,1147.8853759765625,-1.0577446222305298,1072.4765625,-0.9314770698547363,1164.9720458984375,-1.0912280082702637,1.0433460474014282,0.8954975605010986,0.23222899436950684,0.17093494534492493,0.1682603508234024,0.16711129248142242,-0.011697323061525822,-0.023867866024374962,-0.00794185046106577,-0.0013473846483975649,-0.001507990644313395,-0.0017862627282738686,0.9989111423492432,0.16648519039154053,-0.0018538088770583272,-0.007018199190497398,-1.0571058988571167,2.9515819549560547,6009037.5
147.39999389648438,53.546356201171875,-0.049955982714891434,0.011769563890993595,878.650634765625,-0.6115840077400208,1147.7796630859375,-1.0577460527420044,1072.3834228515625,-0.9314730763435364,1164.8629150390625,-1.0912683010101318,1.0421769618988037,0.8931143879890442,0.23143845796585083,0.17079943418502808,0.16810809075832367,0.16693170368671417,-0.011684211902320385,-0.02379593439400196,-0.007868844084441662,-0.0013627243461087346,-0.0015368027379736304,-0.0018050402868539095,0.9977941513061523,0.1662990301847458,-0.0018628188408911228,-0.007006233092397451,-1.0553035736083984,2.951098918914795,6008053.5
147.5,53.54141616821289,-0.049390025436878204,0.0056595876812934875,878.5894775390625,-0.6115901470184326,1147.673828125,-1.0577484369277954,1072.290283203125,-0.9314699172973633,1164.7537841796875,-1.091308832168579,1.0410091876983643,0.8907383680343628,0.23065519332885742,0.17066241800785065,0.16795305907726288,0.16675043106079102,-0.011671122163534164,-0.023724250495433807,-0.007796757388859987,-0.00137771584559232,-0.0015635652234777808,-0.0018200419144704938,0.9966749548912048,0.1661124974489212,-0.0018647754332050681,-0.00699431961402297,-1.0535091161727905,2.950615644454956,6007070.0
147.60000610351562,53.536495208740234,-0.04920002445578575,0.001900007831864059,878.5283203125,-0.611595869064331,1147.568115234375,-1.0577514171600342,1072.1971435546875,-0.9314675331115723,1164.6446533203125,-1.0913488864898682,1.0398427248001099,0.8883695006370544,0.22987908124923706,0.17052391171455383,0.16779547929763794,0.166567862033844,-0.011658048257231712,-0.02365279756486416,-0.007725521922111511,-0.001392223290167749,-0.0015880459686741233,-0.001830992754548788,0.9955564737319946,0.16592608392238617,-0.0018624590011313558,-0.006982423830777407,-1.0517172813415527,2.950132369995117,6006086.0
147.6999969482422,53.53157424926758,-0.04923219978809357,-0.0003217503835912794,878.4671630859375,-0.6116011142730713,1147.4622802734375,-1.0577549934387207,1072.10400390625,-0.9314658045768738,1164.5355224609375,-1.0913879871368408,1.0386775732040405,0.8860077857971191,0.22911004722118378,0.1703839898109436,0.16763554513454437,0.16638438403606415,-0.011644985526800156,-0.02358156442642212,-0.007655090186744928,-0.001406170311383903,-0.0016101833898574114,-0.0018381483387202024,0.9944406151771545,0.16574010252952576,-0.0018574731657281518,-0.006970524787902832,-1.0499250888824463,2.9496490955352783,6005102.0
147.8000030517578,53.52662658691406,-0.049440301954746246,-0.002081021200865507,878.406005859375,-0.6116060018539429,1147.3565673828125,-1.0577589273452759,1072.0108642578125,-0.9314647316932678,1164.42626953125,-1.0914256572723389,1.0375137329101562,0.8836532235145569,0.2283480316400528,0.17024271190166473,0.16747352480888367,0.16620036959648132,-0.011631932109594345,-0.023510541766881943,-0.007585424464195967,-0.0014195034746080637,-0.0016299767885357141,-0.0018418679246678948,0.9933286905288696,0.16555477678775787,-0.001850226311944425,-0.006958606652915478,-1.048129916191101,2.9491658210754395,6004118.5
147.89999389648438,53.521671295166016,-0.04955805465579033,-0.0011775422608479857,878.3448486328125,-0.6116105914115906,1147.250732421875,-1.0577633380889893,1071.917724609375,-0.9314642548561096,1164.317138671875,-1.0914620161056519,1.036351203918457,0.8813056945800781,0.22759293019771576,0.1701001077890396,0.16730964183807373,0.1660161167383194,-0.01161888800561428,-0.02343973144888878,-0.007516518700867891,-0.0014322485076263547,-0.0016476380405947566,-0.001843076548539102,0.9922205805778503,0.16537010669708252,-0.001844013575464487,-0.006946678273379803,-1.0463331937789917,2.9486825466156006,6003134.5
148.0,53.516746520996094,-0.04924679547548294,0.003112618811428547,878.28369140625,-0.6116148829460144,1147.14501953125,-1.0577681064605713,1071.8245849609375,-0.9314643740653992,1164.2080078125,-1.091497778892517,1.0351899862289429,0.8789652585983276,0.2268446981906891,0.1699562668800354,0.1671440601348877,0.1658317893743515,-0.011605856940150261,-0.023369144648313522,-0.007448412012308836,-0.0014445437118411064,-0.001663670875132084,-0.0018434141529724002,0.9911139011383057,0.16518566012382507,-0.0018428056500852108,-0.006934778299182653,-1.0445407629013062,2.948199510574341,6002150.5
148.10000610351562,53.51190185546875,-0.048451896756887436,0.007948988117277622,878.2225341796875,-0.6116189956665039,1147.0391845703125,-1.0577737092971802,1071.7314453125,-0.9314649701118469,1164.098876953125,-1.0915337800979614,1.0340299606323242,0.8766318559646606,0.22610321640968323,0.1698112189769745,0.1669769436120987,0.16564738750457764,-0.011592848226428032,-0.023298796266317368,-0.007381158880889416,-0.0014565599849447608,-0.001678638393059373,-0.0018444133456796408,0.9900054931640625,0.16500091552734375,-0.0018470132490620017,-0.006922951899468899,-1.0427594184875488,2.947716236114502,6001167.0
148.1999969482422,53.50719451904297,-0.04706743732094765,0.013844601809978485,878.161376953125,-0.6116228103637695,1146.933349609375,-1.0577802658081055,1071.6383056640625,-0.9314661622047424,1163.98974609375,-1.0915709733963013,1.0328713655471802,0.8743054866790771,0.2253684252500534,0.16966496407985687,0.1668083518743515,0.16546280682086945,-0.01157986931502819,-0.023228710517287254,-0.007314825896173716,-0.0014684982597827911,-0.001693153870292008,-0.0018475193064659834,0.9888913631439209,0.16481523215770721,-0.0018580439500510693,-0.006911254022270441,-1.0409973859786987,2.947232961654663,6000183.0
148.3000030517578,53.5026741027832,-0.045201171189546585,0.01866263896226883,878.1002197265625,-0.6116265058517456,1146.82763671875,-1.0577882528305054,1071.545166015625,-0.9314678907394409,1163.880615234375,-1.0916105508804321,1.0317140817642212,0.8719860911369324,0.22464022040367126,0.16951751708984375,0.1666382998228073,0.16527774930000305,-0.011566927656531334,-0.023158902302384377,-0.007249471265822649,-0.0014805325772613287,-0.001707722432911396,-0.0018536363495513797,0.9877682328224182,0.1646280437707901,-0.0018745390698313713,-0.006899727974087,-1.0392614603042603,2.946749687194824,5999199.0
148.39999389648438,53.498374938964844,-0.042998503893613815,0.022026672959327698,878.0390625,-0.6116300821304321,1146.7218017578125,-1.0577977895736694,1071.4520263671875,-0.9314702153205872,1163.7713623046875,-1.0916531085968018,1.0305579900741577,0.8696736693382263,0.22391849756240845,0.16936884820461273,0.16646678745746613,0.16509191691875458,-0.01155402883887291,-0.023089386522769928,-0.00718513410538435,-0.0014927862212061882,-0.0017226843629032373,-0.0018630641279742122,0.9866334199905396,0.1644389033317566,-0.00189490825869143,-0.006888406351208687,-1.0375560522079468,2.9462664127349854,5998215.5
148.5,53.49433135986328,-0.040446747094392776,0.025517577305436134,877.9779052734375,-0.6116334795951843,1146.6160888671875,-1.0578091144561768,1071.35888671875,-0.9314732551574707,1163.6622314453125,-1.0916991233825684,1.0294032096862793,0.867368221282959,0.2232031524181366,0.16921894252300262,0.16629372537136078,0.16490496695041656,-0.011541178449988365,-0.023020174354314804,-0.00712185213342309,-0.0015053763054311275,-0.001738345017656684,-0.0018760106759145856,0.9854844808578491,0.16424742341041565,-0.001919521833769977,-0.006877319887280464,-1.0358861684799194,2.9457831382751465,5997231.5
148.60000610351562,53.4905891418457,-0.03743378072977066,0.030129674822092056,877.916748046875,-0.6116368770599365,1146.51025390625,-1.057822585105896,1071.265625,-0.9314770698547363,1163.5531005859375,-1.0917497873306274,1.028249740600586,0.8650696277618408,0.22249408066272736,0.16906774044036865,0.1661190688610077,0.16471652686595917,-0.011528383940458298,-0.022951282560825348,-0.007059676107019186,-0.0015184509102255106,-0.0017550800694152713,-0.0018929244251921773,0.9843183159828186,0.1640530526638031,-0.0019497955217957497,-0.0068665118888020515,-1.034258246421814,2.9452998638153076,5996247.5
148.6999969482422,53.48716354370117,-0.03423512727022171,0.031986527144908905,877.8555908203125,-0.611640214920044,1146.404541015625,-1.0578382015228271,1071.1724853515625,-0.931481659412384,1163.44384765625,-1.091805338859558,1.0270975828170776,0.8627779483795166,0.22179116308689117,0.16891522705554962,0.16594265401363373,0.16452620923519135,-0.011515649035573006,-0.022882720455527306,-0.006998628377914429,-0.001532084192149341,-0.0017730430699884892,-0.001913547865115106,0.9831330180168152,0.16385549306869507,-0.001982213230803609,-0.006855999585241079,-1.032674789428711,2.9448165893554688,5995264.0
148.8000030517578,53.48406982421875,-0.03096391260623932,0.03271213173866272,877.7943725585938,-0.6116435527801514,1146.2987060546875,-1.0578563213348389,1071.079345703125,-0.9314872622489929,1163.334716796875,-1.0918660163879395,1.0259466171264648,0.8604930639266968,0.2210943102836609,0.16876129806041718,0.16576439142227173,0.16433367133140564,-0.011502974666655064,-0.022814489901065826,-0.006938712205737829,-0.0015462994342669845,-0.0017922428669407964,-0.0019372886745259166,0.9819278120994568,0.1636546403169632,-0.002015717327594757,-0.0068457890301942825,-1.0311368703842163,2.94433331489563,5994280.0
148.89999389648438,53.48127746582031,-0.027907751500606537,0.030561622232198715,877.7332153320312,-0.6116468906402588,1146.1929931640625,-1.057876706123352,1070.9862060546875,-0.9314938187599182,1163.2254638671875,-1.091931700706482,1.024796962738037,0.8582150340080261,0.22040337324142456,0.16860593855381012,0.16558416187763214,0.16413864493370056,-0.011490359902381897,-0.022746587172150612,-0.006879894062876701,-0.0015610322589054704,-0.0018124497728422284,-0.0019629711750894785,0.9807037115097046,0.16345061361789703,-0.002046801382675767,-0.0068358611315488815,-1.0296415090560913,2.943850040435791,5993296.0
149.0,53.47874069213867,-0.025376256555318832,0.025314936414361,877.6720581054688,-0.6116503477096558,1146.087158203125,-1.0578992366790771,1070.89306640625,-0.9315015077590942,1163.1163330078125,-1.0920013189315796,1.0236485004425049,0.8559437394142151,0.21971827745437622,0.16844908893108368,0.1654018759727478,0.16394105553627014,-0.011477797292172909,-0.02267899177968502,-0.006822099443525076,-0.0015761142130941153,-0.0018331632018089294,-0.001988827483728528,0.9794636964797974,0.16324394941329956,-0.0020718753803521395,-0.006826166529208422,-1.0281813144683838,2.943366765975952,5992312.0
149.10000610351562,53.4764404296875,-0.02300632931292057,0.023699278011918068,877.6109008789062,-0.6116539239883423,1145.9813232421875,-1.0579239130020142,1070.7999267578125,-0.931510329246521,1163.007080078125,-1.0920745134353638,1.0225013494491577,0.8536792397499084,0.2190389186143875,0.16829070448875427,0.16521751880645752,0.16374088823795319,-0.0114652831107378,-0.022611696273088455,-0.006765288300812244,-0.0015914645045995712,-0.001854150788858533,-0.0020142390858381987,0.9782092571258545,0.16303487122058868,-0.002095697680488229,-0.006816690322011709,-1.0267539024353027,2.9428834915161133,5991328.0
149.1999969482422,53.474361419677734,-0.02076190710067749,0.0224442221224308,877.5497436523438,-0.6116576790809631,1145.8756103515625,-1.0579506158828735,1070.706787109375,-0.9315203428268433,1162.89794921875,-1.0921510457992554,1.0213555097579956,0.8514214158058167,0.21836519241333008,0.1681307852268219,0.1650310456752777,0.16353820264339447,-0.011452816426753998,-0.02254469506442547,-0.006709433160722256,-0.0016070366837084293,-0.0018752844771370292,-0.002038994338363409,0.9769411683082581,0.16282352805137634,-0.00211820169351995,-0.006807421334087849,-1.0253578424453735,2.9424002170562744,5990344.5
149.3000030517578,53.47249221801758,-0.01871245726943016,0.020494507625699043,877.4885864257812,-0.6116615533828735,1145.769775390625,-1.0579792261123657,1070.6136474609375,-0.931531548500061,1162.7886962890625,-1.0922306776046753,1.020210862159729,0.8491702675819397,0.21769699454307556,0.16796928644180298,0.16484245657920837,0.16333310306072235,-0.011440393514931202,-0.022477980703115463,-0.006654498167335987,-0.0016227646265178919,-0.0018963906913995743,-0.002062760526314378,0.9756605625152588,0.16261008381843567,-0.0021385017316788435,-0.006798341404646635,-1.0239901542663574,2.9419169425964355,5989360.5
149.39999389648438,53.47080993652344,-0.016813965514302254,0.018984904512763023,877.4274291992188,-0.6116657257080078,1145.6639404296875,-1.0580097436904907,1070.5205078125,-0.9315440058708191,1162.679443359375,-1.0923130512237549,1.019067406654358,0.8469257950782776,0.217034250497818,0.1678062230348587,0.1646517664194107,0.163125678896904,-0.011428013443946838,-0.022411545738577843,-0.006600451655685902,-0.0016385921044275165,-0.0019173300825059414,-0.0020853527821600437,0.9743685126304626,0.16239474713802338,-0.0021571966353803873,-0.006789436563849449,-1.0226489305496216,2.9414336681365967,5988376.5
149.5,53.46928405761719,-0.015265031717717648,0.015489346347749233,877.3662109375,-0.6116701364517212,1145.55810546875,-1.0580419301986694,1070.4273681640625,-0.9315576553344727,1162.5701904296875,-1.092397689819336,1.0179252624511719,0.8446879386901855,0.2163768708705902,0.1676415652036667,0.1644590049982071,0.16291609406471252,-0.011415669694542885,-0.02234538085758686,-0.006547240540385246,-0.0016544103855267167,-0.0019378273282200098,-0.0021061755251139402,0.9730671644210815,0.16217786073684692,-0.0021717289928346872,-0.006780674215406179,-1.0213290452957153,2.940950393676758,5987392.5
149.60000610351562,53.467891693115234,-0.013911006972193718,0.013540242798626423,877.3050537109375,-0.6116747856140137,1145.452392578125,-1.0580757856369019,1070.334228515625,-0.9315726161003113,1162.4609375,-1.0924838781356812,1.0167843103408813,0.8424566984176636,0.21572476625442505,0.16747534275054932,0.16426421701908112,0.16270451247692108,-0.011403360404074192,-0.022279473021626472,-0.006494824308902025,-0.0016701441491022706,-0.001957711996510625,-0.0021250431891530752,0.9717580080032349,0.1619596779346466,-0.0021842143032699823,-0.006772036198526621,-1.020027995109558,2.940467119216919,5986408.5
149.6999969482422,53.46664047241211,-0.012520693242549896,0.013903137296438217,877.243896484375,-0.6116798520088196,1145.3465576171875,-1.0581111907958984,1070.240966796875,-0.9315888285636902,1162.3516845703125,-1.0925718545913696,1.0156445503234863,0.8402320146560669,0.21507787704467773,0.1673075407743454,0.16406747698783875,0.16249112784862518,-0.011391084641218185,-0.022213824093341827,-0.006443192716687918,-0.0016857946757227182,-0.001977031584829092,-0.002142438432201743,0.9704411029815674,0.16174018383026123,-0.00219728727824986,-0.006763526704162359,-1.018746256828308,2.93998384475708,5985424.5
149.8000030517578,53.4655647277832,-0.010767986997961998,0.01752706617116928,877.1827392578125,-0.6116852164268494,1145.24072265625,-1.0581483840942383,1070.1478271484375,-0.9316062927246094,1162.242431640625,-1.0926622152328491,1.0145061016082764,0.8380139470100403,0.2144360989332199,0.16713817417621613,0.16386881470680237,0.1622760146856308,-0.011378846131265163,-0.022148441523313522,-0.006392378360033035,-0.001701468019746244,-0.001996115082874894,-0.00215960037894547,0.969114363193512,0.16151906549930573,-0.0022147553972899914,-0.006755178328603506,-1.0174888372421265,2.939500570297241,5984441.0
149.89999389648438,53.46469497680664,-0.008672533556818962,0.02095453068614006,877.12158203125,-0.6116909980773926,1145.1348876953125,-1.058187484741211,1070.0546875,-0.9316250085830688,1162.1331787109375,-1.0927554368972778,1.0133687257766724,0.8358023166656494,0.2137993723154068,0.1669672429561615,0.16366824507713318,0.16205915808677673,-0.011366652324795723,-0.02208334021270275,-0.0063424184918403625,-0.0017172815278172493,-0.0020153047516942024,-0.002177571412175894,0.9677754044532776,0.16129590570926666,-0.0022360775619745255,-0.006747023202478886,-1.0162605047225952,2.9390170574188232,5983457.0
150.0,53.46400833129883,-0.0068619693629443645,0.0181056447327137,877.0604248046875,-0.6116971969604492,1145.029052734375,-1.058228611946106,1069.9615478515625,-0.9316450357437134,1162.02392578125,-1.0928512811660767,1.012232780456543,0.8335972428321838,0.21316757798194885,0.16679471731185913,0.16346575319766998,0.16184048354625702,-0.011354498565196991,-0.022018512710928917,-0.006293279584497213,-0.001733172219246626,-0.0020344292279332876,-0.002195639768615365,0.966425359249115,0.16107089817523956,-0.0022535964380949736,-0.006739034783095121,-1.0150572061538696,2.9385337829589844,5982473.0
150.10000610351562,53.46345901489258,-0.005508423317223787,0.013535460457205772,876.9992065429688,-0.6117038130760193,1144.9232177734375,-1.0582712888717651,1069.868408203125,-0.9316664338111877,1161.9146728515625,-1.0929489135742188,1.0110979080200195,0.831398606300354,0.21254068613052368,0.16662061214447021,0.16326136887073517,0.16162006556987762,-0.01134237926453352,-0.021953940391540527,-0.0062448931857943535,-0.001748992595821619,-0.0020530973561108112,-0.0022125672549009323,0.9650672674179077,0.16084453463554382,-0.002265883842483163,-0.006731170695275068,-1.013872742652893,2.9380505084991455,5981489.0
150.1999969482422,53.46298599243164,-0.004741585347801447,0.007668379228562117,876.9380493164062,-0.6117108464241028,1144.8175048828125,-1.058315396308899,1069.775146484375,-0.9316890835762024,1161.8052978515625,-1.0930472612380981,1.0099642276763916,0.8292064666748047,0.21191857755184174,0.16644492745399475,0.1630551666021347,0.16139806807041168,-0.011330286040902138,-0.02188960276544094,-0.006197174079716206,-0.0017645541811361909,-0.002070825546979904,-0.0022270448971539736,0.9637048244476318,0.16061747074127197,-0.0022713863290846348,-0.006723376922309399,-1.012698769569397,2.9375672340393066,5980505.0
150.3000030517578,53.462520599365234,-0.004638984799385071,0.0010260067647323012,876.8768920898438,-0.6117184162139893,1144.711669921875,-1.0583604574203491,1069.6820068359375,-0.9317129850387573,1161.696044921875,-1.0931452512741089,1.0088318586349487,0.8270207047462463,0.21130122244358063,0.16626770794391632,0.16284726560115814,0.16117480397224426,-0.011318208649754524,-0.021825475618243217,-0.006150024011731148,-0.001779642654582858,-0.0020870838779956102,-0.0022378277499228716,0.9623425602912903,0.16039042174816132,-0.002269195159897208,-0.006715592462569475,-1.0115262269973755,2.9370839595794678,5979521.0
150.39999389648438,53.46199417114258,-0.005290553905069828,-0.0065156943164765835,876.8157348632812,-0.6117265224456787,1144.605712890625,-1.058406114578247,1069.5888671875,-0.9317380785942078,1161.586669921875,-1.0932412147521973,1.0077005624771118,0.8248413801193237,0.21068856120109558,0.1660890281200409,0.1626378297805786,0.16095070540905,-0.01130613498389721,-0.02176152728497982,-0.006103334482759237,-0.0017940179677680135,-0.0021012977231293917,-0.0022437123116105795,0.9609856009483337,0.1601642668247223,-0.002258180407807231,-0.006707747001200914,-1.0103445053100586,2.93660044670105,5978537.0
150.5,53.461341857910156,-0.006487018894404173,-0.011964648962020874,876.7545166015625,-0.6117351055145264,1144.4998779296875,-1.058451771736145,1069.4957275390625,-0.9317643642425537,1161.4774169921875,-1.0933343172073364,1.00657057762146,0.8226683735847473,0.21008053421974182,0.16590894758701324,0.1624271124601364,0.16072629392147064,-0.011294056661427021,-0.021697739139199257,-0.006057017482817173,-0.0018074976978823543,-0.0021130775567144156,-0.0022442233748733997,0.9596379995346069,0.15993967652320862,-0.0022409234661608934,-0.006699790246784687,-1.0091460943222046,2.936117172241211,5977553.0
150.60000610351562,53.46056365966797,-0.007800734136253595,-0.013137152418494225,876.693359375,-0.611744225025177,1144.39404296875,-1.0584975481033325,1069.4024658203125,-0.9317916035652161,1161.3680419921875,-1.0934239625930786,1.0054417848587036,0.8205018043518066,0.20947714149951935,0.16572757065296173,0.16221532225608826,0.16050206124782562,-0.011281969957053661,-0.021634098142385483,-0.0060110390186309814,-0.0018200346967205405,-0.002122421283274889,-0.002240095753222704,0.958301305770874,0.1597168892621994,-0.00222237640991807,-0.006691711954772472,-1.0079293251037598,2.935633897781372,5976569.0
150.6999969482422,53.45966339111328,-0.008993561379611492,-0.011928269639611244,876.6322021484375,-0.6117538809776306,1144.2882080078125,-1.0585432052612305,1069.309326171875,-0.93181973695755,1161.2586669921875,-1.0935105085372925,1.0043141841888428,0.8183415532112122,0.2088783234357834,0.16554497182369232,0.16200271248817444,0.16027840971946716,-0.01126987673342228,-0.021570608019828796,-0.0059654018841683865,-0.001831674249842763,-0.002129574306309223,-0.002232631202787161,0.9569751620292664,0.15949586033821106,-0.0022050023544579744,-0.0066835228353738785,-1.0066958665847778,2.935150623321533,5975585.0
150.8000030517578,53.45866775512695,-0.009965116158127785,-0.009715546853840351,876.571044921875,-0.6117640733718872,1144.182373046875,-1.0585887432098389,1069.2161865234375,-0.9318487048149109,1161.1492919921875,-1.093593955039978,1.0031877756118774,0.8161876797676086,0.20828405022621155,0.16536127030849457,0.16178947687149048,0.16005562245845795,-0.011257778853178024,-0.021507276222109795,-0.005920125171542168,-0.0018425015732645988,-0.0021348746959120035,-0.0022231496404856443,0.9556583166122437,0.15927638113498688,-0.002189858816564083,-0.006675243843346834,-1.0054486989974976,2.9346671104431152,5974601.0
150.89999389648438,53.45759582519531,-0.010715778917074203,-0.007506629452109337,876.5098266601562,-0.6117748022079468,1144.0765380859375,-1.0586344003677368,1069.1229248046875,-0.931878387928009,1161.0399169921875,-1.0936750173568726,1.0020626783370972,0.8140401244163513,0.20769427716732025,0.16517651081085205,0.1615757942199707,0.15983381867408752,-0.011245678178966045,-0.021444106474518776,-0.005875231698155403,-0.0018526060739532113,-0.0021386516746133566,-0.0022126962430775166,0.9543495178222656,0.15905825793743134,-0.0021769129671156406,-0.006666894536465406,-1.0041911602020264,2.9341838359832764,5973616.5
