t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
151.0,53.45647430419922,-0.011204672046005726,-0.004888932686299086,876.4486694335938,-0.6117860674858093,1143.970703125,-1.0586800575256348,1069.02978515625,-0.9319087862968445,1160.9305419921875,-1.0937540531158447,1.0009386539459229,0.8118988275527954,0.2071089893579483,0.16499076783657074,0.16136179864406586,0.15961308777332306,-0.01123358029872179,-0.021381106227636337,-0.005830747541040182,-0.0018620872870087624,-0.002141242381185293,-0.0022021655458956957,0.9530472159385681,0.15884120762348175,-0.0021667389664798975,-0.00665850006043911,-1.0029267072677612,2.9337003231048584,5972632.5
151.10000610351562,53.45530319213867,-0.011737162247300148,-0.005324901547282934,876.3875122070312,-0.6117978692054749,1143.86474609375,-1.0587258338928223,1068.9365234375,-0.9319397807121277,1160.8211669921875,-1.093830943107605,0.9998159408569336,0.8097638487815857,0.20652811229228973,0.1648041158914566,0.1611475944519043,0.15939339995384216,-0.01122148334980011,-0.021318279206752777,-0.00578666664659977,-0.001870961394160986,-0.0021427359897643328,-0.0021915468387305737,0.9517514705657959,0.15862524509429932,-0.0021555928979068995,-0.006650055758655071,-1.001654863357544,2.9332170486450195,5971648.5
151.1999969482422,53.45405197143555,-0.01251402497291565,-0.007768625859171152,876.3262939453125,-0.6118101477622986,1143.7589111328125,-1.0587714910507202,1068.8433837890625,-0.9319714307785034,1160.7117919921875,-1.0939053297042847,0.9986943602561951,0.8076351881027222,0.20595163106918335,0.16461659967899323,0.16093330085277557,0.1591748148202896,-0.011209385469555855,-0.02125561237335205,-0.0057429540902376175,-0.0018791701877489686,-0.002143013523891568,-0.0021802212577313185,0.9504637718200684,0.15841062366962433,-0.002141383709385991,-0.0066415392793715,-1.000372052192688,2.9327335357666016,5970664.5
151.3000030517578,53.452674865722656,-0.013766667805612087,-0.012526425532996655,876.26513671875,-0.6118229627609253,1143.653076171875,-1.0588167905807495,1068.7501220703125,-0.9320034980773926,1160.6024169921875,-1.0939764976501465,0.9975740313529968,0.8055127263069153,0.20537951588630676,0.16442830860614777,0.16071905195713043,0.15895743668079376,-0.011197278276085854,-0.021193088963627815,-0.005699544213712215,-0.0018865822348743677,-0.0021417599637061357,-0.0021670956630259752,0.949187159538269,0.15819784998893738,-0.0021214380394667387,-0.006632906384766102,-0.9990717768669128,2.9322502613067627,5969680.0
151.39999389648438,53.45112991333008,-0.015422365628182888,-0.016556980088353157,876.2039184570312,-0.611836314201355,1143.547119140625,-1.0588613748550415,1068.656982421875,-0.9320360422134399,1160.4930419921875,-1.0940436124801636,0.9964549541473389,0.8033965826034546,0.2048117220401764,0.1642393320798874,0.1605050265789032,0.15874150395393372,-0.011185156181454659,-0.021130694076418877,-0.005656374618411064,-0.0018930750666186213,-0.002138701034709811,-0.002151401713490486,0.9479245543479919,0.15798743069171906,-0.002096831100061536,-0.006624120753258467,-0.9977484345436096,2.9317667484283447,5968696.0
151.5,53.44940185546875,-0.017296595498919487,-0.018742304295301437,876.1427612304688,-0.6118500828742981,1143.4412841796875,-1.058905005455017,1068.563720703125,-0.9320688843727112,1160.3836669921875,-1.0941061973571777,0.9953370094299316,0.8012865781784058,0.20424823462963104,0.16404974460601807,0.1602914035320282,0.15852728486061096,-0.011173015460371971,-0.02106841839849949,-0.005613405257463455,-0.0018985848873853683,-0.0021337352227419615,-0.0021330220624804497,0.9466778635978699,0.15777964890003204,-0.0020696541760116816,-0.0066151609644293785,-0.99639892578125,2.9312832355499268,5967712.0
151.60000610351562,53.44745635986328,-0.01944669336080551,-0.021500976756215096,876.08154296875,-0.6118643283843994,1143.3353271484375,-1.0589475631713867,1068.4705810546875,-0.9321019649505615,1160.274169921875,-1.0941636562347412,0.9942203164100647,0.7991828918457031,0.20368903875350952,0.16385965049266815,0.16007836163043976,0.1583150327205658,-0.011160850524902344,-0.021006247028708458,-0.0055705951526761055,-0.0019030434777960181,-0.0021267510019242764,-0.0021118083968758583,0.9454489946365356,0.1575748324394226,-0.002038974780589342,-0.006606002803891897,-0.9950194954872131,2.930799961090088,5966727.5
151.6999969482422,53.445255279541016,-0.022035563364624977,-0.025888705626130104,876.0203857421875,-0.6118790507316589,1143.2294921875,-1.0589885711669922,1068.3773193359375,-0.9321351647377014,1160.164794921875,-1.0942153930664062,0.993104875087738,0.7970853447914124,0.20313410460948944,0.1636691838502884,0.15986613929271698,0.15810507535934448,-0.011148656718432903,-0.02094416692852974,-0.00552788283675909,-0.001906334306113422,-0.002117508789524436,-0.0020872282329946756,0.944240927696228,0.15737348794937134,-0.0020028611179441214,-0.00659660529345274,-0.9936039447784424,2.93031644821167,5965743.5
151.8000030517578,53.442718505859375,-0.02536696381866932,-0.03331398963928223,875.9591674804688,-0.6118941903114319,1143.12353515625,-1.0590276718139648,1068.2841796875,-0.9321683049201965,1160.055419921875,-1.0942598581314087,0.9919906258583069,0.794994056224823,0.2025834619998932,0.16347844898700714,0.15965497493743896,0.15789780020713806,-0.011136421002447605,-0.020882148295640945,-0.005485168658196926,-0.0019082495709881186,-0.002105529187247157,-0.0020580869168043137,0.9430586099624634,0.1571764349937439,-0.0019577250350266695,-0.0065868995152413845,-0.9921420812606812,2.929832935333252,5964759.0
151.89999389648438,53.43980026245117,-0.029170779511332512,-0.03803817182779312,875.8980102539062,-0.6119096875190735,1143.0177001953125,-1.059064507484436,1068.19091796875,-0.9322012662887573,1159.9459228515625,-1.0942962169647217,0.9908775687217712,0.7929089069366455,0.20203708112239838,0.16328759491443634,0.1594451665878296,0.15769369900226593,-0.011124136857688427,-0.020820172503590584,-0.005442378111183643,-0.001908642239868641,-0.002090522088110447,-0.002023958368226886,0.941905677318573,0.15698428452014923,-0.001907104393467307,-0.006576842628419399,-0.9906272292137146,2.929349422454834,5963775.0
152.0,53.436466217041016,-0.03332078829407692,-0.04150008410215378,875.8367919921875,-0.6119255423545837,1142.9117431640625,-1.0590986013412476,1068.09765625,-0.9322339296340942,1159.8365478515625,-1.0943236351013184,0.9897657632827759,0.7908300161361694,0.2014949917793274,0.16309678554534912,0.15923701226711273,0.1574932485818863,-0.011111796833574772,-0.02075822465121746,-0.005399455316364765,-0.001907419878989458,-0.002072358038276434,-0.001984936883673072,0.9407850503921509,0.15679751336574554,-0.0018521234160289168,-0.00656640250235796,-0.9890546798706055,2.928866147994995,5962790.5
152.10000610351562,53.43265914916992,-0.038098473101854324,-0.04777684062719345,875.775634765625,-0.6119417548179626,1142.8057861328125,-1.0591295957565308,1068.0045166015625,-0.9322660565376282,1159.72705078125,-1.0943411588668823,0.9886552095413208,0.7887572646141052,0.20095719397068024,0.16290618479251862,0.15903085470199585,0.15729697048664093,-0.011099392548203468,-0.020696278661489487,-0.005356317851692438,-0.001904419856145978,-0.0020507178269326687,-0.001940472866408527,0.9397009015083313,0.15661682188510895,-0.0017891933675855398,-0.0065555209293961525,-0.9874156713485718,2.928382635116577,5961806.0
152.1999969482422,53.42829132080078,-0.0436517558991909,-0.05553283169865608,875.7144165039062,-0.6119582056999207,1142.699951171875,-1.059156894683838,1067.9112548828125,-0.93229740858078,1159.61767578125,-1.0943471193313599,0.987545907497406,0.7866907715797424,0.20042374730110168,0.16271598637104034,0.1588270366191864,0.1571054607629776,-0.011086910963058472,-0.020634306594729424,-0.005312859080731869,-0.001899424009025097,-0.0020251437090337276,-0.0018896545516327024,0.9386587142944336,0.15644311904907227,-0.0017167667392641306,-0.006544126663357019,-0.9856994152069092,2.927899122238159,5960822.0
152.3000030517578,53.4233283996582,-0.049629729241132736,-0.05977972224354744,875.6531982421875,-0.6119748950004578,1142.593994140625,-1.0591799020767212,1067.8179931640625,-0.9323278069496155,1159.5081787109375,-1.0943408012390137,0.9864378571510315,0.7846304178237915,0.19989465177059174,0.16252638399600983,0.158625990152359,0.15691934525966644,-0.01107434555888176,-0.02057228982448578,-0.0052690086886286736,-0.0018923069583252072,-0.0019954515155404806,-0.0018325300188735127,0.9376621842384338,0.15627703070640564,-0.0016391521785408258,-0.006532180588692427,-0.9839000701904297,2.927415609359741,5959837.5
152.39999389648438,53.4177360534668,-0.05594098940491676,-0.06311260163784027,875.592041015625,-0.6119917631149292,1142.488037109375,-1.0591984987258911,1067.7247314453125,-0.9323570132255554,1159.3988037109375,-1.094321370124817,0.9853310585021973,0.7825762629508972,0.19936995208263397,0.16233761608600616,0.1584281325340271,0.1567392349243164,-0.01106168795377016,-0.02051021158695221,-0.005224714055657387,-0.0018829916371032596,-0.001961593981832266,-0.0017695000860840082,0.9367141127586365,0.15611901879310608,-0.001556978328153491,-0.006519652437418699,-0.9820130467414856,2.926931858062744,5958853.0
152.5,53.41146469116211,-0.06271728128194809,-0.06776292622089386,875.5308227539062,-0.6120087504386902,1142.3822021484375,-1.0592120885849,1067.631591796875,-0.9323847889900208,1159.289306640625,-1.0942878723144531,0.9842255115509033,0.7805283665657043,0.19884972274303436,0.16214989125728607,0.1582338660955429,0.15656574070453644,-0.011048932559788227,-0.020448051393032074,-0.005179910454899073,-0.0018713694298639894,-0.0019234342034906149,-0.0017005759291350842,0.9358180165290833,0.15596966445446014,-0.0014685351634398103,-0.0065064989030361176,-0.9800318479537964,2.926448345184326,5957868.5
152.60000610351562,53.404476165771484,-0.06987852603197098,-0.07161246985197067,875.4696044921875,-0.6120257377624512,1142.2762451171875,-1.0592201948165894,1067.538330078125,-0.9324108958244324,1159.179931640625,-1.094239592552185,0.9831212759017944,0.7784866690635681,0.1983340084552765,0.16196344792842865,0.15804363787174225,0.1563994139432907,-0.011036071926355362,-0.02038579434156418,-0.005134539678692818,-0.0018573469715192914,-0.001880879863165319,-0.0016258738469332457,0.9349772334098816,0.1558295339345932,-0.0013748976634815335,-0.006492685526609421,-0.977951169013977,2.925964832305908,5956884.0
152.6999969482422,53.396724700927734,-0.07751820981502533,-0.07639681547880173,875.408447265625,-0.6120427250862122,1142.1702880859375,-1.0592224597930908,1067.445068359375,-0.9324350357055664,1159.0704345703125,-1.0941754579544067,0.9820182919502258,0.7764512300491333,0.19782283902168274,0.161778524518013,0.15785789489746094,0.15624086558818817,-0.011023096740245819,-0.02032341994345188,-0.005088533274829388,-0.0018408115720376372,-0.0018337857909500599,-0.0015452923253178596,0.934195339679718,0.155699223279953,-0.0012747518485412002,-0.00647816713899374,-0.9757644534111023,2.9254813194274902,5955899.5
152.8000030517578,53.38816833496094,-0.08554425090551376,-0.08026044070720673,875.3472290039062,-0.6120595932006836,1142.064453125,-1.059218406677246,1067.351806640625,-0.9324569702148438,1158.9610595703125,-1.0940947532653809,0.9809166193008423,0.7744219899177551,0.19731631875038147,0.1615953892469406,0.1576770842075348,0.1560906618833542,-0.011010000482201576,-0.02026090957224369,-0.0050418321043252945,-0.0018216711468994617,-0.0017820652574300766,-0.001458902144804597,0.9334757924079895,0.15557929873466492,-0.0011692626867443323,-0.006462909746915102,-0.9734662771224976,2.924997568130493,5954915.0
152.89999389648438,53.37882614135742,-0.09345560520887375,-0.07911352813243866,875.2860107421875,-0.6120762825012207,1141.95849609375,-1.059207797050476,1067.258544921875,-0.9324764013290405,1158.8516845703125,-1.0939972400665283,0.9798163175582886,0.7723990678787231,0.19681450724601746,0.16141429543495178,0.15750166773796082,0.15594932436943054,-0.010996781289577484,-0.020198261365294456,-0.004994434770196676,-0.0017999781994149089,-0.0017260275781154633,-0.0013679525582119823,0.932819128036499,0.1554698497056961,-0.0010643666610121727,-0.006446923594921827,-0.9710583686828613,2.924514055252075,5953930.5
153.0,53.368743896484375,-0.10082270950078964,-0.07367100566625595,875.2247924804688,-0.6120926737785339,1141.8525390625,-1.0591906309127808,1067.165283203125,-0.9324930906295776,1158.7423095703125,-1.093883991241455,0.9787172675132751,0.7703823447227478,0.19631746411323547,0.1612354964017868,0.15733204782009125,0.15581722557544708,-0.01098344661295414,-0.020135490223765373,-0.0049463980831205845,-0.0017759319161996245,-0.0016663616988807917,-0.0012746169231832027,0.9322227835655212,0.15537045896053314,-0.0009647739352658391,-0.006430258974432945,-0.9685482978820801,2.9240305423736572,5952946.0
153.10000610351562,53.35798263549805,-0.107612244784832,-0.06789538264274597,875.16357421875,-0.6121087074279785,1141.74658203125,-1.0591669082641602,1067.072021484375,-0.932506799697876,1158.6329345703125,-1.0937556028366089,0.9776195883750916,0.7683719396591187,0.1958252489566803,0.1610592007637024,0.15716852247714996,0.15569448471069336,-0.01097000204026699,-0.020072611048817635,-0.004897794686257839,-0.0017497617518529296,-0.001603797310963273,-0.0011808155104517937,0.9316835999488831,0.15528059005737305,-0.0008705753716640174,-0.006412970367819071,-0.965944230556488,2.92354679107666,5951961.0
153.1999969482422,53.346595764160156,-0.11383736878633499,-0.0622512549161911,875.1023559570312,-0.6121242046356201,1141.6407470703125,-1.0591368675231934,1066.978759765625,-0.9325172901153564,1158.5235595703125,-1.0936132669448853,0.9765232801437378,0.7663678526878357,0.1953379362821579,0.16088561713695526,0.15701138973236084,0.15558107197284698,-0.010956455953419209,-0.020009644329547882,-0.004848695360124111,-0.0017216902924701571,-0.0015390062471851707,-0.001087993965484202,0.9311983585357666,0.15519972145557404,-0.0007817564182914793,-0.006395109463483095,-0.963253915309906,2.923063278198242,5950976.5
153.3000030517578,53.33462142944336,-0.11975543200969696,-0.05918063595890999,875.0411376953125,-0.6121391654014587,1141.5347900390625,-1.0591005086898804,1066.885498046875,-0.9325245022773743,1158.4141845703125,-1.0934574604034424,0.9754283428192139,0.7643700242042542,0.19485554099082947,0.16071493923664093,0.156860813498497,0.1554768681526184,-0.010942813009023666,-0.019946599379181862,-0.004799142479896545,-0.0016918659675866365,-0.0014724195934832096,-0.0009966661455109715,0.9307652115821838,0.15512754023075104,-0.0006953028496354818,-0.006376705132424831,-0.9604818224906921,2.922579526901245,5949992.0
153.39999389648438,53.32206344604492,-0.1255784034729004,-0.05822974070906639,874.97998046875,-0.6121534705162048,1141.428955078125,-1.0590577125549316,1066.7923583984375,-0.9325281977653503,1158.3048095703125,-1.0932884216308594,0.974334716796875,0.7623785138130188,0.19437812268733978,0.16054731607437134,0.1567169725894928,0.15538173913955688,-0.01092907227575779,-0.019883478060364723,-0.0047491504810750484,-0.0016603610711172223,-0.0014042375842109323,-0.000906620582100004,0.9303838014602661,0.1550639569759369,-0.0006089768139645457,-0.006357766222208738,-0.9576292037963867,2.922095775604248,5949007.5
153.5,53.308929443359375,-0.13134104013442993,-0.05762631073594093,874.9187622070312,-0.6121670007705688,1141.322998046875,-1.0590083599090576,1066.6990966796875,-0.9325282573699951,1158.195556640625,-1.0931061506271362,0.9732425212860107,0.7603933215141296,0.19390572607517242,0.160382941365242,0.15658003091812134,0.15529556572437286,-0.010915234684944153,-0.019820282235741615,-0.004698723088949919,-0.0016272248467430472,-0.0013345879269763827,-0.0008175315451808274,0.9300540685653687,0.15500901639461517,-0.0005225736531428993,-0.006338299252092838,-0.9546969532966614,2.92161226272583,5948022.5
153.60000610351562,53.29522705078125,-0.1370265781879425,-0.05685536935925484,874.8575439453125,-0.6121796369552612,1141.2171630859375,-1.0589523315429688,1066.6058349609375,-0.9325245022773743,1158.086181640625,-1.092910647392273,0.9721516966819763,0.7584144473075867,0.19343839585781097,0.16022194921970367,0.15645012259483337,0.15521825850009918,-0.01090130116790533,-0.019757011905312538,-0.004647867754101753,-0.0015925085172057152,-0.0012635973980650306,-0.0007291828515008092,0.9297760128974915,0.1549626737833023,-0.0004363068437669426,-0.006318310741335154,-0.9516862630844116,2.921128511428833,5947038.0
153.6999969482422,53.281002044677734,-0.14226596057415009,-0.052393823862075806,874.7963256835938,-0.6121913194656372,1141.1112060546875,-1.0588897466659546,1066.5125732421875,-0.9325168132781982,1157.9769287109375,-1.0927026271820068,0.9710622429847717,0.7564419507980347,0.19297616183757782,0.1600644886493683,0.15632736682891846,0.15514971315860748,-0.010887276381254196,-0.019693678244948387,-0.004596631042659283,-0.001556364819407463,-0.001191664021462202,-0.0006422817823477089,0.9295474886894226,0.15492458641529083,-0.0003546965017449111,-0.006297843065112829,-0.9486033916473389,2.920644760131836,5946053.0
153.8000030517578,53.266319274902344,-0.1468193084001541,-0.04553346708416939,874.735107421875,-0.6122019290924072,1141.00537109375,-1.0588207244873047,1066.4193115234375,-0.9325051307678223,1157.86767578125,-1.0924831628799438,0.9699742197990417,0.7544757127761841,0.19251908361911774,0.15991072356700897,0.15621182322502136,0.15508972108364105,-0.010873168706893921,-0.019630303606390953,-0.004545097704976797,-0.0015190328704193234,-0.0011194023536518216,-0.0005581147270277143,0.9293646216392517,0.15489409863948822,-0.0002803533570840955,-0.006276959553360939,-0.9454578161239624,2.920161008834839,5945068.5
153.89999389648438,53.25124740600586,-0.1506965011358261,-0.03877188265323639,874.673828125,-0.6122114062309265,1140.8994140625,-1.0587455034255981,1066.3260498046875,-0.932489275932312,1157.7584228515625,-1.092253565788269,0.9688876271247864,0.7525158524513245,0.19206716120243073,0.1597607284784317,0.1561034917831421,0.15503796935081482,-0.010858988389372826,-0.019566910341382027,-0.00449335528537631,-0.001480759121477604,-0.0010474149603396654,-0.000477760040666908,0.9292230606079102,0.15487051010131836,-0.00021307166025508195,-0.006255722604691982,-0.9422590136528015,2.919677257537842,5944083.5
154.0,53.235836029052734,-0.15413165092468262,-0.034351639449596405,874.6126098632812,-0.6122195720672607,1140.7935791015625,-1.058664321899414,1066.2327880859375,-0.9324691891670227,1157.649169921875,-1.0920146703720093,0.9678024649620056,0.7505623698234558,0.19162042438983917,0.15961460769176483,0.15600231289863586,0.15499404072761536,-0.010844741016626358,-0.01950351521372795,-0.004441467113792896,-0.0014417204074561596,-0.000976085546426475,-0.00040150422137230635,0.9291198253631592,0.15485331416130066,-0.00015014766540843993,-0.006234173197299242,-0.9390131235122681,2.9191935062408447,5943098.5
154.10000610351562,53.220123291015625,-0.15713152289390564,-0.029998714104294777,874.5513916015625,-0.6122264266014099,1140.687744140625,-1.058577299118042,1066.1395263671875,-0.9324449300765991,1157.5400390625,-1.0917670726776123,0.9667186737060547,0.7486152052879333,0.19117887318134308,0.15947240591049194,0.1559082418680191,0.15495751798152924,-0.010830434039235115,-0.01944013312458992,-0.0043894886039197445,-0.0014020754024386406,-0.0009057314018718898,-0.00032946091960184276,0.9290522933006287,0.1548420488834381,-9.186637180391699e-05,-0.006212351378053427,-0.9357263445854187,2.9187099933624268,5942114.0
154.1999969482422,53.204166412353516,-0.159579336643219,-0.024478018283843994,874.4901733398438,-0.6122318506240845,1140.5819091796875,-1.0584847927093506,1066.0462646484375,-0.9324163794517517,1157.430908203125,-1.0915120840072632,0.9656363725662231,0.7466743588447571,0.19074252247810364,0.1593342125415802,0.15582112967967987,0.15492798388004303,-0.010816074907779694,-0.019376782700419426,-0.004337490536272526,-0.0013620139798149467,-0.0008367424597963691,-0.0002620185259729624,0.9290168285369873,0.15483614802360535,-3.974086212110706e-05,-0.006190308835357428,-0.9324061870574951,2.9182262420654297,5941129.0
154.3000030517578,53.188026428222656,-0.1613776534795761,-0.017983168363571167,874.428955078125,-0.6122357249259949,1140.47607421875,-1.058387041091919,1065.953125,-0.9323835968971252,1157.32177734375,-1.0912505388259888,0.9645554423332214,0.744739830493927,0.19031137228012085,0.1592000126838684,0.15574082732200623,0.15490493178367615,-0.010801672004163265,-0.01931348629295826,-0.00428555766120553,-0.0013217577943578362,-0.0007695794338360429,-0.00019978151249233633,0.9290093779563904,0.15483489632606506,5.039233656134456e-06,-0.006168105639517307,-0.9290618300437927,2.9177424907684326,5940144.5
154.39999389648438,53.1717414855957,-0.1628425121307373,-0.014648709446191788,874.3677368164062,-0.6122380495071411,1140.3702392578125,-1.0582841634750366,1065.85986328125,-0.932346522808075,1157.212646484375,-1.0909833908081055,0.9634760022163391,0.7428116202354431,0.18988540768623352,0.15906986594200134,0.15566712617874146,0.1548878401517868,-0.010787232778966427,-0.019250260666012764,-0.0042337412014603615,-0.001281443634070456,-0.000704450358171016,-0.00014253707195166498,0.929027259349823,0.15483787655830383,4.636642916011624e-05,-0.0061457715928554535,-0.9256978034973145,2.9172587394714355,5939159.5
154.5,53.155364990234375,-0.16378381848335266,-0.009413067251443863,874.3065185546875,-0.6122387051582336,1140.264404296875,-1.0581766366958618,1065.7666015625,-0.9323052167892456,1157.103515625,-1.0907113552093506,0.9623980522155762,0.7408897876739502,0.18946461379528046,0.15894372761249542,0.15559984743595123,0.1548762172460556,-0.0107727637514472,-0.019187120720744133,-0.004182107280939817,-0.001241239020600915,-0.0006416431278921664,-9.043373574968427e-05,0.9290671348571777,0.1548445224761963,8.141656871885061e-05,-0.006123356055468321,-0.9223214387893677,2.9167749881744385,5938174.5
154.60000610351562,53.138946533203125,-0.16416823863983154,-0.003844158025458455,874.2453002929688,-0.6122376918792725,1140.1585693359375,-1.0580644607543945,1065.67333984375,-0.9322597980499268,1156.9945068359375,-1.0904357433319092,0.9613214731216431,0.7389742136001587,0.18904897570610046,0.15882159769535065,0.15553869307041168,0.15486954152584076,-0.010758273303508759,-0.019124088808894157,-0.004130730405449867,-0.0012013327796012163,-0.0005814930191263556,-4.3794920202344656e-05,0.9291251301765442,0.1548541933298111,0.00010993637260980904,-0.006100909318774939,-0.9189404845237732,2.9162912368774414,5937190.0
154.6999969482422,53.12253189086914,-0.1641484498977661,0.00019793798855971545,874.18408203125,-0.6122348308563232,1140.052734375,-1.0579482316970825,1065.5802001953125,-0.9322102069854736,1156.885498046875,-1.0901572704315186,0.9602463841438293,0.7370649576187134,0.18863846361637115,0.15870344638824463,0.1554834246635437,0.1548672467470169,-0.010743769817054272,-0.01906118169426918,-0.004079669713973999,-0.001161869615316391,-0.0005242030019871891,-2.5383458250871627e-06,0.929198145866394,0.15486635267734528,0.00013372677494771779,-0.006078469567000866,-0.9155605435371399,2.9158074855804443,5936205.0
154.8000030517578,53.10615158081055,-0.16380995512008667,0.003384866751730442,874.1228637695312,-0.612230122089386,1139.9468994140625,-1.0578279495239258,1065.4869384765625,-0.9321566224098206,1156.7764892578125,-1.089876651763916,0.9591727256774902,0.7351619601249695,0.18823303282260895,0.1585891991853714,0.1554337441921234,0.15486882627010345,-0.010729257017374039,-0.018998410552740097,-0.004028970841318369,-0.0011229589581489563,-0.00046987461973913014,3.3654607250355184e-05,0.9292837381362915,0.1548806130886078,0.00015359352983068675,-0.006056065671145916,-0.9121859669685364,2.9153237342834473,5935220.0
154.89999389648438,53.089820861816406,-0.16328811645507812,0.005218428559601307,874.0616455078125,-0.6122235655784607,1139.8411865234375,-1.0577038526535034,1065.3936767578125,-0.9320990443229675,1156.66748046875,-1.0895942449569702,0.9581004977226257,0.7332652807235718,0.18783265352249146,0.15847882628440857,0.15538933873176575,0.154873788356781,-0.010714738629758358,-0.018935786560177803,-0.003978661727160215,-0.0010846660006791353,-0.00041848974069580436,6.536512955790386e-05,0.9293802380561829,0.15489670634269714,0.00017109839245676994,-0.006033714395016432,-0.9088193774223328,2.91483998298645,5934235.5
155.0,53.07355499267578,-0.16268569231033325,0.0060242051258683205,874.0004272460938,-0.6122151017189026,1139.7354736328125,-1.0575761795043945,1065.300537109375,-0.9320376515388489,1156.5584716796875,-1.0893104076385498,0.9570297598838806,0.7313748002052307,0.1874372810125351,0.15837223827838898,0.15534992516040802,0.15488174557685852,-0.010700218379497528,-0.018873311579227448,-0.003928756806999445,-0.0010470178676769137,-0.0003699323278851807,9.333270281786099e-05,0.9294867515563965,0.15491445362567902,0.0001873625151347369,-0.006011423654854298,-0.905461847782135,2.914356231689453,5933250.5
155.10000610351562,53.057334899902344,-0.16220752894878387,0.004781709052622318,873.939208984375,-0.6122046709060669,1139.629638671875,-1.0574448108673096,1065.207275390625,-0.9319723844528198,1156.4495849609375,-1.0890247821807861,0.9559604525566101,0.7294905781745911,0.18704688549041748,0.15826939046382904,0.15531525015830994,0.15489235520362854,-0.0106856944039464,-0.01881098374724388,-0.0038792432751506567,-0.0010099768405780196,-0.0003239215584471822,0.00011864729458466172,0.929603636264801,0.15493394434452057,0.00020487024448812008,-0.0059891813434660435,-0.9021116495132446,2.913872480392456,5932265.5
155.1999969482422,53.04115676879883,-0.1617719531059265,0.0043557872995734215,873.8779907226562,-0.6121922731399536,1139.52392578125,-1.0573097467422485,1065.1141357421875,-0.9319034218788147,1156.3406982421875,-1.0887376070022583,0.954892635345459,0.7276126146316528,0.18666140735149384,0.15817022323608398,0.15528504550457,0.15490539371967316,-0.010671165771782398,-0.018748803064227104,-0.003830112749710679,-0.0009735150961205363,-0.0002802237286232412,0.0001420469634467736,0.9297310709953308,0.1549551784992218,0.000222419694182463,-0.005966983735561371,-0.8987681865692139,2.913388729095459,5931281.0
155.3000030517578,53.02499771118164,-0.16159994900226593,0.00172002415638417,873.8167724609375,-0.6121777892112732,1139.418212890625,-1.0571709871292114,1065.0208740234375,-0.9318308234214783,1156.2318115234375,-1.0884482860565186,0.9538262486457825,0.7257407903671265,0.18628084659576416,0.15807467699050903,0.1552591323852539,0.15492072701454163,-0.0106566296890378,-0.01868676207959652,-0.0037813337985426188,-0.0009375484078191221,-0.00023846673138905317,0.00016457459423691034,0.9298704862594604,0.154978409409523,0.00024297296477016062,-0.005944807082414627,-0.8954278230667114,2.912905216217041,5930296.0
155.39999389648438,53.00885009765625,-0.16146786510944366,0.00132082833442837,873.7555541992188,-0.6121613383293152,1139.3125,-1.0570285320281982,1064.927734375,-0.9317545890808105,1156.123046875,-1.088156819343567,0.9527612924575806,0.7238752245903015,0.18590512871742249,0.1579826921224594,0.15523728728294373,0.15493829548358917,-0.010642086155712605,-0.01862485334277153,-0.0037328931502997875,-0.0009020405123010278,-0.00019843429618049413,0.0001866190868895501,0.9300221800804138,0.15500369668006897,0.0002635111741255969,-0.005922646727412939,-0.8920899629592896,2.912421464920044,5929311.5
155.5,52.99272537231445,-0.161244735121727,0.002231280319392681,873.6943359375,-0.61214280128479,1139.206787109375,-1.056882381439209,1064.8345947265625,-0.9316747784614563,1156.0142822265625,-1.0878633260726929,0.951697826385498,0.7220158576965332,0.1855342537164688,0.15789425373077393,0.15521937608718872,0.15495802462100983,-0.010627536103129387,-0.018563086166977882,-0.003684799186885357,-0.0008670077077113092,-0.00016006834630388767,0.0002080465346807614,0.9301856756210327,0.15503095090389252,0.00028271038900129497,-0.00590051244944334,-0.8887559771537781,2.911937713623047,5928327.0
155.60000610351562,52.976646423339844,-0.1607784628868103,0.004662708844989538,873.6331176757812,-0.6121221780776978,1139.10107421875,-1.0567328929901123,1064.741455078125,-0.9315914511680603,1155.905517578125,-1.0875681638717651,0.9506357908248901,0.7201626300811768,0.18516816198825836,0.1578092724084854,0.15520520508289337,0.15497983992099762,-0.01061298232525587,-0.018501464277505875,-0.003637080080807209,-0.0008325162343680859,-0.0001234526716871187,0.0002283363719470799,0.9303593039512634,0.15505987405776978,0.0002987530315294862,-0.00587842520326376,-0.8854291439056396,2.911454200744629,5927342.0
155.6999969482422,52.96065139770508,-0.1599448323249817,0.008336357772350311,873.5718994140625,-0.6120995283126831,1138.9954833984375,-1.0565800666809082,1064.6483154296875,-0.9315046072006226,1155.7967529296875,-1.0872719287872314,0.9495752453804016,0.7183155417442322,0.18480682373046875,0.15772771835327148,0.15519459545612335,0.1550036072731018,-0.010598432272672653,-0.01844000071287155,-0.0035897816997021437,-0.0007986761629581451,-8.879009692464024e-05,0.0002467139274813235,0.9305405020713806,0.1550900787115097,0.0003101701440755278,-0.005856419447809458,-0.882114589214325,2.910970449447632,5926357.5
155.8000030517578,52.94476318359375,-0.15888948738574982,0.010553451254963875,873.5106811523438,-0.6120747327804565,1138.8897705078125,-1.0564243793487549,1064.5550537109375,-0.9314144253730774,1155.68798828125,-1.0869754552841187,0.9485161304473877,0.7164745926856995,0.1844501793384552,0.15764950215816498,0.15518736839294434,0.1550290882587433,-0.010583887808024883,-0.018378710374236107,-0.0035429378040134907,-0.0007655632798559964,-5.6180804676841944e-05,0.0002628667280077934,0.9307273626327515,0.15512122213840485,0.00031885682255961,-0.005834515206515789,-0.8788152933120728,2.910486936569214,5925373.0
155.89999389648438,52.92896270751953,-0.15799753367900848,0.008919436484575272,873.449462890625,-0.6120478510856628,1138.7841796875,-1.0562655925750732,1064.4620361328125,-0.9313209056854248,1155.579345703125,-1.0866782665252686,0.9474584460258484,0.7146397829055786,0.18409821391105652,0.1575745791196823,0.15518328547477722,0.15505611896514893,-0.010569349862635136,-0.018317583948373795,-0.003496533492580056,-0.0007331329397857189,-2.53943962889025e-05,0.000277550017926842,0.9309203624725342,0.15515339374542236,0.00032948533771559596,-0.0058126975782215595,-0.8755290508270264,2.910003185272217,5924388.5
156.0,52.91325378417969,-0.15708503127098083,0.009125038050115108,873.3882446289062,-0.612018883228302,1138.6785888671875,-1.0561038255691528,1064.368896484375,-0.9312241077423096,1155.470703125,-1.0863806009292603,0.9464022517204285,0.7128111124038696,0.18375085294246674,0.15750285983085632,0.15518221259117126,0.1550845503807068,-0.010554816573858261,-0.018256627023220062,-0.0034505652729421854,-0.0007013687281869352,3.706618372234516e-06,0.00029109048773534596,0.931119441986084,0.15518657863140106,0.0003393056686036289,-0.005790968891233206,-0.8722561597824097,2.909519672393799,5923404.0
156.10000610351562,52.89765548706055,-0.15597990155220032,0.011051342822611332,873.3270874023438,-0.6119877696037292,1138.572998046875,-1.0559393167495728,1064.2757568359375,-0.9311241507530212,1155.362060546875,-1.0860826969146729,0.9453474879264832,0.710988461971283,0.18340808153152466,0.15743426978588104,0.15518395602703094,0.15511426329612732,-0.010540293529629707,-0.01819584146142006,-0.0034050545655190945,-0.0006703174440190196,3.107704105786979e-05,0.0003032114473171532,0.9313232898712158,0.15522053837776184,0.0003464023757260293,-0.005769345443695784,-0.868999183177948,2.909036159515381,5922419.5
156.1999969482422,52.88215255737305,-0.15505699813365936,0.009228954091668129,873.265869140625,-0.6119545698165894,1138.4674072265625,-1.0557719469070435,1064.1826171875,-0.9310210943222046,1155.25341796875,-1.0857843160629272,0.9442941546440125,0.7091718912124634,0.18306982517242432,0.1573687642812729,0.15518836677074432,0.15514515340328217,-0.010525777004659176,-0.018135227262973785,-0.0033599839080125093,-0.0006399284466169775,5.6938824855023995e-05,0.0003145228838548064,0.9315323829650879,0.15525539219379425,0.00035573457716964185,-0.005747811868786812,-0.8657556772232056,2.908552646636963,5921435.0
156.3000030517578,52.8667106628418,-0.15441547334194183,0.00641538156196475,873.2046508789062,-0.6119192838668823,1138.36181640625,-1.055601716041565,1064.0894775390625,-0.9309149384498596,1155.1448974609375,-1.0854851007461548,0.9432423114776611,0.7073614001274109,0.18273606896400452,0.1573062688112259,0.15519529581069946,0.15517717599868774,-0.010511265136301517,-0.018074771389365196,-0.003315314184874296,-0.0006100970786064863,8.164710743585601e-05,0.00032593708601780236,0.9317485094070435,0.15529140830039978,0.00036815402563661337,-0.005726341623812914,-0.862521767616272,2.908069133758545,5920450.5
156.39999389648438,52.851348876953125,-0.15362945199012756,0.007860139943659306,873.1434936523438,-0.6118819117546082,1138.2562255859375,-1.0554287433624268,1063.9964599609375,-0.9308057427406311,1155.036376953125,-1.085185170173645,0.9421919584274292,0.7055569291114807,0.18240675330162048,0.15724672377109528,0.1552046537399292,0.15521033108234406,-0.010496757924556732,-0.01801447942852974,-0.0032710523810237646,-0.0005808366695418954,0.0001052129955496639,0.00033716499456204474,0.93197101354599,0.15532849729061127,0.000378195516532287,-0.005704947747290134,-0.85929936170578,2.907585620880127,5919466.5
156.5,52.83610153198242,-0.15246672928333282,0.01162729598581791,873.082275390625,-0.6118424534797668,1138.1507568359375,-1.055253267288208,1063.9033203125,-0.9306936264038086,1154.9278564453125,-1.0848851203918457,0.9411429762840271,0.7037585377693176,0.18208183348178864,0.15719006955623627,0.1552162915468216,0.15524454414844513,-0.010482261888682842,-0.01795436255633831,-0.0032272443640977144,-0.0005522558931261301,0.00012738563236780465,0.0003471977834124118,0.9321974515914917,0.15536624193191528,0.0003833697410300374,-0.0056836651638150215,-0.85609370470047,2.907102108001709,5918482.0
156.60000610351562,52.82101058959961,-0.15090206265449524,0.015646575018763542,873.0211181640625,-0.6118008494377136,1138.045166015625,-1.0550754070281982,1063.810302734375,-0.9305785894393921,1154.8193359375,-1.0845857858657837,0.9400954842567444,0.7019660472869873,0.18176127970218658,0.1571362316608429,0.1552300602197647,0.15527966618537903,-0.010467782616615295,-0.017894437536597252,-0.0031839446164667606,-0.0005244833882898092,0.00014787203690502793,0.000355091062374413,0.932424783706665,0.15540412068367004,0.0003834745439235121,-0.0056625306606292725,-0.8529103398323059,2.90661883354187,5917498.0
156.6999969482422,52.80613708496094,-0.1487322747707367,0.021697960793972015,872.9599609375,-0.6117572784423828,1137.939697265625,-1.0548957586288452,1063.71728515625,-0.9304607510566711,1154.7109375,-1.0842883586883545,0.9390494227409363,0.7001796364784241,0.18144503235816956,0.1570851355791092,0.15524576604366302,0.15531541407108307,-0.010453330352902412,-0.017834726721048355,-0.0031412318348884583,-0.0004977062926627696,0.00016623202827759087,0.0003596078313421458,0.9326487183570862,0.15544144809246063,0.0003757635713554919,-0.00564159918576479,-0.8497576117515564,2.906135320663452,5916514.0
156.8000030517578,52.79153823852539,-0.14598961174488068,0.02742663584649563,872.8987426757812,-0.6117116212844849,1137.834228515625,-1.0547146797180176,1063.624267578125,-0.9303402304649353,1154.6025390625,-1.0839940309524536,0.9380047917366028,0.6983991265296936,0.18113300204277039,0.1570366472005844,0.15526320040225983,0.15535138547420502,-0.01043891441076994,-0.01777525432407856,-0.0030991879757493734,-0.00047211561468429863,0.00018203604849986732,0.00035974819911643863,0.9328649044036865,0.15547747910022736,0.00036073842784389853,-0.005620923358947039,-0.846643328666687,2.9056520462036133,5915530.0
156.89999389648438,52.77726745605469,-0.14269019663333893,0.032994117587804794,872.8375854492188,-0.6116639375686646,1137.728759765625,-1.054532766342163,1063.5311279296875,-0.9302172064781189,1154.494140625,-1.083703875541687,0.9369616508483887,0.6966245770454407,0.1808251589536667,0.156990647315979,0.15528205037117004,0.15538711845874786,-0.010424545034766197,-0.017716042697429657,-0.003057892434298992,-0.0004478935443330556,0.0001948983408510685,0.0003547868109308183,0.9330688714981079,0.15551148355007172,0.0003383812145330012,-0.005600553937256336,-0.8435751795768738,2.9051687717437744,5914546.0
157.0,52.763397216796875,-0.13872170448303223,0.039684880524873734,872.7764282226562,-0.6116142272949219,1137.623291015625,-1.0543502569198608,1063.4381103515625,-0.9300917387008667,1154.3857421875,-1.0834194421768188,0.9359198808670044,0.6948558688163757,0.1805213987827301,0.15694700181484222,0.155302032828331,0.15542207658290863,-0.010410233400762081,-0.017657117918133736,-0.0030174385756254196,-0.0004252528597135097,0.00020436543854884803,0.00034387302002869546,0.9332556128501892,0.15554259717464447,0.00030706895631738007,-0.00558055192232132,-0.8405624032020569,2.9046854972839355,5913562.0
157.10000610351562,52.74999237060547,-0.13405779004096985,0.04663917049765587,872.7152709960938,-0.6115625500679016,1137.517822265625,-1.0541678667068481,1063.34521484375,-0.9299641251564026,1154.2774658203125,-1.0831420421600342,0.9348796010017395,0.6930931210517883,0.18022163212299347,0.15690553188323975,0.15532276034355164,0.1554555892944336,-0.010395990684628487,-0.017598509788513184,-0.002977926516905427,-0.00040442051249556243,0.0002099652774631977,0.00032620044657960534,0.9334195256233215,0.155569925904274,0.00026643089950084686,-0.005560980644077063,-0.8376145362854004,2.9042022228240967,5912578.0
157.1999969482422,52.737117767333984,-0.12874837219715118,0.053094226866960526,872.6541137695312,-0.6115089654922485,1137.4124755859375,-1.0539861917495728,1063.252197265625,-0.9298345446586609,1154.169189453125,-1.0828731060028076,0.9338406920433044,0.6913361549377441,0.17992576956748962,0.15686602890491486,0.15534383058547974,0.15548697113990784,-0.010381829924881458,-0.01754024624824524,-0.002939451951533556,-0.00038560849498026073,0.00021128669322934002,0.0003012336674146354,0.9335553646087646,0.15559256076812744,0.0002169660001527518,-0.005541899241507053,-0.834740400314331,2.903718948364258,5911594.5
157.3000030517578,52.7248420715332,-0.12275321781635284,0.059951502829790115,872.5929565429688,-0.6114534735679626,1137.30712890625,-1.0538058280944824,1063.1591796875,-0.9297032356262207,1154.0609130859375,-1.0826141834259033,0.932803213596344,0.6895850300788879,0.17963369190692902,0.15682831406593323,0.15536481142044067,0.15551546216011047,-0.010367763228714466,-0.01748235709965229,-0.0029021145310252905,-0.00036903523141518235,0.00020791699353139848,0.00026846109540201724,0.9336574077606201,0.15560956299304962,0.00015793439524713904,-0.005523369647562504,-0.8319494128227234,2.903235912322998,5910611.0
157.39999389648438,52.71320724487305,-0.11634483933448792,0.06408378481864929,872.5318603515625,-0.611396074295044,1137.20166015625,-1.0536272525787354,1063.0662841796875,-0.9295703768730164,1153.95263671875,-1.0823662281036377,0.9317671656608582,0.687839686870575,0.1793452948331833,0.15679211914539337,0.15538521111011505,0.15554030239582062,-0.010353798978030682,-0.017424864694476128,-0.0028659843374043703,-0.00035484114778228104,0.00019967295520473272,0.00022810458904132247,0.9337215423583984,0.1556202620267868,9.281894017476588e-05,-0.005505429580807686,-0.829247236251831,2.9027528762817383,5909627.5
157.5,52.70222854614258,-0.10978814959526062,0.06556688249111176,872.470703125,-0.6113369464874268,1137.0963134765625,-1.0534508228302002,1062.9732666015625,-0.9294363856315613,1153.8443603515625,-1.082129955291748,0.9307324290275574,0.6861000657081604,0.1790604442358017,0.15675723552703857,0.15540453791618347,0.15556077659130096,-0.010339943692088127,-0.017367778345942497,-0.0028310923371464014,-0.00034306873567402363,0.00018664234085008502,0.00018111226381734014,0.9337455034255981,0.15562425553798676,2.4681097784196027e-05,-0.005488092545419931,-0.8266358971595764,2.9022698402404785,5908644.0
157.60000610351562,52.69193649291992,-0.10291758924722672,0.06870557367801666,872.4095458984375,-0.6112760901451111,1136.990966796875,-1.0532768964767456,1062.88037109375,-0.929301381111145,1153.7362060546875,-1.0819059610366821,0.9296991229057312,0.6843661069869995,0.1787790209054947,0.15672340989112854,0.15542232990264893,0.15557622909545898,-0.010326202027499676,-0.017311112955212593,-0.0027974818367511034,-0.0003337904636282474,0.00016881948977243155,0.00012792205961886793,0.9337263703346252,0.15562106668949127,-4.893376535619609e-05,-0.005471386481076479,-0.8241195678710938,2.9017868041992188,5907660.5
157.6999969482422,52.682373046875,-0.09563176333904266,0.07285826653242111,872.3484497070312,-0.6112135648727417,1136.8857421875,-1.0531060695648193,1062.7874755859375,-0.9291657209396362,1153.6280517578125,-1.081695318222046,0.9286671876907349,0.6826378107070923,0.17850089073181152,0.15669037401676178,0.15543809533119202,0.15558604896068573,-0.010312582366168499,-0.017254889011383057,-0.0027652131393551826,-0.00032711957464925945,0.00014608216588385403,6.850815407233313e-05,0.9336603283882141,0.15561005473136902,-0.0001291339285671711,-0.005455349572002888,-0.8217039704322815,2.901303768157959,5906677.5
157.8000030517578,52.67353439331055,-0.08837579190731049,0.07255975902080536,872.287353515625,-0.6111494898796082,1136.7803955078125,-1.0529385805130005,1062.6944580078125,-0.9290297031402588,1153.5198974609375,-1.0814982652664185,0.9276366233825684,0.680915117263794,0.17822591960430145,0.156657874584198,0.15545134246349335,0.15558965504169464,-0.010299088433384895,-0.017199110239744186,-0.00273429648950696,-0.00032304346677847207,0.00011865366104757413,3.889635536324931e-06,0.9335461258888245,0.15559102594852448,-0.00021000084234401584,-0.005439978092908859,-0.8193886876106262,2.9008209705352783,5905694.0
157.89999389648438,52.66537857055664,-0.0815819576382637,0.06793830543756485,872.2261962890625,-0.6110838651657104,1136.6751708984375,-1.0527745485305786,1062.6015625,-0.928893506526947,1153.4117431640625,-1.081314206123352,0.9266073703765869,0.6791979670524597,0.17795398831367493,0.1566256582736969,0.1554616540670395,0.15558664500713348,-0.010285715572535992,-0.017143767327070236,-0.002704677637666464,-0.0003213906893506646,8.717393211554736e-05,-6.38412602711469e-05,0.9333856105804443,0.15556426346302032,-0.0002863467379938811,-0.0054252296686172485,-0.8171672821044922,2.9003379344940186,5904711.0
158.0,52.657859802246094,-0.07516210526227951,0.0641985535621643,872.1651000976562,-0.6110168695449829,1136.56982421875,-1.0526137351989746,1062.5087890625,-0.9287574291229248,1153.3035888671875,-1.0811424255371094,0.9255794882774353,0.6774863600730896,0.1776849329471588,0.15659350156784058,0.1554686278104782,0.15557678043842316,-0.01027245819568634,-0.01708884723484516,-0.002676300471648574,-0.0003219880163669586,5.224846972851083e-05,-0.00013307176413945854,0.9331808090209961,0.15553012490272522,-0.00035963821574114263,-0.005411070305854082,-0.8150345087051392,2.899855136871338,5903728.5
158.10000610351562,52.65092849731445,-0.06930552423000336,0.05856578052043915,872.10400390625,-0.6109485626220703,1136.464599609375,-1.0524563789367676,1062.4158935546875,-0.9286217093467712,1153.1954345703125,-1.0809820890426636,0.9245529174804688,0.675780177116394,0.17741867899894714,0.15656118094921112,0.15547198057174683,0.1555599868297577,-0.010259310714900494,-0.01703432947397232,-0.0026490886230021715,-0.0003246158012188971,1.4575038221664727e-05,-0.00020214950200170279,0.9329347610473633,0.15548913180828094,-0.00042704620864242315,-0.0053974478505551815,-0.8129826784133911,2.8993725776672363,5902745.5
158.1999969482422,52.6445426940918,-0.0638696700334549,0.054358575493097305,872.0429077148438,-0.6108790636062622,1136.359375,-1.0523022413253784,1062.322998046875,-0.9284864664077759,1153.08740234375,-1.0808324813842773,0.9235275983810425,0.6740794777870178,0.17715507745742798,0.156528502702713,0.15547144412994385,0.15553635358810425,-0.010246265679597855,-0.01698020100593567,-0.0026229755021631718,-0.0003290825115982443,-2.52651752816746e-05,-0.00027002490242011845,0.9326502084732056,0.15544170141220093,-0.0004905227106064558,-0.0053843236528337,-0.8110058903694153,2.8988897800445557,5901763.0
158.3000030517578,52.6386604309082,-0.058831606060266495,0.05038061365485191,871.9818115234375,-0.6108083724975586,1136.254150390625,-1.0521512031555176,1062.230224609375,-0.928351879119873,1152.9793701171875,-1.0806927680969238,0.922503650188446,0.6723841428756714,0.17689403891563416,0.15649528801441193,0.15546683967113495,0.15550601482391357,-0.010233319364488125,-0.016926445066928864,-0.002597900340333581,-0.000335215765517205,-6.677462806692347e-05,-0.00033601652830839157,0.9323294162750244,0.1553882360458374,-0.0005500129191204906,-0.0053716618567705154,-0.8090986609458923,2.898407220840454,5900780.0
158.39999389648438,52.633235931396484,-0.05425626412034035,0.045753419399261475,871.9207763671875,-0.6107366681098938,1136.14892578125,-1.052003264427185,1062.1373291015625,-0.9282181262969971,1152.8712158203125,-1.0805621147155762,0.9214809536933899,0.6706941723823547,0.17663545906543732,0.15646138787269592,0.15545803308486938,0.15546920895576477,-0.010220464318990707,-0.01687304861843586,-0.0025737944524735212,-0.0003428259224165231,-0.00010943506640614942,-0.00039942347211763263,0.931975245475769,0.15532921254634857,-0.000604526256211102,-0.005359419155865908,-0.8072546124458313,2.8979246616363525,5899797.5
158.5,52.62821960449219,-0.05014973133802414,0.04106533154845238,871.8596801757812,-0.6106640696525574,1136.043701171875,-1.0518583059310913,1062.0445556640625,-0.9280853271484375,1152.76318359375,-1.0804396867752075,0.920459508895874,0.6690095067024231,0.1763792335987091,0.15642666816711426,0.1554449200630188,0.15542621910572052,-0.010207693092525005,-0.016819991171360016,-0.0025505858939141035,-0.00035171862691640854,-0.00015274222823791206,-0.0004596348444465548,0.931590735912323,0.15526512265205383,-0.0006539362366311252,-0.0053475527092814445,-0.8054672479629517,2.897442102432251,5898815.5
158.60000610351562,52.623573303222656,-0.04647018760442734,0.036795422434806824,871.7986450195312,-0.6105905771255493,1135.9385986328125,-1.0517160892486572,1061.9517822265625,-0.9279534816741943,1152.6551513671875,-1.080324649810791,0.9194393754005432,0.6673301458358765,0.17612530291080475,0.15639100968837738,0.1554274708032608,0.15537738800048828,-0.010195001028478146,-0.016767257824540138,-0.002528206678107381,-0.0003617137554101646,-0.00019625596178229898,-0.0005162630113773048,0.931178629398346,0.1551964432001114,-0.0006986703956499696,-0.0053360238671302795,-0.8037307262420654,2.8969595432281494,5897833.0
158.6999969482422,52.61927032470703,-0.04301484674215317,0.034553416073322296,871.737548828125,-0.610516369342804,1135.8333740234375,-1.0515767335891724,1061.85888671875,-0.9278228282928467,1152.547119140625,-1.0802165269851685,0.9184205532073975,0.6656560301780701,0.1758735626935959,0.15635429322719574,0.155405655503273,0.1553230732679367,-0.01018238253891468,-0.01671483740210533,-0.00250661326572299,-0.00037269541644491255,-0.00023973315546754748,-0.000569513242226094,0.9307407140731812,0.15512345731258392,-0.000741254654712975,-0.0053248112089931965,-0.8020418882369995,2.896477222442627,5896851.0
