t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
158.8000030517578,52.61532974243164,-0.03939514607191086,0.0361969992518425,871.676513671875,-0.6104415059089661,1135.728271484375,-1.0514401197433472,1061.76611328125,-0.9276933073997498,1152.4390869140625,-1.0801154375076294,0.9174029231071472,0.6639871597290039,0.17562395334243774,0.15631642937660217,0.1553795039653778,0.15526354312896729,-0.010169841349124908,-0.016662733629345894,-0.0024858133401721716,-0.0003846770850941539,-0.00028329488122835755,-0.0006205958779901266,0.9302761554718018,0.1550460159778595,-0.0007865313091315329,-0.005313931033015251,-0.8004029989242554,2.8959949016571045,5895869.0
158.89999389648438,52.611820220947266,-0.03511633723974228,0.04278808459639549,871.615478515625,-0.6103660464286804,1135.623046875,-1.051306962966919,1061.67333984375,-0.9275650382041931,1152.3311767578125,-1.0800226926803589,0.9163865447044373,0.6623234748840332,0.17537637054920197,0.15627729892730713,0.1553489714860916,0.15519890189170837,-0.010157384909689426,-0.016610968858003616,-0.0024658844340592623,-0.0003978439199272543,-0.0003275225171819329,-0.0006718585500493646,0.9297804832458496,0.154963418841362,-0.0008406321285292506,-0.005303442012518644,-0.7988231778144836,2.895512580871582,5894887.0
159.0,52.608795166015625,-0.030243240296840668,0.048730988055467606,871.554443359375,-0.6102900505065918,1135.5179443359375,-1.0511775016784668,1061.5806884765625,-0.9274382591247559,1152.22314453125,-1.0799394845962524,0.9153714179992676,0.660664975643158,0.1751307249069214,0.15623679757118225,0.15531393885612488,0.15512904524803162,-0.01014502439647913,-0.01655956730246544,-0.002446909435093403,-0.00041239408892579377,-0.00037299926043488085,-0.0007252008654177189,0.9292491674423218,0.15487486124038696,-0.0009022753802128136,-0.005293399095535278,-0.797310471534729,2.8950302600860596,5893905.5
159.10000610351562,52.606285095214844,-0.02508624643087387,0.05156994238495827,871.493408203125,-0.6102136969566345,1135.412841796875,-1.051052212715149,1061.4879150390625,-0.927312970161438,1152.1151123046875,-1.0798664093017578,0.9143575429916382,0.6590115427970886,0.17488694190979004,0.1561947613954544,0.15527428686618805,0.15505371987819672,-0.01013276632875204,-0.016508545726537704,-0.002428933745250106,-0.0004284260212443769,-0.00042000418761745095,-0.0007812610710971057,0.9286792874336243,0.15477988123893738,-0.0009676385670900345,-0.005283828359097242,-0.7958688139915466,2.894548177719116,5892923.5
159.1999969482422,52.60426712036133,-0.020181214436888695,0.04905032366514206,871.4324340820312,-0.6101370453834534,1135.3077392578125,-1.0509310960769653,1061.3951416015625,-0.9271894097328186,1152.0072021484375,-1.0798033475875854,0.9133448600769043,0.65736323595047,0.17464490234851837,0.15615105628967285,0.15522988140583038,0.15497268736362457,-0.010120607912540436,-0.016457894816994667,-0.0024119303561747074,-0.00044585924479179084,-0.0004683127044700086,-0.0008390443399548531,0.9280715584754944,0.1546785980463028,-0.0010300566209480166,-0.0052747055888175964,-0.7944948077201843,2.894066095352173,5891942.0
159.3000030517578,52.602664947509766,-0.016027942299842834,0.041532713919878006,871.3713989257812,-0.6100601553916931,1135.20263671875,-1.0508137941360474,1061.302490234375,-0.9270676374435425,1151.899169921875,-1.0797491073608398,0.9123334288597107,0.6557199954986572,0.17440451681613922,0.15610553324222565,0.15518058836460114,0.1548859030008316,-0.010108540765941143,-0.016407592222094536,-0.0023957991506904364,-0.00046443150495179,-0.0005172152887098491,-0.0008962676511146128,0.9274305105209351,0.1545717418193817,-0.0010834712302312255,-0.005265963263809681,-0.7931779623031616,2.8935840129852295,5890961.0
159.39999389648438,52.601402282714844,-0.012628764845430851,0.03399178013205528,871.3103637695312,-0.6099830865859985,1135.09765625,-1.0507001876831055,1061.209716796875,-0.9269477725028992,1151.791259765625,-1.0797020196914673,0.9113231897354126,0.6540817022323608,0.17416571080684662,0.15605813264846802,0.1551264375448227,0.15479351580142975,-0.010096551850438118,-0.016357608139514923,-0.0023804251104593277,-0.00048384955152869225,-0.000565955531783402,-0.0009509085211902857,0.926761269569397,0.15446020662784576,-0.0011282271007075906,-0.0052575315348804,-0.7919079661369324,2.893101930618286,5889979.5
159.5,52.60042953491211,-0.009721518494188786,0.029072459787130356,871.2493896484375,-0.6099059581756592,1134.9925537109375,-1.050589919090271,1061.1170654296875,-0.9268299341201782,1151.6832275390625,-1.079661250114441,0.91031414270401,0.6524484157562256,0.1739284098148346,0.1560087352991104,0.15506742894649506,0.15469583868980408,-0.010084633715450764,-0.016307920217514038,-0.002365724416449666,-0.0005039022071287036,-0.0006140394834801555,-0.0010020667687058449,0.926067590713501,0.1543446034193039,-0.0011675434652715921,-0.0052493661642074585,-0.790678083896637,2.892620086669922,5888998.5
159.60000610351562,52.5997314453125,-0.00700170686468482,0.02719811536371708,871.1884155273438,-0.6098288893699646,1134.887451171875,-1.0504828691482544,1061.0244140625,-0.9267141222953796,1151.5753173828125,-1.0796260833740234,0.9093062281608582,0.6508201360702515,0.17369253933429718,0.15595732629299164,0.1550036519765854,0.15459319949150085,-0.010072780773043633,-0.016258517280220985,-0.002351655624806881,-0.0005244879866950214,-0.0006612956640310585,-0.0010499287163838744,0.9253512024879456,0.1542252004146576,-0.0012050021905452013,-0.00524144945666194,-0.7894856333732605,2.8921382427215576,5888017.5
159.6999969482422,52.599266052246094,-0.004638243932276964,0.02363462932407856,871.12744140625,-0.6097519397735596,1134.782470703125,-1.0503790378570557,1060.9317626953125,-0.9266003370285034,1151.46728515625,-1.0795960426330566,0.9082995653152466,0.6491967439651489,0.1734580546617508,0.15590383112430573,0.15493519604206085,0.15448595583438873,-0.010060990229249,-0.01620938815176487,-0.0023381654173135757,-0.0005454776110127568,-0.0007074815221130848,-0.0010943628149107099,0.9246142506599426,0.1541023850440979,-0.0012379683321341872,-0.0052337488159537315,-0.7883257269859314,2.8916563987731934,5887036.5
159.8000030517578,52.5989990234375,-0.0026720615569502115,0.01966182328760624,871.0664672851562,-0.6096751093864441,1134.6773681640625,-1.0502779483795166,1060.839111328125,-0.9264885783195496,1151.359375,-1.0795702934265137,0.9072940349578857,0.647578239440918,0.17322489619255066,0.15584821999073029,0.1548621952533722,0.15437446534633636,-0.010049254633486271,-0.016160516068339348,-0.0023251904640346766,-0.0005667180521413684,-0.0007522989180870354,-0.0011350440327078104,0.923859715461731,0.15397661924362183,-0.0012660953216254711,-0.0052262283861637115,-0.7871929407119751,2.891174554824829,5886055.5
159.89999389648438,52.598873138427734,-0.0012546675279736519,0.014173941686749458,871.0054931640625,-0.6095985770225525,1134.5723876953125,-1.0501796007156372,1060.7464599609375,-0.9263789057731628,1151.2513427734375,-1.079547643661499,0.9062896966934204,0.6459646224975586,0.172993004322052,0.15579047799110413,0.15478481352329254,0.1542591154575348,-0.010037564672529697,-0.01611187867820263,-0.0023126481100916862,-0.0005880127428099513,-0.0007953426684252918,-0.0011713244020938873,0.9230913519859314,0.1538485586643219,-0.0012873290106654167,-0.00521883787587285,-0.7860797643661499,2.890692949295044,5885075.0
160.0,52.598819732666016,-0.0005615919944830239,0.0069307549856603146,870.9445190429688,-0.60952228307724,1134.4674072265625,-1.0500833988189697,1060.65380859375,-0.9262712597846985,1151.1434326171875,-1.0795269012451172,0.9052865505218506,0.644355833530426,0.17276234924793243,0.15573062002658844,0.15470322966575623,0.1541404128074646,-0.01002591010183096,-0.016063448041677475,-0.002300431253388524,-0.0006091061513870955,-0.0008360634674318135,-0.0012021750444546342,0.9223142266273499,0.15371903777122498,-0.0012994363205507398,-0.005211510695517063,-0.7849761247634888,2.890211343765259,5884094.5
160.10000610351562,52.59877395629883,-0.0004320730804465711,0.001295188907533884,870.8836059570312,-0.6094464063644409,1134.3624267578125,-1.049989104270935,1060.5611572265625,-0.9261656403541565,1151.0355224609375,-1.079506754875183,0.9042845368385315,0.642751932144165,0.17253290116786957,0.15566867589950562,0.15461771190166473,0.15401892364025116,-0.010014280676841736,-0.016015199944376945,-0.0022884460631757975,-0.00062978157075122,-0.0008740426856093109,-0.0012270950246602297,0.9215328693389893,0.15358881652355194,-0.0013046169187873602,-0.005204195622354746,-0.7838742733001709,2.8897297382354736,5883114.0
160.1999969482422,52.598716735839844,-0.0005779368802905083,-0.0014586378820240498,870.8226318359375,-0.6093709468841553,1134.25732421875,-1.0498963594436646,1060.4686279296875,-0.9260619282722473,1150.927490234375,-1.07948637008667,0.9032836556434631,0.6411527991294861,0.1723046451807022,0.15560469031333923,0.15452852845191956,0.15389521420001984,-0.010002669878304005,-0.015967117622494698,-0.002276637824252248,-0.0006499223527498543,-0.0009091514511965215,-0.0012464907485991716,0.920749843120575,0.15345831215381622,-0.001306357909925282,-0.005196867510676384,-0.7827705144882202,2.8892481327056885,5882134.0
160.3000030517578,52.59862518310547,-0.0009069477091543376,-0.0032901084050536156,870.76171875,-0.6092959642410278,1134.15234375,-1.0498050451278687,1060.3759765625,-0.9259600043296814,1150.819580078125,-1.0794655084609985,0.9022839665412903,0.6395584940910339,0.17207756638526917,0.15553870797157288,0.15443599224090576,0.1537698209285736,-0.009991074912250042,-0.015919191762804985,-0.0022649706806987524,-0.0006694604526273906,-0.0009413947118446231,-0.00126103893853724,0.9199668765068054,0.1533278077840805,-0.0013055048184469342,-0.005189509596675634,-0.7816622853279114,2.8887667655944824,5881153.5
160.39999389648438,52.59850311279297,-0.0012238459894433618,-0.0031689826864749193,870.7008056640625,-0.6092214584350586,1134.04736328125,-1.0497150421142578,1060.2833251953125,-0.925859808921814,1150.711669921875,-1.0794439315795898,0.9012854695320129,0.6379689574241638,0.17185164988040924,0.1554708182811737,0.15434035658836365,0.1536431610584259,-0.009979494847357273,-0.01587142050266266,-0.002253433922305703,-0.0006883916212245822,-0.0009709452860988677,-0.0012717657955363393,0.9191843867301941,0.15319739282131195,-0.001304561272263527,-0.005182123277336359,-0.7805497050285339,2.8882853984832764,5880173.5
160.5,52.598365783691406,-0.0013844233471900225,-0.0016057738102972507,870.639892578125,-0.6091475486755371,1133.9425048828125,-1.0496264696121216,1060.1907958984375,-0.925761342048645,1150.603759765625,-1.079421877861023,0.9002881050109863,0.6363841891288757,0.17162688076496124,0.1554010510444641,0.1542418897151947,0.15351556241512299,-0.009967929683625698,-0.015823805704712868,-0.00224203965626657,-0.0007067684200592339,-0.0009981170296669006,-0.0012799134710803628,0.9184016585350037,0.153066948056221,-0.0013052333379164338,-0.005174722522497177,-0.7794349789619446,2.8878040313720703,5879193.5
160.60000610351562,52.5982666015625,-0.0009847984183579683,0.003996249753981829,870.5789794921875,-0.6090741753578186,1133.8375244140625,-1.0495394468307495,1060.0982666015625,-0.9256645441055298,1150.4957275390625,-1.0794001817703247,0.8992918729782104,0.6348041892051697,0.17140322923660278,0.15532948076725006,0.15414080023765564,0.153387188911438,-0.009956388734281063,-0.015776367858052254,-0.0022308521438390017,-0.0007247705943882465,-0.001023550401441753,-0.001287498278543353,0.9176154732704163,0.1529359221458435,-0.001312775770202279,-0.0051673585548996925,-0.7783257365226746,2.8873229026794434,5878214.0
160.6999969482422,52.5982551574707,-0.00010082833614433184,0.008839700371026993,870.51806640625,-0.6090013980865479,1133.7325439453125,-1.0494543313980103,1060.005615234375,-0.9255692958831787,1150.3878173828125,-1.0793800354003906,0.8982968330383301,0.6332288980484009,0.17118069529533386,0.15525610744953156,0.1540372222661972,0.15325801074504852,-0.009944877587258816,-0.01572912000119686,-0.002219938673079014,-0.0007425830699503422,-0.0010478612966835499,-0.0012961061438545585,0.9168223142623901,0.1528037190437317,-0.0013258325634524226,-0.0051600756123661995,-0.7772287726402283,2.8868415355682373,5877234.0
160.8000030517578,52.59836959838867,0.0011127109173685312,0.012135392054915428,870.4571533203125,-0.6089293360710144,1133.6275634765625,-1.0493712425231934,1059.9130859375,-0.9254756569862366,1150.2799072265625,-1.079361915588379,0.8973028659820557,0.6316583752632141,0.1709592342376709,0.15518096089363098,0.15393126010894775,0.15312789380550385,-0.009933403693139553,-0.015682080760598183,-0.0022093462757766247,-0.0007603363483212888,-0.001071481965482235,-0.0013065196108072996,0.9160196781158447,0.15266995131969452,-0.0013426435180008411,-0.005152903497219086,-0.7761484980583191,2.8863604068756104,5876254.5
160.89999389648438,52.59864044189453,0.002712569199502468,0.015998583287000656,870.3963012695312,-0.6088578701019287,1133.522705078125,-1.049290418624878,1059.820556640625,-0.9253836274147034,1150.1719970703125,-1.0793465375900269,0.8963101506233215,0.6300925016403198,0.1707388162612915,0.15510404109954834,0.15382292866706848,0.15299659967422485,-0.009921971708536148,-0.015635259449481964,-0.002199124777689576,-0.0007781660533510149,-0.0010948341805487871,-0.001319408300332725,0.9152048230171204,0.1525341421365738,-0.0013642279664054513,-0.005145878065377474,-0.7750902771949768,2.8858792781829834,5875275.0
161.0,52.59908676147461,0.0044580562971532345,0.01745487004518509,870.3353881835938,-0.6087870597839355,1133.417724609375,-1.0492119789123535,1059.72802734375,-0.9252932667732239,1150.06396484375,-1.0793344974517822,0.8953185081481934,0.628531277179718,0.1705193966627121,0.15502531826496124,0.15371228754520416,0.15286388993263245,-0.0099105853587389,-0.015588667243719101,-0.0021892988588660955,-0.0007961414521560073,-0.00111813482362777,-0.0013347455533221364,0.9143763184547424,0.1523960530757904,-0.0013873953139409423,-0.005139011889696121,-0.7740561366081238,2.8853983879089355,5874296.0
161.10000610351562,52.59970474243164,0.006197304464876652,0.017392480745911598,870.2745361328125,-0.6087170243263245,1133.3128662109375,-1.0491360425949097,1059.635498046875,-0.9252045750617981,1149.9560546875,-1.079325795173645,0.8943279981613159,0.6269747614860535,0.1703009307384491,0.15494480729103088,0.1535993069410324,0.1527295559644699,-0.009899244643747807,-0.015542302280664444,-0.0021798680536448956,-0.0008142689475789666,-0.0011414168402552605,-0.0013520070351660252,0.9135340452194214,0.15225566923618317,-0.0014104879228398204,-0.005132305435836315,-0.7730459570884705,2.8849172592163086,5873316.5
161.1999969482422,52.6004753112793,0.007698431145399809,0.01501126866787672,870.213623046875,-0.6086477041244507,1133.2078857421875,-1.0490623712539673,1059.54296875,-0.9251176118850708,1149.84814453125,-1.0793198347091675,0.8933386206626892,0.6254228353500366,0.1700834035873413,0.15486246347427368,0.15348400175571442,0.1525934487581253,-0.00988794770091772,-0.015496157109737396,-0.002170800929889083,-0.0008324777591042221,-0.0011645008344203234,-0.0013701553689315915,0.9126791954040527,0.1521131992340088,-0.001430592266842723,-0.005125735886394978,-0.7720564007759094,2.8844363689422607,5872337.5
161.3000030517578,52.60136032104492,0.008837991394102573,0.011395597830414772,870.1527709960938,-0.6085790991783142,1133.10302734375,-1.0489908456802368,1059.450439453125,-0.9250323176383972,1149.740234375,-1.079316258430481,0.892350435256958,0.6238754987716675,0.16986677050590515,0.15477830171585083,0.15336641669273376,0.15245553851127625,-0.009876687079668045,-0.015450217761099339,-0.0021620451007038355,-0.0008506459998898208,-0.001187075860798359,-0.001387969241477549,0.9118142127990723,0.1519690454006195,-0.0014462978579103947,-0.005119270645081997,-0.7710825800895691,2.883955478668213,5871358.5
161.39999389648438,52.602317810058594,0.009583689272403717,0.007456982973963022,870.0919189453125,-0.6085113286972046,1132.9981689453125,-1.0489212274551392,1059.3580322265625,-0.9249487519264221,1149.63232421875,-1.079314112663269,0.8913633227348328,0.622332751750946,0.16965098679065704,0.15469233691692352,0.15324662625789642,0.1523158997297287,-0.00986545905470848,-0.015404468402266502,-0.0021535404957830906,-0.0008686358924023807,-0.0012088040821254253,-0.001404371578246355,0.9109419584274292,0.15182366967201233,-0.0014572194777429104,-0.0051128738559782505,-0.7701190710067749,2.883474588394165,5870379.5
161.5,52.603309631347656,0.009939385578036308,0.0035569649189710617,870.0310668945312,-0.608444333076477,1132.8931884765625,-1.0488532781600952,1059.2655029296875,-0.9248669147491455,1149.5244140625,-1.0793126821517944,0.8903773427009583,0.6207945942878723,0.16943605244159698,0.15460459887981415,0.15312470495700836,0.15217474102973938,-0.009854255244135857,-0.015358892269432545,-0.002145227510482073,-0.0008863105322234333,-0.0012293659383431077,-0.0014185273321345448,0.910065233707428,0.15167754888534546,-0.0014633466489613056,-0.005106509197503328,-0.7691604495048523,2.8829939365386963,5869401.0
161.60000610351562,52.60429000854492,0.009787347167730331,-0.0015203912043944001,869.97021484375,-0.6083781123161316,1132.788330078125,-1.0487867593765259,1059.1729736328125,-0.9247866868972778,1149.4163818359375,-1.0793110132217407,0.8893924355506897,0.6192609667778015,0.1692219376564026,0.1545151025056839,0.1530008167028427,0.15203233063220978,-0.009843068197369576,-0.015313470736145973,-0.0021370314061641693,-0.0009035008260980248,-0.00124836852774024,-0.0014295027358457446,0.9091876745223999,0.15153127908706665,-0.0014630386140197515,-0.0051001315005123615,-0.7681998014450073,2.8825132846832275,5868422.0
161.6999969482422,52.60519027709961,0.0090233338996768,-0.007640125695616007,869.909423828125,-0.6083127856254578,1132.6834716796875,-1.048721194267273,1059.08056640625,-0.9247080683708191,1149.3084716796875,-1.0793077945709229,0.8884087204933167,0.6177319288253784,0.16900864243507385,0.15442392230033875,0.1528751105070114,0.15188902616500854,-0.009831888601183891,-0.015268177725374699,-0.0021288625430315733,-0.0009200010681524873,-0.0012653378071263433,-0.0014362497022375464,0.9083136320114136,0.1513856053352356,-0.0014549772022292018,-0.005093683488667011,-0.7672286033630371,2.882032632827759,5867443.5
161.8000030517578,52.60593795776367,0.007453385274857283,-0.015699487179517746,869.8485717773438,-0.608248233795166,1132.57861328125,-1.0486559867858887,1058.988037109375,-0.924630880355835,1149.2005615234375,-1.0793014764785767,0.8874260783195496,0.6162073612213135,0.16879616677761078,0.15433113276958466,0.15274785459041595,0.15174531936645508,-0.009820702485740185,-0.015222982503473759,-0.002120604971423745,-0.0009355455404147506,-0.0012796566588804126,-0.0014374250313267112,0.907448947429657,0.1512414962053299,-0.0014366101240739226,-0.005087092984467745,-0.766235888004303,2.88155198097229,5866465.0
161.89999389648438,52.606449127197266,0.005117595661431551,-0.023357896134257317,869.7877807617188,-0.6081845760345459,1132.4737548828125,-1.0485907793045044,1058.8956298828125,-0.9245551228523254,1149.0926513671875,-1.0792906284332275,0.8864445686340332,0.6146873235702515,0.16858452558517456,0.15423686802387238,0.15261931717395782,0.15160182118415833,-0.009809497743844986,-0.015177851542830467,-0.0021121425088495016,-0.0009498700383119285,-0.0012907417258247733,-0.0014319753972813487,0.9065994620323181,0.15109990537166595,-0.0014085521688684821,-0.005080288741737604,-0.7652110457420349,2.8810713291168213,5865486.5
162.0,52.60662841796875,0.0017845405964180827,-0.03333055227994919,869.7269287109375,-0.6081217527389526,1132.368896484375,-1.0485247373580933,1058.80322265625,-0.9244805574417114,1148.9847412109375,-1.0792731046676636,0.8854641914367676,0.6131717562675476,0.16837374866008759,0.15414123237133026,0.15248987078666687,0.15145927667617798,-0.009798258543014526,-0.01513274572789669,-0.002103332197293639,-0.0009626512764953077,-0.001297873561270535,-0.0014185404870659113,0.9057723879814148,0.15096206963062286,-0.001367538352496922,-0.0050731804221868515,-0.7641403675079346,2.8805909156799316,5864508.5
162.10000610351562,52.60636901855469,-0.002596430014818907,-0.04380970448255539,869.6661376953125,-0.6080597639083862,1132.2640380859375,-1.048457145690918,1058.710693359375,-0.9244069457054138,1148.8768310546875,-1.0792467594146729,0.8844849467277527,0.6116607785224915,0.16816388070583344,0.15404440462589264,0.1523599475622177,0.1513185352087021,-0.009786966256797314,-0.015087622217833996,-0.0020940189715474844,-0.0009735384373925626,-0.0013002902269363403,-0.0013957952614873648,0.9049757719039917,0.1508292853832245,-0.0013130254810675979,-0.005065672565251589,-0.7630094885826111,2.880110263824463,5863530.5
162.1999969482422,52.605613708496094,-0.007554799783974886,-0.04958369582891464,869.6053466796875,-0.6079986095428467,1132.1591796875,-1.0483874082565308,1058.6182861328125,-0.9243341684341431,1148.768798828125,-1.0792102813720703,0.8835067749023438,0.6101542711257935,0.16795498132705688,0.15394660830497742,0.15223002433776855,0.15118052065372467,-0.009775609709322453,-0.015042450278997421,-0.002084100153297186,-0.00098231912124902,-0.0012976427096873522,-0.0013638288946822286,0.9042149186134338,0.15070249140262604,-0.0012510423548519611,-0.005057711619883776,-0.7618104219436646,2.8796298503875732,5862552.5
162.3000030517578,52.60431671142578,-0.012943722307682037,-0.05388922989368439,869.5445556640625,-0.6079382300376892,1132.0543212890625,-1.048315167427063,1058.52587890625,-0.9242618680000305,1148.660888671875,-1.07916259765625,0.8825297951698303,0.6086522936820984,0.16774709522724152,0.15384803712368011,0.15210063755512238,0.15104614198207855,-0.009764179587364197,-0.0149972103536129,-0.002073504962027073,-0.000988860847428441,-0.0012898104032501578,-0.001323309144936502,0.9034938812255859,0.15058231353759766,-0.0011828204151242971,-0.005049259401857853,-0.7605372667312622,2.8791496753692627,5861574.5
162.39999389648438,52.602447509765625,-0.018723471090197563,-0.05779749155044556,869.4837646484375,-0.6078786253929138,1131.9495849609375,-1.048239827156067,1058.4334716796875,-0.9241898655891418,1148.552978515625,-1.079102873802185,0.8815539479255676,0.6071547865867615,0.1675403118133545,0.15374892950057983,0.15197229385375977,0.1509162187576294,-0.00975266844034195,-0.01495188195258379,-0.002062169136479497,-0.0009930524975061417,-0.0012767291627824306,-0.0012748795561492443,0.9028162360191345,0.1504693627357483,-0.0011087115854024887,-0.005040279123932123,-0.7591846585273743,2.878669261932373,5860596.5
162.5,52.59996795654297,-0.024784790351986885,-0.06061319261789322,869.4229736328125,-0.6078197956085205,1131.8447265625,-1.0481610298156738,1058.341064453125,-0.9241178631782532,1148.445068359375,-1.079030156135559,0.8805792927742004,0.605661928653717,0.1673346906900406,0.15364952385425568,0.1518455147743225,0.15079151093959808,-0.009741069748997688,-0.014906449243426323,-0.002050043549388647,-0.0009948184015229344,-0.0012584298383444548,-0.001219297992065549,0.902184784412384,0.15036413073539734,-0.0010300751309841871,-0.005030746106058359,-0.7577487230300903,2.8781890869140625,5859618.5
162.60000610351562,52.59684371948242,-0.031217725947499275,-0.06432934105396271,869.3621826171875,-0.6077616214752197,1131.7398681640625,-1.0480782985687256,1058.2486572265625,-0.9240455627441406,1148.3372802734375,-1.0789438486099243,0.879605770111084,0.6041735410690308,0.16713033616542816,0.15355007350444794,0.1517208218574524,0.15067268908023834,-0.009729376994073391,-0.014860894531011581,-0.002037071157246828,-0.0009940668242052197,-0.0012348878663033247,-0.001156968530267477,0.9016029834747314,0.15026715397834778,-0.0009455653489567339,-0.005020626354962587,-0.7562244534492493,2.877708673477173,5858641.0
162.6999969482422,52.59306716918945,-0.03777819499373436,-0.06560471653938293,869.3013916015625,-0.6077040433883667,1131.6351318359375,-1.047991394996643,1058.15625,-0.9239727258682251,1148.2293701171875,-1.0788432359695435,0.8786333799362183,0.6026897430419922,0.16692732274532318,0.15345081686973572,0.1515987515449524,0.1505604088306427,-0.00971758458763361,-0.014815207570791245,-0.002023220993578434,-0.000990769942291081,-0.0012062509777024388,-0.0010887228418141603,0.9010728001594543,0.15017879009246826,-0.0008584759780205786,-0.005009907763451338,-0.754610002040863,2.8772284984588623,5857663.5
162.8000030517578,52.588623046875,-0.04444942995905876,-0.06671231985092163,869.2406616210938,-0.6076470017433167,1131.5302734375,-1.047899842262268,1058.0638427734375,-0.9238990545272827,1148.1214599609375,-1.078728199005127,0.8776622414588928,0.6012104749679565,0.16672572493553162,0.1533520221710205,0.1514797806739807,0.15045520663261414,-0.009705689735710621,-0.01476937998086214,-0.0020084716379642487,-0.000984924496151507,-0.001172717078588903,-0.0010153696639463305,0.9005958437919617,0.15009930729866028,-0.0007686976459808648,-0.004998581483960152,-0.752903938293457,2.876748561859131,5856686.0
162.89999389648438,52.5834846496582,-0.05139797925949097,-0.06948549300432205,869.1798706054688,-0.6075904965400696,1131.425537109375,-1.0478034019470215,1057.971435546875,-0.9238243103027344,1148.0135498046875,-1.078597903251648,0.8766922354698181,0.5997358560562134,0.16652566194534302,0.1532539427280426,0.15136441588401794,0.15035758912563324,-0.009693685919046402,-0.014723398722708225,-0.001992782112210989,-0.0009764782735146582,-0.0011343350633978844,-0.0009371063206344843,0.9001747369766235,0.15002912282943726,-0.0006740488461218774,-0.004986620973795652,-0.7511024475097656,2.8762683868408203,5855708.5
163.0,52.577606201171875,-0.05876743420958519,-0.07369454950094223,869.119140625,-0.6075344085693359,1131.3206787109375,-1.0477014780044556,1057.8790283203125,-0.923748254776001,1147.90576171875,-1.0784515142440796,0.8757234811782837,0.5982658267021179,0.16632720828056335,0.1531568467617035,0.1512531340122223,0.1502680480480194,-0.00968156661838293,-0.014677243307232857,-0.001976090483367443,-0.0009653260931372643,-0.0010910002747550607,-0.0008536251843906939,0.8998131155967712,0.14996884763240814,-0.0005727974348701537,-0.004973989445716143,-0.7491998076438904,2.8757882118225098,5854731.0
163.10000610351562,52.5709342956543,-0.0667068138718605,-0.07939381152391434,869.058349609375,-0.6074786186218262,1131.2159423828125,-1.047593593597412,1057.78662109375,-0.9236704707145691,1147.7978515625,-1.0782878398895264,0.8747559785842896,0.5968004465103149,0.16613048315048218,0.15306100249290466,0.15114644169807434,0.1501871645450592,-0.009669321589171886,-0.014630887657403946,-0.001958312699571252,-0.0009513108525425196,-0.0010424660285934806,-0.0007642347482033074,0.8995157480239868,0.1499192863702774,-0.0004630361800082028,-0.004960634279996157,-0.7471882104873657,2.8753082752227783,5853754.0
163.1999969482422,52.56342315673828,-0.07512330263853073,-0.08416488766670227,868.9976196289062,-0.6074231266975403,1131.1112060546875,-1.0474790334701538,1057.6943359375,-0.9235907196998596,1147.6900634765625,-1.0781055688858032,0.8737896680831909,0.5953396558761597,0.16593560576438904,0.15296670794487,0.15104487538337708,0.15011551976203918,-0.009656938724219799,-0.014584309421479702,-0.0019393712282180786,-0.0009342923294752836,-0.0009885403560474515,-0.0006685279658995569,0.899287223815918,0.14988119900226593,-0.00034601203515194356,-0.004946512170135975,-0.7450610995292664,2.874828338623047,5852777.0
163.3000030517578,52.55503845214844,-0.08383117616176605,-0.08707871288061142,868.9368896484375,-0.6073676943778992,1131.0064697265625,-1.047357439994812,1057.6019287109375,-0.9235087037086487,1147.582275390625,-1.0779041051864624,0.8728245496749878,0.5938835740089417,0.1657426655292511,0.15287427604198456,0.15094897150993347,0.15005376935005188,-0.00964441243559122,-0.014537490904331207,-0.0019192122854292393,-0.000914192118216306,-0.0009292037575505674,-0.0005666796932928264,0.8991308808326721,0.14985515177249908,-0.00022390391677618027,-0.004931597039103508,-0.7428146004676819,2.8743484020233154,5851800.0
163.39999389648438,52.54576873779297,-0.0927053838968277,-0.08874206990003586,868.8761596679688,-0.6073123812675476,1130.9017333984375,-1.047228217124939,1057.5096435546875,-0.9234240651130676,1147.4744873046875,-1.077682614326477,0.8718607425689697,0.5924321413040161,0.1655518114566803,0.15278400480747223,0.1508592665195465,0.15000249445438385,-0.00963173620402813,-0.014490417204797268,-0.001897801528684795,-0.0008909803000278771,-0.0008645646157674491,-0.0004592049808707088,0.8990492224693298,0.1498415321111679,-9.805269655771554e-05,-0.0049158744513988495,-0.7404463291168213,2.873868465423584,5850823.0
163.5,52.53561019897461,-0.10157851874828339,-0.08873137831687927,868.8154296875,-0.6072569489479065,1130.7969970703125,-1.0470912456512451,1057.417236328125,-0.9233364462852478,1147.36669921875,-1.0774409770965576,0.8708982467651367,0.5909854769706726,0.1653631627559662,0.15269620716571808,0.15077628195285797,0.1499621868133545,-0.00961890909820795,-0.014443084597587585,-0.0018751267343759537,-0.0008646826609037817,-0.0007948720012791455,-0.0003469492367003113,0.8990435004234314,0.1498405784368515,2.95150421152357e-05,-0.004899344407021999,-0.7379565238952637,2.8733887672424316,5849846.0
163.60000610351562,52.524566650390625,-0.11043218523263931,-0.08853662014007568,868.7546997070312,-0.607201337814331,1130.6923828125,-1.0469460487365723,1057.324951171875,-0.9232456088066101,1147.259033203125,-1.077178955078125,0.869937002658844,0.5895435810089111,0.16517683863639832,0.15261119604110718,0.15070050954818726,0.149933323264122,-0.009605927392840385,-0.014395486563444138,-0.0018511830130591989,-0.0008353405864909291,-0.0007203995482996106,-0.00023068023438099772,0.8991148471832275,0.1498524695634842,0.00015876712859608233,-0.004882009234279394,-0.7353454828262329,2.8729090690612793,5848869.0
163.6999969482422,52.51263427734375,-0.11933392286300659,-0.08901742100715637,868.6939697265625,-0.6071454286575317,1130.587646484375,-1.0467922687530518,1057.232666015625,-0.9231511950492859,1147.1512451171875,-1.0768961906433105,0.8689770698547363,0.5881063938140869,0.16499297320842743,0.1525292694568634,0.15063239634037018,0.14991627633571625,-0.009592789225280285,-0.014347616583108902,-0.001825957209803164,-0.0008029748569242656,-0.0006413448718376458,-0.00011080922558903694,0.8992646336555481,0.1498774290084839,0.00029061350505799055,-0.004863865207880735,-0.7326125502586365,2.872429132461548,5847892.5
163.8000030517578,52.49979782104492,-0.12836849689483643,-0.09034574776887894,868.63330078125,-0.6070890426635742,1130.48291015625,-1.0466296672821045,1057.1402587890625,-0.9230529069900513,1147.0435791015625,-1.0765924453735352,0.8680184483528137,0.5866740345954895,0.16481170058250427,0.15245072543621063,0.15057243406772614,0.14991138875484467,-0.009579489007592201,-0.014299465343356133,-0.0017994242953136563,-0.0007675748784095049,-0.0005578059935942292,1.261073884961661e-05,0.8994948267936707,0.14991579949855804,0.00042613488039933145,-0.00484490068629384,-0.7297559976577759,2.8719494342803955,5846916.0
163.89999389648438,52.48604202270508,-0.13757872581481934,-0.09210223704576492,868.5725708007812,-0.6070321798324585,1130.3782958984375,-1.0464577674865723,1057.0479736328125,-0.9229503870010376,1146.93603515625,-1.076266884803772,0.8670611381530762,0.5852465033531189,0.1646331399679184,0.15237587690353394,0.15052103996276855,0.14991901814937592,-0.009566023014485836,-0.01425101887434721,-0.0017715510912239552,-0.0007291100337170064,-0.0004698174016084522,0.00013970816507935524,0.8998079299926758,0.1499679833650589,0.0005658796289935708,-0.004825099837034941,-0.7267735600471497,2.8714699745178223,5845939.5
164.0,52.47134017944336,-0.14701808989048004,-0.09439367055892944,868.5118408203125,-0.6069745421409607,1130.273681640625,-1.0462760925292969,1056.9556884765625,-0.9228434562683105,1146.828369140625,-1.0759190320968628,0.8661052584648132,0.5838238596916199,0.16445745527744293,0.15230503678321838,0.15047867596149445,0.14993956685066223,-0.009552383795380592,-0.014202265068888664,-0.0017422965029254556,-0.0006875296239741147,-0.00037735296064056456,0.00027075628167949617,0.9002068042755127,0.15003445744514465,0.0007106205448508263,-0.004804442636668682,-0.7236621379852295,2.87099027633667,5844963.0
164.10000610351562,52.45564651489258,-0.15691007673740387,-0.09891985356807709,868.451171875,-0.606916069984436,1130.1690673828125,-1.0460840463638306,1056.8634033203125,-0.9227316379547119,1146.7208251953125,-1.075547695159912,0.8651506900787354,0.5824061036109924,0.16428475081920624,0.15223851799964905,0.15044577419757843,0.14997345209121704,-0.009538563899695873,-0.01415317878127098,-0.0017115905648097396,-0.0006427114713005722,-0.00028018964803777635,0.00040657317731529474,0.9006957411766052,0.1501159518957138,0.0008634193218313158,-0.004782888572663069,-0.7204155921936035,2.8705108165740967,5843986.5
164.1999969482422,52.43892288208008,-0.16726282238960266,-0.10352746397256851,868.3905029296875,-0.606856644153595,1130.064453125,-1.0458810329437256,1056.771240234375,-0.9226146340370178,1146.61328125,-1.0751515626907349,0.8641975522041321,0.5809932351112366,0.16411519050598145,0.152176633477211,0.1504228562116623,0.15002118051052094,-0.009524550288915634,-0.014103736728429794,-0.0016793542308732867,-0.0005945123848505318,-0.00017805513925850391,0.0005479731480590999,0.9012795090675354,0.15021325647830963,0.0010243201395496726,-0.00476039620116353,-0.7170276641845703,2.8700311183929443,5843010.5
164.3000030517578,52.421104431152344,-0.17817281186580658,-0.10909983515739441,868.3297729492188,-0.6067960858345032,1129.9598388671875,-1.0456663370132446,1056.678955078125,-0.9224921464920044,1146.5057373046875,-1.0747294425964355,0.8632457852363586,0.5795853734016418,0.16394895315170288,0.15211975574493408,0.15041041374206543,0.15008339285850525,-0.009510332718491554,-0.014053909108042717,-0.0016454955330118537,-0.0005427590222097933,-7.06053469912149e-05,0.0006958580925129354,0.9019637703895569,0.15032729506492615,0.001194882788695395,-0.004736915696412325,-0.7134909629821777,2.869551658630371,5842034.5
164.39999389648438,52.40215301513672,-0.18952101469039917,-0.11348215490579605,868.2691040039062,-0.6067342162132263,1129.8553466796875,-1.0454392433166504,1056.586669921875,-0.9223636984825134,1146.3983154296875,-1.07427978515625,0.8622955083847046,0.5781824588775635,0.1637861728668213,0.15206824243068695,0.15040898323059082,0.15016072988510132,-0.009495900012552738,-0.014003668911755085,-0.0016099312342703342,-0.0004873025172855705,4.242245267960243e-05,0.0008507366292178631,0.9027535319328308,0.1504589170217514,0.0013736578403040767,-0.004712407477200031,-0.7097994685173035,2.869072437286377,5841058.5
164.5,52.38203430175781,-0.2011597752571106,-0.11638747900724411,868.2084350585938,-0.6066708564758301,1129.7508544921875,-1.0451991558074951,1056.4945068359375,-0.922228991985321,1146.2908935546875,-1.0738017559051514,0.8613466024398804,0.5767846703529358,0.163627028465271,0.15202246606349945,0.15041914582252502,0.15025390684604645,-0.009481241926550865,-0.013952995650470257,-0.001572597655467689,-0.00042804423719644547,0.0001611449260963127,0.0010126099223271012,0.9036530256271362,0.1506088376045227,0.0015590705443173647,-0.004686846863478422,-0.7059494256973267,2.8685929775238037,5840082.5
164.60000610351562,52.3607292175293,-0.2130577713251114,-0.11897999048233032,868.1477661132812,-0.6066059470176697,1129.646240234375,-1.0449455976486206,1056.4022216796875,-0.922087550163269,1146.18359375,-1.0732942819595337,0.8603992462158203,0.5753918886184692,0.16347172856330872,0.15198279917240143,0.1504414677619934,0.15036362409591675,-0.009466351009905338,-0.013901868835091591,-0.0015334371710196137,-0.00036490155616775155,0.0002856333157978952,0.0011813720921054482,0.9046662449836731,0.15077771246433258,0.0017510810866951942,-0.004660210572183132,-0.7019373774528503,2.8681137561798096,5839106.5
164.6999969482422,52.338218688964844,-0.22512976825237274,-0.12071996182203293,868.087158203125,-0.606539249420166,1129.541748046875,-1.044677734375,1056.31005859375,-0.921938955783844,1146.0762939453125,-1.0727566480636597,0.8594533801078796,0.5740042924880981,0.1633204221725464,0.15194964408874512,0.15047653019428253,0.15049055218696594,-0.00945121981203556,-0.013850269839167595,-0.0014924011193215847,-0.00029781507328152657,0.00041589653119444847,0.0013567692367359996,0.9057966470718384,0.1509661078453064,0.0019487554673105478,-0.004632484167814255,-0.6977611184120178,2.8676342964172363,5838131.0
164.8000030517578,52.31447982788086,-0.23735880851745605,-0.12229038029909134,868.0264892578125,-0.60647052526474,1129.4373779296875,-1.0443952083587646,1056.2178955078125,-0.9217828512191772,1145.968994140625,-1.0721877813339233,0.8585090041160583,0.5726218819618225,0.16317331790924072,0.15192340314388275,0.15052491426467896,0.15063533186912537,-0.009435840882360935,-0.0137981828302145,-0.0014494438655674458,-0.00022673310013487935,0.0005519264959730208,0.0015385629376396537,0.907047688961029,0.1511746197938919,0.002152157947421074,-0.004603654611855745,-0.6934187412261963,2.867155075073242,5837155.0
164.89999389648438,52.289493560791016,-0.24986372888088226,-0.12504924833774567,867.9658203125,-0.606399655342102,1129.3328857421875,-1.0440973043441772,1056.125732421875,-0.9216187596321106,1145.86181640625,-1.0715869665145874,0.8575661778450012,0.5712446570396423,0.16303062438964844,0.15190447866916656,0.15058718621730804,0.15079863369464874,-0.009420204907655716,-0.013745586387813091,-0.001404504175297916,-0.00015156522567849606,0.0006938262959010899,0.0017269151285290718,0.9084235429763794,0.15140393376350403,0.002363125793635845,-0.004573698155581951,-0.6889065504074097,2.866676092147827,5836179.5
165.0,52.26325988769531,-0.2623694837093353,-0.12505771219730377,867.9052124023438,-0.6063264608383179,1129.228515625,-1.0437835454940796,1056.0335693359375,-0.9214462637901306,1145.754638671875,-1.0709532499313354,0.856624960899353,0.5698727965354919,0.16289250552654266,0.1518932729959488,0.15066392719745636,0.15098106861114502,-0.00940430536866188,-0.013692464679479599,-0.0013575478224083781,-7.228939648484811e-05,0.0008415101328864694,0.001921385177411139,0.9099271893501282,0.15165452659130096,0.0025779635179787874,-0.004542615730315447,-0.6842247843742371,2.866196870803833,5835204.5
165.10000610351562,52.235782623291016,-0.2747688591480255,-0.12399361282587051,867.8445434570312,-0.6062507629394531,1129.1241455078125,-1.043453335762024,1055.94140625,-0.9212649464607239,1145.6475830078125,-1.070286512374878,0.8556853532791138,0.5685061812400818,0.1627591997385025,0.15189018845558167,0.15075573325157166,0.15118321776390076,-0.00938814040273428,-0.013638812117278576,-0.0013085611863061786,1.1065932994824834e-05,0.000994763569906354,0.0021212336141616106,0.9115604162216187,0.15192674100399017,0.0027957193087786436,-0.0045104180462658405,-0.6793751120567322,2.865717887878418,5834229.0
165.1999969482422,52.207069396972656,-0.28712382912635803,-0.12354961037635803,867.783935546875,-0.6061722636222839,1129.0198974609375,-1.0431063175201416,1055.8492431640625,-0.9210743308067322,1145.5406494140625,-1.069586157798767,0.8547473549842834,0.567145049571991,0.16263088583946228,0.1518956571817398,0.15086312592029572,0.15140561759471893,-0.009371702559292316,-0.013584615662693977,-0.0012575243599712849,9.848881018115208e-05,0.0011534328805282712,0.002326040295884013,0.9133254885673523,0.15222090482711792,0.0030174660496413708,-0.0044771116226911545,-0.6743583679199219,2.865238904953003,5833254.0
165.3000030517578,52.17710494995117,-0.2996443212032318,-0.1252051293849945,867.7233276367188,-0.6060908436775208,1128.91552734375,-1.0427418947219849,1055.7572021484375,-0.9208740592002869,1145.4337158203125,-1.0688512325286865,0.8538110256195068,0.5657892823219299,0.1625077724456787,0.15191006660461426,0.1509866714477539,0.15164874494075775,-0.009354986250400543,-0.01352985855191946,-0.0012043885653838515,0.00019004079513251781,0.0013175767380744219,0.0025361047592014074,0.9152260422706604,0.15253767371177673,0.003246195847168565,-0.0044426824897527695,-0.669172465801239,2.864759922027588,5832279.0
165.39999389648438,52.1458625793457,-0.312399297952652,-0.12754979729652405,867.6627197265625,-0.6060062646865845,1128.811279296875,-1.0423593521118164,1055.6650390625,-0.9206637144088745,1145.326904296875,-1.0680806636810303,0.8528763651847839,0.564439058303833,0.1623900979757309,0.15193383395671844,0.1511269062757492,0.15191318094730377,-0.00933798123151064,-0.013474516570568085,-0.0011490872129797935,0.0002858262450899929,0.0014873709296807647,0.0027520195581018925,0.9172666668891907,0.1528777778148651,0.0034828768111765385,-0.004407110624015331,-0.6638145446777344,2.864281177520752,5831304.0
165.5,52.11336135864258,-0.3250151574611664,-0.12615850567817688,867.6021118164062,-0.6059183478355408,1128.70703125,-1.041958212852478,1055.572998046875,-0.9204427599906921,1145.2200927734375,-1.0672738552093506,0.8519434332847595,0.563094437122345,0.16227805614471436,0.15196740627288818,0.15128439664840698,0.15219947695732117,-0.009320681914687157,-0.01341857947409153,-0.0010915955062955618,0.00038584566209465265,0.0016627003205940127,0.0029733735136687756,0.9194499850273132,0.15324166417121887,0.003722488647326827,-0.004370410460978746,-0.6582866311073303,2.863802433013916,5830329.5
165.60000610351562,52.07965850830078,-0.3370415270328522,-0.12026379257440567,867.5415649414062,-0.6058267951011658,1128.6029052734375,-1.041538119316101,1055.48095703125,-0.9202108383178711,1145.1134033203125,-1.0664312839508057,0.8510122299194336,0.5617554187774658,0.162171870470047,0.1520111858844757,0.15145966410636902,0.15250809490680695,-0.009303090162575245,-0.013362051919102669,-0.0010319544235244393,0.0004899353953078389,0.0018430112395435572,0.003198488149791956,0.9217751622200012,0.15362919867038727,0.003959279973059893,-0.0043326374143362045,-0.6525971293449402,2.86332368850708,5829354.5
165.6999969482422,52.04480743408203,-0.34851470589637756,-0.1147317886352539,867.48095703125,-0.6057314276695251,1128.498779296875,-1.041098952293396,1055.3890380859375,-0.9199674725532532,1145.0068359375,-1.0655533075332642,0.8500828146934509,0.5604220628738403,0.16207174956798553,0.15206556022167206,0.1516532003879547,0.15283936262130737,-0.009285208769142628,-0.013304942287504673,-0.0009702150709927082,0.0005979115958325565,0.002027727197855711,0.0034259085077792406,0.9242410063743591,0.1540401577949524,0.004194211680442095,-0.004293843172490597,-0.6467537879943848,2.862844944000244,5828380.0
165.8000030517578,52.008846282958984,-0.35961225628852844,-0.11097539216279984,867.42041015625,-0.6056320667266846,1128.3946533203125,-1.0406403541564941,1055.2969970703125,-0.9197123646736145,1144.9002685546875,-1.0646401643753052,0.8491552472114563,0.5590944290161133,0.16197790205478668,0.15213091671466827,0.1518654078245163,0.15319344401359558,-0.009267039597034454,-0.013247254304587841,-0.0009064045152626932,0.0007096537738107145,0.0022164771798998117,0.0036550292279571295,0.9268473386764526,0.15447455644607544,0.004429622087627649,-0.004254063591361046,-0.6407620906829834,2.8623664379119873,5827406.0
165.89999389648438,51.97180938720703,-0.37035074830055237,-0.10738489031791687,867.35986328125,-0.6055284142494202,1128.2906494140625,-1.040162205696106,1055.205078125,-0.9194450378417969,1144.7939453125,-1.0636918544769287,0.8482294678688049,0.5577726364135742,0.16189055144786835,0.1522076427936554,0.1520966738462448,0.1535705029964447,-0.009248582646250725,-0.013188987970352173,-0.0008405418484471738,0.0008250637911260128,0.0024089720100164413,0.0038855462335050106,0.9295945167541504,0.1549324244260788,0.004665518179535866,-0.004213332664221525,-0.6346270442008972,2.8618879318237305,5826432.0
166.0,51.93373107910156,-0.3808024823665619,-0.10451733320951462,867.29931640625,-0.6054202318191528,1128.1866455078125,-1.0396639108657837,1055.1131591796875,-0.9191651940345764,1144.6876220703125,-1.0627082586288452,0.8473055362701416,0.5564566254615784,0.16180987656116486,0.15229608118534088,0.1523473709821701,0.15397068858146667,-0.00922983419150114,-0.013130140490829945,-0.0007726367330178618,0.0009440697031095624,0.00260500842705369,0.004117426462471485,0.9324833154678345,0.15541388094425201,0.004902972839772701,-0.004171678330749273,-0.62835294008255,2.8614096641540527,5825458.0
166.10000610351562,51.8946418762207,-0.3908696472644806,-0.10067165642976761,867.23876953125,-0.605307400226593,1128.082763671875,-1.0391453504562378,1055.021240234375,-0.9188724756240845,1144.581298828125,-1.0616893768310547,0.8463835120201111,0.5551466345787048,0.16173610091209412,0.15239660441875458,0.15261782705783844,0.15439411997795105,-0.009210796095430851,-0.013070711866021156,-0.0007027078536339104,0.0010665785521268845,0.0028043370693922043,0.004350446630269289,0.9355139136314392,0.15591898560523987,0.005140512716025114,-0.0041291369125247,-0.6219452023506165,2.860931158065796,5824484.0
166.1999969482422,51.8546142578125,-0.4002945125102997,-0.09424851834774017,867.17822265625,-0.6051895618438721,1127.9788818359375,-1.0386064052581787,1054.9293212890625,-0.9185665249824524,1144.4752197265625,-1.0606359243392944,0.8454633951187134,0.5538425445556641,0.16166941821575165,0.15250954031944275,0.15290836989879608,0.1548408716917038,-0.009191472083330154,-0.013010714203119278,-0.000630810100119561,0.0011924097780138254,0.003006481099873781,0.0045836796052753925,0.93868488073349,0.15644748508930206,0.005374475847929716,-0.0040857684798538685,-0.6154128909111023,2.8604531288146973,5823510.5
166.3000030517578,51.81368637084961,-0.4092682898044586,-0.08973794430494308,867.1177368164062,-0.6050665378570557,1127.875,-1.0380468368530273,1054.8375244140625,-0.9182470440864563,1144.3692626953125,-1.0595481395721436,0.8445451855659485,0.5525444746017456,0.16161002218723297,0.15263521671295166,0.15321923792362213,0.15531092882156372,-0.009171863086521626,-0.012950151227414608,-0.0005569836939685047,0.0013214232167229056,0.0032111001200973988,0.004816737491637468,0.94199538230896,0.15699923038482666,0.005607877392321825,-0.004041614942252636,-0.6087623238563538,2.8599748611450195,5822537.0
166.39999389648438,51.77189636230469,-0.4179099500179291,-0.08641644567251205,867.0572509765625,-0.6049381494522095,1127.771240234375,-1.037466287612915,1054.7457275390625,-0.9179136753082275,1144.2633056640625,-1.058426022529602,0.843629002571106,0.551252543926239,0.1615581065416336,0.15277396142482758,0.15355069935321808,0.15580429136753082,-0.009151970036327839,-0.01288902573287487,-0.0004812463594134897,0.00145353761035949,0.00341802928596735,0.005049780942499638,0.9454456567764282,0.15757428109645844,0.005842129234224558,-0.0039967079646885395,-0.6019982695579529,2.859496831893921,5821564.0
166.5,51.729278564453125,-0.426182359457016,-0.08272407203912735,866.9967651367188,-0.6048041582107544,1127.66748046875,-1.0368646383285522,1054.6539306640625,-0.9175660610198975,1144.1575927734375,-1.05726957321167,0.8427148461341858,0.5499666929244995,0.16151385009288788,0.15292605757713318,0.15390296280384064,0.1563209593296051,-0.009131792932748795,-0.01282733678817749,-0.00040361672290600836,0.001588671002537012,0.0036271093413233757,0.005282899364829063,0.9490359425544739,0.15817265212535858,0.006076555233448744,-0.003951082471758127,-0.5951260328292847,2.8590190410614014,5820591.0
