t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
166.60000610351562,51.68587875366211,-0.43399912118911743,-0.07816779613494873,866.936279296875,-0.6046642661094666,1127.5638427734375,-1.0362417697906494,1054.5621337890625,-0.9172040224075317,1144.0518798828125,-1.0560791492462158,0.8418026566505432,0.5486871004104614,0.1614774614572525,0.15309181809425354,0.15427622199058533,0.15686093270778656,-0.009111331775784492,-0.012765089981257915,-0.0003241263038944453,0.0017267115181311965,0.0038381055928766727,0.005515890661627054,0.9527657628059387,0.15879429876804352,0.006309899501502514,-0.003904781537130475,-0.5881519913673401,2.858541250228882,5819618.0
166.6999969482422,51.641761779785156,-0.4411619305610657,-0.0716281533241272,866.8757934570312,-0.6045183539390564,1127.460205078125,-1.0355974435806274,1054.470458984375,-0.9168272614479065,1143.9462890625,-1.0548553466796875,0.8408925533294678,0.54741370677948,0.1614491045475006,0.15327151119709015,0.15467065572738647,0.15742415189743042,-0.00909059215337038,-0.012702296487987041,-0.00024283603124786168,0.0018674765015020967,0.004050598945468664,0.0057479762472212315,0.9566332101821899,0.1594388633966446,0.006539156660437584,-0.003857864998281002,-0.581085205078125,2.8580634593963623,5818645.5
166.8000030517578,51.59699630737305,-0.44767382740974426,-0.06511896103620529,866.8153686523438,-0.6043661236763,1127.356689453125,-1.0349316596984863,1054.3787841796875,-0.9164354801177979,1143.8409423828125,-1.0535988807678223,0.8399845361709595,0.5461466312408447,0.16142895817756653,0.1534654051065445,0.15508639812469482,0.15801051259040833,-0.009069579653441906,-0.012638971209526062,-0.00015981547767296433,0.0020107657182961702,0.0042641423642635345,0.005978389177471399,0.9606359004974365,0.16010598838329315,0.00676440354436636,-0.0038103931583464146,-0.5739348530769348,2.857585906982422,5817673.5
166.89999389648438,51.55162048339844,-0.4537523686885834,-0.06078518554568291,866.7549438476562,-0.6042073369026184,1127.2532958984375,-1.034244418144226,1054.2872314453125,-0.9160283803939819,1143.735595703125,-1.0523102283477783,0.8390786647796631,0.5448859333992004,0.16141720116138458,0.15367376804351807,0.15552352368831635,0.15861982107162476,-0.009048298001289368,-0.012575122527778149,-7.510654540965334e-05,0.0021564511116594076,0.00447850814089179,0.006207116413861513,0.9647727608680725,0.16079546511173248,0.006988738663494587,-0.0037624062970280647,-0.5667068958282471,2.8571083545684814,5816701.5
167.0,51.50566482543945,-0.4595601260662079,-0.05807768180966377,866.6945190429688,-0.6040419340133667,1127.14990234375,-1.0335354804992676,1054.1956787109375,-0.9156058430671692,1143.6304931640625,-1.0509892702102661,0.8381748795509338,0.5436316132545471,0.1614140123128891,0.15389679372310638,0.1559821367263794,0.15925194323062897,-0.009026745334267616,-0.012510748580098152,1.1277948033239227e-05,0.002304480178281665,0.004693679511547089,0.006434737704694271,0.9690442085266113,0.16150736808776855,0.007214302662760019,-0.003713930258527398,-0.5594052672386169,2.85663104057312,5815729.5
167.10000610351562,51.45917510986328,-0.46487289667129517,-0.05312786623835564,866.6340942382812,-0.6038694977760315,1127.0465087890625,-1.0328047275543213,1054.1041259765625,-0.9151675701141357,1143.525390625,-1.0496362447738647,0.8372732996940613,0.5423837900161743,0.16141952574253082,0.15413475036621094,0.15646231174468994,0.1599067598581314,-0.009004923515021801,-0.012445857748389244,9.930052328854799e-05,0.0024547395296394825,0.004909472540020943,0.006661157589405775,0.9734493494033813,0.16224154829978943,0.007437358610332012,-0.003665010444819927,-0.5520368218421936,2.856153964996338,5814758.0
167.1999969482422,51.41220474243164,-0.46972110867500305,-0.04848198965191841,866.57373046875,-0.6036900281906128,1126.943359375,-1.0320520401000977,1054.0125732421875,-0.9147133827209473,1143.4205322265625,-1.048251748085022,0.8363739252090454,0.541142463684082,0.16143393516540527,0.15438783168792725,0.15696406364440918,0.16058415174484253,-0.008982837200164795,-0.012380456551909447,0.00018891751824412495,0.002607103204354644,0.005125673953443766,0.0068861800245940685,0.9779869318008423,0.16299782693386078,0.007658584043383598,-0.003615689929574728,-0.5446079969406128,2.8556768894195557,5813787.0
167.3000030517578,51.36479568481445,-0.47408369183540344,-0.04362580180168152,866.5133666992188,-0.6035031676292419,1126.8402099609375,-1.0312774181365967,1053.921142578125,-0.9142430424690247,1143.3157958984375,-1.0468361377716064,0.8354767560958862,0.5399077534675598,0.1614573746919632,0.15465626120567322,0.15748745203018188,0.1612839698791504,-0.008960489183664322,-0.01231455523520708,0.0002800830698106438,0.002761441981419921,0.005342069547623396,0.007109597325325012,0.9826556444168091,0.1637759506702423,0.007877396419644356,-0.003566013416275382,-0.5371255278587341,2.8551998138427734,5812816.0
167.39999389648438,51.3170166015625,-0.4778016209602356,-0.03717929497361183,866.4530639648438,-0.6033087968826294,1126.737060546875,-1.030480980873108,1053.8297119140625,-0.9137563705444336,1143.211181640625,-1.045390248298645,0.8345818519592285,0.5386795997619629,0.16149000823497772,0.15494020283222198,0.15803247690200806,0.16200602054595947,-0.00893788505345583,-0.01224816869944334,0.00037272661575116217,0.0029175677336752415,0.005558289587497711,0.007330723572522402,0.9874529838562012,0.1645755022764206,0.008091055788099766,-0.00351603957824409,-0.5295982956886292,2.8547232151031494,5811845.0
167.5,51.26898193359375,-0.48034271597862244,-0.025410974398255348,866.3927001953125,-0.603106677532196,1126.634033203125,-1.0296629667282104,1053.7384033203125,-0.9132531881332397,1143.106689453125,-1.043915867805481,0.8336892127990723,0.5374581217765808,0.1615319699048996,0.15523982048034668,0.15859907865524292,0.16274994611740112,-0.008915039710700512,-0.012181336060166359,0.00046669377479702234,0.003075087908655405,0.005773419514298439,0.007547274697571993,0.9923719763755798,0.1653953343629837,0.008290695026516914,-0.0034658750519156456,-0.5220423340797424,2.8542466163635254,5810875.0
167.60000610351562,51.22083282470703,-0.48148438334465027,-0.011416744440793991,866.3323974609375,-0.6028966307640076,1126.5311279296875,-1.0288242101669312,1053.6470947265625,-0.9127334952354431,1143.0023193359375,-1.042415976524353,0.8327988386154175,0.5362433195114136,0.16158339381217957,0.15555524826049805,0.15918707847595215,0.16351518034934998,-0.008891977369785309,-0.012114112265408039,0.00056177016813308,0.0032334672287106514,0.005986200179904699,0.007756263483315706,0.9974028468132019,0.16623380780220032,0.008472545072436333,-0.0034156457986682653,-0.5144765973091125,2.8537700176239014,5809905.0
167.6999969482422,51.172691345214844,-0.4814072847366333,0.0007709647761657834,866.2721557617188,-0.6026785373687744,1126.4283447265625,-1.0279653072357178,1053.5557861328125,-0.9121971726417542,1142.898193359375,-1.0408931970596313,0.8319107890129089,0.5350353121757507,0.1616443693637848,0.15588653087615967,0.15979617834091187,0.1643008142709732,-0.008868718519806862,-0.012046552263200283,0.0006577494204975665,0.003392200917005539,0.006195514462888241,0.007955578155815601,1.0025358200073242,0.1670893132686615,0.008638767525553703,-0.0033654614817351103,-0.5069176554679871,2.8532938957214355,5808935.5
167.8000030517578,51.12465286254883,-0.48038753867149353,0.010197415016591549,866.2119140625,-0.6024522185325623,1126.3255615234375,-1.0270870923995972,1053.464599609375,-0.9116442203521729,1142.794189453125,-1.0393496751785278,0.8310251235961914,0.5338340401649475,0.16171497106552124,0.15623368322849274,0.16042600572109222,0.16510586440563202,-0.008845281787216663,-0.011978698894381523,0.0007544634863734245,0.003550887806341052,0.006400579120963812,0.0081443777307868,1.007763147354126,0.167960524559021,0.00879273097962141,-0.003315406385809183,-0.4993782043457031,2.8528177738189697,5807966.0
167.89999389648438,51.07679748535156,-0.4785591661930084,0.018283842131495476,866.1516723632812,-0.6022174954414368,1126.222900390625,-1.026189923286438,1053.37353515625,-0.9110747575759888,1142.6903076171875,-1.0377874374389648,0.8301417827606201,0.5326395630836487,0.16179527342319489,0.15659669041633606,0.16107609868049622,0.16592924296855927,-0.008821681141853333,-0.011910591274499893,0.0008517673122696579,0.0037091909907758236,0.006600815337151289,0.0083224568516016,1.013077974319458,0.16884633898735046,0.008935565128922462,-0.003265553154051304,-0.49186912178993225,2.852341890335083,5806997.0
168.0,51.02920150756836,-0.4759673774242401,0.025917882099747658,866.0914306640625,-0.6019741892814636,1126.120361328125,-1.025274395942688,1053.282470703125,-0.9104887843132019,1142.586669921875,-1.0362080335617065,0.8292607665061951,0.531451940536499,0.1618853360414505,0.15697549283504486,0.16174595057964325,0.16676989197731018,-0.008797932416200638,-0.011842264793813229,0.0009495210251770914,0.0038667921908199787,0.006795716006308794,0.008489731699228287,1.018473744392395,0.16974560916423798,0.009067229926586151,-0.003215969540178776,-0.4844006896018982,2.8518660068511963,5806028.5
168.10000610351562,50.98196792602539,-0.47233515977859497,0.03632229194045067,866.03125,-0.6017221808433533,1126.017822265625,-1.024341344833374,1053.19140625,-0.9098865389823914,1142.483154296875,-1.0346142053604126,0.8283821940422058,0.5302711129188538,0.16198518872261047,0.15737000107765198,0.16243498027324677,0.16762667894363403,-0.008774055168032646,-0.011773770675063133,0.0010475397575646639,0.004023266490548849,0.006984497420489788,0.00864515732973814,1.0239412784576416,0.17065687477588654,0.009182221256196499,-0.003166748210787773,-0.4769867956638336,2.8513906002044678,5805060.5
168.1999969482422,50.935211181640625,-0.46756988763809204,0.047652676701545715,865.9711303710938,-0.6014614105224609,1125.9154052734375,-1.0233917236328125,1053.1004638671875,-0.9092681407928467,1142.3797607421875,-1.0330086946487427,0.8275059461593628,0.5290971994400024,0.162094846367836,0.15778008103370667,0.16314254701137543,0.16849833726882935,-0.008750074543058872,-0.011705167591571808,0.0011456042993813753,0.004178110044449568,0.007166191004216671,0.008787195198237896,1.0294699668884277,0.1715783327817917,0.009278419427573681,-0.003117989981546998,-0.46964266896247864,2.8509151935577393,5804093.0
168.3000030517578,50.88897705078125,-0.4623345732688904,0.05235306918621063,865.9109497070312,-0.6011917591094971,1125.8131103515625,-1.0224260091781616,1053.009521484375,-0.908633828163147,1142.2764892578125,-1.0313934087753296,0.8266321420669556,0.5279300808906555,0.16221430897712708,0.1582055389881134,0.16386792063713074,0.16938355565071106,-0.00872600544244051,-0.011636491864919662,0.001243581180460751,0.0043310425244271755,0.007340475916862488,0.008916457183659077,1.0350531339645386,0.1725088506937027,0.009366611018776894,-0.0030697358306497335,-0.4623744487762451,2.85044002532959,5803125.5
168.39999389648438,50.843265533447266,-0.45709648728370667,0.05238078162074089,865.8508911132812,-0.6009130477905273,1125.7109375,-1.0214447975158691,1052.918701171875,-0.9079837799072266,1142.1734619140625,-1.0297688245773315,0.8257607817649841,0.5267698764801025,0.1623435616493225,0.15864621102809906,0.164610356092453,0.17028117179870605,-0.008701850660145283,-0.011567753739655018,0.0013414338463917375,0.004482026677578688,0.007507701404392719,0.00903535820543766,1.0406888723373413,0.17344814538955688,0.009453658014535904,-0.003021985525265336,-0.45518210530281067,2.8499650955200195,5802158.5
168.5,50.798072814941406,-0.4519379138946533,0.05158591270446777,865.790771484375,-0.6006253361701965,1125.60888671875,-1.0204479694366455,1052.8280029296875,-0.9073182940483093,1142.070556640625,-1.028134822845459,0.8248918056488037,0.5256165266036987,0.1624825894832611,0.15910187363624573,0.1653691828250885,0.1711902767419815,-0.00867761205881834,-0.011498956009745598,0.001439157291315496,0.004631105810403824,0.007668399251997471,0.009146343916654587,1.0463768243789673,0.17439614236354828,0.009540461003780365,-0.002974730683490634,-0.4480644166469574,2.8494904041290283,5801192.5
168.60000610351562,50.75340270996094,-0.446699321269989,0.052385833114385605,865.730712890625,-0.6003285050392151,1125.5068359375,-1.0194358825683594,1052.7373046875,-0.9066374897956848,1141.9677734375,-1.0264919996261597,0.8240252733230591,0.5244700908660889,0.16263137757778168,0.15957234799861908,0.1661437749862671,0.17211014032363892,-0.008653292432427406,-0.011430106125772,0.0015367261366918683,0.004778268281370401,0.007822916842997074,0.009250816889107227,1.052115797996521,0.17535261809825897,0.009624187834560871,-0.0029279778245836496,-0.4410223662853241,2.849015951156616,5800226.5
168.6999969482422,50.70927429199219,-0.44130420684814453,0.05395101383328438,865.6707153320312,-0.6000224947929382,1125.405029296875,-1.0184087753295898,1052.6466064453125,-0.9059416055679321,1141.865234375,-1.0248407125473022,0.8231611251831055,0.5233305096626282,0.16278992593288422,0.1600574404001236,0.16693352162837982,0.17304015159606934,-0.008628898300230503,-0.011361216194927692,0.0016340953297913074,0.004923455882817507,0.007971440441906452,0.00934942439198494,1.0579031705856323,0.17631720006465912,0.009703660383820534,-0.0028817402198910713,-0.43405789136886597,2.8485419750213623,5799261.0
168.8000030517578,50.66569519042969,-0.4357907176017761,0.055135056376457214,865.6107177734375,-0.5997072458267212,1125.30322265625,-1.0173671245574951,1052.5560302734375,-0.9052309393882751,1141.7628173828125,-1.0231815576553345,0.8222994804382324,0.5221978425979614,0.16295818984508514,0.16055695712566376,0.16773781180381775,0.1739797592163086,-0.008604433387517929,-0.011292300187051296,0.001731222029775381,0.0050666150636971,0.008114151656627655,0.009442690759897232,1.0637370347976685,0.17728950083255768,0.009779541753232479,-0.0028360276482999325,-0.4271724820137024,2.8480679988861084,5798296.0
168.89999389648438,50.6226692199707,-0.43023744225502014,0.0555327944457531,865.55078125,-0.599382758140564,1125.2015380859375,-1.0163110494613647,1052.465576171875,-0.9045055508613586,1141.66064453125,-1.0215150117874146,0.8214402794837952,0.5210720896720886,0.16313615441322327,0.16107067465782166,0.1685561090707779,0.1749284565448761,-0.008579901419579983,-0.011223364621400833,0.0018280771328136325,0.005207726266235113,0.008251305669546127,0.009531281888484955,1.0696154832839966,0.17826923727989197,0.009853117167949677,-0.0027908426709473133,-0.4203665554523468,2.8475942611694336,5797331.5
169.0,50.5802116394043,-0.4246004819869995,0.056369598954916,865.4908447265625,-0.5990490317344666,1125.0999755859375,-1.0152409076690674,1052.375244140625,-0.9037657380104065,1141.55859375,-1.0198415517807007,0.8205835223197937,0.519953191280365,0.1633237898349762,0.16159841418266296,0.1693878471851349,0.17588579654693604,-0.008555307053029537,-0.011154421605169773,0.0019246279262006283,0.005346761085093021,0.008383112028241158,0.009615612216293812,1.075536847114563,0.1792561411857605,0.009923387318849564,-0.0027461915742605925,-0.413641095161438,2.847120761871338,5796367.5
169.10000610351562,50.538330078125,-0.4187997579574585,0.058007098734378815,865.4309692382812,-0.598706066608429,1124.9984130859375,-1.0141570568084717,1052.2847900390625,-0.903011679649353,1141.4566650390625,-1.018161654472351,0.819729208946228,0.5188412070274353,0.16352106630802155,0.16213993728160858,0.17023250460624695,0.17685134708881378,-0.00853065587580204,-0.011085483245551586,0.002020825631916523,0.005483651999384165,0.008509648963809013,0.00969565287232399,1.0814985036849976,0.18024975061416626,0.009988813661038876,-0.0027020887937396765,-0.4069981276988983,2.8466475009918213,5795404.5
169.1999969482422,50.49702453613281,-0.413074254989624,0.05725499615073204,865.37109375,-0.5983538031578064,1124.8970947265625,-1.0130597352981567,1052.194580078125,-0.9022436141967773,1141.3548583984375,-1.0164756774902344,0.8188773393630981,0.5177360773086548,0.16372793912887573,0.162695050239563,0.17108957469463348,0.1778247207403183,-0.008505950681865215,-0.01101655699312687,0.00211665453389287,0.005618412978947163,0.008631212636828423,0.009772072546184063,1.0874994993209839,0.18124991655349731,0.010053938254714012,-0.0026585261803120375,-0.4004365801811218,2.846174716949463,5794441.5
169.3000030517578,50.45625686645508,-0.40767329931259155,0.05400974676012993,865.311279296875,-0.5979922413825989,1124.7958984375,-1.0119489431381226,1052.1043701171875,-0.901461660861969,1141.2532958984375,-1.0147831439971924,0.8180280327796936,0.5166378617286682,0.16394437849521637,0.16326354444026947,0.1719585657119751,0.1788056343793869,-0.00848118681460619,-0.010947633534669876,0.002212153049185872,0.005751191638410091,0.008748439140617847,0.009846484288573265,1.0935413837432861,0.18225690722465515,0.01012326404452324,-0.002615474397316575,-0.39395198225975037,2.8457019329071045,5793479.5
169.39999389648438,50.416011810302734,-0.4024331569671631,0.05240122601389885,865.2515258789062,-0.597621500492096,1124.6947021484375,-1.0108246803283691,1052.0142822265625,-0.9006660580635071,1141.1519775390625,-1.013083577156067,0.8171811103820801,0.5155465602874756,0.16417035460472107,0.1638452112674713,0.17283909022808075,0.17979392409324646,-0.008456362411379814,-0.010878704488277435,0.0023073474876582623,0.0058821034617722034,0.008861834183335304,0.009919845499098301,1.0996254682540894,0.1832709163427353,0.01019353698939085,-0.0025729183107614517,-0.3875420391559601,2.8452296257019043,5792517.5
169.5,50.3763313293457,-0.3968150019645691,0.05618178844451904,865.1917724609375,-0.5972414612770081,1124.5936279296875,-1.0096875429153442,1051.92431640625,-0.8998569846153259,1141.05078125,-1.0113779306411743,0.8163367509841919,0.5144621133804321,0.16440583765506744,0.1644398719072342,0.1737307608127594,0.18078944087028503,-0.00843148585408926,-0.010809792205691338,0.0024021677672863007,0.006011020392179489,0.008971205912530422,0.00999086070805788,1.105747938156128,0.18429133296012878,0.010254551656544209,-0.0025308907497674227,-0.38121169805526733,2.844757556915283,5791556.5
169.60000610351562,50.337257385253906,-0.390712708234787,0.06102297082543373,865.132080078125,-0.5968522429466248,1124.4927978515625,-1.0085378885269165,1051.8343505859375,-0.8990346193313599,1140.94970703125,-1.009667992591858,0.8154948353767395,0.5133845806121826,0.16465076804161072,0.1650473177433014,0.17463313043117523,0.18179185688495636,-0.008406571112573147,-0.010740929283201694,0.002496494213119149,0.006137693300843239,0.009076039306819439,0.010057534091174603,1.1119027137756348,0.18531711399555206,0.010304616764187813,-0.0024894338566809893,-0.3749673068523407,2.8442859649658203,5790596.5
169.6999969482422,50.29880142211914,-0.38456663489341736,0.061460696160793304,865.0723876953125,-0.5964539051055908,1124.3919677734375,-1.0073764324188232,1051.7445068359375,-0.8981991410255432,1140.8487548828125,-1.007954478263855,0.8146554231643677,0.512313961982727,0.1649051010608673,0.1656673103570938,0.17554576694965363,0.18280071020126343,-0.008381624706089497,-0.010672133415937424,0.002590272342786193,0.0062620388343930244,0.009176294319331646,0.01011971291154623,1.118086576461792,0.18634775280952454,0.010352111421525478,-0.002448550658300519,-0.368809312582016,2.8438143730163574,5789636.5
169.8000030517578,50.260948181152344,-0.378557026386261,0.060095932334661484,865.0127563476562,-0.5960463881492615,1124.291259765625,-1.0062031745910645,1051.6546630859375,-0.8973508477210999,1140.748046875,-1.006237268447876,0.8138185143470764,0.5112501978874207,0.16516879200935364,0.16629962623119354,0.17646820843219757,0.183815598487854,-0.00835664663463831,-0.010603404603898525,0.002683500526472926,0.006384107284247875,0.00927229318767786,0.01017836481332779,1.1242992877960205,0.18738320469856262,0.01039982307702303,-0.0024082278832793236,-0.362735778093338,2.8433432579040527,5788677.5
169.89999389648438,50.22368621826172,-0.37260496616363525,0.0595206618309021,864.9531860351562,-0.5956297516822815,1124.190673828125,-1.0050183534622192,1051.56494140625,-0.8964899182319641,1140.6475830078125,-1.0045167207717896,0.8129841089248657,0.5101932883262634,0.16544178128242493,0.16694404184818268,0.17740005254745483,0.18483620882034302,-0.008331640623509884,-0.010534746572375298,0.002776173874735832,0.006503936368972063,0.009364299476146698,0.010234111919999123,1.130540132522583,0.18842335045337677,0.01044601108878851,-0.0023684599436819553,-0.35674580931663513,2.8428726196289062,5787719.0
170.0,50.187007904052734,-0.36678236722946167,0.05822594463825226,864.8936767578125,-0.5952041745185852,1124.09033203125,-1.0038222074508667,1051.475341796875,-0.8956165909767151,1140.5472412109375,-1.0027925968170166,0.8121522068977356,0.5091432332992554,0.1657240092754364,0.16760031878948212,0.17834089696407318,0.18586227297782898,-0.00830660481005907,-0.01046616118401289,0.0028682942502200603,0.006621582433581352,0.009452610276639462,0.010287591256201267,1.13680899143219,0.1894681602716446,0.01049236860126257,-0.0023292347323149443,-0.3508375585079193,2.842402219772339,5786761.0
170.10000610351562,50.150901794433594,-0.3610554039478302,0.0572696290910244,864.8341674804688,-0.5947695374488831,1123.989990234375,-1.002614974975586,1051.3858642578125,-0.8947310447692871,1140.447021484375,-1.0010650157928467,0.811322808265686,0.5081000328063965,0.1660154163837433,0.16826826333999634,0.17929041385650635,0.18689359724521637,-0.008281541056931019,-0.010397648438811302,0.0029598642140626907,0.00673709949478507,0.009537496604025364,0.010339276865124702,1.1431056261062622,0.1905176043510437,0.010538154281675816,-0.0022905427031219006,-0.34500962495803833,2.8419320583343506,5785804.0
170.1999969482422,50.11532974243164,-0.3557322919368744,0.05323100835084915,864.7747192382812,-0.5943260192871094,1123.8897705078125,-1.0013964176177979,1051.29638671875,-0.8938333988189697,1140.346923828125,-0.9993333220481873,0.8104958534240723,0.5070636868476868,0.166315957903862,0.16894766688346863,0.18024827539920807,0.18793007731437683,-0.008256443776190281,-0.01032919529825449,0.003050938481464982,0.006850671488791704,0.009619565680623055,0.01039063185453415,1.1494324207305908,0.19157207012176514,0.01059003733098507,-0.002252347767353058,-0.33925655484199524,2.8414621353149414,5784847.5
170.3000030517578,50.0802116394043,-0.3511844873428345,0.04547823220491409,864.7152709960938,-0.5938736200332642,1123.7896728515625,-1.0001661777496338,1051.2071533203125,-0.892923891544342,1140.2470703125,-0.9975954294204712,0.8096715211868286,0.5060341954231262,0.16662558913230896,0.16963833570480347,0.18121425807476044,0.18897178769111633,-0.008231297135353088,-0.010260764509439468,0.003141659777611494,0.006962696090340614,0.009699977934360504,0.010444595478475094,1.1557962894439697,0.19263270497322083,0.01065582875162363,-0.0022145805414766073,-0.33356794714927673,2.8409929275512695,5783892.0
170.39999389648438,50.04546356201172,-0.3474876880645752,0.036967989057302475,864.6559448242188,-0.593412458896637,1123.689697265625,-0.9989237189292908,1051.1177978515625,-0.8920025825500488,1140.1474609375,-0.9958488941192627,0.8088496327400208,0.5050115585327148,0.16694428026676178,0.1703401505947113,0.1821882426738739,0.19001919031143188,-0.008206082507967949,-0.010192305780947208,0.0032322139013558626,0.007073669694364071,0.0097800986841321,0.010504279285669327,1.1622061729431152,0.19370101392269135,0.010737471282482147,-0.0021771658211946487,-0.3279324173927307,2.8405237197875977,5782937.0
170.5,50.01103210449219,-0.3443042039871216,0.03183480352163315,864.5966186523438,-0.5929425358772278,1123.58984375,-0.9976685643196106,1051.0286865234375,-0.8910695314407349,1140.0479736328125,-0.9940917491912842,0.8080303072929382,0.5039957165718079,0.16727203130722046,0.17105303704738617,0.18317028880119324,0.19107289612293243,-0.00818078313022852,-0.010123783722519875,0.0033227382227778435,0.007183961104601622,0.00986087042838335,0.010571058839559555,1.1686688661575317,0.19477814435958862,0.010828591883182526,-0.002140057971701026,-0.3223430812358856,2.840054988861084,5781983.0
170.60000610351562,49.97691345214844,-0.3411640226840973,0.03140179440379143,864.537353515625,-0.5924639701843262,1123.490234375,-0.9964004755020142,1050.939697265625,-0.8901246786117554,1139.9486083984375,-0.9923235774040222,0.8072134852409363,0.5029867887496948,0.1676088273525238,0.1717769205570221,0.18416044116020203,0.1921336054801941,-0.00815539713948965,-0.010055187158286572,0.003413271624594927,0.007293684873729944,0.009942498989403248,0.010643932968378067,1.1751863956451416,0.19586439430713654,0.01092013344168663,-0.0021032525692135096,-0.3167993426322937,2.8395867347717285,5781029.5
170.6999969482422,49.94314956665039,-0.3376646935939789,0.034993190318346024,864.4780883789062,-0.5919767618179321,1123.390625,-0.9951198697090149,1050.8507080078125,-0.8891681432723999,1139.8494873046875,-0.9905450940132141,0.8063992261886597,0.501984715461731,0.167954683303833,0.1725117415189743,0.18515878915786743,0.19320178031921387,-0.008129929192364216,-0.009986532852053642,0.003503752639517188,0.007402706425637007,0.010024494491517544,0.010720091871917248,1.181755542755127,0.1969592571258545,0.011004002764821053,-0.0020667812786996365,-0.3113058805465698,2.8391189575195312,5780077.0
170.8000030517578,49.9097785949707,-0.3336862623691559,0.03978447616100311,864.4189453125,-0.5914810299873352,1123.2911376953125,-0.9938271641731262,1050.7618408203125,-0.8881999254226685,1139.75048828125,-0.988757848739624,0.8055874705314636,0.5009894967079163,0.16830956935882568,0.17325742542743683,0.18616531789302826,0.1942775845527649,-0.00810439232736826,-0.00991785153746605,0.003594069741666317,0.007510767783969641,0.010106068104505539,0.010796391405165195,1.1883708238601685,0.19806180894374847,0.01107765082269907,-0.002030685544013977,-0.3058690130710602,2.838651418685913,5779125.0
170.89999389648438,49.8768310546875,-0.3294811546802521,0.04205099865794182,864.3598022460938,-0.5909767746925354,1123.19189453125,-0.9925228357315063,1050.673095703125,-0.8872200846672058,1139.6517333984375,-0.9869628548622131,0.8047783374786377,0.5000011324882507,0.16867348551750183,0.17401385307312012,0.18717995285987854,0.1953609436750412,-0.008078796789050102,-0.009849165566265583,0.003684146096929908,0.007617700845003128,0.010186716914176941,0.010871168226003647,1.195028305053711,0.19917137920856476,0.011146215721964836,-0.0019949849229305983,-0.30049166083335876,2.838184118270874,5778174.0
171.0,49.844329833984375,-0.32501813769340515,0.04463007301092148,864.3007202148438,-0.5904640555381775,1123.0926513671875,-0.9912071824073792,1050.5843505859375,-0.8862287998199463,1139.5531005859375,-0.9851612448692322,0.8039717078208923,0.49901965260505676,0.16904638707637787,0.17478090524673462,0.18820258975028992,0.19645166397094727,-0.008053149096667767,-0.00978049449622631,0.003773910691961646,0.0077233570627868176,0.010266018100082874,0.010943278670310974,1.2017241716384888,0.2002873718738556,0.011208126321434975,-0.001959701534360647,-0.295177161693573,2.8377175331115723,5777224.0
171.10000610351562,49.812313079833984,-0.32016897201538086,0.048491787165403366,864.24169921875,-0.5899429321289062,1122.99365234375,-0.9898808002471924,1050.495849609375,-0.8852261304855347,1139.4547119140625,-0.9833542704582214,0.8031677007675171,0.49804502725601196,0.1694282442331314,0.1755584478378296,0.18923306465148926,0.19754938781261444,-0.008027462288737297,-0.009711867198348045,0.0038632620126008987,0.007827511988580227,0.010343365371227264,0.011011186987161636,1.2084532976150513,0.20140889286994934,0.01126015093177557,-0.0019248690223321319,-0.2899305522441864,2.8372511863708496,5776274.5
171.1999969482422,49.78080749511719,-0.3150676488876343,0.05101320892572403,864.1827392578125,-0.5894135236740112,1122.8946533203125,-0.988544225692749,1050.4073486328125,-0.88421231508255,1139.3564453125,-0.9815433025360107,0.8023662567138672,0.49707725644111633,0.16981901228427887,0.1763463318347931,0.19027115404605865,0.19865363836288452,-0.008001746609807014,-0.009643308818340302,0.003952109720557928,0.007929975166916847,0.010418273508548737,0.011073976755142212,1.2152109146118164,0.20253515243530273,0.011305049993097782,-0.0018905088072642684,-0.2847551107406616,2.836785316467285,5775326.0
171.3000030517578,49.749847412109375,-0.30957362055778503,0.05494021251797676,864.1238403320312,-0.5888758301734924,1122.7958984375,-0.9871979355812073,1050.3189697265625,-0.883187472820282,1139.2584228515625,-0.9797298312187195,0.8015673756599426,0.49611636996269226,0.17021864652633667,0.1771443635225296,0.19131657481193542,0.19976386427879333,-0.007976015098392963,-0.009574851021170616,0.004040342755615711,0.008030504919588566,0.010490143671631813,0.011130481027066708,1.2219911813735962,0.20366519689559937,0.011338869109749794,-0.0018566548824310303,-0.27965590357780457,2.8363196849823,5774378.0
171.39999389648438,49.71947479248047,-0.303731769323349,0.058418579399585724,864.0650024414062,-0.5883299112319946,1122.697265625,-0.9858426451683044,1050.230712890625,-0.8821518421173096,1139.1605224609375,-0.9779155850410461,0.8007710576057434,0.4951622784137726,0.17062705755233765,0.1779523491859436,0.1923690140247345,0.20087938010692596,-0.007950280793011189,-0.00950652826577425,0.004127843305468559,0.008128846995532513,0.010558371432125568,0.011179661378264427,1.2287876605987549,0.20479793846607208,0.01136237196624279,-0.0018233369337394834,-0.27463746070861816,2.8358545303344727,5773431.5
171.5,49.68971633911133,-0.2975963354110718,0.06135426089167595,864.0061645507812,-0.5877758264541626,1122.5987548828125,-0.9844790101051331,1050.142578125,-0.8811056613922119,1139.0628662109375,-0.9761021137237549,0.7999773025512695,0.4942150413990021,0.17104417085647583,0.1787700355052948,0.19342806935310364,0.20199941098690033,-0.007924558594822884,-0.00943837221711874,0.004214501474052668,0.008224774152040482,0.010622454807162285,0.01122090220451355,1.235594630241394,0.20593243837356567,0.011376197449862957,-0.001790580223314464,-0.2697035074234009,2.835390090942383,5772485.5
171.60000610351562,49.660579681396484,-0.29135701060295105,0.06239338964223862,863.9474487304688,-0.5872136950492859,1122.5003662109375,-0.9831075668334961,1050.054443359375,-0.8800492882728577,1138.96533203125,-0.9742904305458069,0.799186110496521,0.49327459931373596,0.17146991193294525,0.1795971840620041,0.19449330866336823,0.20312318205833435,-0.007898855954408646,-0.009370405226945877,0.004300245083868504,0.008318152278661728,0.010682170279324055,0.011254473589360714,1.2424077987670898,0.20706796646118164,0.011384334415197372,-0.001758393133059144,-0.26485538482666016,2.834925889968872,5771540.5
171.6999969482422,49.6320686340332,-0.2851238250732422,0.06233189254999161,863.8887329101562,-0.586643636226654,1122.402099609375,-0.9817286133766174,1049.966552734375,-0.8789829015731812,1138.867919921875,-0.9724811911582947,0.7983975410461426,0.49234095215797424,0.17190417647361755,0.18043355643749237,0.19556431472301483,0.20424996316432953,-0.007873179391026497,-0.009302639402449131,0.004385034088045359,0.008408932015299797,0.010737529955804348,0.011281237937510014,1.2492247819900513,0.20820413529872894,0.011388888582587242,-0.001726774382404983,-0.2600928544998169,2.8344621658325195,5770596.5
171.8000030517578,49.60420227050781,-0.27864891290664673,0.06474904716014862,863.830078125,-0.5860656499862671,1122.303955078125,-0.9803428649902344,1049.878662109375,-0.8779067993164062,1138.770751953125,-0.9706756472587585,0.7976114749908447,0.49141407012939453,0.17234687507152557,0.18127885460853577,0.19664061069488525,0.20537908375263214,-0.007847540080547333,-0.009235099889338017,0.004468786530196667,0.008496956899762154,0.010788250714540482,0.011300923302769661,1.2560408115386963,0.2093401402235031,0.011383612640202045,-0.0016957443440333009,-0.2554190158843994,2.833998680114746,5769653.0
171.89999389648438,49.57703399658203,-0.2716938555240631,0.06955067813396454,863.7715454101562,-0.5854799151420593,1122.2060546875,-0.9789510369300842,1049.7908935546875,-0.8768213391304016,1138.673828125,-0.9688758850097656,0.796828031539917,0.49049392342567444,0.17279788851737976,0.1821328103542328,0.1977217197418213,0.20650972425937653,-0.007821953855454922,-0.009167831391096115,0.004551350139081478,0.008581901900470257,0.010833594016730785,0.011311875656247139,1.2628477811813354,0.2104746252298355,0.011362763121724129,-0.0016653445782139897,-0.25084006786346436,2.83353590965271,5768711.0
172.0,49.55061721801758,-0.26418691873550415,0.07506918907165527,863.7130126953125,-0.5848864912986755,1122.1082763671875,-0.9775543212890625,1049.7032470703125,-0.8757268786430359,1138.5770263671875,-0.9670846462249756,0.7960470914840698,0.4895804822444916,0.17325709760189056,0.18299509584903717,0.19880706071853638,0.20764093101024628,-0.007796445395797491,-0.009100887924432755,0.004632537253201008,0.008663355372846127,0.01087262388318777,0.011312061920762062,1.2696354389190674,0.21160590648651123,0.011324239894747734,-0.0016356224659830332,-0.24636322259902954,2.833073616027832,5767769.5
172.10000610351562,49.52501678466797,-0.2559829354286194,0.08203993737697601,863.654541015625,-0.5842854380607605,1122.010498046875,-0.9761539101600647,1049.61572265625,-0.8746238350868225,1138.4803466796875,-0.9653052687644958,0.795268714427948,0.48867371678352356,0.17372432351112366,0.18386532366275787,0.1998959183692932,0.2087715119123459,-0.00777104077860713,-0.009034334681928158,0.0047121173702180386,0.008740808814764023,0.010904181748628616,0.011299043893814087,1.2763915061950684,0.21273192763328552,0.011263665743172169,-0.0016066381940618157,-0.24199751019477844,2.8326117992401123,5766829.0
172.1999969482422,49.500274658203125,-0.24743473529815674,0.08548201620578766,863.5961303710938,-0.5836769938468933,1121.9129638671875,-0.9747508764266968,1049.5283203125,-0.8735126256942749,1138.3839111328125,-0.963540256023407,0.7944929003715515,0.487773597240448,0.1741994470357895,0.18474307656288147,0.2009875476360321,0.20990009605884552,-0.007745761889964342,-0.008968224748969078,0.004789913073182106,0.008813892491161823,0.010927541181445122,0.011272046715021133,1.2831062078475952,0.21385103464126587,0.011189134791493416,-0.0015784208662807941,-0.23774732649326324,2.8321502208709717,5765890.0
172.3000030517578,49.47639846801758,-0.2387491762638092,0.08685551583766937,863.537841796875,-0.5830612182617188,1121.8155517578125,-0.9733461141586304,1049.4410400390625,-0.8723938465118408,1138.2877197265625,-0.9617913365364075,0.7937195301055908,0.4868800640106201,0.17468222975730896,0.18562790751457214,0.20208106935024261,0.21102529764175415,-0.007720624096691608,-0.00890259351581335,0.004865811672061682,0.008882403373718262,0.010942460037767887,0.011231774464249611,1.2897727489471436,0.21496212482452393,0.011104620061814785,-0.0015509817749261856,-0.23361435532569885,2.8316893577575684,5764951.5
172.39999389648438,49.45338439941406,-0.23016102612018585,0.08588148653507233,863.4795532226562,-0.5824382305145264,1121.71826171875,-0.971940279006958,1049.3538818359375,-0.8712679147720337,1138.191650390625,-0.9600594639778137,0.7929487228393555,0.48599305748939514,0.17517252266407013,0.18651935458183289,0.20317567884922028,0.21214589476585388,-0.007695634849369526,-0.008837458677589893,0.004939759615808725,0.008946290239691734,0.010949114337563515,0.011179981753230095,1.2963874340057373,0.21606457233428955,0.011015551164746284,-0.0015243114903569221,-0.22959718108177185,2.8312289714813232,5764014.0
172.5,49.43121337890625,-0.22169724106788635,0.08463788777589798,863.4213256835938,-0.5818082690238953,1121.6212158203125,-0.9705339670181274,1049.266845703125,-0.8701353669166565,1138.095703125,-0.9583451747894287,0.7921804189682007,0.4851125478744507,0.1756701022386551,0.18741697072982788,0.20427055656909943,0.21326081454753876,-0.0076708002015948296,-0.008772834204137325,0.005011728964745998,0.009005561470985413,0.010947826318442822,0.01111846137791872,1.3029475212097168,0.21715793013572693,0.010922309011220932,-0.0014983982546254992,-0.22569403052330017,2.8307690620422363,5763077.5
172.60000610351562,49.40985870361328,-0.2135380059480667,0.08159232139587402,863.3631591796875,-0.5811715126037598,1121.524169921875,-0.9691274166107178,1049.1798095703125,-0.8689967393875122,1137.9998779296875,-0.9566484093666077,0.7914145588874817,0.48423847556114197,0.17617478966712952,0.18832027912139893,0.20536492764949799,0.21436919271945953,-0.007646120619028807,-0.008708721026778221,0.005081732291728258,0.009060327894985676,0.010939167812466621,0.011049414053559303,1.3094526529312134,0.2182421088218689,0.010829714126884937,-0.0014732147101312876,-0.2219007909297943,2.8303096294403076,5762142.0
172.6999969482422,49.38928985595703,-0.20568348467350006,0.07854527235031128,863.3051147460938,-0.5805280208587646,1121.4273681640625,-0.9677211046218872,1049.093017578125,-0.8678523898124695,1137.904296875,-0.954969048500061,0.7906512022018433,0.4833707809448242,0.1766863763332367,0.1892288625240326,0.20645809173583984,0.21547038853168488,-0.00762159563601017,-0.008645115420222282,0.005149800796061754,0.009110742248594761,0.010923788882791996,0.010974867269396782,1.3159030675888062,0.21931716799736023,0.010737823322415352,-0.001448733382858336,-0.21821333467960358,2.829850673675537,5761208.0
172.8000030517578,49.369503021240234,-0.19788894057273865,0.07794535160064697,863.2470703125,-0.579878032207489,1121.3306884765625,-0.9663153886795044,1049.00634765625,-0.8667029142379761,1137.8089599609375,-0.9533074498176575,0.7898902297019958,0.48250943422317505,0.1772046685218811,0.19014225900173187,0.20754939317703247,0.216563880443573,-0.007597229443490505,-0.008582026697695255,0.005215916782617569,0.009156832471489906,0.010901959612965584,0.010895326733589172,1.3222967386245728,0.22038277983665466,0.010640638880431652,-0.001424948452040553,-0.21463076770305634,2.829392194747925,5760274.5
172.89999389648438,49.35050582885742,-0.18995772302150726,0.07931231707334518,863.1890869140625,-0.579221785068512,1121.234130859375,-0.9649110436439514,1048.919677734375,-0.8655486106872559,1137.7137451171875,-0.9516648650169373,0.789131760597229,0.4816543459892273,0.17772947251796722,0.19106003642082214,0.20863819122314453,0.21764913201332092,-0.007573033217340708,-0.008519480004906654,0.005280002020299435,0.009198476560413837,0.010873517021536827,0.01080992165952921,1.3286285400390625,0.22143809497356415,0.010533483698964119,-0.0014018712099641562,-0.2111547887325287,2.8289341926574707,5759342.5
173.0,49.33233642578125,-0.1816936582326889,0.08264051377773285,863.1312255859375,-0.5785594582557678,1121.1376953125,-0.9635090231895447,1048.8331298828125,-0.8643901348114014,1137.61865234375,-0.9500433802604675,0.7883756160736084,0.48080551624298096,0.17826057970523834,0.1919817477464676,0.20972378551959991,0.21872545778751373,-0.007549024187028408,-0.008457519114017487,0.0053419205360114574,0.009235406294465065,0.01083790697157383,0.010716766119003296,1.334890604019165,0.22248177230358124,0.010411225259304047,-0.0013795298291370273,-0.20778964459896088,2.828476905822754,5758411.0
173.10000610351562,49.31502914428711,-0.17308101058006287,0.08612656593322754,863.0734252929688,-0.5778912305831909,1121.0413818359375,-0.9621105194091797,1048.746826171875,-0.8632278442382812,1137.523681640625,-0.9484454393386841,0.7876219153404236,0.4799628257751465,0.17879775166511536,0.19290690124034882,0.21080543100833893,0.21979199349880219,-0.007525222841650248,-0.008396191522479057,0.005401513539254665,0.009267304092645645,0.010794457979500294,0.010613949969410896,1.3410736322402954,0.22351227700710297,0.010273270308971405,-0.0013579541118815541,-0.20453983545303345,2.8280200958251953,5757481.0
173.1999969482422,49.29864501953125,-0.16384588181972504,0.0923512652516365,863.015625,-0.5772172808647156,1120.9453125,-0.9607167840003967,1048.6605224609375,-0.862062394618988,1137.428955078125,-0.9468742609024048,0.7868705987930298,0.4791262447834015,0.17934077978134155,0.19383497536182404,0.21188229322433472,0.22084763646125793,-0.0075016566552221775,-0.008335563354194164,0.005458556115627289,0.009293693117797375,0.010742099024355412,0.010498636402189732,1.3471649885177612,0.2245274931192398,0.010111663490533829,-0.0013371974928304553,-0.20141340792179108,2.827563524246216,5756552.0
173.3000030517578,49.28324508666992,-0.15397313237190247,0.0987275242805481,862.9579467773438,-0.5765379071235657,1120.8492431640625,-0.9593295454978943,1048.5743408203125,-0.8608943819999695,1137.3343505859375,-0.9453336596488953,0.7861216068267822,0.4782956838607788,0.17988935112953186,0.1947653889656067,0.21295341849327087,0.22189098596572876,-0.007478357758373022,-0.008275710977613926,0.005512791685760021,0.009314022026956081,0.010679597966372967,0.010367956012487411,1.3531502485275269,0.22552505135536194,0.009925642050802708,-0.001317315036430955,-0.19841863214969635,2.8271079063415527,5755624.0
173.39999389648438,49.2689094543457,-0.1433892548084259,0.10583876818418503,862.9003295898438,-0.5758533477783203,1120.75341796875,-0.9579505324363708,1048.4884033203125,-0.8597245216369629,1137.2398681640625,-0.9438278079032898,0.7853748798370361,0.4774710536003113,0.1804431974887848,0.19569751620292664,0.21401771903038025,0.22292037308216095,-0.007455360610038042,-0.008216717280447483,0.005563937593251467,0.009327687323093414,0.010605640709400177,0.010219189338386059,1.3590137958526611,0.22650228440761566,0.009712266735732555,-0.0012983676278963685,-0.19556471705436707,2.8266525268554688,5754697.0
173.5,49.25569534301758,-0.1321115344762802,0.11277720332145691,862.8427734375,-0.5751637816429138,1120.65771484375,-0.9565814733505249,1048.4024658203125,-0.8585535883903503,1137.1455078125,-0.942361056804657,0.7846304774284363,0.4766522943973541,0.18100200593471527,0.19663062691688538,0.21507400274276733,0.2239338755607605,-0.00743270106613636,-0.008158670738339424,0.005611702334135771,0.009334070608019829,0.01051892526447773,0.010050008073449135,1.364738941192627,0.2274564951658249,0.009471201337873936,-0.001280415104702115,-0.1928606480360031,2.826197862625122,5753771.5
173.60000610351562,49.24365234375,-0.12044128775596619,0.11670243740081787,862.7853393554688,-0.5744695067405701,1120.5621337890625,-0.9552240967750549,1048.316650390625,-0.8573824167251587,1137.0513916015625,-0.9409368634223938,0.7838883399963379,0.4758392870426178,0.18156538903713226,0.1975640058517456,0.21612092852592468,0.22492940723896027,-0.007410409394651651,-0.008101641200482845,0.005655854474753141,0.009332713671028614,0.010418654419481754,0.009859894402325153,1.3703123331069946,0.22838538885116577,0.009209856390953064,-0.001263490878045559,-0.19031144678592682,2.8257436752319336,5752847.0
173.6999969482422,49.23284149169922,-0.1081172376871109,0.12324049323797226,862.7279052734375,-0.5737708210945129,1120.4666748046875,-0.9538801908493042,1048.23095703125,-0.8562118411064148,1136.9573974609375,-0.9395592212677002,0.7831484079360962,0.47503191232681274,0.1821330189704895,0.19849683344364166,0.21715711057186127,0.22590482234954834,-0.007388519123196602,-0.008045708760619164,0.005696128122508526,0.009323079138994217,0.010303826071321964,0.00964761059731245,1.375718355178833,0.22928638756275177,0.008919917047023773,-0.0012476509436964989,-0.1879255771636963,2.8252899646759033,5751923.5
173.8000030517578,49.223358154296875,-0.09481631219387054,0.13300925493240356,862.6705322265625,-0.5730680823326111,1120.371337890625,-0.952552080154419,1048.1453857421875,-0.8550428748130798,1136.8634033203125,-0.9382336139678955,0.7824106216430664,0.4742301106452942,0.18270444869995117,0.1994282454252243,0.21818099915981293,0.2268577516078949,-0.007367075886577368,-0.007990984246134758,0.005732153542339802,0.009304380044341087,0.010172802023589611,0.009410026483237743,1.3809362649917603,0.2301560491323471,0.008592221885919571,-0.0012329795863479376,-0.18571574985980988,2.8248369693756104,5751001.0
173.89999389648438,49.21528625488281,-0.08073867857456207,0.14077632129192352,862.61328125,-0.5723615288734436,1120.276123046875,-0.9512420892715454,1048.0599365234375,-0.8538765907287598,1136.7696533203125,-0.9369654655456543,0.7816749811172485,0.4734336733818054,0.18327924609184265,0.20035730302333832,0.21919091045856476,0.22778555750846863,-0.007346124853938818,-0.00793757475912571,0.00576357264071703,0.009275868535041809,0.010024124756455421,0.009144961833953857,1.3859456777572632,0.2309909462928772,0.008231930434703827,-0.0012195438612252474,-0.18369199335575104,2.8243844509124756,5750079.5
174.0,49.20866394042969,-0.06620224565267563,0.14536437392234802,862.5560913085938,-0.5716515183448792,1120.1810302734375,-0.9499523043632507,1047.974609375,-0.8527140021324158,1136.676025390625,-0.9357588291168213,0.780941367149353,0.4726425111293793,0.18385696411132812,0.20128299295902252,0.2201850414276123,0.22868548333644867,-0.007325701415538788,-0.007885565981268883,0.0057901120744645596,0.009237024001777172,0.00985701009631157,0.008852488361299038,1.3907301425933838,0.23178835213184357,0.007846808061003685,-0.0012073826510459185,-0.18186023831367493,2.823932409286499,5749159.5
174.10000610351562,49.203514099121094,-0.051491331309080124,0.14710910618305206,862.4989624023438,-0.5709384679794312,1120.086181640625,-0.9486844539642334,1047.889404296875,-0.8515564203262329,1136.58251953125,-0.9346168041229248,0.7802097797393799,0.4718565046787262,0.18443706631660461,0.20220425724983215,0.22116152942180634,0.22955486178398132,-0.007305831648409367,-0.007835016585886478,0.005811591632664204,0.009187559597194195,0.00967133603990078,0.008534478954970837,1.3952776193618774,0.23254626989364624,0.007444062270224094,-0.0011965105077251792,-0.18022264540195465,2.8234810829162598,5748240.5
174.1999969482422,49.19984436035156,-0.036733970046043396,0.14757360517978668,862.44189453125,-0.5702227354049683,1119.9913330078125,-0.9474400877952576,1047.8043212890625,-0.8504049181938171,1136.4891357421875,-0.933541476726532,0.7794801592826843,0.4710754454135895,0.18501906096935272,0.20312005281448364,0.2221185266971588,0.23039127886295319,-0.007286535110324621,-0.0077859750017523766,0.005827886052429676,0.009127330966293812,0.009467357769608498,0.008193452842533588,1.3995789289474487,0.23326314985752106,0.007026995066553354,-0.0011869309237226844,-0.178779736161232,2.8230302333831787,5747322.5
174.3000030517578,49.197662353515625,-0.021813375875353813,0.14920596778392792,862.3848876953125,-0.5695047378540039,1119.8966064453125,-0.9462207555770874,1047.7193603515625,-0.8492606282234192,1136.3958740234375,-0.9325353503227234,0.7787524461746216,0.47029924392700195,0.18560242652893066,0.20402927696704865,0.22305423021316528,0.23119251430034637,-0.007267833687365055,-0.007738488260656595,0.00583885982632637,0.009056166745722294,0.009245218709111214,0.007831021212041378,1.403624176979065,0.2339373528957367,0.006592438090592623,-0.0011786575196310878,-0.17753355205059052,2.822580099105835,5746406.0
174.39999389648438,49.19700241088867,-0.006581459194421768,0.15231916308403015,862.3280029296875,-0.5687849521636963,1119.8021240234375,-0.9450283050537109,1047.634521484375,-0.8481248617172241,1136.3026123046875,-0.931601345539093,0.7780265808105469,0.4695276916027069,0.18618661165237427,0.20493082702159882,0.2239667922258377,0.23195646703243256,-0.007249752525240183,-0.007692617364227772,0.005844336003065109,0.008973796851933002,0.00900476984679699,0.007447518408298492,1.407401204109192,0.23456688225269318,0.006136684212833643,-0.001171716721728444,-0.17648811638355255,2.8221304416656494,5745490.5
