t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
174.5,49.197914123535156,0.009098038077354431,0.1567949652671814,862.2711791992188,-0.5680637955665588,1119.7076416015625,-0.9438647031784058,1047.5496826171875,-0.8469988107681274,1136.20947265625,-0.9307429790496826,0.7773025035858154,0.4687606394290924,0.18677106499671936,0.20582355558872223,0.22485437989234924,0.23268096148967743,-0.007232322823256254,-0.0076484340243041515,0.005844098050147295,0.008879851549863815,0.008745579980313778,0.0070423162542283535,1.4108961820602417,0.2351493537425995,0.005656230263411999,-0.0011661471799015999,-0.17564921081066132,2.821681261062622,5744576.0
174.60000610351562,49.20043182373047,0.02518622763454914,0.1608818918466568,862.21435546875,-0.5673417448997498,1119.61328125,-0.9427319169044495,1047.465087890625,-0.8458837270736694,1136.116455078125,-0.9299638271331787,0.7765800952911377,0.4679979383945465,0.1873551905155182,0.20670630037784576,0.22571508586406708,0.23336383700370789,-0.007215575315058231,-0.00760600995272398,0.005837929435074329,0.008773968555033207,0.008467243053019047,0.006614907644689083,1.4140945672988892,0.235682412981987,0.005152490455657244,-0.0011619840515777469,-0.17502214014530182,2.821232795715332,5743663.0
174.6999969482422,49.20460510253906,0.04173756390810013,0.16551335155963898,862.1576538085938,-0.5666193962097168,1119.51904296875,-0.9416320323944092,1047.3804931640625,-0.8447809219360352,1136.0235595703125,-0.9292674660682678,0.7758593559265137,0.4672393798828125,0.187938392162323,0.20757783949375153,0.2265469878911972,0.23400282859802246,-0.007199540734291077,-0.007565419655293226,0.005825608968734741,0.00865577720105648,0.008169335313141346,0.00616475660353899,1.416981816291809,0.23616363108158112,0.004623922519385815,-0.0011592673836275935,-0.17461295425891876,2.8207848072052,5742751.0
174.8000030517578,49.21049499511719,0.05888780578970909,0.17150244116783142,862.10107421875,-0.5658971667289734,1119.4249267578125,-0.9405673146247864,1047.296142578125,-0.8436917066574097,1135.9306640625,-0.9286580681800842,0.7751401662826538,0.46648478507995605,0.18852004408836365,0.20843693614006042,0.22734808921813965,0.2345956265926361,-0.0071842554025352,-0.007526746019721031,0.0058068824000656605,0.008524831384420395,0.00785122625529766,0.005690720863640308,1.419541597366333,0.23659026622772217,0.00406688405200839,-0.0011580490972846746,-0.17442944645881653,2.8203372955322266,5741840.0
174.89999389648438,49.21814727783203,0.07653316855430603,0.1764536201953888,862.0444946289062,-0.5651755928993225,1119.3309326171875,-0.9395399689674377,1047.2117919921875,-0.8426175117492676,1135.8377685546875,-0.9281395673751831,0.7744224667549133,0.46573394536972046,0.1890995055437088,0.2092822641134262,0.22811634838581085,0.23513978719711304,-0.007169753313064575,-0.007490068674087524,0.005781513173133135,0.008380728773772717,0.00751242833212018,0.0051922365091741085,1.4217581748962402,0.23695971071720123,0.003484791610389948,-0.0011583722662180662,-0.17447811365127563,2.8198904991149902,5740930.5
175.0,49.22764205932617,0.09493820369243622,0.18405036628246307,861.988037109375,-0.5644553303718567,1119.237060546875,-0.9385524988174438,1047.1275634765625,-0.8415597081184387,1135.7449951171875,-0.9277164340019226,0.7737061977386475,0.4649866819381714,0.18967606127262115,0.21011251211166382,0.22884966433048248,0.23563280701637268,-0.007156073115766048,-0.0074554793536663055,0.005749217234551907,0.008222962729632854,0.007152164820581675,0.004667847417294979,1.4236135482788086,0.23726892471313477,0.002870037220418453,-0.001160302897915244,-0.17476892471313477,2.819444179534912,5740022.0
175.10000610351562,49.23904037475586,0.11400455981492996,0.19066354632377625,861.931640625,-0.5637369751930237,1119.143310546875,-0.9376073479652405,1047.04345703125,-0.840519905090332,1135.6522216796875,-0.9273933172225952,0.7729912400245667,0.46424275636672974,0.19024904072284698,0.21092626452445984,0.22954583168029785,0.23607203364372253,-0.007143253926187754,-0.0074230702593922615,0.005709715187549591,0.008051036857068539,0.006769722327589989,0.004116489551961422,1.4250893592834473,0.2375148981809616,0.002226278418675065,-0.0011638988507911563,-0.17531055212020874,2.8189985752105713,5739114.5
175.1999969482422,49.25240707397461,0.13366477191448212,0.19660210609436035,861.8753051757812,-0.5630210638046265,1119.049560546875,-0.9367069602012634,1046.95947265625,-0.8394995927810669,1135.5594482421875,-0.9271742701530457,0.7722774744033813,0.4635019600391388,0.1908176988363266,0.21172212064266205,0.23020263016223907,0.2364547699689865,-0.007131332065910101,-0.007392924278974533,0.005662762094289064,0.007864551618695259,0.006364657077938318,0.003538002260029316,1.4261692762374878,0.2376948744058609,0.0015556428115814924,-0.0011692120460793376,-0.17611084878444672,2.8185534477233887,5738208.0
175.3000030517578,49.26780319213867,0.15394327044487,0.2027849704027176,861.8190307617188,-0.5623082518577576,1118.9559326171875,-0.9358536601066589,1046.8756103515625,-0.8385003209114075,1135.466796875,-0.9270633459091187,0.7715649008750916,0.46276408433914185,0.1913812905550003,0.21249856054782867,0.2308177798986435,0.23677830398082733,-0.007120341993868351,-0.007365123368799686,0.005608121398836374,0.007663130760192871,0.005936603527516127,0.0029323906637728214,1.4268367290496826,0.23780612647533417,0.0008579236455261707,-0.001176296966150403,-0.17717799544334412,2.8181087970733643,5737303.0
175.39999389648438,49.28526306152344,0.17458805441856384,0.20644782483577728,861.7628173828125,-0.5615991950035095,1118.8624267578125,-0.9350496530532837,1046.791748046875,-0.8375236988067627,1135.3741455078125,-0.9270636439323425,0.7708534002304077,0.4620288610458374,0.19193901121616364,0.21325410902500153,0.23138897120952606,0.2370399683713913,-0.007110311649739742,-0.007339730393141508,0.005545624531805515,0.007446573115885258,0.005485666915774345,0.0023010228760540485,1.4270789623260498,0.2378464937210083,0.0001412561978213489,-0.0011851859744638205,-0.17851687967777252,2.817664861679077,5736399.0
175.5,49.30482864379883,0.19569182395935059,0.211037740111351,861.7066650390625,-0.5608946681022644,1118.7689208984375,-0.9342971444129944,1046.7081298828125,-0.836571455001831,1135.2813720703125,-0.9271780252456665,0.7701427936553955,0.461296021938324,0.1924900859594345,0.21398724615573883,0.23191393911838531,0.23723725974559784,-0.007101267576217651,-0.007316804490983486,0.005475119221955538,0.007214715704321861,0.005012033507227898,0.00164517923258245,1.4268834590911865,0.23781391978263855,-0.0005965560558252037,-0.0011959198163822293,-0.1801336705684662,2.8172214031219482,5735496.5
175.60000610351562,49.326560974121094,0.21728967130184174,0.2159784436225891,861.650634765625,-0.5601953268051147,1118.675537109375,-0.9335981607437134,1046.62451171875,-0.8356450796127319,1135.1885986328125,-0.9274095296859741,0.7694330811500549,0.46056538820266724,0.19303369522094727,0.21469642221927643,0.2323904037475586,0.23736779391765594,-0.0070932358503341675,-0.007296407129615545,0.0053964476101100445,0.0069673857651650906,0.0045158350840210915,0.0009657047339715064,1.42623770236969,0.2377062737941742,-0.0013551906449720263,-0.0012085427297279239,-0.18203496932983398,2.8167784214019775,5734594.5
175.6999969482422,49.350467681884766,0.23906564712524414,0.21775980293750763,861.5946655273438,-0.5595018863677979,1118.5821533203125,-0.9329546093940735,1046.5408935546875,-0.8347463607788086,1135.095947265625,-0.9277599453926086,0.7687241435050964,0.4598366320133209,0.19356903433799744,0.21538008749485016,0.2328161597251892,0.23742929100990295,-0.007086233701556921,-0.00727857556194067,0.0053095403127372265,0.00670462753623724,0.003997771069407463,0.0002650218375492841,1.4251331090927124,0.2375221848487854,-0.0021242883522063494,-0.0012230713618919253,-0.18422332406044006,2.816336154937744,5733694.0
175.8000030517578,49.376529693603516,0.2606505751609802,0.2158493548631668,861.5387573242188,-0.5588151216506958,1118.4888916015625,-0.932367742061615,1046.45751953125,-0.8338767290115356,1135.0030517578125,-0.9282292723655701,0.7680158019065857,0.4591095745563507,0.19409526884555817,0.21603672206401825,0.23318907618522644,0.23741985857486725,-0.00708026485517621,-0.007263311184942722,0.005214459262788296,0.006426811218261719,0.003459378844127059,-0.000452309672255069,1.4235678911209106,0.2372613251209259,-0.0028924683574587107,-0.0012394903460517526,-0.186696395277977,2.815894365310669,5732794.5
175.89999389648438,49.404720306396484,0.2818904221057892,0.21239835023880005,861.48291015625,-0.5581357479095459,1118.395751953125,-0.9318385124206543,1046.3741455078125,-0.8330378532409668,1134.9102783203125,-0.9288163781166077,0.7673079967498779,0.4583838880062103,0.194611594080925,0.21666483581066132,0.23350723087787628,0.2373381108045578,-0.007075320929288864,-0.007250592112541199,0.005111354403197765,0.00613451236858964,0.002902662381529808,-0.001181075000204146,1.4215447902679443,0.23692412674427032,-0.0036544071044772863,-0.0012577710440382361,-0.18944992125034332,2.815453052520752,5731896.5
176.0,49.43498992919922,0.3027006685733795,0.20810239017009735,861.4271240234375,-0.5574646592140198,1118.302490234375,-0.9313675761222839,1046.2908935546875,-0.8322311639785767,1134.8172607421875,-0.9295192360877991,0.7666006684303284,0.4576593339443207,0.19511722028255463,0.21726304292678833,0.23376889526844025,0.23718313872814178,-0.0070713902823626995,-0.007240382023155689,0.005000423640012741,0.005828418768942356,0.0023298123851418495,-0.0019162893295288086,1.419068694114685,0.2365114539861679,-0.004406285472214222,-0.001277877832762897,-0.1924784630537033,2.815012216567993,5730999.0
176.10000610351562,49.46730422973633,0.3231450021266937,0.2044433355331421,861.3713989257812,-0.55680251121521,1118.20947265625,-0.9309554696083069,1046.207763671875,-0.8314579725265503,1134.724365234375,-0.9303359389305115,0.7658936977386475,0.45693570375442505,0.195611372590065,0.21782998740673065,0.23397254943847656,0.2369544953107834,-0.00706845847889781,-0.007232640869915485,0.004881876986473799,0.0055092270486056805,0.0017429218860343099,-0.002653969917446375,1.4161455631256104,0.23602426052093506,-0.005148463416844606,-0.0012997803278267384,-0.1957775056362152,2.8145720958709717,5730103.0
176.1999969482422,49.50163650512695,0.34331944584846497,0.20174439251422882,861.3157348632812,-0.5561501979827881,1118.1163330078125,-0.9306027293205261,1046.1246337890625,-0.8307195901870728,1134.6312255859375,-0.9312645196914673,0.7651869654655457,0.45621272921562195,0.19609329104423523,0.21836437284946442,0.23411691188812256,0.23665209114551544,-0.007066512014716864,-0.007227332331240177,0.004755910020321608,0.005177588202059269,0.0011438466608524323,-0.0033913305960595608,1.4127804040908813,0.23546341061592102,-0.005882014520466328,-0.0013234569923952222,-0.19934377074241638,2.8141324520111084,5729207.5
176.3000030517578,49.53794479370117,0.36307311058044434,0.19753672182559967,861.2601318359375,-0.5555084943771362,1118.0233154296875,-0.9303096532821655,1046.0416259765625,-0.8300172090530396,1134.5380859375,-0.9323026537895203,0.7644803524017334,0.4554901421070099,0.196562260389328,0.21886500716209412,0.2342008501291275,0.23627611994743347,-0.007065534126013517,-0.007224408444017172,0.004622761160135269,0.004834243096411228,0.0005345880053937435,-0.004125357139855623,1.4089808464050293,0.23483014106750488,-0.006601095199584961,-0.0013488730182871222,-0.2031720131635666,2.8136932849884033,5728313.5
176.39999389648438,49.57612991333008,0.38185885548591614,0.18785744905471802,861.2046508789062,-0.5548781752586365,1117.9302978515625,-0.9300759434700012,1045.9586181640625,-0.8293519616127014,1134.44482421875,-0.9334456324577332,0.7637737989425659,0.45476773381233215,0.19701756536960602,0.2193307727575302,0.23422347009181976,0.23582714796066284,-0.007065488491207361,-0.007223777938634157,0.004482819698750973,0.004480295814573765,-8.195736882044002e-05,-0.004850530531257391,1.4047620296478271,0.2341269999742508,-0.007289353758096695,-0.0013759458670392632,-0.20724982023239136,2.8132545948028564,5727420.5
176.5,49.61606216430664,0.39932945370674133,0.17470590770244598,861.149169921875,-0.5542600154876709,1117.8372802734375,-0.9299005270004272,1045.875732421875,-0.8287246823310852,1134.351318359375,-0.9346869587898254,0.7630672454833984,0.45404529571533203,0.19745856523513794,0.2197606861591339,0.23418425023555756,0.23530644178390503,-0.007066325284540653,-0.007225312292575836,0.0043366146273911,0.004117174074053764,-0.000702159886714071,-0.005559760145843029,1.4001461267471313,0.23335769772529602,-0.007936976850032806,-0.001404562615789473,-0.2115601748228073,2.8128163814544678,5726528.5
176.60000610351562,49.65762710571289,0.4156297445297241,0.16300298273563385,861.0938110351562,-0.5536547899246216,1117.7442626953125,-0.9297822713851929,1045.7928466796875,-0.8281362056732178,1134.2578125,-0.9360201358795166,0.7623605132102966,0.4533225893974304,0.19788464903831482,0.22015388309955597,0.23408298194408417,0.23471584916114807,-0.007067991886287928,-0.007228879723697901,0.0041846781969070435,0.003746285568922758,-0.001322625670582056,-0.006247564218938351,1.3951561450958252,0.232526034116745,-0.008547510951757431,-0.001434622798115015,-0.2160879373550415,2.8123786449432373,5725637.5
176.6999969482422,49.700714111328125,0.4308945834636688,0.15264829993247986,861.0384521484375,-0.5530632734298706,1117.6513671875,-0.9297199845314026,1045.7100830078125,-0.8275871872901917,1134.1641845703125,-0.93743896484375,0.7616536021232605,0.452599436044693,0.19829528033733368,0.22050966322422028,0.23391976952552795,0.2340577244758606,-0.007070440798997879,-0.007234358228743076,0.0040275021456182,0.003368913196027279,-0.001940461341291666,-0.006910507567226887,1.3898131847381592,0.23163554072380066,-0.009123404510319233,-0.0014660375891253352,-0.22081975638866425,2.811941385269165,5724747.5
176.8000030517578,49.74522399902344,0.44507133960723877,0.14176763594150543,860.983154296875,-0.5524861812591553,1117.558349609375,-0.9297124743461609,1045.6273193359375,-0.8270780444145203,1134.0703125,-0.9389373064041138,0.7609463930130005,0.4518756568431854,0.19868995249271393,0.22082744538784027,0.23369504511356354,0.23333467543125153,-0.007073622662574053,-0.007241623941808939,0.003865583101287484,0.002986327977851033,-0.002552937949076295,-0.007545781321823597,1.3841389417648315,0.23068982362747192,-0.009662293829023838,-0.001498713856562972,-0.22574156522750854,2.811504602432251,5723858.0
176.89999389648438,49.791038513183594,0.4581550061702728,0.13083672523498535,860.927978515625,-0.5519242286682129,1117.46533203125,-0.9297583103179932,1045.544677734375,-0.8266090750694275,1133.976318359375,-0.9405087828636169,0.7602388262748718,0.451151043176651,0.19906823337078094,0.22110675275325775,0.23340944945812225,0.23254960775375366,-0.007077486719936132,-0.007250549271702766,0.0036994251422584057,0.00259979534894228,-0.003157460829243064,-0.008151010610163212,1.3781555891036987,0.22969260811805725,-0.010163718834519386,-0.0015325573040172458,-0.23083919286727905,2.811068296432495,5722970.0
177.0,49.83806228637695,0.4702281057834625,0.12073098868131638,860.872802734375,-0.551378071308136,1117.3724365234375,-0.92985600233078,1045.4620361328125,-0.8261805772781372,1133.8822021484375,-0.9421473145484924,0.7595309019088745,0.45042547583580017,0.1994296908378601,0.22134727239608765,0.23306392133235931,0.23170559108257294,-0.007081984076648951,-0.007261010818183422,0.0035295120906084776,0.0022105092648416758,-0.00375173962675035,-0.008724698796868324,1.371885061264038,0.22864750027656555,-0.010629609227180481,-0.0015674812020733953,-0.23609955608844757,2.8106324672698975,5722082.5
177.10000610351562,49.88621139526367,0.48149383068084717,0.11265728622674942,860.8176879882812,-0.5508483648300171,1117.2794189453125,-0.9300041794776917,1045.37939453125,-0.8257926106452942,1133.7879638671875,-0.9438474774360657,0.7588224411010742,0.449698805809021,0.19977399706840515,0.22154878079891205,0.23265954852104187,0.23080578446388245,-0.007087071426212788,-0.007272898685187101,0.0033562735188752413,0.0018195058219134808,-0.004334002733230591,-0.009266747161746025,1.3653463125228882,0.2275577187538147,-0.011065072380006313,-0.0016034162836149335,-0.2415122240781784,2.810197114944458,5721196.0
177.1999969482422,49.93540573120117,0.49196186661720276,0.10468047857284546,860.7626342773438,-0.550335705280304,1117.1864013671875,-0.9302016496658325,1045.296875,-0.8254451155662537,1133.6934814453125,-0.945604145526886,0.758113443851471,0.44897085428237915,0.2001008242368698,0.22171112895011902,0.2321976125240326,0.22985336184501648,-0.007092706859111786,-0.007286109030246735,0.0031801159493625164,0.0014277477748692036,-0.004902741406112909,-0.009777427650988102,1.3585577011108398,0.22642628848552704,-0.011469902470707893,-0.0016402939800173044,-0.24706687033176422,2.8097620010375977,5720310.5
177.3000030517578,49.985557556152344,0.5015243291854858,0.09562457352876663,860.7076416015625,-0.5498406291007996,1117.0933837890625,-0.9304468035697937,1045.21435546875,-0.8251380920410156,1133.598876953125,-0.947411835193634,0.7574038505554199,0.44824153184890747,0.2004099190235138,0.22183431684970856,0.23167955875396729,0.22885143756866455,-0.007098846137523651,-0.007300530560314655,0.003001464530825615,0.001036226749420166,-0.005456408951431513,-0.01025645062327385,1.3515387773513794,0.22525647282600403,-0.01184135489165783,-0.001678036293014884,-0.25275173783302307,2.8093273639678955,5719425.5
177.39999389648438,50.03659439086914,0.5103586316108704,0.08834275603294373,860.6526489257812,-0.5493636727333069,1117.0003662109375,-0.9307382106781006,1045.1318359375,-0.824871301651001,1133.5040283203125,-0.949265718460083,0.7566936612129211,0.447510689496994,0.2007010281085968,0.22191841900348663,0.2311069369316101,0.22780320048332214,-0.007105449214577675,-0.00731606176123023,0.0028207087889313698,0.0006458283751271665,-0.005993796046823263,-0.010704259388148785,1.3443076610565186,0.22405126690864563,-0.012184466235339642,-0.0017165804747492075,-0.25855740904808044,2.8088932037353516,5718541.5
177.5,50.08842468261719,0.5183145999908447,0.07955991476774216,860.5977172851562,-0.5489053130149841,1116.9072265625,-0.931074321269989,1045.04931640625,-0.8246444463729858,1133.408935546875,-0.9511605501174927,0.7559827566146851,0.446778267621994,0.2009739875793457,0.2219635546207428,0.23048146069049835,0.22671173512935638,-0.007112474180757999,-0.007332597393542528,0.0026382480282336473,0.00025744797312654555,-0.00651369197294116,-0.011120862327516079,1.3368827104568481,0.22281378507614136,-0.012495181523263454,-0.001755850506015122,-0.2644723951816559,2.8084592819213867,5717658.0
177.60000610351562,50.140995025634766,0.5256989002227783,0.07384301722049713,860.5428466796875,-0.5484660863876343,1116.8140869140625,-0.9314537048339844,1044.9669189453125,-0.8244572281837463,1133.313720703125,-0.9530919194221497,0.7552711367607117,0.4460441470146179,0.20122861862182617,0.22197000682353973,0.2298049032688141,0.2255801260471344,-0.0071198842488229275,-0.007350046653300524,0.0024544214829802513,-0.00012818240793421865,-0.0070153591223061085,-0.011507438495755196,1.3292800188064575,0.22154667973518372,-0.012782042846083641,-0.0017957971431314945,-0.27048930525779724,2.80802583694458,5716775.5
177.6999969482422,50.19428253173828,0.5328682661056519,0.0716933161020279,860.488037109375,-0.5480462312698364,1116.720947265625,-0.9318752884864807,1044.884521484375,-0.824309229850769,1133.2183837890625,-0.9550570845603943,0.7545587420463562,0.44530820846557617,0.20146481692790985,0.22193804383277893,0.22907908260822296,0.2244112342596054,-0.007127655670046806,-0.007368349004536867,0.002269461052492261,-0.0005106094758957624,-0.007498822174966335,-0.011867016553878784,1.3215104341506958,0.22025175392627716,-0.013053705915808678,-0.0018364028073847294,-0.2766054570674896,2.8075926303863525,5715893.5
177.8000030517578,50.248260498046875,0.53977370262146,0.06905461847782135,860.4332885742188,-0.5476462841033936,1116.627685546875,-0.9323381185531616,1044.802001953125,-0.8242000341415405,1133.122802734375,-0.9570532441139221,0.7538455724716187,0.4445704221725464,0.20168247818946838,0.22186800837516785,0.22830583155155182,0.22320760786533356,-0.007135765627026558,-0.0073874471709132195,0.0020835772156715393,-0.0008894398924894631,-0.00796422827988863,-0.012202229350805283,1.3135837316513062,0.21893063187599182,-0.013308504596352577,-0.0018776451470330358,-0.282817542552948,2.807159662246704,5715012.0
177.89999389648438,50.302886962890625,0.546271562576294,0.06497880816459656,860.3785400390625,-0.54726642370224,1116.534423828125,-0.9328410029411316,1044.7196044921875,-0.8241292238235474,1133.0269775390625,-0.9590774178504944,0.753131628036499,0.4438306987285614,0.2018814980983734,0.22176030278205872,0.22748693823814392,0.22197163105010986,-0.00714418850839138,-0.007407276891171932,0.0018970100209116936,-0.0012642128858715296,-0.008411496877670288,-0.012514393776655197,1.3055113554000854,0.2175852209329605,-0.013543335720896721,-0.0019194893538951874,-0.28912025690078735,2.806727170944214,5714131.5
178.0,50.35814666748047,0.5525937676429749,0.06322169303894043,860.3237915039062,-0.5469070672988892,1116.441162109375,-0.9333829283714294,1044.63720703125,-0.8240962624549866,1132.930908203125,-0.9611271023750305,0.752416729927063,0.44308894872665405,0.20206184685230255,0.22161532938480377,0.22662420570850372,0.22070549428462982,-0.007152903359383345,-0.007427784148603678,0.0017099552787840366,-0.001634582644328475,-0.00884083192795515,-0.012805366888642311,1.2973026037216187,0.21621711552143097,-0.013764528557658195,-0.001961920876055956,-0.2955114543437958,2.8062949180603027,5713251.5
178.10000610351562,50.414058685302734,0.5591208338737488,0.06527087092399597,860.2691040039062,-0.5465683341026306,1116.3477783203125,-0.9339632391929626,1044.5548095703125,-0.8241007328033447,1132.834716796875,-0.963201105594635,0.7517009973526001,0.44234511256217957,0.20222347974777222,0.22143355011940002,0.2257194221019745,0.21941117942333221,-0.0071618990041315556,-0.0074489424005150795,0.001522508799098432,-0.002000457840040326,-0.00925308745354414,-0.013078587129712105,1.2889621257781982,0.2148270308971405,-0.013981080614030361,-0.0020049591548740864,-0.3019940257072449,2.8058629035949707,5712372.0
178.1999969482422,50.47066879272461,0.5661062002182007,0.06985386461019516,860.2144775390625,-0.546250581741333,1116.25439453125,-0.9345815777778625,1044.472412109375,-0.8241421580314636,1132.73828125,-0.9652994871139526,0.7509843707084656,0.44159913063049316,0.20236633718013763,0.2212154120206833,0.22477419674396515,0.2180902361869812,-0.007171174511313438,-0.007470746524631977,0.0013346860650926828,-0.0023619451094418764,-0.009649581275880337,-0.013338258489966393,1.2804903984069824,0.21341505646705627,-0.01419845875352621,-0.0020486460998654366,-0.30857428908348083,2.8054311275482178,5711493.0
178.3000030517578,50.52801513671875,0.5734527707099915,0.07346516847610474,860.159912109375,-0.5459538698196411,1116.160888671875,-0.9352375864982605,1044.3900146484375,-0.8242201209068298,1132.6416015625,-0.9674221277236938,0.7502667903900146,0.4408509433269501,0.20249038934707642,0.220961332321167,0.22379004955291748,0.2167438566684723,-0.007180727552622557,-0.007493190933018923,0.001146505237556994,-0.002719142474234104,-0.010031506419181824,-0.01358746737241745,1.271888017654419,0.21198132634162903,-0.014413897879421711,-0.0020930145401507616,-0.3152572512626648,2.804999589920044,5710614.5
178.39999389648438,50.586082458496094,0.580675482749939,0.07222753763198853,860.1052856445312,-0.545678436756134,1116.0672607421875,-0.9359305500984192,1044.3074951171875,-0.8243341445922852,1132.5447998046875,-0.9695675373077393,0.7495481967926025,0.44010046124458313,0.20259562134742737,0.22067174315452576,0.22276842594146729,0.21537306904792786,-0.007190545555204153,-0.0075162420980632305,0.0009580868063494563,-0.0030718883499503136,-0.010399256832897663,-0.013826373964548111,1.2631608247756958,0.21052680909633636,-0.014616226777434349,-0.002138055395334959,-0.32204145193099976,2.8045685291290283,5709736.5
178.5,50.64487075805664,0.5878696441650391,0.07194146513938904,860.0507202148438,-0.5454244613647461,1115.9736328125,-0.9366596341133118,1044.22509765625,-0.8244838118553162,1132.44775390625,-0.9717340469360352,0.748828649520874,0.43934768438339233,0.2026820033788681,0.22034712135791779,0.22171072661876678,0.21397890150547028,-0.007200613152235746,-0.007539861835539341,0.0007695633103139699,-0.003419993445277214,-0.010753109119832516,-0.014054862782359123,1.2543153762817383,0.20905256271362305,-0.014808805659413338,-0.002183767268434167,-0.3289267122745514,2.8041374683380127,5708859.0
178.60000610351562,50.70437240600586,0.595046877861023,0.07177212834358215,859.9962158203125,-0.5451919436454773,1115.8800048828125,-0.9374240040779114,1044.1427001953125,-0.8246687650680542,1132.3504638671875,-0.9739201664924622,0.7481080889701843,0.43859249353408813,0.20274953544139862,0.2199879288673401,0.2206183224916458,0.2125624120235443,-0.007210916839540005,-0.007564017549157143,0.000581052852794528,-0.003763306187465787,-0.011093402281403542,-0.014273107051849365,1.2453573942184448,0.20755957067012787,-0.01499170158058405,-0.0022301499266177416,-0.3359130322933197,2.803706407546997,5707982.0
178.6999969482422,50.76461410522461,0.6023961901664734,0.07349342852830887,859.9417114257812,-0.5449810028076172,1115.7861328125,-0.9382230639457703,1044.0601806640625,-0.8248884677886963,1132.2529296875,-0.9761248826980591,0.7473864555358887,0.43783485889434814,0.20279821753501892,0.21959464251995087,0.21949252486228943,0.21112456917762756,-0.0072214482352137566,-0.0075886850245296955,0.0003926349454559386,-0.004101771395653486,-0.011420701630413532,-0.014482016675174236,1.2362910509109497,0.20604850351810455,-0.015169322490692139,-0.002277220133692026,-0.34300294518470764,2.8032758235931396,5707105.0
178.8000030517578,50.825626373291016,0.6101482510566711,0.07752074301242828,859.88720703125,-0.5447917580604553,1115.6923828125,-0.9390563368797302,1043.9776611328125,-0.825142502784729,1132.1552734375,-0.9783480167388916,0.7466637492179871,0.4370747208595276,0.2028280645608902,0.21916775405406952,0.2183346301317215,0.20966622233390808,-0.007232204079627991,-0.007613856345415115,0.0002043318672804162,-0.004435475915670395,-0.011735908687114716,-0.014683443121612072,1.2271173000335693,0.20451955497264862,-0.015346485190093517,-0.002325015375390649,-0.3502020239830017,2.8028452396392822,5706228.5
178.89999389648438,50.887447357177734,0.6182109117507935,0.08062613755464554,859.832763671875,-0.5446242094039917,1115.598388671875,-0.9399234056472778,1043.8951416015625,-0.8254304528236389,1132.0572509765625,-0.9805893898010254,0.7459400296211243,0.4363120496273041,0.20283907651901245,0.21870772540569305,0.21714577078819275,0.2081880271434784,-0.007243180647492409,-0.007639522664248943,1.6169422451639548e-05,-0.0047644940204918385,-0.012039822526276112,-0.01487867720425129,1.2178375720977783,0.20297293365001678,-0.015520610846579075,-0.00237356498837471,-0.35751473903656006,2.802414894104004,5705352.5
179.0,50.95009994506836,0.6265029907226562,0.0829210877418518,859.7783203125,-0.5444784164428711,1115.50439453125,-0.9408237338066101,1043.8126220703125,-0.8257519602775574,1131.9591064453125,-0.9828483462333679,0.745215117931366,0.43554678559303284,0.20283129811286926,0.21821503341197968,0.21592704951763153,0.20669060945510864,-0.00725437281653285,-0.007665669079869986,-0.00017180395661853254,-0.005088841076940298,-0.012333022430539131,-0.015068216249346733,1.2084544897079468,0.20140907168388367,-0.01569007895886898,-0.0024228908587247133,-0.36494436860084534,2.8019847869873047,5704476.5
179.10000610351562,51.013587951660156,0.6348736882209778,0.0837070643901825,859.723876953125,-0.5443543791770935,1115.41015625,-0.9417566657066345,1043.72998046875,-0.8261064887046814,1131.8607177734375,-0.9851239323616028,0.7444891333580017,0.4347788989543915,0.20280472934246063,0.2176901251077652,0.2146795392036438,0.2051745355129242,-0.0072657703422009945,-0.0076922704465687275,-0.00035950783058069646,-0.005408450961112976,-0.01261582039296627,-0.01525175478309393,1.1989719867706299,0.19982866942882538,-0.0158516988158226,-0.002473002066835761,-0.3724922835826874,2.8015544414520264,5703601.0
179.1999969482422,51.07789993286133,0.6431137919425964,0.08240062743425369,859.66943359375,-0.5442520380020142,1115.3160400390625,-0.9427213668823242,1043.6473388671875,-0.8264936804771423,1131.7620849609375,-0.9874144792556763,0.7437619566917419,0.43400833010673523,0.20275940001010895,0.2171335220336914,0.21340428292751312,0.20364046096801758,-0.007277359254658222,-0.007719291374087334,-0.0005468159215524793,-0.005723142996430397,-0.012888183817267418,-0.01542809046804905,1.1893967390060425,0.19823278486728668,-0.016001280397176743,-0.0025238883681595325,-0.3801569938659668,2.8011245727539062,5702725.5
179.3000030517578,51.143009185791016,0.6511164903640747,0.08002698421478271,859.614990234375,-0.5441713929176331,1115.2216796875,-0.943716824054718,1043.564697265625,-0.826913058757782,1131.6632080078125,-0.9897179007530212,0.7430336475372314,0.4332350194454193,0.20269538462162018,0.2165457010269165,0.21210230886936188,0.20208917558193207,-0.007289121393114328,-0.007746685761958361,-0.000733573513571173,-0.006032667588442564,-0.01314987987279892,-0.01559570524841547,1.1797364950180054,0.19662275910377502,-0.01613706536591053,-0.002575530903413892,-0.3879355490207672,2.800694465637207,5701850.0
179.39999389648438,51.208866119384766,0.6585464477539062,0.07429958134889603,859.5606079101562,-0.5441124439239502,1115.127197265625,-0.9447417855262756,1043.48193359375,-0.8273641467094421,1131.5640869140625,-0.9920313358306885,0.7423041462898254,0.4324589669704437,0.2026127129793167,0.21592719852924347,0.2107747197151184,0.20052167773246765,-0.007301031611859798,-0.0077743930742144585,-0.0009195652091875672,-0.0063366275280714035,-0.013400270603597164,-0.015752151608467102,1.1700025796890259,0.19500042498111725,-0.01625240407884121,-0.0026278793811798096,-0.3958204686641693,2.800264596939087,5700974.5
179.5,51.27545166015625,0.6658669710159302,0.07320546358823776,859.5061645507812,-0.544075071811676,1115.03271484375,-0.9457952380180359,1043.399169921875,-0.8278464078903198,1131.46484375,-0.9943526983261108,0.7415734529495239,0.4316801428794861,0.2025115042924881,0.21527859568595886,0.20942267775535583,0.19893912971019745,-0.007313072215765715,-0.007802369073033333,-0.0011046435683965683,-0.006634799763560295,-0.013639215379953384,-0.01589699275791645,1.1602026224136353,0.1933670938014984,-0.016357887536287308,-0.002680926350876689,-0.4038105607032776,2.799834728240967,5700099.5
179.60000610351562,51.342769622802734,0.6731996536254883,0.07332711666822433,859.4517822265625,-0.5440592169761658,1114.9381103515625,-0.9468762278556824,1043.31640625,-0.8283593058586121,1131.365234375,-0.9966807961463928,0.7408415079116821,0.4308984875679016,0.2023918330669403,0.21460045874118805,0.2080473005771637,0.1973426342010498,-0.007325232028961182,-0.007830584421753883,-0.0012887149350717664,-0.006927096750587225,-0.013866938650608063,-0.01603095233440399,1.1503419876098633,0.19172365963459015,-0.01645519770681858,-0.002734673907980323,-0.41190624237060547,2.7994048595428467,5699224.0
179.6999969482422,51.41081237792969,0.6804120540618896,0.07212358713150024,859.3973388671875,-0.5440648198127747,1114.8433837890625,-0.947983980178833,1043.2335205078125,-0.8289021849632263,1131.2655029296875,-0.9990140795707703,0.7401083707809448,0.4301140010356903,0.2022538036108017,0.21389339864253998,0.20664970576763153,0.19573327898979187,-0.00733749708160758,-0.00785900466144085,-0.0014716703444719315,-0.007213394157588482,-0.014083532616496086,-0.016154224053025246,1.1404266357421875,0.19007109105587006,-0.016541678458452225,-0.002789113437756896,-0.42010611295700073,2.7989749908447266,5698349.0
179.8000030517578,51.47955322265625,0.687425971031189,0.07013922929763794,859.3429565429688,-0.5440917015075684,1114.74853515625,-0.9491174817085266,1043.150634765625,-0.8294746279716492,1131.1654052734375,-1.0013508796691895,0.7393739819526672,0.4293266832828522,0.20209753513336182,0.2131580263376236,0.20523101091384888,0.1941121518611908,-0.007349852006882429,-0.00788759347051382,-0.0016533839516341686,-0.0074935234151780605,-0.014288957230746746,-0.01626657322049141,1.1304634809494019,0.18841058015823364,-0.016616273671388626,-0.0028442286420613527,-0.42840775847435,2.7985448837280273,5697474.0
179.89999389648438,51.548973083496094,0.6941688060760498,0.06742868572473526,859.28857421875,-0.5441398024559021,1114.653564453125,-0.9502755999565125,1043.067626953125,-0.8300759196281433,1131.065185546875,-1.003689169883728,0.7386384010314941,0.42853647470474243,0.2019231766462326,0.21239493787288666,0.20379234850406647,0.19248035550117493,-0.007362279575318098,-0.007916306145489216,-0.001833718502894044,-0.007767291273921728,-0.014483092352747917,-0.01636756956577301,1.1204602718353271,0.1867433786392212,-0.01667795144021511,-0.002899996703490615,-0.4368077218532562,2.7981150150299072,5696598.5
180.0,51.61903381347656,0.700600802898407,0.06431994587182999,859.234130859375,-0.5442089438438416,1114.5584716796875,-0.9514573216438293,1042.984619140625,-0.8307054042816162,1130.9647216796875,-1.0060269832611084,0.7379015684127808,0.42774340510368347,0.2017308473587036,0.21160481870174408,0.20233483612537384,0.1908390372991562,-0.007374762091785669,-0.007945100776851177,-0.002012532204389572,-0.008034494705498219,-0.014665781520307064,-0.01645675115287304,1.1104248762130737,0.18507081270217896,-0.016726383939385414,-0.002956391079351306,-0.4453020691871643,2.797685146331787,5695723.0
180.10000610351562,51.68971252441406,0.7067996263504028,0.06198805943131447,859.1796875,-0.5442990064620972,1114.4632568359375,-0.9526615142822266,1042.9014892578125,-0.8313625454902649,1130.864013671875,-1.0083625316619873,0.7371634244918823,0.4269474744796753,0.20152072608470917,0.210788294672966,0.20085962116718292,0.18918940424919128,-0.007387283258140087,-0.007973938249051571,-0.0021896997932344675,-0.008294971659779549,-0.014836983755230904,-0.01653408817946911,1.1003644466400146,0.18339407444000244,-0.016763467341661453,-0.0030133926775306463,-0.45388782024383545,2.797255039215088,5694847.5
180.1999969482422,51.76095962524414,0.7124578356742859,0.05658208951354027,859.125244140625,-0.5444096922874451,1114.367919921875,-0.9538869857788086,1042.818359375,-0.832046627998352,1130.7630615234375,-1.0106935501098633,0.7364240884780884,0.4261486232280731,0.2012929767370224,0.20994609594345093,0.19936788082122803,0.1875326782464981,-0.0073998235166072845,-0.008002767339348793,-0.002365056425333023,-0.008548464626073837,-0.014996382407844067,-0.016598688438534737,1.0902881622314453,0.18171469867229462,-0.01678360439836979,-0.003070953767746687,-0.4625578820705414,2.7968249320983887,5693972.0
180.3000030517578,51.83268737792969,0.7173109650611877,0.04853113740682602,859.07080078125,-0.5445410013198853,1114.2724609375,-0.955132246017456,1042.735107421875,-0.8327569365501404,1130.661865234375,-1.013016939163208,0.7356835007667542,0.42534691095352173,0.20104779303073883,0.20907889306545258,0.19786082208156586,0.1858702003955841,-0.00741235539317131,-0.00803152285516262,-0.0025383869651705027,-0.008794594556093216,-0.01514333114027977,-0.016648806631565094,1.0802079439163208,0.18003465235233307,-0.016782991588115692,-0.0031290031038224697,-0.47130149602890015,2.7963948249816895,5693096.5
180.39999389648438,51.90483093261719,0.7214053869247437,0.04094434529542923,859.016357421875,-0.5446925163269043,1114.1768798828125,-0.9563958048820496,1042.6517333984375,-0.8334926962852478,1130.5604248046875,-1.0153295993804932,0.7349416017532349,0.4245423376560211,0.20078538358211517,0.20818747580051422,0.19633972644805908,0.18420350551605225,-0.00742485374212265,-0.008060143329203129,-0.002709482330828905,-0.009033000096678734,-0.015277259051799774,-0.01668320968747139,1.0701353549957275,0.17835590243339539,-0.01676356792449951,-0.0031874733977019787,-0.48010846972465515,2.795964479446411,5692220.0
180.5,51.97730255126953,0.7247250080108643,0.03319608420133591,858.9618530273438,-0.5448641777038574,1114.0811767578125,-0.9576762318611145,1042.568359375,-0.8342531323432922,1130.4588623046875,-1.0176289081573486,0.7341985106468201,0.4237349033355713,0.20050598680973053,0.20727260410785675,0.19480590522289276,0.18253418803215027,-0.007437292952090502,-0.008088567294180393,-0.0028781446162611246,-0.009263353422284126,-0.015397703275084496,-0.016701150685548782,1.0600817203521729,0.1766802966594696,-0.016725581139326096,-0.003246295265853405,-0.4889684319496155,2.795534133911133,5691344.0
180.60000610351562,52.050010681152344,0.7270740866661072,0.023490913212299347,858.9074096679688,-0.5450556874275208,1113.9853515625,-0.9589719176292419,1042.4849853515625,-0.8350374102592468,1130.35693359375,-1.019911527633667,0.733454167842865,0.42292463779449463,0.2002098709344864,0.2063351273536682,0.19326072931289673,0.18086394667625427,-0.007449646480381489,-0.008116727694869041,-0.003044155426323414,-0.009485279209911823,-0.0155040817335248,-0.016701590269804,1.05005943775177,0.17500990629196167,-0.01666630245745182,-0.003305381629616022,-0.49786823987960815,2.7951035499572754,5690467.5
180.6999969482422,52.1228141784668,0.7280503511428833,0.0097626568749547,858.8528442382812,-0.5452667474746704,1113.889404296875,-0.9602810144424438,1042.4013671875,-0.8358446955680847,1130.2548828125,-1.0221734046936035,0.7327085733413696,0.4221115708351135,0.19989727437496185,0.20537590980529785,0.19170567393302917,0.1791946440935135,-0.00746187986806035,-0.008144542574882507,-0.0032072393223643303,-0.009698267094790936,-0.015595454722642899,-0.016682501882314682,1.040083646774292,0.17334727942943573,-0.01657986082136631,-0.003364608623087406,-0.5067892074584961,2.794672727584839,5689590.5
180.8000030517578,52.195587158203125,0.7277348041534424,-0.003155485959723592,858.79833984375,-0.5454970598220825,1113.793212890625,-0.9616016149520874,1042.3177490234375,-0.8366739153862,1130.1524658203125,-1.0244108438491821,0.7319617867469788,0.42129573225975037,0.19956853985786438,0.2043958455324173,0.19014227390289307,0.1775282919406891,-0.0074739595875144005,-0.008171929977834225,-0.0033671304117888212,-0.009901833720505238,-0.015671003609895706,-0.01664251647889614,1.0301697254180908,0.17169494926929474,-0.01646936871111393,-0.0034238588996231556,-0.5157136917114258,2.7942419052124023,5688713.0
180.89999389648438,52.2681884765625,0.7260257601737976,-0.01709050126373768,858.7437744140625,-0.545746386051178,1113.697021484375,-0.9629318118095398,1042.2340087890625,-0.8375241756439209,1130.0499267578125,-1.0266200304031372,0.7312138080596924,0.4204771816730499,0.19922399520874023,0.20339593291282654,0.18857213854789734,0.1758670210838318,-0.007485853508114815,-0.008198810741305351,-0.003523568855598569,-0.010095521807670593,-0.0157299917191267,-0.016580648720264435,1.0203322172164917,0.17005537450313568,-0.01633390039205551,-0.0034830057993531227,-0.5246226191520691,2.7938106060028076,5687835.5
181.0,52.34048080444336,0.7228989005088806,-0.03126845881342888,858.689208984375,-0.5460143685340881,1113.6007080078125,-0.9642696976661682,1042.1502685546875,-0.8383943438529968,1129.9471435546875,-1.0287970304489136,0.7304646372795105,0.41965600848197937,0.19886398315429688,0.20237715542316437,0.1869969666004181,0.17421308159828186,-0.007497528567910194,-0.008225105702877045,-0.0036763017997145653,-0.010278892703354359,-0.0157717764377594,-0.01649625226855278,1.0105860233306885,0.16843101382255554,-0.01617431640625,-0.003541919868439436,-0.5334964990615845,2.793379306793213,5686957.5
181.10000610351562,52.41233444213867,0.718553900718689,-0.043450307101011276,858.6345825195312,-0.5463006496429443,1113.504150390625,-0.9656134843826294,1042.06640625,-0.8392834067344666,1129.84423828125,-1.0309388637542725,0.7297143340110779,0.4188322126865387,0.19848889112472534,0.20134058594703674,0.1854184865951538,0.17256870865821838,-0.007508956827223301,-0.008250748738646507,-0.0038251203950494528,-0.010451626032590866,-0.015796035528182983,-0.016389690339565277,1.000943899154663,0.16682398319244385,-0.015995005145668983,-0.0036004893481731415,-0.5423184037208557,2.792947769165039,5686079.0
181.1999969482422,52.483673095703125,0.7133879065513611,-0.051659971475601196,858.5798950195312,-0.5466048717498779,1113.4075927734375,-0.966961681842804,1041.982421875,-0.8401901721954346,1129.740966796875,-1.033043384552002,0.7289628386497498,0.41800588369369507,0.19809912145137787,0.20028726756572723,0.18383845686912537,0.1709360033273697,-0.007520119659602642,-0.008275694213807583,-0.003969894256442785,-0.010613598860800266,-0.015802999958395958,-0.016262827441096306,0.991414487361908,0.1652357429265976,-0.015803057700395584,-0.0036586381029337645,-0.5510770082473755,2.792515993118286,5685200.0
181.3000030517578,52.554466247558594,0.7079238891601562,-0.05464008077979088,858.5252685546875,-0.5469266176223755,1113.310791015625,-0.9683132171630859,1041.8983154296875,-0.8411135673522949,1129.6375732421875,-1.0351096391677856,0.7282102704048157,0.41717708110809326,0.1976950764656067,0.199218288064003,0.18225856125354767,0.1693168580532074,-0.007531007751822472,-0.008299920707941055,-0.004110592883080244,-0.010764934122562408,-0.015793539583683014,-0.016119087114930153,0.9820019006729126,0.1636669784784317,-0.015606981702148914,-0.0037163379602134228,-0.5597679018974304,2.792083978652954,5684320.0
181.39999389648438,52.62470626831055,0.702391505241394,-0.055323462933301926,858.4705200195312,-0.5472655296325684,1113.2138671875,-0.9696671366691589,1041.814208984375,-0.8420525789260864,1129.533935546875,-1.0371379852294922,0.7274566888809204,0.4163459241390228,0.19727715849876404,0.19813469052314758,0.18068036437034607,0.1677127629518509,-0.007541619706898928,-0.008323426358401775,-0.004247242584824562,-0.010905894450843334,-0.01576884463429451,-0.01596222259104252,0.972707211971283,0.1621178686618805,-0.015410086140036583,-0.003773581003770232,-0.5683900713920593,2.791651725769043,5683440.0
181.5,52.69435501098633,0.696496844291687,-0.05894654989242554,858.415771484375,-0.5476211309432983,1113.1168212890625,-0.9710226058959961,1041.72998046875,-0.8430060148239136,1129.43017578125,-1.0391277074813843,0.7267019748687744,0.41551244258880615,0.19684578478336334,0.19703751802444458,0.17910537123680115,0.16612489521503448,-0.007551949471235275,-0.008346199057996273,-0.004379841964691877,-0.011036666110157967,-0.015729812905192375,-0.01579444855451584,0.9635328650474548,0.1605888158082962,-0.01520781870931387,-0.003830332774668932,-0.5769382119178772,2.7912192344665527,5682559.5
181.60000610351562,52.763362884521484,0.6900681257247925,-0.06428733468055725,858.3610229492188,-0.5479929447174072,1113.0196533203125,-0.9723784327507019,1041.6456298828125,-0.8439729809761047,1129.326171875,-1.0410783290863037,0.725946307182312,0.414676696062088,0.19640135765075684,0.19592776894569397,0.17753496766090393,0.16455431282520294,-0.0075619895942509174,-0.008368220180273056,-0.004508359357714653,-0.011157352477312088,-0.01567707024514675,-0.015616810880601406,0.9544829726219177,0.15908049046993256,-0.014998456463217735,-0.0038865432143211365,-0.5854048728942871,2.7907865047454834,5681678.5
181.6999969482422,52.831703186035156,0.6834138035774231,-0.06654348224401474,858.3062133789062,-0.5483806133270264,1112.92236328125,-0.9737337827682495,1041.5611572265625,-0.8449524641036987,1129.221923828125,-1.0429893732070923,0.7251896262168884,0.41383883357048035,0.19594427943229675,0.19480644166469574,0.17597047984600067,0.1630019247531891,-0.007571735419332981,-0.008389480412006378,-0.0046328045427799225,-0.011268156580626965,-0.015611464157700539,-0.015430960804224014,0.9455594420433044,0.1575932502746582,-0.014787357300519943,-0.003942189738154411,-0.5937865376472473,2.790353298187256,5680796.5
181.8000030517578,52.89937973022461,0.6767635941505432,-0.06650185585021973,858.2513427734375,-0.548783540725708,1112.824951171875,-0.9750879406929016,1041.4765625,-0.8459434509277344,1129.1175537109375,-1.0448613166809082,0.7244319319725037,0.41299885511398315,0.19547495245933533,0.19367451965808868,0.17441315948963165,0.16146841645240784,-0.007581187877804041,-0.008409984409809113,-0.004753232933580875,-0.011369388550519943,-0.015534089878201485,-0.01523908507078886,0.9367619752883911,0.1561269909143448,-0.01457775104790926,-0.003997271880507469,-0.6020832061767578,2.789919853210449,5679914.0
181.89999389648438,52.96641540527344,0.670341432094574,-0.06422165036201477,858.1964111328125,-0.5492013692855835,1112.7274169921875,-0.9764403700828552,1041.3919677734375,-0.84694504737854,1129.012939453125,-1.0466951131820679,0.7236733436584473,0.4121568500995636,0.1949937790632248,0.19253292679786682,0.17286409437656403,0.15995429456233978,-0.007590353023260832,-0.008429747074842453,-0.004869737662374973,-0.011461447924375534,-0.015446211211383343,-0.015043625608086586,0.9280883073806763,0.15468138456344604,-0.014372818171977997,-0.004051808267831802,-0.610297679901123,2.7894861698150635,5679031.0
182.0,53.0328483581543,0.664337158203125,-0.060042787343263626,858.1414794921875,-0.5496335625648499,1112.629638671875,-0.9777907729148865,1041.3072509765625,-0.8479564189910889,1128.908203125,-1.0484920740127563,0.722913920879364,0.41131293773651123,0.19450116157531738,0.19138257205486298,0.17132428288459778,0.15845978260040283,-0.007599239237606525,-0.008448791690170765,-0.004982443992048502,-0.01154479943215847,-0.015349213033914566,-0.014847091399133205,0.9195345640182495,0.15325576066970825,-0.014175075106322765,-0.0041058361530303955,-0.6184355616569519,2.7890520095825195,5678147.5
182.10000610351562,53.09869384765625,0.6584612727165222,-0.05875872075557709,858.0864868164062,-0.5500796437263489,1112.5318603515625,-0.9791386127471924,1041.2222900390625,-0.8489766120910645,1128.80322265625,-1.0502532720565796,0.7221535444259644,0.41046711802482605,0.19399744272232056,0.1902243047952652,0.16979458928108215,0.15698492527008057,-0.007607852574437857,-0.008467133156955242,-0.005091444123536348,-0.011619821190834045,-0.015244156122207642,-0.014650716446340084,0.9110983610153198,0.15184973180294037,-0.013980059884488583,-0.004159366246312857,-0.6264984011650085,2.7886176109313965,5677263.0
182.1999969482422,53.16396713256836,0.6527150273323059,-0.05746232718229294,858.031494140625,-0.5505391359329224,1112.433837890625,-0.9804835319519043,1041.137451171875,-0.850005030632019,1128.6981201171875,-1.0519791841506958,0.7213923335075378,0.40961953997612,0.19348300993442535,0.18905892968177795,0.16827575862407684,0.1555296629667282,-0.007616197690367699,-0.008484785445034504,-0.005196820013225079,-0.011686854064464569,-0.015131949447095394,-0.014455229975283146,0.902777910232544,0.15046298503875732,-0.013788299635052681,-0.004212408326566219,-0.6344878077507019,2.7881827354431152,5676377.5
182.3000030517578,53.22867965698242,0.647157609462738,-0.055574506521224976,857.9763793945312,-0.5510115027427673,1112.335693359375,-0.9818249940872192,1041.0523681640625,-0.851040780544281,1128.5928955078125,-1.0536710023880005,0.7206302881240845,0.40877020359039307,0.19295822083950043,0.18788723647594452,0.16676846146583557,0.15409386157989502,-0.0076242792420089245,-0.008501761592924595,-0.005298661068081856,-0.011746250092983246,-0.015013488009572029,-0.014261367730796337,0.8945708274841309,0.14909513294696808,-0.013600602746009827,-0.004264979623258114,-0.6424062848091125,2.787747621536255,5675491.5
