t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
182.39999389648438,53.29283905029297,0.6415902376174927,-0.05567352473735809,857.9212646484375,-0.5514963269233704,1112.2374267578125,-0.9831626415252686,1040.9671630859375,-0.8520832657814026,1128.4874267578125,-1.0553290843963623,0.719867467880249,0.4079191982746124,0.19242341816425323,0.18670998513698578,0.1652732938528061,0.15267737209796906,-0.007632100954651833,-0.008518070913851261,-0.005397033412009478,-0.011798295192420483,-0.014889441430568695,-0.01406921073794365,0.8864759206771851,0.1477459967136383,-0.013414135202765465,-0.004317076876759529,-0.6502533555030823,2.7873120307922363,5674605.0
182.5,53.35643005371094,0.6358885169029236,-0.0570174902677536,857.8660888671875,-0.5519930124282837,1112.1390380859375,-0.9844958782196045,1040.8819580078125,-0.8531316518783569,1128.3818359375,-1.0569539070129395,0.7191038727760315,0.40706661343574524,0.19187895953655243,0.18552786111831665,0.16379079222679138,0.151280015707016,-0.007639662828296423,-0.008533716201782227,-0.005491982214152813,-0.01184321753680706,-0.014760283753275871,-0.01387838926166296,0.8784931302070618,0.14641553163528442,-0.013227548450231552,-0.004368687514215708,-0.6580271124839783,2.7868759632110596,5673717.5
182.60000610351562,53.41944885253906,0.6302103996276855,-0.05678081884980202,857.8108520507812,-0.5525011420249939,1112.04052734375,-0.9858242273330688,1040.7965087890625,-0.8541854619979858,1128.2760009765625,-1.058545708656311,0.7183395624160767,0.4062124788761139,0.19132515788078308,0.18434160947799683,0.16232143342494965,0.14990167319774628,-0.007646968122571707,-0.008548705838620663,-0.00558356661349535,-0.011881276033818722,-0.014626562595367432,-0.01368897408246994,0.8706215023994446,0.1451035737991333,-0.013043214567005634,-0.004419812001287937,-0.6657276749610901,2.7864396572113037,5672829.0
182.6999969482422,53.4819221496582,0.6247327327728271,-0.05477696657180786,857.755615234375,-0.5530202984809875,1111.94189453125,-0.9871474504470825,1040.7110595703125,-0.8552438616752625,1128.1700439453125,-1.060105562210083,0.7175745368003845,0.40535688400268555,0.19076237082481384,0.18315187096595764,0.1608656346797943,0.14854218065738678,-0.007654021494090557,-0.008563052862882614,-0.005671873688697815,-0.011912789195775986,-0.014488959684967995,-0.013501571491360664,0.8628586530685425,0.14380976557731628,-0.012863283976912498,-0.004470467567443848,-0.6733576059341431,2.7860028743743896,5671940.0
182.8000030517578,53.54385757446289,0.6193393468856812,-0.05393361300230026,857.7002563476562,-0.5535498857498169,1111.8431396484375,-0.9884651303291321,1040.62548828125,-0.8563063740730286,1128.06396484375,-1.0616340637207031,0.7168087959289551,0.404499888420105,0.19019091129302979,0.18195930123329163,0.15942378342151642,0.1472013145685196,-0.007660828065127134,-0.008576770313084126,-0.005756979808211327,-0.011938044801354408,-0.01434804406017065,-0.013316445052623749,0.8552027344703674,0.1425337940454483,-0.012685979716479778,-0.004520661197602749,-0.6809179186820984,2.7855658531188965,5671050.0
182.89999389648438,53.605255126953125,0.6139760613441467,-0.05363303795456886,857.6448974609375,-0.5540894865989685,1111.7442626953125,-0.9897769093513489,1040.539794921875,-0.8573724031448364,1127.957763671875,-1.0631318092346191,0.7160423398017883,0.40364155173301697,0.18961110711097717,0.18076451122760773,0.15799616277217865,0.1458788514137268,-0.00766739109531045,-0.008589867502450943,-0.005838950164616108,-0.01195729710161686,-0.014204268343746662,-0.013133585453033447,0.8476524949073792,0.14127542078495026,-0.012510783039033413,-0.004570393823087215,-0.6884088516235352,2.785128116607666,5670159.0
183.0,53.66613006591797,0.608762800693512,-0.05213268846273422,857.5894775390625,-0.5546386241912842,1111.6451416015625,-0.991082489490509,1040.4539794921875,-0.8584412932395935,1127.8514404296875,-1.0645995140075684,0.7152752876281738,0.40278196334838867,0.1890232414007187,0.1795680820941925,0.1565830260515213,0.14457453787326813,-0.007673714775592089,-0.008602357469499111,-0.005917862057685852,-0.011970821768045425,-0.014058130793273449,-0.012953247874975204,0.8402059078216553,0.14003431797027588,-0.01233929954469204,-0.0046196794137358665,-0.6958324313163757,2.7846901416778564,5669267.5
183.10000610351562,53.726524353027344,0.6039145588874817,-0.04848245158791542,857.533935546875,-0.5551968216896057,1111.5460205078125,-0.992381751537323,1040.3681640625,-0.8595126271247864,1127.744873046875,-1.0660383701324463,0.7145076394081116,0.4019211232662201,0.1884276419878006,0.17837056517601013,0.15518461167812347,0.14328810572624207,-0.007679807022213936,-0.008614259772002697,-0.005993818398565054,-0.011978955939412117,-0.013910279609262943,-0.012776196002960205,0.8328596353530884,0.1388099491596222,-0.012174058705568314,-0.0046685501001775265,-0.7031934857368469,2.7842516899108887,5668374.5
183.1999969482422,53.78645706176758,0.5993226766586304,-0.04591847583651543,857.4783935546875,-0.5557636618614197,1111.4466552734375,-0.9936745166778564,1040.2821044921875,-0.8605858683586121,1127.63818359375,-1.0674494504928589,0.7137393355369568,0.4010591208934784,0.18782459199428558,0.1771724969148636,0.15380103886127472,0.14201918244361877,-0.007685675285756588,-0.008625593036413193,-0.006066915113478899,-0.011982008814811707,-0.013761259615421295,-0.012602848000824451,0.8256106972694397,0.1376017928123474,-0.012013336643576622,-0.004717028699815273,-0.7104954719543457,2.7838127613067627,5667481.0
183.3000030517578,53.8459358215332,0.5948200225830078,-0.045026615262031555,857.4227905273438,-0.5563386678695679,1111.3472900390625,-0.9949604868888855,1040.196044921875,-0.8616604804992676,1127.5313720703125,-1.0688331127166748,0.712970495223999,0.40019601583480835,0.18721437454223633,0.17597435414791107,0.1524323970079422,0.1407674252986908,-0.0076913232915103436,-0.008636369369924068,-0.006137223448604345,-0.011980224400758743,-0.013611415401101112,-0.01243304181843996,0.8184572458267212,0.13640955090522766,-0.011855164542794228,-0.004765122197568417,-0.7177395820617676,2.7833735942840576,5666586.5
183.39999389648438,53.904964447021484,0.5902901291847229,-0.04529878869652748,857.3671264648438,-0.5569214820861816,1111.2476806640625,-0.9962394833564758,1040.10986328125,-0.8627360463142395,1127.4244384765625,-1.0701900720596313,0.7122011184692383,0.39933186769485474,0.18659725785255432,0.17477662861347198,0.15107879042625427,0.13953249156475067,-0.007696753833442926,-0.008646595291793346,-0.006204796023666859,-0.011973794549703598,-0.013460947200655937,-0.01226629875600338,0.8113983273506165,0.1352330595254898,-0.011698293499648571,-0.00481282826513052,-0.72492516040802,2.7829337120056152,5665691.5
183.5,53.96353530883789,0.5856831073760986,-0.04607038572430611,857.3114013671875,-0.5575115084648132,1111.1480712890625,-0.997511088848114,1040.0234375,-0.8638122081756592,1127.3173828125,-1.0715205669403076,0.7114311456680298,0.39846673607826233,0.18597352504730225,0.17357978224754333,0.14974024891853333,0.13831409811973572,-0.0077019683085381985,-0.008656276389956474,-0.006269677076488733,-0.011962887831032276,-0.013309982605278492,-0.012102091684937477,0.8044333457946777,0.1340722292661667,-0.011542254127562046,-0.004860138054937124,-0.7320511341094971,2.7824933528900146,5664795.0
183.60000610351562,54.021629333496094,0.5809352397918701,-0.04747879132628441,857.255615234375,-0.5581085085868835,1111.0482177734375,-0.9987750053405762,1039.93701171875,-0.8648883700370789,1127.2100830078125,-1.0728248357772827,0.7106606960296631,0.39760062098503113,0.1853434294462204,0.17238423228263855,0.14841681718826294,0.13711203634738922,-0.007706967648118734,-0.008665414527058601,-0.0063319033943116665,-0.01194764580577612,-0.013158589601516724,-0.01193986926227808,0.7975620627403259,0.13292701542377472,-0.011386355385184288,-0.0049070375971496105,-0.739115297794342,2.782052755355835,5663897.5
183.6999969482422,54.0792121887207,0.575842022895813,-0.05093188211321831,857.1997680664062,-0.5587119460105896,1110.9482421875,-1.0000308752059937,1039.8504638671875,-0.8659642338752747,1127.102783203125,-1.0741026401519775,0.7098897695541382,0.39673367142677307,0.18470725417137146,0.17119042575359344,0.1471085548400879,0.13592612743377686,-0.007711749989539385,-0.008674006909132004,-0.006391487549990416,-0.011928151361644268,-0.013006673194468021,-0.011778743006289005,0.7907854914665222,0.13179758191108704,-0.01122830156236887,-0.004953494295477867,-0.7461127638816833,2.781611442565918,5662999.5
183.8000030517578,54.13622283935547,0.5700990557670593,-0.05743010714650154,857.1439208984375,-0.5593214631080627,1110.8482666015625,-1.001278042793274,1039.7637939453125,-0.8670393228530884,1126.9952392578125,-1.0753535032272339,0.7091183662414551,0.39586585760116577,0.18406523764133453,0.16999877989292145,0.14581553637981415,0.13475634157657623,-0.007716309279203415,-0.008682041428983212,-0.006448407657444477,-0.011904397048056126,-0.012853908352553844,-0.01161730382591486,0.7841063141822815,0.13068439066410065,-0.011064882390201092,-0.004999446216970682,-0.753034234046936,2.781169891357422,5662100.0
183.89999389648438,54.19258117675781,0.5635818243026733,-0.06517226994037628,857.0879516601562,-0.5599367022514343,1110.748046875,-1.0025160312652588,1039.6771240234375,-0.8681132197380066,1126.8876953125,-1.076576590538025,0.7083465456962585,0.3949972689151764,0.1834176778793335,0.168809711933136,0.14453783631324768,0.1336027830839157,-0.007720638532191515,-0.008689498528838158,-0.006502621807157993,-0.011876328848302364,-0.012699869461357594,-0.011454122141003609,0.7775281667709351,0.1295880228281021,-0.010895187966525555,-0.005044820252805948,-0.7598686218261719,2.7807276248931885,5661200.0
184.0,54.248226165771484,0.5564694404602051,-0.07112397253513336,857.0319213867188,-0.5605571866035461,1110.647705078125,-1.003744125366211,1039.5902099609375,-0.8691854476928711,1126.780029296875,-1.0777711868286133,0.7075742483139038,0.3941279947757721,0.18276482820510864,0.16762368381023407,0.14327563345432281,0.1324656754732132,-0.007724731229245663,-0.008696367032825947,-0.006554109044373035,-0.011843939311802387,-0.012544291093945503,-0.011288505047559738,0.7710537314414978,0.12850895524024963,-0.01072157733142376,-0.005089559592306614,-0.7666074633598328,2.780284881591797,5660299.0
184.10000610351562,54.303096771240234,0.548679530620575,-0.0778990238904953,856.975830078125,-0.5611826181411743,1110.5472412109375,-1.0049617290496826,1039.5032958984375,-0.8702555298805237,1126.672119140625,-1.0789366960525513,0.7068015933036804,0.3932580351829529,0.18210697174072266,0.16644111275672913,0.1420290768146515,0.13134527206420898,-0.007728581316769123,-0.008702632039785385,-0.006602845154702663,-0.011807219125330448,-0.012386918067932129,-0.011119897477328777,0.764685869216919,0.12744764983654022,-0.010543065145611763,-0.005133599974215031,-0.7732409834861755,2.779841899871826,5659396.5
184.1999969482422,54.35710906982422,0.5401291251182556,-0.08550382405519485,856.919677734375,-0.5618125200271606,1110.4466552734375,-1.0061684846878052,1039.4161376953125,-0.8713229894638062,1126.564208984375,-1.0800724029541016,0.7060285210609436,0.3923874795436859,0.18144437670707703,0.16526241600513458,0.14079834520816803,0.13024190068244934,-0.007732182741165161,-0.008708278648555279,-0.006648799404501915,-0.011766135692596436,-0.012227458879351616,-0.010947702452540398,0.7584278583526611,0.12640464305877686,-0.010359031148254871,-0.0051768687553703785,-0.7797582745552063,2.779398202896118,5658493.5
184.3000030517578,54.41017532348633,0.5306837558746338,-0.09445371478796005,856.8634643554688,-0.5624465942382812,1110.3460693359375,-1.0073635578155518,1039.3289794921875,-0.8723874092102051,1126.4561767578125,-1.0811773538589478,0.7052551507949829,0.39151638746261597,0.18077732622623444,0.16408805549144745,0.13958369195461273,0.1291559636592865,-0.007735527120530605,-0.00871328730136156,-0.006691927555948496,-0.011720628477633,-0.012065558694303036,-0.010771210305392742,0.7522833943367004,0.12538057565689087,-0.010168274864554405,-0.005219281185418367,-0.7861465215682983,2.778954029083252,5657589.0
184.39999389648438,54.46224594116211,0.5207064747810364,-0.09977297484874725,856.8071899414062,-0.5630843639373779,1110.2452392578125,-1.0085464715957642,1039.24169921875,-0.8734482526779175,1126.347900390625,-1.0822511911392212,0.7044814229011536,0.3906448483467102,0.18010610342025757,0.16291847825050354,0.1383853554725647,0.12808789312839508,-0.007738609332591295,-0.008717648684978485,-0.0067322212271392345,-0.011670724488794804,-0.0119011290371418,-0.010590620338916779,0.7462547421455383,0.12437579035758972,-0.009975114837288857,-0.005260785110294819,-0.7923979759216309,2.7785093784332275,5656684.0
184.5,54.51327896118164,0.5103259086608887,-0.10380549728870392,856.7508544921875,-0.5637255907058716,1110.144287109375,-1.0097168684005737,1039.154296875,-0.8745050430297852,1126.2396240234375,-1.0832936763763428,0.7037074565887451,0.389772891998291,0.1794309914112091,0.16175410151481628,0.13720358908176422,0.12703806161880493,-0.007741428446024656,-0.008721360936760902,-0.0067696948535740376,-0.011616505682468414,-0.011734246276319027,-0.0104065565392375,0.7403427958488464,0.12339047342538834,-0.009780642576515675,-0.005301341414451599,-0.7985067367553711,2.778064250946045,5655777.5
184.60000610351562,54.56324005126953,0.4996166229248047,-0.10709276050329208,856.6944580078125,-0.5643698573112488,1110.0433349609375,-1.0108741521835327,1039.0667724609375,-0.8755573630332947,1126.13134765625,-1.0843050479888916,0.7029331922531128,0.38890060782432556,0.17875227332115173,0.1605953425168991,0.1360386312007904,0.12600676715373993,-0.007743983529508114,-0.008724422194063663,-0.0068043735809624195,-0.011558079160749912,-0.011565049178898335,-0.010219700634479523,0.7345480918884277,0.12242467701435089,-0.009585650637745857,-0.005340917501598597,-0.8044678568840027,2.777618646621704,5654870.5
184.6999969482422,54.61210250854492,0.4886280596256256,-0.10988590121269226,856.637939453125,-0.5650168061256409,1109.942138671875,-1.0120183229446411,1038.979248046875,-0.8766047358512878,1126.0228271484375,-1.0852851867675781,0.7021586298942566,0.38802802562713623,0.17807023227214813,0.15944264829158783,0.13489069044589996,0.12499427795410156,-0.007746274117380381,-0.008726834319531918,-0.006836289539933205,-0.011495565995573997,-0.011393716558814049,-0.010030715726315975,0.7288705706596375,0.12147843092679977,-0.009390660561621189,-0.00537948589771986,-0.8102771639823914,2.777172327041626,5653962.0
184.8000030517578,54.65985107421875,0.47748151421546936,-0.1114654392004013,856.5814208984375,-0.5656660199165344,1109.8409423828125,-1.0131489038467407,1038.8914794921875,-0.8776466846466064,1125.914306640625,-1.0862345695495605,0.7013839483261108,0.3871552646160126,0.1773851215839386,0.1582964062690735,0.1337599754333496,0.12400075793266296,-0.0077483030036091805,-0.008728602901101112,-0.006865486968308687,-0.011429117061197758,-0.011220498010516167,-0.00984036736190319,0.7233097553253174,0.12055162340402603,-0.00919694546610117,-0.0054170298390090466,-0.8159321546554565,2.7767257690429688,5653052.5
184.89999389648438,54.70650100708008,0.46647462248802185,-0.11006873100996017,856.5248413085938,-0.5663172602653503,1109.739501953125,-1.014265775680542,1038.8037109375,-0.8786828517913818,1125.8055419921875,-1.0871537923812866,0.700609028339386,0.386282354593277,0.176697239279747,0.15715697407722473,0.13264666497707367,0.1230262815952301,-0.007750074379146099,-0.008729741908609867,-0.006892040371894836,-0.011358953081071377,-0.011045832186937332,-0.009649869054555893,0.7178635597229004,0.1196439266204834,-0.009007474407553673,-0.005453560501337051,-0.821434497833252,2.776278495788574,5652142.0
185.0,54.752044677734375,0.4554555416107178,-0.11019092798233032,856.4681396484375,-0.5669700503349304,1109.6380615234375,-1.0153688192367554,1038.7156982421875,-0.8797127604484558,1125.69677734375,-1.0880435705184937,0.6998339295387268,0.38540932536125183,0.17600682377815247,0.1560247540473938,0.1315508782863617,0.12207083404064178,-0.007751592434942722,-0.008730261586606503,-0.006916015408933163,-0.011285269632935524,-0.010870066471397877,-0.009459957480430603,0.712530255317688,0.118755042552948,-0.008820345625281334,-0.005489075090736151,-0.8267838358879089,2.7758307456970215,5651230.5
185.10000610351562,54.796451568603516,0.4440550208091736,-0.11400511115789413,856.4114379882812,-0.5676240921020508,1109.5364990234375,-1.0164576768875122,1038.627685546875,-0.8807361125946045,1125.5880126953125,-1.0889039039611816,0.6990587115287781,0.3845363259315491,0.17531414330005646,0.15490007400512695,0.13047271966934204,0.12113435566425323,-0.00775285717099905,-0.008730163797736168,-0.00693743908777833,-0.01120816171169281,-0.010693264193832874,-0.009270397946238518,0.7073100209236145,0.11788500845432281,-0.008631987497210503,-0.00552353635430336,-0.8319745659828186,2.7753825187683105,5650318.0
185.1999969482422,54.83970642089844,0.43253830075263977,-0.11516726016998291,856.3546752929688,-0.5682790875434875,1109.4346923828125,-1.017532229423523,1038.53955078125,-0.8817525506019592,1125.47900390625,-1.0897350311279297,0.6982833743095398,0.3836633265018463,0.17461943626403809,0.15378326177597046,0.12941227853298187,0.12021680921316147,-0.007753870449960232,-0.008729453198611736,-0.006956355180591345,-0.011127762496471405,-0.01051559578627348,-0.009081372991204262,0.7022022604942322,0.1170337125658989,-0.008445458486676216,-0.005556931719183922,-0.8370046615600586,2.7749338150024414,5649404.5
185.3000030517578,54.881813049316406,0.4210839867591858,-0.11454324424266815,856.2977905273438,-0.5689346790313721,1109.3330078125,-1.018592357635498,1038.451416015625,-0.8827615976333618,1125.3699951171875,-1.0905375480651855,0.697507917881012,0.3827904462814331,0.17392297089099884,0.15267464518547058,0.12836964428424835,0.11931811273097992,-0.007754635997116566,-0.008728142827749252,-0.006972828879952431,-0.011044258251786232,-0.010337370447814465,-0.008893477730453014,0.6972052454948425,0.11620087921619415,-0.008262204006314278,-0.005589265841990709,-0.841874897480011,2.774484634399414,5648490.0
185.39999389648438,54.92277145385742,0.40959781408309937,-0.11486168950796127,856.2408447265625,-0.5695905089378357,1109.2310791015625,-1.0196378231048584,1038.363037109375,-0.8837630748748779,1125.260986328125,-1.0913121700286865,0.6967324614524841,0.38191771507263184,0.17322497069835663,0.1515745371580124,0.12734484672546387,0.11843813210725784,-0.007755158469080925,-0.008726241067051888,-0.006986917927861214,-0.010957813821732998,-0.010158831253647804,-0.008707034401595592,0.6923174858093262,0.1153862476348877,-0.008081097155809402,-0.005620533134788275,-0.8465845584869385,2.7740347385406494,5647574.0
185.5,54.96257400512695,0.39800402522087097,-0.1159377172589302,856.183837890625,-0.5702463388442993,1109.1290283203125,-1.020668625831604,1038.274658203125,-0.8847565650939941,1125.1517333984375,-1.0920590162277222,0.6959568858146667,0.38104522228240967,0.17252567410469055,0.15048320591449738,0.1263379156589508,0.1175767257809639,-0.0077554392628371716,-0.008723755367100239,-0.006998671218752861,-0.010868565179407597,-0.009980138391256332,-0.008522093296051025,0.6875379681587219,0.11458966135978699,-0.00790147203952074,-0.00565072288736701,-0.8511318564414978,2.7735843658447266,5646657.5
185.60000610351562,55.00122833251953,0.3865337669849396,-0.11470282822847366,856.1268310546875,-0.5709018111228943,1109.02685546875,-1.0216845273971558,1038.18603515625,-0.8857417702674866,1125.04248046875,-1.0927789211273193,0.6951813697814941,0.380172997713089,0.1718253344297409,0.14940093457698822,0.12534883618354797,0.11673371493816376,-0.007755483500659466,-0.00872069876641035,-0.007008155342191458,-0.010776693001389503,-0.009801563806831837,-0.008339077234268188,0.682864785194397,0.11381080001592636,-0.007725598756223917,-0.005679845344275236,-0.8555183410644531,2.7731335163116455,5645739.5
185.6999969482422,55.03878402709961,0.37558242678642273,-0.10951332747936249,856.0697021484375,-0.571556568145752,1108.9246826171875,-1.0226858854293823,1038.097412109375,-0.8867185115814209,1124.9332275390625,-1.0934728384017944,0.6944058537483215,0.3793011009693146,0.17112413048744202,0.14832796156406403,0.12437759339809418,0.11590885370969772,-0.007755299564450979,-0.008717093616724014,-0.007015473674982786,-0.010682464577257633,-0.009623619727790356,-0.00815910380333662,0.6782941222190857,0.11304902285337448,-0.007556977681815624,-0.005707947537302971,-0.8597511649131775,2.7726821899414062,5644820.5
185.8000030517578,55.07533264160156,0.36546099185943604,-0.101214200258255,856.0125122070312,-0.5722103714942932,1108.8223876953125,-1.0236725807189941,1038.0087890625,-0.8876864314079285,1124.8238525390625,-1.0941425561904907,0.6936303377151489,0.3784295916557312,0.17042231559753418,0.1472645252943039,0.12342407554388046,0.11510177701711655,-0.007754900958389044,-0.008712970651686192,-0.00702076219022274,-0.01058622170239687,-0.00944699626415968,-0.007983691059052944,0.6738205552101135,0.11230342090129852,-0.007398094981908798,-0.00573510630056262,-0.8638419508934021,2.772230386734009,5643901.0
185.89999389648438,55.11092758178711,0.35597753524780273,-0.09483478963375092,855.9552612304688,-0.5728629231452942,1108.719970703125,-1.024645209312439,1037.919921875,-0.888645350933075,1124.71435546875,-1.0947893857955933,0.6928548812866211,0.37755852937698364,0.16972006857395172,0.14621078968048096,0.12248813360929489,0.11431196331977844,-0.007754297461360693,-0.00870835967361927,-0.00702414195984602,-0.010488267056643963,-0.009272245690226555,-0.007813708856701851,0.6694391369819641,0.11157318949699402,-0.0072467271238565445,-0.005761381238698959,-0.8677995800971985,2.771778106689453,5642980.0
186.0,55.145652770996094,0.3472343981266022,-0.08743123710155487,855.89794921875,-0.5735139846801758,1108.617431640625,-1.0256037712097168,1037.8310546875,-0.8895952105522156,1124.6048583984375,-1.0954147577285767,0.692079484462738,0.3766879439353943,0.16901755332946777,0.14516693353652954,0.12156955152750015,0.11353883892297745,-0.007753501180559397,-0.008703288622200489,-0.007025735918432474,-0.010388897731900215,-0.009099890477955341,-0.007649876177310944,0.6651449799537659,0.11085749417543411,-0.007103923242539167,-0.005786840803921223,-0.8716343641281128,2.77132511138916,5642058.0
186.10000610351562,55.17955780029297,0.33906540274620056,-0.0816899836063385,855.8405151367188,-0.5741632580757141,1108.5147705078125,-1.0265487432479858,1037.7420654296875,-0.8905357122421265,1124.4952392578125,-1.0960198640823364,0.6913041472434998,0.3758178949356079,0.16831497848033905,0.144133061170578,0.12066806107759476,0.11278178542852402,-0.007752521429210901,-0.008697782643139362,-0.0070256516337394714,-0.01028837263584137,-0.008930325508117676,-0.007492455653846264,0.6609336733818054,0.1101556122303009,-0.006967879366129637,-0.005811538081616163,-0.8753544092178345,2.770871877670288,5641134.5
186.1999969482422,55.21270751953125,0.33147427439689636,-0.07591131329536438,855.7830810546875,-0.5748104453086853,1108.412109375,-1.027480125427246,1037.6529541015625,-0.8914668560028076,1124.3856201171875,-1.0966060161590576,0.6905289888381958,0.3749484121799469,0.1676124930381775,0.1431093066930771,0.11978337913751602,0.11204013973474503,-0.007751368451863527,-0.00869186595082283,-0.007023992482572794,-0.010186930187046528,-0.008763878606259823,-0.007341552991420031,0.656801164150238,0.10946686565876007,-0.006838679779320955,-0.005835527088493109,-0.8789677023887634,2.7704179286956787,5640210.5
186.3000030517578,55.245147705078125,0.3244342803955078,-0.07039996236562729,855.7255859375,-0.5754553079605103,1108.309326171875,-1.0283981561660767,1037.563720703125,-0.8923885226249695,1124.2760009765625,-1.0971744060516357,0.6897538900375366,0.37407952547073364,0.16691024601459503,0.14209571480751038,0.11891516298055649,0.11131325364112854,-0.007750050630420446,-0.008685559965670109,-0.007020854856818914,-0.010084792971611023,-0.008600831963121891,-0.007197178900241852,0.6527435183525085,0.10879058390855789,-0.006715938448905945,-0.005858859047293663,-0.8824820518493652,2.769963502883911,5639285.5
186.39999389648438,55.276939392089844,0.3178870379924774,-0.06547227501869202,855.6680297851562,-0.5760976672172546,1108.2064208984375,-1.0293033123016357,1037.4744873046875,-0.8933006525039673,1124.166259765625,-1.0977258682250977,0.6889789700508118,0.3732113242149353,0.1662083864212036,0.14109236001968384,0.1180630773305893,0.11060048639774323,-0.00774857634678483,-0.008678887039422989,-0.007016330026090145,-0.009982162155210972,-0.008441396988928318,-0.007059202995151281,0.6487571001052856,0.10812617838382721,-0.006599037908017635,-0.005881579592823982,-0.8859043121337891,2.7695086002349854,5638359.5
186.5,55.30812454223633,0.3118768036365509,-0.06010238081216812,855.6103515625,-0.5767372846603394,1108.103515625,-1.0301955938339233,1037.385009765625,-0.8942031264305115,1124.056396484375,-1.0982614755630493,0.6882041692733765,0.3723437786102295,0.16550703346729279,0.14009930193424225,0.1172267496585846,0.10990119725465775,-0.007746953517198563,-0.008671867661178112,-0.007010506931692362,-0.00987923238426447,-0.008285777643322945,-0.006927553564310074,0.6448382139205933,0.10747303813695908,-0.006488320417702198,-0.005903739482164383,-0.8892420530319214,2.7690529823303223,5637432.0
186.60000610351562,55.33873748779297,0.3060999810695648,-0.057768311351537704,855.5526733398438,-0.5773739814758301,1108.0003662109375,-1.031075119972229,1037.295654296875,-0.8950960040092468,1123.946533203125,-1.0987820625305176,0.6874296069145203,0.371476948261261,0.1648063361644745,0.13911652565002441,0.11640578508377075,0.10921478271484375,-0.007745188195258379,-0.008664516732096672,-0.0070034503005445,-0.009776134975254536,-0.008133991621434689,-0.00680165458470583,0.6409844756126404,0.10683074593544006,-0.006380913779139519,-0.005925359670072794,-0.8924985527992249,2.76859712600708,5636504.0
186.6999969482422,55.36878204345703,0.3004553020000458,-0.05644672363996506,855.494873046875,-0.5780074596405029,1107.897216796875,-1.0319422483444214,1037.2060546875,-0.8959791660308838,1123.836669921875,-1.0992878675460815,0.6866551637649536,0.37061089277267456,0.16410638391971588,0.13814407587051392,0.11559981107711792,0.10854070633649826,-0.007743284571915865,-0.008656843565404415,-0.006995208095759153,-0.009672957472503185,-0.007985955104231834,-0.006680770311504602,0.6371942162513733,0.10619904100894928,-0.006276119500398636,-0.005946452263742685,-0.8956755995750427,2.7681407928466797,5635574.5
186.8000030517578,55.39828109741211,0.2950083017349243,-0.054470088332891464,855.4370727539062,-0.5786375999450684,1107.7940673828125,-1.0327969789505005,1037.116455078125,-0.8968526721000671,1123.7266845703125,-1.099779725074768,0.6858808994293213,0.3697455823421478,0.1634073406457901,0.13718193769454956,0.11480845510959625,0.10787848383188248,-0.007741246372461319,-0.008648860268294811,-0.006985831540077925,-0.009569793939590454,-0.007841610349714756,-0.006564414594322443,0.633465588092804,0.10557760298252106,-0.0061745066195726395,-0.005967035423964262,-0.8987759351730347,2.767683744430542,5634644.5
186.89999389648438,55.42727279663086,0.2898861765861511,-0.05122125893831253,855.379150390625,-0.579264223575592,1107.690673828125,-1.0336394309997559,1037.026611328125,-0.8977164626121521,1123.61669921875,-1.1002579927444458,0.6851069331169128,0.36888113617897034,0.16270926594734192,0.13623011112213135,0.1140313521027565,0.10722767561674118,-0.007739079184830189,-0.008640579879283905,-0.006975381635129452,-0.009466761723160744,-0.007700977381318808,-0.006452440284192562,0.6297962665557861,0.10496604442596436,-0.006077056284993887,-0.005987139418721199,-0.9018040895462036,2.767226219177246,5633713.0
187.0,55.45576858520508,0.2849690318107605,-0.04917149618268013,855.3212280273438,-0.5798870921134949,1107.5872802734375,-1.0344698429107666,1036.9368896484375,-0.8985705375671387,1123.5067138671875,-1.1007235050201416,0.6843331456184387,0.3680174946784973,0.16201229393482208,0.13528858125209808,0.11326812207698822,0.10658786445856094,-0.007736787665635347,-0.008632013574242592,-0.006963909603655338,-0.009363952092826366,-0.0075640189461410046,-0.006344562862068415,0.6261842250823975,0.10436403751373291,-0.005982543341815472,-0.006006783340126276,-0.9047629237174988,2.766768455505371,5632780.5
187.10000610351562,55.483760833740234,0.2799321413040161,-0.050368741154670715,855.26318359375,-0.5805061459541321,1107.4837646484375,-1.0352880954742432,1036.846923828125,-0.8994148969650269,1123.3966064453125,-1.101176142692566,0.6835595369338989,0.36715471744537354,0.16131652891635895,0.13435731828212738,0.11251842230558395,0.10595866292715073,-0.007734372746199369,-0.00862316694110632,-0.006951439194381237,-0.009261385537683964,-0.0074305059388279915,-0.006239975802600384,0.6226289868354797,0.10377150028944016,-0.005888217128813267,-0.0060259560123085976,-0.9076507091522217,2.766309976577759,5631847.5
187.1999969482422,55.51123046875,0.27469637989997864,-0.05235767737030983,855.205078125,-0.5811212062835693,1107.3802490234375,-1.0360944271087646,1036.7569580078125,-0.9002496004104614,1123.2864990234375,-1.1016160249710083,0.682786226272583,0.3662928640842438,0.16062204539775848,0.13343630731105804,0.11178191006183624,0.10533980280160904,-0.007731834892183542,-0.008614039048552513,-0.006937979720532894,-0.00915905088186264,-0.007300147321075201,-0.006137825082987547,0.6191306710243225,0.10318844020366669,-0.005793631076812744,-0.006044636946171522,-0.9104645252227783,2.7658510208129883,5630913.0
187.3000030517578,55.53814697265625,0.26914718747138977,-0.05549182742834091,855.14697265625,-0.5817320942878723,1107.276611328125,-1.036888599395752,1036.6668701171875,-0.9010745286941528,1123.17626953125,-1.1020430326461792,0.682013213634491,0.36543193459510803,0.15992897748947144,0.1325255036354065,0.11105828732252121,0.10473106801509857,-0.007729172240942717,-0.008604628033936024,-0.006923532113432884,-0.00905691273510456,-0.007172605488449335,-0.006037258543074131,0.615689754486084,0.10261496156454086,-0.005697816144675016,-0.006062796805053949,-0.9131999015808105,2.7653915882110596,5629978.0
187.39999389648438,55.56447982788086,0.26333513855934143,-0.05812052637338638,855.0887451171875,-0.5823387503623962,1107.1728515625,-1.037670612335205,1036.5767822265625,-0.9018897414207458,1123.0660400390625,-1.1024569272994995,0.681240439414978,0.3645719587802887,0.15923738479614258,0.13162492215633392,0.11034729331731796,0.10413234680891037,-0.0077263847924768925,-0.008594931103289127,-0.0069080982357263565,-0.008954938501119614,-0.007047583349049091,-0.005937675479799509,0.6123068332672119,0.10205113887786865,-0.005601275246590376,-0.006080410443246365,-0.9158529043197632,2.7649316787719727,5629041.5
187.5,55.590206146240234,0.25728118419647217,-0.0605396069586277,855.030517578125,-0.582940936088562,1107.069091796875,-1.038440465927124,1036.486572265625,-0.9026951789855957,1122.955810546875,-1.1028577089309692,0.6804679036140442,0.36371296644210815,0.15854738652706146,0.13073451817035675,0.109648697078228,0.10354354977607727,-0.007723471615463495,-0.008584949187934399,-0.0068916818127036095,-0.008853105828166008,-0.006924823392182589,-0.005838671699166298,0.608982264995575,0.10149704664945602,-0.005504111759364605,-0.006097454112023115,-0.9184200167655945,2.7644712924957275,5628104.5
187.60000610351562,55.615299224853516,0.2509375214576721,-0.06343645602464676,854.97216796875,-0.5835386514663696,1106.9652099609375,-1.0391981601715088,1036.396240234375,-0.9034907817840576,1122.845458984375,-1.1032451391220093,0.679695725440979,0.3628549873828888,0.15785908699035645,0.12985429167747498,0.10896226763725281,0.10296463966369629,-0.007720430847257376,-0.00857467856258154,-0.00687428331002593,-0.008751381188631058,-0.006804065313190222,-0.005739869084209204,0.6057166457176208,0.10095277428627014,-0.005405897740274668,-0.006113899871706963,-0.9208971261978149,2.7640106678009033,5627166.0
187.6999969482422,55.63972091674805,0.24418823421001434,-0.06749296933412552,854.9137573242188,-0.5841317176818848,1106.8612060546875,-1.0399434566497803,1036.3057861328125,-0.9042766094207764,1122.735107421875,-1.10361909866333,0.6789238452911377,0.361998051404953,0.1571725755929947,0.1289842426776886,0.10828782618045807,0.10239562392234802,-0.007717261556535959,-0.008564114570617676,-0.0068558938801288605,-0.008649710565805435,-0.0066850027069449425,-0.00564078101888299,0.602510929107666,0.10041848570108414,-0.00530569814145565,-0.006129708606749773,-0.9232783317565918,2.763549327850342,5626227.0
187.8000030517578,55.66347122192383,0.23750384151935577,-0.06684394180774689,854.8553466796875,-0.5847200155258179,1106.7572021484375,-1.040676474571228,1036.21533203125,-0.9050526022911072,1122.624755859375,-1.1039795875549316,0.6781522631645203,0.3611421585083008,0.15648795664310455,0.12812435626983643,0.10762520879507065,0.10183652490377426,-0.007713964208960533,-0.008553261868655682,-0.00683653773739934,-0.008548121899366379,-0.00656758202239871,-0.005541741382330656,0.5993645787239075,0.09989409893751144,-0.005207488778978586,-0.0061448863707482815,-0.9255644679069519,2.763087511062622,5625287.0
187.89999389648438,55.68657684326172,0.23107239603996277,-0.06431449204683304,854.7968139648438,-0.5853034853935242,1106.653076171875,-1.0413973331451416,1036.1248779296875,-0.9058186411857605,1122.5142822265625,-1.1043270826339722,0.6773810386657715,0.3602873980998993,0.155805304646492,0.12727461755275726,0.10697425156831741,0.10128728300333023,-0.0077105434611439705,-0.008542130701243877,-0.006816260050982237,-0.00844669807702303,-0.006451900117099285,-0.00544344587251544,0.5962758660316467,0.09937931597232819,-0.005112387705594301,-0.006159456446766853,-0.927759051322937,2.762625217437744,5624346.0
188.0,55.709022521972656,0.22444693744182587,-0.066254623234272,854.73828125,-0.5858820080757141,1106.5489501953125,-1.042106032371521,1036.0341796875,-0.9065747857093811,1122.4039306640625,-1.1046618223190308,0.6766101717948914,0.35943374037742615,0.1551247388124466,0.12643501162528992,0.10633477568626404,0.10074784606695175,-0.007706999313086271,-0.008530722931027412,-0.006795075256377459,-0.008345440030097961,-0.0063378349877893925,-0.005345763172954321,0.5932446718215942,0.09887411445379257,-0.005016605369746685,-0.006173400208353996,-0.9298593401908875,2.762162685394287,5623404.0
188.10000610351562,55.73076629638672,0.2174595147371292,-0.06987417489290237,854.6796875,-0.5864555239677429,1106.4447021484375,-1.0428025722503662,1035.9434814453125,-0.907321035861969,1122.2933349609375,-1.1049833297729492,0.6758396625518799,0.3585812747478485,0.1544463336467743,0.1256055235862732,0.10570663958787918,0.10021816939115524,-0.007703329902142286,-0.008519033901393414,-0.0067729768343269825,-0.008244302123785019,-0.006225139368325472,-0.0052481829188764095,0.5902718305587769,0.09837863594293594,-0.00491914339363575,-0.006186682730913162,-0.9318599700927734,2.7616994380950928,5622461.0
188.1999969482422,55.75178527832031,0.21016694605350494,-0.07292575389146805,854.6209716796875,-0.5870238542556763,1106.34033203125,-1.0434868335723877,1035.852783203125,-0.9080572724342346,1122.182861328125,-1.1052916049957275,0.6750695109367371,0.357729971408844,0.15377017855644226,0.12478615343570709,0.1050897166132927,0.0996982604265213,-0.007699534762650728,-0.008507061749696732,-0.00674996105954051,-0.008143242448568344,-0.006113598123192787,-0.005150367971509695,0.5873581171035767,0.09789301455020905,-0.004820543806999922,-0.006199274677783251,-0.9337566494941711,2.7612359523773193,5621517.0
188.3000030517578,55.772037506103516,0.2025441825389862,-0.07622756063938141,854.562255859375,-0.5875869989395142,1106.2359619140625,-1.044158697128296,1035.7618408203125,-0.908783495426178,1122.0723876953125,-1.105586290359497,0.6742997765541077,0.356879860162735,0.15309637784957886,0.12397688627243042,0.10448389500379562,0.09918816387653351,-0.007695611100643873,-0.008494801819324493,-0.006726022809743881,-0.008042218163609505,-0.006003009155392647,-0.005052043125033379,0.584504246711731,0.09741737693548203,-0.004720534663647413,-0.006211143918335438,-0.9355444312095642,2.7607717514038086,5620572.5
188.39999389648438,55.79148483276367,0.1944757103919983,-0.08068478852510452,854.5034790039062,-0.5881448984146118,1106.1314697265625,-1.0448181629180908,1035.6710205078125,-0.9094997048377991,1121.9617919921875,-1.1058671474456787,0.6735303997993469,0.35603100061416626,0.15242500603199005,0.12317771464586258,0.103889100253582,0.09868793934583664,-0.007691556587815285,-0.008482248522341251,-0.006701148115098476,-0.007941166870296001,-0.005893124267458916,-0.0049528139643371105,0.5817115902900696,0.0969519317150116,-0.004618206061422825,-0.006222248077392578,-0.9372169971466064,2.7603073120117188,5619627.0
188.5,55.810115814208984,0.18630211055278778,-0.08173593878746033,854.4446411132812,-0.5886973738670349,1106.0269775390625,-1.0454649925231934,1035.5799560546875,-0.9102057814598083,1121.8511962890625,-1.1061341762542725,0.6727614402770996,0.3551834225654602,0.1517561823129654,0.12238865345716476,0.10330526530742645,0.09819766879081726,-0.00768737168982625,-0.00846940279006958,-0.006675345357507467,-0.007840082980692387,-0.005783869419246912,-0.004852860234677792,0.5789802074432373,0.09649670124053955,-0.004516341257840395,-0.006232576444745064,-0.9387726783752441,2.7598423957824707,5618680.5
188.60000610351562,55.82789993286133,0.17782872915267944,-0.084733746945858,854.3857421875,-0.5892443656921387,1105.92236328125,-1.0460994243621826,1035.4888916015625,-0.9109017252922058,1121.740478515625,-1.1063871383666992,0.6719929575920105,0.3543371260166168,0.15108998119831085,0.12160971015691757,0.10273232311010361,0.09771744161844254,-0.007683055009692907,-0.00845626275986433,-0.006648614536970854,-0.007738939486443996,-0.005675118416547775,-0.0047521283850073814,0.5763106942176819,0.09605178236961365,-0.004413103684782982,-0.006242100615054369,-0.9402071833610535,2.7593770027160645,5617733.0
188.6999969482422,55.84477233886719,0.16872666776180267,-0.09102066606283188,854.3267822265625,-0.5897859334945679,1105.8177490234375,-1.04672110080719,1035.3978271484375,-0.9115875363349915,1121.6298828125,-1.1066255569458008,0.67122483253479,0.3534921705722809,0.15042650699615479,0.1208408772945404,0.10217024385929108,0.09724735468626022,-0.007678602356463671,-0.008442817255854607,-0.0066209291107952595,-0.007637643720954657,-0.005566569976508617,-0.004650013521313667,0.5737048983573914,0.09561748802661896,-0.004306076094508171,-0.006250759121030569,-0.9415114521980286,2.758911371231079,5616784.5
188.8000030517578,55.860660552978516,0.15889029204845428,-0.09836384654045105,854.2677612304688,-0.5903218388557434,1105.713134765625,-1.0473297834396362,1035.306640625,-0.912263035774231,1121.5191650390625,-1.1068487167358398,0.6704572439193726,0.3526485860347748,0.14976583421230316,0.12008219212293625,0.10161903500556946,0.09678757935762405,-0.007674008142203093,-0.008429055102169514,-0.006592249497771263,-0.0075360736809670925,-0.005457862745970488,-0.004545805510133505,0.5711654424667358,0.09519423544406891,-0.004194656386971474,-0.0062584830448031425,-0.9426748156547546,2.7584450244903564,5615835.5
188.89999389648438,55.8754997253418,0.1483815461397171,-0.10508735477924347,854.208740234375,-0.5908521413803101,1105.6082763671875,-1.047925353050232,1035.21533203125,-0.9129282236099243,1121.4085693359375,-1.1070561408996582,0.6696900725364685,0.3518064022064209,0.14910809695720673,0.11933368444442749,0.10107871145009995,0.09633835405111313,-0.0076692677102983,-0.008414964191615582,-0.006562539841979742,-0.007434119004756212,-0.005348685197532177,-0.004439034964889288,0.5686945915222168,0.09478243440389633,-0.004079362843185663,-0.006265207193791866,-0.9436876177787781,2.7579784393310547,5614885.5
189.0,55.889259338378906,0.13760331273078918,-0.10778232663869858,854.1495971679688,-0.5913766622543335,1105.5035400390625,-1.048507571220398,1035.1240234375,-0.913582980632782,1121.2978515625,-1.1072473526000977,0.6689233779907227,0.35096561908721924,0.14845336973667145,0.11859539151191711,0.10054933279752731,0.09589992463588715,-0.007664378732442856,-0.008400539867579937,-0.006531793158501387,-0.007331743836402893,-0.005238948855549097,-0.004329957999289036,0.5662934184074402,0.09438223391771317,-0.0039632427506148815,-0.006270905490964651,-0.9445459246635437,2.7575113773345947,5613934.5
189.10000610351562,55.90195083618164,0.12690207362174988,-0.10701245069503784,854.0904541015625,-0.5918954014778137,1105.3985595703125,-1.0490765571594238,1035.0325927734375,-0.9142272472381592,1121.18701171875,-1.1074227094650269,0.668157160282135,0.3501262962818146,0.14780177175998688,0.1178673580288887,0.10003095120191574,0.09547247737646103,-0.00765934307128191,-0.008385785855352879,-0.006500034127384424,-0.007228990085422993,-0.005128777120262384,-0.004219389986246824,0.5639612674713135,0.09399354457855225,-0.0038486418779939413,-0.006275585386902094,-0.9452508091926575,2.7570438385009766,5612983.0
189.1999969482422,55.91357421875,0.11623083055019379,-0.1067124605178833,854.03125,-0.592408299446106,1105.293701171875,-1.04963219165802,1034.941162109375,-0.9148609042167664,1121.0762939453125,-1.1075823307037354,0.6673914790153503,0.3492884635925293,0.14715340733528137,0.11714961379766464,0.09952361136674881,0.09505613893270493,-0.007654161658138037,-0.008370707742869854,-0.006467287428677082,-0.007125899661332369,-0.005018291529268026,-0.004107963759452105,0.5616975426673889,0.09361626207828522,-0.0037349467165768147,-0.006279248744249344,-0.9458025693893433,2.7565760612487793,5612030.5
189.3000030517578,55.92414855957031,0.10576149821281433,-0.10469330847263336,853.9719848632812,-0.5929152965545654,1105.188720703125,-1.0501747131347656,1034.8497314453125,-0.9154839515686035,1120.965576171875,-1.1077264547348022,0.6666263341903687,0.3484521508216858,0.1465083658695221,0.11644219607114792,0.09902732074260712,0.09465094655752182,-0.007648838218301535,-0.00835531298071146,-0.006433587521314621,-0.007022540550678968,-0.0049076746217906475,-0.003996375948190689,0.5595011115074158,0.09325018525123596,-0.0036235139705240726,-0.006281914655119181,-0.9462041854858398,2.756107807159424,5611077.0
189.39999389648438,55.93372344970703,0.0957237184047699,-0.10037776082754135,853.9126586914062,-0.5934162735939026,1105.0836181640625,-1.0507041215896606,1034.758056640625,-0.9160963296890259,1120.854736328125,-1.1078559160232544,0.6658617258071899,0.34761741757392883,0.14586672186851501,0.11574511975049973,0.09854207932949066,0.09425688534975052,-0.0076433769427239895,-0.008339612744748592,-0.006398987956345081,-0.006919024512171745,-0.004797219764441252,-0.003885532496497035,0.5573698282241821,0.09289497137069702,-0.0035159371327608824,-0.006283624097704887,-0.9464616775512695,2.75563907623291,5610123.0
189.5,55.94236373901367,0.08640231937170029,-0.0932139903306961,853.853271484375,-0.5939111709594727,1104.978515625,-1.0512207746505737,1034.66650390625,-0.9166979193687439,1120.7440185546875,-1.107971429824829,0.665097713470459,0.3467842638492584,0.14522859454154968,0.11505839228630066,0.09806786477565765,0.09387381374835968,-0.007637784816324711,-0.008323626592755318,-0.00636356370523572,-0.0068155149929225445,-0.004687350243330002,-0.003776584519073367,0.5553005337715149,0.09255009144544601,-0.0034142043441534042,-0.006284445524215698,-0.9465853571891785,2.7551701068878174,5609168.0
189.60000610351562,55.9501838684082,0.07820291817188263,-0.08199404180049896,853.7938842773438,-0.5943999886512756,1104.8734130859375,-1.051724910736084,1034.57470703125,-0.9172888398170471,1120.6331787109375,-1.108074426651001,0.6643341779708862,0.34595268964767456,0.14459404349327087,0.11438201367855072,0.09760458022356033,0.09350147098302841,-0.007632073480635881,-0.008307380601763725,-0.006327420473098755,-0.006712250877171755,-0.004578670486807823,-0.0036710563581436872,0.5532884001731873,0.09221473336219788,-0.0033211815170943737,-0.006284484639763832,-0.9465912580490112,2.7547006607055664,5608212.0
189.6999969482422,55.957340240478516,0.0715833380818367,-0.06619579344987869,853.734375,-0.594882607460022,1104.7681884765625,-1.0522171258926392,1034.4830322265625,-0.9178690314292908,1120.5223388671875,-1.1081665754318237,0.663571298122406,0.3451227843761444,0.14396314322948456,0.11371592432260513,0.09715206176042557,0.09313942492008209,-0.007626257371157408,-0.008290912955999374,-0.006290700286626816,-0.006609555333852768,-0.0044719865545630455,-0.003570863511413336,0.5513268113136292,0.09188780188560486,-0.003240045392885804,-0.006283892318606377,-0.9465020298957825,2.7542307376861572,5607255.5
189.8000030517578,55.96400833129883,0.06668597459793091,-0.04897360876202583,853.6748657226562,-0.5953590869903564,1104.6629638671875,-1.0526981353759766,1034.3912353515625,-0.9184386134147644,1120.4114990234375,-1.1082501411437988,0.6628089547157288,0.3442945182323456,0.14333592355251312,0.11306006461381912,0.09671007096767426,0.09278703480958939,-0.00762035371735692,-0.008274264633655548,-0.0062535591423511505,-0.006507782731205225,-0.004368150606751442,-0.0034777771215885878,0.5494083166122437,0.09156804531812668,-0.0031715757213532925,-0.006282832473516464,-0.946342408657074,2.753760576248169,5606298.5
189.89999389648438,55.97032165527344,0.06313719600439072,-0.03548779338598251,853.6152954101562,-0.5958292484283447,1104.5576171875,-1.0531684160232544,1034.29931640625,-0.9189976453781128,1120.3006591796875,-1.1083266735076904,0.6620472073554993,0.34346795082092285,0.14271244406700134,0.11241432279348373,0.09627830237150192,0.0924435630440712,-0.007614376023411751,-0.008257471024990082,-0.00621612835675478,-0.006407218519598246,-0.004267784301191568,-0.0033926316536962986,0.5475265383720398,0.09125442057847977,-0.003112921491265297,-0.006281434092670679,-0.946131706237793,2.7532899379730225,5605340.5
190.0,55.976383209228516,0.06061934679746628,-0.025178510695695877,853.5557250976562,-0.5962931513786316,1104.4522705078125,-1.0536285638809204,1034.2073974609375,-0.9195463061332703,1120.1898193359375,-1.1083974838256836,0.6612860560417175,0.34264305233955383,0.14209270477294922,0.11177856475114822,0.09585636854171753,0.09210820496082306,-0.007608335465192795,-0.008240558207035065,-0.006178510375320911,-0.006308071780949831,-0.004171275068074465,-0.0033154936973005533,0.545676589012146,0.09094610065221786,-0.0030619981698691845,-0.0062797944992780685,-0.9458847641944885,2.752819061279297,5604381.5
190.10000610351562,55.98228454589844,0.058987993746995926,-0.016313517466187477,853.49609375,-0.5967506766319275,1104.346923828125,-1.0540789365768433,1034.1153564453125,-0.9200847744941711,1120.0789794921875,-1.1084638833999634,0.6605255603790283,0.3418198227882385,0.14147673547267914,0.11115264892578125,0.09544388204813004,0.0917801633477211,-0.007602241355925798,-0.008223550394177437,-0.0061407918110489845,-0.0062105110846459866,-0.004078883212059736,-0.0032461246009916067,0.5438542366027832,0.09064237028360367,-0.0030179203022271395,-0.006277998443692923,-0.9456142783164978,2.752347707748413,5603422.0
190.1999969482422,55.988121032714844,0.05835555121302605,-0.0063244313932955265,853.4363403320312,-0.5972018837928772,1104.241455078125,-1.0545200109481812,1034.0233154296875,-0.920613169670105,1119.9681396484375,-1.1085269451141357,0.6597656011581421,0.3409983217716217,0.1408645510673523,0.11053639650344849,0.09504041820764542,0.09145867824554443,-0.00759610440582037,-0.008206471800804138,-0.0061030639335513115,-0.006114713381975889,-0.003990885801613331,-0.003184464294463396,0.5420549511909485,0.09034249186515808,-0.002981584519147873,-0.006276141386479139,-0.9453345537185669,2.751875877380371,5602461.5
