t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
190.3000030517578,55.99397277832031,0.05855363979935646,0.001980873988941312,853.3766479492188,-0.5976467728614807,1104.135986328125,-1.0549523830413818,1033.9312744140625,-0.9211317300796509,1119.8572998046875,-1.108587622642517,0.6590062975883484,0.34017854928970337,0.1402561217546463,0.1099296286702156,0.09464552253484726,0.09114297479391098,-0.0075899334624409676,-0.008189345709979534,-0.006065408233553171,-0.006020825821906328,-0.0039074718952178955,-0.0031302613206207752,0.5402747392654419,0.09004579484462738,-0.0029516329523175955,-0.006274302024394274,-0.9450575113296509,2.75140380859375,5601500.5
190.39999389648438,55.99992370605469,0.05948343500494957,0.009297939948737621,853.3168334960938,-0.5980852842330933,1104.030517578125,-1.0553761720657349,1033.839111328125,-0.9216406941413879,1119.7464599609375,-1.108647108078003,0.6582476496696472,0.33936047554016113,0.13965146243572235,0.10933215171098709,0.09425873309373856,0.09083233773708344,-0.007583735976368189,-0.008172191679477692,-0.006027894094586372,-0.005928968079388142,-0.003828749293461442,-0.0030831301119178534,0.5385100245475769,0.08975167572498322,-0.0029274432454258204,-0.006272551137953997,-0.9447937607765198,2.75093150138855,5600539.0
190.5,56.00603485107422,0.06113354489207268,0.01650112494826317,853.2570190429688,-0.5985174775123596,1103.9249267578125,-1.0557920932769775,1033.7469482421875,-0.9221401810646057,1119.6356201171875,-1.1087061166763306,0.6574895977973938,0.338544100522995,0.13905054330825806,0.10874374955892563,0.0938795804977417,0.09052607417106628,-0.007577520329505205,-0.008155027404427528,-0.005990589037537575,-0.005839250516146421,-0.0037548020482063293,-0.0030427342280745506,0.5367574095726013,0.08945956826210022,-0.002908959984779358,-0.006270956248044968,-0.944553554058075,2.7504587173461914,5599576.5
190.60000610351562,56.01236343383789,0.06328123062849045,0.02147684618830681,853.1971435546875,-0.598943293094635,1103.8193359375,-1.056200385093689,1033.6546630859375,-0.9226305484771729,1119.5247802734375,-1.1087653636932373,0.6567321419715881,0.33772945404052734,0.13845333456993103,0.1081642135977745,0.09350758790969849,0.0902235358953476,-0.007571291644126177,-0.008137868717312813,-0.005953543819487095,-0.005751741584390402,-0.0036856031510978937,-0.003008501837030053,0.5350141525268555,0.08916902542114258,-0.0028945193625986576,-0.0062695653177797794,-0.9443440437316895,2.749985694885254,5598613.5
190.6999969482422,56.01893997192383,0.06576667726039886,0.024854445829987526,853.13720703125,-0.5993627905845642,1103.7137451171875,-1.0566012859344482,1033.5623779296875,-0.9231119155883789,1119.413818359375,-1.1088252067565918,0.655975341796875,0.3369165360927582,0.13785982131958008,0.10759331285953522,0.09314227104187012,0.08992414176464081,-0.007565055042505264,-0.008120724931359291,-0.005916794296354055,-0.0056664724834263325,-0.003621031530201435,-0.0029797079041600227,0.5332784056663513,0.08887972682714462,-0.0028830745723098516,-0.006268410477787256,-0.9441701173782349,2.7495124340057373,5597649.5
190.8000030517578,56.02577209472656,0.06832903623580933,0.025623617693781853,853.0772705078125,-0.599776029586792,1103.6080322265625,-1.056995153427124,1033.4700927734375,-0.923584520816803,1119.302978515625,-1.1088861227035522,0.6552191376686096,0.3361053168773651,0.13726995885372162,0.10703083127737045,0.09278319776058197,0.08962740004062653,-0.007558812387287617,-0.008103601634502411,-0.005880356766283512,-0.005583425052464008,-0.0035608408506959677,-0.002955395495519042,0.5315490365028381,0.08859150856733322,-0.0028727767057716846,-0.006267499644309282,-0.9440329074859619,2.7490386962890625,5596685.0
190.89999389648438,56.032867431640625,0.07093188166618347,0.026028450578451157,853.0172729492188,-0.6001830101013184,1103.5023193359375,-1.0573822259902954,1033.377685546875,-0.9240486025810242,1119.1920166015625,-1.1089478731155396,0.654463529586792,0.33529579639434814,0.13668373227119446,0.10647653788328171,0.09242994338274002,0.08933290839195251,-0.007552565075457096,-0.008086503483355045,-0.0058442396111786366,-0.005502564366906881,-0.0035047605633735657,-0.0029347119852900505,0.5298255681991577,0.08830426633358002,-0.002863486995920539,-0.006266836076974869,-0.9439329504966736,2.7485644817352295,5595720.0
191.0,56.04024124145508,0.0737343430519104,0.02802460640668869,852.9572143554688,-0.6005837917327881,1103.3966064453125,-1.057762622833252,1033.2852783203125,-0.9245044589042664,1119.0811767578125,-1.1090110540390015,0.6537086367607117,0.33448800444602966,0.13610109686851501,0.10593022406101227,0.09208209067583084,0.08904031664133072,-0.007546315435320139,-0.008069434203207493,-0.005808461457490921,-0.005423880647867918,-0.0034526067320257425,-0.0029172194190323353,0.5281068682670593,0.08801780641078949,-0.0028563172090798616,-0.006266439333558083,-0.9438732266426086,2.7480902671813965,5594754.5
191.10000610351562,56.047908782958984,0.07668804377317429,0.029536999762058258,852.8971557617188,-0.600978434085846,1103.290771484375,-1.0581365823745728,1033.19287109375,-0.9249521493911743,1118.97021484375,-1.109075665473938,0.6529542803764343,0.3336819112300873,0.1355220228433609,0.10539167374372482,0.09173926711082458,0.08874933421611786,-0.007540065795183182,-0.00805240124464035,-0.005773039534687996,-0.005347360856831074,-0.0034042024053633213,-0.002902557607740164,0.5263918042182922,0.08773196488618851,-0.0028507644310593605,-0.00626632384955883,-0.9438557624816895,2.7476155757904053,5593788.0
191.1999969482422,56.05590057373047,0.07990185171365738,0.03213810548186302,852.8370361328125,-0.6013669967651367,1103.1849365234375,-1.0585044622421265,1033.100341796875,-0.9253919720649719,1118.859375,-1.1091420650482178,0.6522005796432495,0.332877516746521,0.13494648039340973,0.10486067086458206,0.0914011001586914,0.08845968544483185,-0.007533819414675236,-0.00803541112691164,-0.005737995728850365,-0.0052730063907802105,-0.003359423251822591,-0.0028905777726322412,0.5246790647506714,0.08744651079177856,-0.002847624709829688,-0.006266514305025339,-0.9438844919204712,2.747140407562256,5592821.0
191.3000030517578,56.064239501953125,0.08340881019830704,0.0350695438683033,852.77685546875,-0.6017494797706604,1103.0791015625,-1.0588665008544922,1033.0076904296875,-0.9258241057395935,1118.7484130859375,-1.1092106103897095,0.6514475345611572,0.3320748209953308,0.13437440991401672,0.10433698445558548,0.09106723219156265,0.0881710946559906,-0.007527579553425312,-0.008018472231924534,-0.005703355651348829,-0.005200828425586224,-0.003318178467452526,-0.0028812375385314226,0.5229672193527222,0.08716119825839996,-0.00284702330827713,-0.006267038639634848,-0.9439634680747986,2.7466652393341064,5591853.0
191.39999389648438,56.07294464111328,0.08703609555959702,0.036272887140512466,852.7166748046875,-0.6021260023117065,1102.97314453125,-1.059222936630249,1032.9151611328125,-0.9262487888336182,1118.6375732421875,-1.1092815399169922,0.6506950855255127,0.3312738239765167,0.1338057816028595,0.10382041335105896,0.09073732793331146,0.08788332343101501,-0.007521348539739847,-0.008001589216291904,-0.0056691342033445835,-0.005130808800458908,-0.003280308563262224,-0.002874269848689437,0.5212551951408386,0.08687587082386017,-0.002847681287676096,-0.006267908960580826,-0.9440945386886597,2.746189594268799,5590885.0
191.5,56.08199691772461,0.09052954614162445,0.034934498369693756,852.6564331054688,-0.6024965643882751,1102.8671875,-1.0595738887786865,1032.822509765625,-0.9266662001609802,1118.526611328125,-1.1093547344207764,0.6499432325363159,0.33047452569007874,0.13324056565761566,0.10331074148416519,0.09041104465723038,0.08759615570306778,-0.0075151254422962666,-0.007984762080013752,-0.005635325331240892,-0.005062882322818041,-0.003245535772293806,-0.0028690723702311516,0.5195431113243103,0.08659052103757858,-0.002847877563908696,-0.006269112229347229,-0.9442757964134216,2.745713710784912,5589916.0
191.60000610351562,56.09138870239258,0.09393510222434998,0.03405552729964256,852.59619140625,-0.6028613448143005,1102.76123046875,-1.0599194765090942,1032.729736328125,-0.927076518535614,1118.4156494140625,-1.1094300746917725,0.6491920351982117,0.32967686653137207,0.13267870247364044,0.10280776023864746,0.09008809924125671,0.08730944246053696,-0.007508911192417145,-0.007967989891767502,-0.005601922981441021,-0.004996982868760824,-0.0032135993242263794,-0.0028651792090386152,0.517831027507782,0.086305171251297,-0.002848065458238125,-0.006270640064030886,-0.9445059299468994,2.7452375888824463,5588946.5
191.6999969482422,56.10111999511719,0.09729065746068954,0.033555615693330765,852.535888671875,-0.6032202839851379,1102.6552734375,-1.0602599382400513,1032.6370849609375,-0.9274799227714539,1118.3046875,-1.1095075607299805,0.6484414935112,0.3288809061050415,0.13212016224861145,0.10231126099824905,0.08976821601390839,0.087023064494133,-0.0075027053244411945,-0.007951272651553154,-0.005568923894315958,-0.004933054558932781,-0.0031842791941016912,-0.002862300956621766,0.5161188244819641,0.08601979911327362,-0.0028484277427196503,-0.006272487808018923,-0.9447842836380005,2.7447609901428223,5587976.5
191.8000030517578,56.111175537109375,0.10055810213088989,0.032674409449100494,852.4755249023438,-0.6035736203193665,1102.5491943359375,-1.0605953931808472,1032.5443115234375,-0.9278766512870789,1118.1937255859375,-1.1095871925354004,0.6476914882659912,0.32808661460876465,0.1315649002790451,0.10182107239961624,0.0894511491060257,0.08673693239688873,-0.007496507838368416,-0.007934611290693283,-0.005536322016268969,-0.004871036857366562,-0.0031573574524372816,-0.002860169392079115,0.5144065022468567,0.08573441952466965,-0.0028486428782343864,-0.006274648010730743,-0.9451096057891846,2.744284152984619,5587006.0
191.89999389648438,56.12154769897461,0.10373694449663162,0.031788431107997894,852.4151611328125,-0.6039212942123413,1102.443115234375,-1.0609259605407715,1032.4515380859375,-0.9282668828964233,1118.082763671875,-1.1096688508987427,0.6469421982765198,0.3272939920425415,0.13101288676261902,0.10133698582649231,0.08913665264844894,0.08645099401473999,-0.007490318268537521,-0.00791800394654274,-0.005504112225025892,-0.004810868296772242,-0.003132627345621586,-0.002858563559129834,0.512694239616394,0.08544903993606567,-0.0028487087693065405,-0.006277110893279314,-0.9454806447029114,2.743807315826416,5586035.0
192.0,56.13220977783203,0.1066010370850563,0.02864091470837593,852.354736328125,-0.604263424873352,1102.3370361328125,-1.0612516403198242,1032.358642578125,-0.9286506772041321,1117.9718017578125,-1.1097522974014282,0.6461934447288513,0.3265030086040497,0.13046406209468842,0.10085882246494293,0.08882454037666321,0.08616520464420319,-0.0074841356836259365,-0.007901445962488651,-0.005472272168844938,-0.004752452950924635,-0.003109798999503255,-0.002857010345906019,0.5109828114509583,0.08516380190849304,-0.002847010502591729,-0.006279847584664822,-0.9458928108215332,2.7433300018310547,5585063.0
192.10000610351562,56.14310836791992,0.10900844633579254,0.024074068292975426,852.2943115234375,-0.604600191116333,1102.2308349609375,-1.0615724325180054,1032.2657470703125,-0.9290282726287842,1117.86083984375,-1.1098369359970093,0.6454453468322754,0.3257136940956116,0.1299184113740921,0.10038642585277557,0.08851463347673416,0.0858796015381813,-0.0074779558926820755,-0.00788492988795042,-0.005440768785774708,-0.004695667419582605,-0.0030885220039635897,-0.0028548967093229294,0.5092736482620239,0.08487893640995026,-0.0028426842764019966,-0.006282814312726259,-0.9463396668434143,2.7428524494171143,5584091.0
192.1999969482422,56.1541862487793,0.1107502356171608,0.017417920753359795,852.2338256835938,-0.6049315333366394,1102.124755859375,-1.0618884563446045,1032.1728515625,-0.9293997883796692,1117.7498779296875,-1.1099222898483276,0.6446978449821472,0.3249260187149048,0.1293759047985077,0.0999196320772171,0.08820679038763046,0.08559427410364151,-0.007471774704754353,-0.007868443615734577,-0.005409554578363895,-0.004640353377908468,-0.00306837004609406,-0.0028514445293694735,0.507568895816803,0.08459481596946716,-0.0028343263547867537,-0.006285947747528553,-0.9468116164207458,2.7423744201660156,5583118.0
192.3000030517578,56.16535568237305,0.11171720176935196,0.009669640101492405,852.17333984375,-0.6052575707435608,1102.0185546875,-1.062199354171753,1032.079833984375,-0.9297652840614319,1117.6387939453125,-1.110007405281067,0.6439509987831116,0.3241400122642517,0.1288364976644516,0.09945830702781677,0.08790092915296555,0.08530939370393753,-0.007465585600584745,-0.007851972244679928,-0.005378571338951588,-0.004586332011967897,-0.0030488839838653803,-0.00284586357884109,0.5058713555335999,0.08431189507246017,-0.0028212834149599075,-0.006289173848927021,-0.9472975134849548,2.741896390914917,5582144.5
192.39999389648438,56.17656326293945,0.11204873025417328,0.0033152862451970577,852.11279296875,-0.6055784225463867,1101.9122314453125,-1.0625052452087402,1031.9869384765625,-0.9301249384880066,1117.52783203125,-1.1100916862487793,0.6432047486305237,0.32335564494132996,0.12830017507076263,0.09900232404470444,0.08759700506925583,0.08502520620822906,-0.007459383457899094,-0.007835502736270428,-0.00534776970744133,-0.004533448722213507,-0.003029691055417061,-0.0028377112466841936,0.5041833519935608,0.08403056114912033,-0.0028045529033988714,-0.006292431615293026,-0.9477882385253906,2.7414181232452393,5581171.0
192.5,56.187782287597656,0.11220362037420273,0.0015489098150283098,852.0521850585938,-0.6058942079544067,1101.8060302734375,-1.0628060102462769,1031.893798828125,-0.9304788112640381,1117.4168701171875,-1.1101748943328857,0.6424590945243835,0.3225729167461395,0.1277669370174408,0.09855157136917114,0.08729498833417892,0.08474194258451462,-0.007453166879713535,-0.007819030433893204,-0.005317130591720343,-0.004481627140194178,-0.0030106552876532078,-0.0028272909112274647,0.5025057196617126,0.08375095576047897,-0.002787178149446845,-0.006295704748481512,-0.9482812285423279,2.7409393787384033,5580196.5
192.60000610351562,56.199012756347656,0.11229266226291656,0.0008904102141968906,851.9915771484375,-0.6062048673629761,1101.69970703125,-1.0631017684936523,1031.80078125,-0.9308269619941711,1117.3057861328125,-1.1102570295333862,0.6417140960693359,0.3217918276786804,0.1272367537021637,0.09810595214366913,0.08699486404657364,0.0844598188996315,-0.007446934934705496,-0.007802554871886969,-0.005286648403853178,-0.004430828150361776,-0.0029917394276708364,-0.0028150936122983694,0.5008386373519897,0.0834731012582779,-0.002769618295133114,-0.006298986729234457,-0.948775589466095,2.7404606342315674,5579221.5
192.6999969482422,56.21025085449219,0.11238440871238708,0.0009174554143100977,851.9309692382812,-0.6065106391906738,1101.5933837890625,-1.0633925199508667,1031.7076416015625,-0.9311695098876953,1117.19482421875,-1.1103378534317017,0.6409697532653809,0.321012407541275,0.12670959532260895,0.09766536951065063,0.08669663220643997,0.08417897671461105,-0.00744068855419755,-0.00778607651591301,-0.005256323143839836,-0.004381024278700352,-0.0029729451052844524,-0.0028015971183776855,0.49918195605278015,0.08319699019193649,-0.0027523061726242304,-0.006302277557551861,-0.9492713212966919,2.7399814128875732,5578246.0
192.8000030517578,56.22150802612305,0.11258511245250702,0.002007090486586094,851.8703002929688,-0.6068115234375,1101.487060546875,-1.063678503036499,1031.614501953125,-0.9315064549446106,1117.083740234375,-1.1104176044464111,0.6402259469032288,0.32023462653160095,0.12618547677993774,0.09722971171140671,0.08640027046203613,0.08389952778816223,-0.007434427738189697,-0.007769597228616476,-0.0052261617965996265,-0.004332209005951881,-0.002954325405880809,-0.0027873176150023937,0.4975352883338928,0.0829225480556488,-0.0027359332889318466,-0.006305588409304619,-0.9497699737548828,2.739502191543579,5577270.5
192.89999389648438,56.232784271240234,0.11275102198123932,0.0016590949380770326,851.8096313476562,-0.6071075797080994,1101.380615234375,-1.0639597177505493,1031.5213623046875,-0.9318379759788513,1116.97265625,-1.110496163368225,0.639482855796814,0.3194584846496582,0.1256643682718277,0.09679888933897018,0.08610576391220093,0.08362153172492981,-0.007428153418004513,-0.007753117475658655,-0.005196164362132549,-0.004284357652068138,-0.0029358782339841127,-0.0027724849060177803,0.4958985149860382,0.08264975249767303,-0.0027194626163691282,-0.006308915093541145,-0.9502710700035095,2.7390224933624268,5576294.0
193.0,56.24408721923828,0.11304870247840881,0.002976819174364209,851.7489013671875,-0.6073988676071167,1101.274169921875,-1.0642362833023071,1031.42822265625,-0.9321640729904175,1116.8616943359375,-1.1105738878250122,0.6387403607368469,0.3186839818954468,0.12514623999595642,0.09637279808521271,0.08581308275461197,0.08334503322839737,-0.007421866524964571,-0.007736640982329845,-0.005166339222341776,-0.004237466491758823,-0.002917657606303692,-0.002757447771728039,0.4942711591720581,0.08237852901220322,-0.0027041295543313026,-0.006312271114438772,-0.9507765173912048,2.7385427951812744,5575317.0
193.10000610351562,56.255462646484375,0.11376132071018219,0.00712611386552453,851.6881103515625,-0.6076855063438416,1101.1678466796875,-1.0645084381103516,1031.3349609375,-0.9324848651885986,1116.7506103515625,-1.110650897026062,0.6379984617233276,0.31791114807128906,0.12463108450174332,0.09595135599374771,0.08552221208810806,0.08307001739740372,-0.00741557078436017,-0.0077201747335493565,-0.0051367138512432575,-0.004191580694168806,-0.0028998481575399637,-0.002742880256846547,0.49265170097351074,0.08210861682891846,-0.0026917275972664356,-0.006315695587545633,-0.9512923359870911,2.738062858581543,5574340.0
193.1999969482422,56.26695251464844,0.11487818509340286,0.011168711818754673,851.6273193359375,-0.6079675555229187,1101.061279296875,-1.0647763013839722,1031.24169921875,-0.9328004717826843,1116.6395263671875,-1.1107277870178223,0.6372572183609009,0.31713995337486267,0.12411888688802719,0.09553444385528564,0.08523309230804443,0.08279640972614288,-0.007409268990159035,-0.007703728508204222,-0.0051073189824819565,-0.004146752413362265,-0.0028826401103287935,-0.0027293474413454533,0.4910385310649872,0.08183975517749786,-0.0026820192579180002,-0.006319227162748575,-0.9518243074417114,2.7375824451446533,5573362.0
193.3000030517578,56.27857208251953,0.11621555685997009,0.013373681344091892,851.5665283203125,-0.6082451343536377,1100.954833984375,-1.065040111541748,1031.1484375,-0.9331110119819641,1116.5284423828125,-1.1108046770095825,0.6365166306495667,0.3163703978061676,0.12360960990190506,0.09512195736169815,0.08494565635919571,0.08252409845590591,-0.007402964401990175,-0.007687307894229889,-0.005078173242509365,-0.004103003069758415,-0.002866129158064723,-0.002717032562941313,0.4894305169582367,0.08157175034284592,-0.0026738052256405354,-0.006322887260466814,-0.952375590801239,2.7371020317077637,5572384.0
193.39999389648438,56.29034423828125,0.11769220978021622,0.014766555279493332,851.5056762695312,-0.6085181832313538,1100.8482666015625,-1.0652998685836792,1031.0550537109375,-0.9334165453910828,1116.4173583984375,-1.1108819246292114,0.6357766389846802,0.31560248136520386,0.12310323864221573,0.09471379965543747,0.08465982973575592,0.08225294947624207,-0.007396658416837454,-0.007670916151255369,-0.005049287341535091,-0.004060335457324982,-0.0028503541834652424,-0.0027059235144406557,0.48782700300216675,0.08130449801683426,-0.0026666601188480854,-0.006326689384877682,-0.952948272228241,2.736621379852295,5571405.5
193.5,56.3022575378418,0.11915039271116257,0.014581803232431412,851.44482421875,-0.608786940574646,1100.7418212890625,-1.0655559301376343,1030.961669921875,-0.9337171912193298,1116.3062744140625,-1.1109592914581299,0.6350373029708862,0.31483620405197144,0.12259974330663681,0.09430985152721405,0.08437555283308029,0.08198286592960358,-0.0073903510347008705,-0.0076545546762645245,-0.00502066221088171,-0.004018726292997599,-0.002835279330611229,-0.0026957925874739885,0.486227810382843,0.0810379683971405,-0.0026595669332891703,-0.006330631207674742,-0.9535419940948486,2.736140489578247,5570426.0
193.60000610351562,56.3143424987793,0.12082791328430176,0.01677517592906952,851.3839111328125,-0.6090513467788696,1100.63525390625,-1.0658082962036133,1030.8682861328125,-0.9340130686759949,1116.1951904296875,-1.111037254333496,0.63429856300354,0.31407156586647034,0.12209909409284592,0.09391000866889954,0.08409274369478226,0.08171374350786209,-0.0073840441182255745,-0.0076382276602089405,-0.004992310423403978,-0.00397818349301815,-0.0028209553565829992,-0.0026867275591939688,0.48463213443756104,0.0807720199227333,-0.0026541908737272024,-0.00633473414927721,-0.9541600346565247,2.73565936088562,5569446.5
193.6999969482422,56.326656341552734,0.12315057218074799,0.023226603865623474,851.322998046875,-0.6093115210533142,1100.528564453125,-1.0660570859909058,1030.77490234375,-0.9343042373657227,1116.0841064453125,-1.1111161708831787,0.6335604786872864,0.31330856680870056,0.12160126864910126,0.09351416677236557,0.08381132036447525,0.08144544064998627,-0.007377742789685726,-0.0076219467446208,-0.004964273422956467,-0.003938785754144192,-0.0028076234739273787,-0.002679392695426941,0.4830377399921417,0.08050628751516342,-0.0026531750336289406,-0.006339060142636299,-0.9548116326332092,2.735177993774414,5568467.0
193.8000030517578,56.33927917480469,0.1262505203485489,0.03099954128265381,851.2620849609375,-0.6095675230026245,1100.4219970703125,-1.0663028955459595,1030.6815185546875,-0.9345909357070923,1115.972900390625,-1.111196756362915,0.6328229904174805,0.3125471770763397,0.12110622227191925,0.093122199177742,0.08353116363286972,0.08117774873971939,-0.007371453568339348,-0.0076057277619838715,-0.004936604760587215,-0.0039006422739475965,-0.002795595210045576,-0.00267455680295825,0.48144176602363586,0.08024029433727264,-0.002657132688909769,-0.006343683693557978,-0.9555080533027649,2.734696388244629,5567486.5
193.89999389648438,56.3523063659668,0.1302381008863449,0.03987574204802513,851.2011108398438,-0.6098194122314453,1100.3153076171875,-1.066545844078064,1030.5880126953125,-0.9348731637001038,1115.86181640625,-1.111280083656311,0.6320861577987671,0.3117874264717102,0.1206139326095581,0.09273397922515869,0.08325213193893433,0.08091037720441818,-0.007365183439105749,-0.0075895884074270725,-0.004909365903586149,-0.003863879246637225,-0.002785210032016039,-0.0026729607488960028,0.4798409044742584,0.0799734815955162,-0.0026667334605008364,-0.006348689552396536,-0.9562620520591736,2.7342147827148438,5566506.0
194.0,56.36577606201172,0.13472893834114075,0.044908445328474045,851.14013671875,-0.6100673079490662,1100.208740234375,-1.0667864084243774,1030.4945068359375,-0.935151219367981,1115.750732421875,-1.111366629600525,0.6313499808311462,0.31102925539016724,0.12012433260679245,0.09234936535358429,0.08297404646873474,0.08064299821853638,-0.00735893752425909,-0.007573540322482586,-0.004882595967501402,-0.0038285651244223118,-0.0027766339480876923,-0.0026747086085379124,0.4782329499721527,0.07970549166202545,-0.002679395256564021,-0.006354126613587141,-0.9570809602737427,2.7337327003479004,5565524.5
194.10000610351562,56.37974548339844,0.13968780636787415,0.049588605761528015,851.0791015625,-0.6103112697601318,1100.10205078125,-1.0670247077941895,1030.4010009765625,-0.9354251027107239,1115.6395263671875,-1.1114568710327148,0.6306143999099731,0.3102727234363556,0.1196373924612999,0.09196820855140686,0.08269672095775604,0.08037528395652771,-0.00735271954908967,-0.007557593286037445,-0.004856326151639223,-0.0037947483360767365,-0.002769969403743744,-0.0026797321625053883,0.4766160845756531,0.07943601161241531,-0.002695126459002495,-0.006360039114952087,-0.9579715132713318,2.733250617980957,5564543.0
194.1999969482422,56.3942985534668,0.1455405354499817,0.05852726101875305,851.01806640625,-0.6105513572692871,1099.9952392578125,-1.0672612190246582,1030.307373046875,-0.9356951117515564,1115.5284423828125,-1.1115515232086182,0.6298794150352478,0.3095177412033081,0.11915304511785507,0.09159035235643387,0.08241995424032211,0.08010687679052353,-0.007346536964178085,-0.007541764061897993,-0.004830611869692802,-0.003762537147849798,-0.00276547996327281,-0.002688501263037324,0.4749872088432312,0.0791645348072052,-0.0027166635263711214,-0.006366513203829527,-0.958946704864502,2.7327682971954346,5563561.0
194.3000030517578,56.409549713134766,0.1524995118379593,0.0695897564291954,850.9569702148438,-0.6107876896858215,1099.8885498046875,-1.0674962997436523,1030.2138671875,-0.9359614253044128,1115.417236328125,-1.1116517782211304,0.629145085811615,0.30876433849334717,0.1186712384223938,0.09121562540531158,0.08214351534843445,0.0798373743891716,-0.00734039768576622,-0.007526073604822159,-0.0048055266961455345,-0.00373208150267601,-0.002763527212664485,-0.002701732562854886,0.4733423590660095,0.07889039069414139,-0.0027450842317193747,-0.006373655050992966,-0.9600224494934082,2.732285976409912,5562579.0
194.39999389648438,56.425628662109375,0.16078326106071472,0.08283749222755432,850.8958740234375,-0.6110203266143799,1099.78173828125,-1.06773042678833,1030.1202392578125,-0.9362241625785828,1115.3060302734375,-1.1117587089538574,0.6284113526344299,0.3080125153064728,0.1181919127702713,0.09084385633468628,0.08186712116003036,0.07956627756357193,-0.00733431288972497,-0.0075105465948581696,-0.004781156312674284,-0.003703562542796135,-0.0027645437512546778,-0.0027202696073800325,0.4716767966747284,0.0786128044128418,-0.002781663089990616,-0.006381592247635126,-0.9612179398536682,2.7318031787872314,5561596.0
194.5,56.44265365600586,0.1702488511800766,0.09465601295232773,850.8347778320312,-0.6112493276596069,1099.675048828125,-1.0679641962051392,1030.026611328125,-0.93648362159729,1115.19482421875,-1.1118736267089844,0.6276782155036926,0.30726224184036255,0.11771497875452042,0.09047482907772064,0.08159045875072479,0.07929304242134094,-0.0073282914236187935,-0.007495207712054253,-0.0047575803473591805,-0.003677141619846225,-0.0027688846457749605,-0.002744614612311125,0.4699862003326416,0.07833103090524673,-0.002825317904353142,-0.006390437949448824,-0.9625503420829773,2.731320381164551,5560613.0
194.60000610351562,56.460731506347656,0.18076904118061066,0.10520188510417938,850.7736206054688,-0.6114747524261475,1099.5682373046875,-1.0681979656219482,1029.932861328125,-0.936739981174469,1115.0836181640625,-1.111997365951538,0.6269456744194031,0.3065134584903717,0.11724035441875458,0.09010833501815796,0.08131318539381027,0.07901706546545029,-0.007322343066334724,-0.007480076514184475,-0.004734868183732033,-0.003652949584648013,-0.0027768088039010763,-0.0027749380096793175,0.4682665765285492,0.07804442942142487,-0.0028752870857715607,-0.0064002941362559795,-0.9640348553657532,2.730837345123291,5559629.5
194.6999969482422,56.47997283935547,0.19242028892040253,0.11651240289211273,850.7124633789062,-0.6116968393325806,1099.4613037109375,-1.0684324502944946,1029.8392333984375,-0.9369935989379883,1114.972412109375,-1.112131118774414,0.6262137293815613,0.30576619505882263,0.11676796525716782,0.08974413573741913,0.08103492856025696,0.0787377581000328,-0.00731647526845336,-0.007465174421668053,-0.0047130887396633625,-0.0036311198491603136,-0.0027885690797120333,-0.0028114174492657185,0.466513991355896,0.07775232940912247,-0.00293205538764596,-0.006411269307136536,-0.9656879901885986,2.730354070663452,5558646.0
194.8000030517578,56.500465393066406,0.20494116842746735,0.125208780169487,850.6513061523438,-0.6119155287742615,1099.3544921875,-1.0686678886413574,1029.7454833984375,-0.9372446537017822,1114.8612060546875,-1.1122756004333496,0.6254823803901672,0.30502042174339294,0.11629769951105118,0.08938200771808624,0.08075530081987381,0.07845448702573776,-0.0073106964118778706,-0.007450518663972616,-0.004692296497523785,-0.003611744148656726,-0.0028042965568602085,-0.002853872487321496,0.4647251069545746,0.07745418697595596,-0.002993826987221837,-0.006423447746783495,-0.967522382736206,2.729870557785034,5557661.5
194.89999389648438,56.52230453491211,0.21837395429611206,0.1343279331922531,850.590087890625,-0.6121309995651245,1099.2476806640625,-1.0689047574996948,1029.6517333984375,-0.9374934434890747,1114.75,-1.1124316453933716,0.624751627445221,0.30427607893943787,0.1158294603228569,0.08902168273925781,0.080473892390728,0.07816668599843979,-0.007305012550204992,-0.007436125539243221,-0.00467254314571619,-0.0035949067678302526,-0.002824097638949752,-0.0029021294321864843,0.46289679408073425,0.07714946568012238,-0.003060939721763134,-0.006436917465180159,-0.9695512652397156,2.729387044906616,5556677.5
195.0,56.545562744140625,0.23258455097675323,0.14210596680641174,850.5288696289062,-0.6123433709144592,1099.1407470703125,-1.069143533706665,1029.5579833984375,-0.9377402663230896,1114.6387939453125,-1.1125999689102173,0.6240214109420776,0.3035331964492798,0.11536314338445663,0.08866291493177414,0.08019029349088669,0.07787378132343292,-0.007299430202692747,-0.0074220094829797745,-0.004653871525079012,-0.0035806691739708185,-0.0028480153996497393,-0.0029558874666690826,0.46102631092071533,0.07683771848678589,-0.003132398007437587,-0.006451754830777645,-0.9717860817909241,2.728903293609619,5555692.5
195.10000610351562,56.570343017578125,0.24780184030532837,0.15217278897762299,850.4676513671875,-0.6125527620315552,1099.0338134765625,-1.0693845748901367,1029.4642333984375,-0.9379854202270508,1114.5274658203125,-1.1127814054489136,0.6232917308807373,0.30279168486595154,0.11489863693714142,0.08830543607473373,0.07990410178899765,0.07757522165775299,-0.007293956354260445,-0.007408187258988619,-0.0046363333240151405,-0.00356911588460207,-0.0028761564753949642,-0.003015130525454879,0.4591103792190552,0.07651839405298233,-0.003209597896784544,-0.0064680567011237144,-0.9742414951324463,2.728419303894043,5554707.0
195.1999969482422,56.59675216674805,0.2640770971775055,0.16275258362293243,850.4063720703125,-0.6127592325210571,1098.9268798828125,-1.0696284770965576,1029.3704833984375,-0.9382291436195374,1114.416259765625,-1.1129766702651978,0.6225625872612,0.3020515441894531,0.1144358292222023,0.08794897049665451,0.07961487025022507,0.07727046310901642,-0.0072885979898273945,-0.007394676562398672,-0.00461998488754034,-0.00356033886782825,-0.0029086479917168617,-0.003079933114349842,0.4571455121040344,0.07619091868400574,-0.00329257152043283,-0.006485925521701574,-0.9769330024719238,2.727935314178467,5553721.5
195.3000030517578,56.624881744384766,0.2813316583633423,0.17254552245140076,850.3450927734375,-0.6129629015922546,1098.81982421875,-1.0698755979537964,1029.276611328125,-0.9384718537330627,1114.304931640625,-1.1131867170333862,0.6218339800834656,0.30131271481513977,0.11397458612918854,0.08759324997663498,0.07932217419147491,0.07695893943309784,-0.007283363025635481,-0.007381494157016277,-0.004604875575751066,-0.00355441402643919,-0.002945567248389125,-0.0031502298079431057,0.45512855052948,0.07585475593805313,-0.0033806690480560064,-0.00650545721873641,-0.9798749685287476,2.7274510860443115,5552736.0
195.39999389648438,56.65483856201172,0.2995411157608032,0.18209461867809296,850.2837524414062,-0.6131640076637268,1098.712890625,-1.0701264142990112,1029.1827392578125,-0.9387137293815613,1114.193603515625,-1.1134122610092163,0.6211059093475342,0.30057522654533386,0.11351479589939117,0.08723796904087067,0.07902555912733078,0.07664012163877487,-0.0072782570496201515,-0.007368654478341341,-0.004591049626469612,-0.003551403759047389,-0.0029869573190808296,-0.003225885098800063,0.4530565142631531,0.07550942152738571,-0.0034736290108412504,-0.006526745390146971,-0.9830814003944397,2.726966619491577,5551749.5
195.5,56.686676025390625,0.3183859884738922,0.18844890594482422,850.2224731445312,-0.6133625507354736,1098.6058349609375,-1.0703814029693604,1029.0888671875,-0.9389551877975464,1114.082275390625,-1.1136536598205566,0.620378315448761,0.29983898997306824,0.11305632442235947,0.08688284456729889,0.07872458547353745,0.07631348818540573,-0.007273285184055567,-0.007356167305260897,-0.004578531254082918,-0.003551319008693099,-0.003032721346244216,-0.0033063788432627916,0.4509274661540985,0.07515457272529602,-0.0035693382378667593,-0.006549851968884468,-0.9865617752075195,2.7264821529388428,5550763.5
195.60000610351562,56.720458984375,0.3378232419490814,0.19437235593795776,850.1611328125,-0.6135587692260742,1098.498779296875,-1.0706408023834229,1028.9949951171875,-0.9391965270042419,1113.9708251953125,-1.1139112710952759,0.6196512579917908,0.2991039752960205,0.11259903758764267,0.08652757853269577,0.07841882109642029,0.0759785920381546,-0.007268449757248163,-0.0073440405540168285,-0.004567336291074753,-0.00355415022931993,-0.0030827142763882875,-0.0033911524806171656,0.44873976707458496,0.07478996366262436,-0.0036675522569566965,-0.00657483609393239,-0.9903249740600586,2.7259974479675293,5549776.5
195.6999969482422,56.75624465942383,0.35786673426628113,0.20043505728244781,850.0997314453125,-0.6137527227401733,1098.3917236328125,-1.0709049701690674,1028.9010009765625,-0.9394380450248718,1113.859375,-1.1141854524612427,0.618924617767334,0.2983701527118683,0.11214280128479004,0.08617188781499863,0.07810784876346588,0.07563501596450806,-0.007263754028826952,-0.007332280743867159,-0.004557477775961161,-0.0035598839167505503,-0.003136793151497841,-0.0034797557163983583,0.4464920163154602,0.07441533356904984,-0.0037681786343455315,-0.006601758301258087,-0.9943801164627075,2.7255125045776367,5548789.5
195.8000030517578,56.79404830932617,0.37804079055786133,0.201740562915802,850.038330078125,-0.6139446496963501,1098.28466796875,-1.071174144744873,1028.8070068359375,-0.9396800398826599,1113.748046875,-1.1144760847091675,0.6181985139846802,0.2976374924182892,0.11168748140335083,0.08581548184156418,0.07779128849506378,0.07528243958950043,-0.00725919846445322,-0.0073208874091506,-0.00454894220456481,-0.0035684381145983934,-0.003194635733962059,-0.0035712625831365585,0.4441840648651123,0.07403068244457245,-0.0038681798614561558,-0.0066306330263614655,-0.9987293481826782,2.725027561187744,5547802.0
195.89999389648438,56.83382034301758,0.39770206809043884,0.1966126561164856,849.9769287109375,-0.6141346096992493,1098.177490234375,-1.0714483261108398,1028.713134765625,-0.9399227499961853,1113.6365966796875,-1.1147825717926025,0.617472767829895,0.2969059646129608,0.11123295873403549,0.08545808494091034,0.07746877521276474,0.07492063194513321,-0.007254778407514095,-0.007309847977012396,-0.004541672300547361,-0.00357962679117918,-0.0032556583173573017,-0.0036640975158661604,0.4418179988861084,0.07363633066415787,-0.003963865805417299,-0.006661413703113794,-1.0033656358718872,2.7245423793792725,5546814.0
196.0,56.87546157836914,0.4164186716079712,0.1871662139892578,849.91552734375,-0.6143227815628052,1098.0703125,-1.0717275142669678,1028.6190185546875,-0.9401665329933167,1113.5250244140625,-1.115103840827942,0.6167475581169128,0.2961755096912384,0.11077909916639328,0.08509945124387741,0.07714003324508667,0.07454956322908401,-0.007250485010445118,-0.007299141492694616,-0.0045355805195868015,-0.0035931917373090982,-0.0033191097900271416,-0.0037564232479780912,0.4393974244594574,0.07323290407657623,-0.004052933771163225,-0.006694011855870485,-1.0082756280899048,2.724057197570801,5545826.0
196.10000610351562,56.91887283325195,0.43409883975982666,0.17680160701274872,849.8540649414062,-0.6145092844963074,1097.963134765625,-1.0720114707946777,1028.5250244140625,-0.9404115080833435,1113.41357421875,-1.11543869972229,0.6160227060317993,0.29544612765312195,0.11032579839229584,0.08473935723304749,0.07680486142635345,0.0741693526506424,-0.0072463094256818295,-0.007288744207471609,-0.0045305704697966576,-0.0036088568158447742,-0.0033842315897345543,-0.003846653737127781,0.4369264245033264,0.07282107323408127,-0.004134999588131905,-0.006728329695761204,-1.0134447813034058,2.723571538925171,5544838.0
196.1999969482422,56.96395492553711,0.45083823800086975,0.1673940271139145,849.7926025390625,-0.614694356918335,1097.85595703125,-1.0722999572753906,1028.4310302734375,-0.9406579732894897,1113.302001953125,-1.115785837173462,0.6152982711791992,0.2947177588939667,0.10987294465303421,0.08437760174274445,0.07646312564611435,0.07378029078245163,-0.007242242805659771,-0.007278634235262871,-0.00452655041590333,-0.0036263635847717524,-0.003450353629887104,-0.003933679312467575,0.4344089925289154,0.0724015012383461,-0.004210615064948797,-0.0067642792128026485,-1.018859624862671,2.72308611869812,5543849.0
196.3000030517578,57.01063919067383,0.4668433666229248,0.16005130112171173,849.7311401367188,-0.6148780584335327,1097.7486572265625,-1.072593092918396,1028.3369140625,-0.9409059882164001,1113.1903076171875,-1.1161444187164307,0.6145742535591125,0.2939903736114502,0.10942044854164124,0.08401401340961456,0.07611475884914398,0.07338270545005798,-0.007238277234137058,-0.007268792018294334,-0.004523440729826689,-0.0036454906221479177,-0.0035169394686818123,-0.0040169102139770985,0.4318484663963318,0.0719747468829155,-0.0042808945290744305,-0.006801792420446873,-1.0245100259780884,2.722600221633911,5542860.5
196.39999389648438,57.05885696411133,0.4821712076663971,0.15327848494052887,849.669677734375,-0.615060567855835,1097.641357421875,-1.0728905200958252,1028.2427978515625,-0.941155731678009,1113.0787353515625,-1.1165133714675903,0.6138505935668945,0.2932640016078949,0.10896822065114975,0.0836484432220459,0.07575972378253937,0.07297700643539429,-0.007234405726194382,-0.007259199861437082,-0.004521169234067202,-0.0036660353653132915,-0.0035835301969200373,-0.004096006043255329,0.4292479455471039,0.07154132425785065,-0.004346043802797794,-0.006840805988758802,-1.0303863286972046,2.722114324569702,5541871.0
196.5,57.1085090637207,0.4965394139289856,0.1436818242073059,849.608154296875,-0.6152420043945312,1097.5340576171875,-1.0731920003890991,1028.148681640625,-0.9414072632789612,1112.967041015625,-1.116891860961914,0.6131273508071899,0.29253852367401123,0.10851617902517319,0.08328075706958771,0.0753980502486229,0.07256363332271576,-0.00723061989992857,-0.007249836344271898,-0.004519648849964142,-0.003687766147777438,-0.0036496082320809364,-0.004170411266386509,0.4266112148761749,0.07110186666250229,-0.004404458682984114,-0.006881229113787413,-1.0364750623703003,2.721628427505493,5540881.5
196.60000610351562,57.15951156616211,0.5099985003471375,0.13459084928035736,849.546630859375,-0.6154225468635559,1097.4267578125,-1.0734975337982178,1028.0545654296875,-0.9416607618331909,1112.8553466796875,-1.1172785758972168,0.612404465675354,0.29181399941444397,0.10806426405906677,0.08291084319353104,0.07502982765436172,0.0721430703997612,-0.007226910907775164,-0.007240680046379566,-0.0045187948271632195,-0.0037104582879692316,-0.0037146976683288813,-0.004239712841808796,0.42394211888313293,0.07065702229738235,-0.004456632304936647,-0.006922977045178413,-1.0427632331848145,2.721142053604126,5539891.5
196.6999969482422,57.2117919921875,0.5228359699249268,0.1283746361732483,849.4850463867188,-0.6156022548675537,1097.3194580078125,-1.0738067626953125,1027.9603271484375,-0.9419162273406982,1112.74365234375,-1.1176728010177612,0.6116819977760315,0.2910903990268707,0.10761239379644394,0.08253862708806992,0.07465515285730362,0.0717158392071724,-0.007223272230476141,-0.007231713272631168,-0.0045185387134552,-0.0037339332047849894,-0.003778470680117607,-0.004303937312215567,0.4212436378002167,0.07020727545022964,-0.004504170268774033,-0.006965991575270891,-1.0492422580718994,2.720655918121338,5538901.5
196.8000030517578,57.26531982421875,0.5352582335472107,0.12422271072864532,849.4234619140625,-0.615781307220459,1097.2120361328125,-1.0741196870803833,1027.8660888671875,-0.9421737790107727,1112.6318359375,-1.11807382106781,0.6109598278999329,0.29036766290664673,0.1071605309844017,0.08216402679681778,0.07427417486906052,0.07128242403268814,-0.007219698745757341,-0.0072229234501719475,-0.004518826957792044,-0.0037580528296530247,-0.0038407209794968367,-0.004363391548395157,0.4185181260108948,0.0697530210018158,-0.0045480974949896336,-0.007010234519839287,-1.0559062957763672,2.7201693058013916,5537911.0
196.89999389648438,57.32004165649414,0.5472081899642944,0.11949948221445084,849.3618774414062,-0.6159598231315613,1097.1046142578125,-1.074436068534851,1027.7718505859375,-0.9424333572387695,1112.52001953125,-1.1184808015823364,0.6102380156517029,0.289645791053772,0.10670860856771469,0.08178699016571045,0.07388705760240555,0.07084329426288605,-0.007216184865683317,-0.007214296609163284,-0.004519606474786997,-0.0037826814223080873,-0.0039012546185404062,-0.00441829115152359,0.4157678782939911,0.06929464638233185,-0.0045880419202148914,-0.007055662106722593,-1.0627487897872925,2.7196826934814453,5536920.5
197.0,57.37590026855469,0.5586074590682983,0.1139931008219719,849.30029296875,-0.6161379218101501,1096.9970703125,-1.0747557878494263,1027.6776123046875,-0.9426950216293335,1112.4080810546875,-1.1188932657241821,0.6095165610313416,0.28892478346824646,0.10625658929347992,0.08140747249126434,0.07349398732185364,0.07039889693260193,-0.007212724536657333,-0.007205819245427847,-0.004520820453763008,-0.003807677188888192,-0.003959865774959326,-0.004468712490051985,0.41299548745155334,0.06883257627487183,-0.004623670596629381,-0.007102223578840494,-1.0697619915008545,2.719196081161499,5535929.5
197.10000610351562,57.43284225463867,0.5694246292114258,0.10817156732082367,849.2386474609375,-0.6163156628608704,1096.8896484375,-1.0750786066055298,1027.5833740234375,-0.9429588317871094,1112.2962646484375,-1.1193103790283203,0.6087954640388489,0.2882046401500702,0.1058044284582138,0.08102544397115707,0.0730951577425003,0.0699496865272522,-0.00720931263640523,-0.007197475992143154,-0.004522410687059164,-0.003832899034023285,-0.00401635468006134,-0.004514681175351143,0.4102035164833069,0.06836725771427155,-0.004654915537685156,-0.007149864453822374,-1.0769377946853638,2.7187089920043945,5534938.5
197.1999969482422,57.49081039428711,0.5796802043914795,0.10255559533834457,849.177001953125,-0.6164932250976562,1096.7821044921875,-1.0754045248031616,1027.489013671875,-0.9432247877120972,1112.1842041015625,-1.1197314262390137,0.6080747246742249,0.2874853014945984,0.10535209625959396,0.08064088225364685,0.07269079238176346,0.06949609518051147,-0.0072059426456689835,-0.0071892524138092995,-0.004524322226643562,-0.0038582133129239082,-0.004070548806339502,-0.004556249361485243,0.4073945879936218,0.06789909303188324,-0.004681966733187437,-0.007198531646281481,-1.0842682123184204,2.718222141265869,5533947.0
197.3000030517578,57.54975128173828,0.5893764495849609,0.09696248918771744,849.1153564453125,-0.6166706085205078,1096.674560546875,-1.0757331848144531,1027.394775390625,-0.9434928297996521,1112.072265625,-1.120155692100525,0.6073542833328247,0.28676676750183105,0.10489955544471741,0.08025379478931427,0.0722811371088028,0.06903856992721558,-0.007202609907835722,-0.007181134540587664,-0.004526501055806875,-0.0038834938313812017,-0.0041222963482141495,-0.004593479912728071,0.4045711159706116,0.06742852181196213,-0.004704897757619619,-0.007248173002153635,-1.091745376586914,2.7177348136901855,5532955.0
197.39999389648438,57.609588623046875,0.5983920097351074,0.09015574306249619,849.0537109375,-0.6168479919433594,1096.56689453125,-1.0760643482208252,1027.3004150390625,-0.9437628984451294,1111.960205078125,-1.1205824613571167,0.6066341996192932,0.2860490679740906,0.10444678366184235,0.07986418902873993,0.07186643034219742,0.06857754290103912,-0.0071993074379861355,-0.007173107471317053,-0.004528888966888189,-0.0039086053147912025,-0.00417142640799284,-0.004626317881047726,0.4017358720302582,0.06695598363876343,-0.00472315913066268,-0.007298724260181189,-1.0993596315383911,2.717247486114502,5531963.0
197.5,57.67021942138672,0.6062936186790466,0.07901615649461746,848.9920043945312,-0.6170253753662109,1096.4593505859375,-1.0763978958129883,1027.2059326171875,-0.9440350532531738,1111.84814453125,-1.121010661125183,0.6059144139289856,0.2853321433067322,0.10399376600980759,0.07947208732366562,0.07144695520401001,0.06811347603797913,-0.00719602731987834,-0.0071651507169008255,-0.004531409125775099,-0.003933366388082504,-0.004217640962451696,-0.004654292017221451,0.3988926410675049,0.06648210436105728,-0.004734694492071867,-0.007350079249590635,-1.1070948839187622,2.7167601585388184,5530970.5
197.60000610351562,57.731502532958984,0.6128538250923157,0.06560170650482178,848.9302978515625,-0.617202877998352,1096.3516845703125,-1.0767332315444946,1027.111572265625,-0.9443091750144958,1111.7359619140625,-1.1214390993118286,0.6051949858665466,0.28461602330207825,0.10354050248861313,0.07907753437757492,0.07102302461862564,0.06764687597751617,-0.007192759308964014,-0.007157239131629467,-0.004533970728516579,-0.003957567270845175,-0.004260578192770481,-0.004676781129091978,0.3960457742214203,0.06600762903690338,-0.004738715942949057,-0.007402108516544104,-1.1149317026138306,2.7162725925445557,5529978.0
197.6999969482422,57.793270111083984,0.6176628470420837,0.04809027537703514,848.8685302734375,-0.6173805594444275,1096.2440185546875,-1.077069878578186,1027.01708984375,-0.9445852637290955,1111.6239013671875,-1.1218663454055786,0.6044758558273315,0.2839007079601288,0.10308697819709778,0.0786806046962738,0.07059498131275177,0.06717835366725922,-0.007189492229372263,-0.007149344310164452,-0.004536466673016548,-0.003980960231274366,-0.004299779422581196,-0.004692929796874523,0.39320066571235657,0.06553344428539276,-0.0047334483824670315,-0.007454643025994301,-1.1228446960449219,2.715784788131714,5528985.0
197.8000030517578,57.85536193847656,0.6209362745285034,0.032734375447034836,848.8068237304688,-0.6175585389137268,1096.13623046875,-1.0774075984954834,1026.922607421875,-0.9448630809783936,1111.5115966796875,-1.122291088104248,0.6037570834159851,0.2831861674785614,0.10263321548700333,0.07828138023614883,0.07016322761774063,0.06670854985713959,-0.007186214439570904,-0.007141438778489828,-0.004538800101727247,-0.0040033250115811825,-0.004334884230047464,-0.004702288657426834,0.3903621733188629,0.06506036221981049,-0.0047203912399709225,-0.007507534231990576,-1.130811333656311,2.715296983718872,5527991.5
197.89999389648438,57.917640686035156,0.6227748394012451,0.018385563045740128,848.7450561523438,-0.6177367568016052,1096.0284423828125,-1.077745795249939,1026.828125,-0.9451425075531006,1111.3994140625,-1.1227120161056519,0.6030386090278625,0.2824724316596985,0.10217922925949097,0.07787998765707016,0.06972818076610565,0.0662381649017334,-0.00718291662633419,-0.007133499253541231,-0.004540884401649237,-0.004024472553282976,-0.004365626256912947,-0.004704716149717569,0.3875347375869751,0.06458912789821625,-0.004700135439634323,-0.007560643367469311,-1.1388107538223267,2.714808940887451,5526998.0
198.0,57.979984283447266,0.6234241127967834,0.006492935121059418,848.6832885742188,-0.6179153919219971,1095.920654296875,-1.078084111213684,1026.733642578125,-0.9454234838485718,1111.287109375,-1.1231282949447632,0.6023204922676086,0.28175947070121765,0.10172504931688309,0.07747653871774673,0.06929028034210205,0.06576787680387497,-0.007179589942097664,-0.007125504780560732,-0.004542647860944271,-0.0040442561730742455,-0.0043918597511947155,-0.004700405523180962,0.3847220838069916,0.0641203448176384,-0.004674053285270929,-0.007613854017108679,-1.1468255519866943,2.714320659637451,5526004.0
198.10000610351562,58.04227828979492,0.6229528188705444,-0.004713250789791346,848.6214599609375,-0.6180943250656128,1095.8128662109375,-1.0784223079681396,1026.6390380859375,-0.9457058310508728,1111.1748046875,-1.1235389709472656,0.6016027331352234,0.2810473144054413,0.10127071291208267,0.0770711898803711,0.06884998828172684,0.06529834121465683,-0.007176228333264589,-0.0071174381300807,-0.0045440285466611385,-0.004062550142407417,-0.0044134994968771935,-0.00468965619802475,0.381927490234375,0.0636545792222023,-0.004642553627490997,-0.007667057681828737,-1.154839277267456,2.713832378387451,5525010.0
198.1999969482422,58.104400634765625,0.6212080121040344,-0.017448032274842262,848.5596313476562,-0.6182737350463867,1095.705078125,-1.078759789466858,1026.54443359375,-0.9459893703460693,1111.0623779296875,-1.1239430904388428,0.600885272026062,0.2803359925746918,0.1008162572979927,0.07666409760713577,0.06840776652097702,0.06483020633459091,-0.0071728224866092205,-0.007109280209988356,-0.004544960334897041,-0.004079224541783333,-0.004430441185832024,-0.004672605078667402,0.3791545033454895,0.06319241970777512,-0.004605073016136885,-0.007720129564404488,-1.1628330945968628,2.713344097137451,5524015.5
198.3000030517578,58.166221618652344,0.6182280778884888,-0.02979927323758602,848.497802734375,-0.6184535026550293,1095.59716796875,-1.0790961980819702,1026.4498291015625,-0.9462738633155823,1110.949951171875,-1.1243398189544678,0.6001681685447693,0.27962547540664673,0.10036174207925797,0.0762554183602333,0.0679640918970108,0.06436408311128616,-0.007169365882873535,-0.007101012859493494,-0.004545379895716906,-0.004094157833606005,-0.004442606121301651,-0.00464941281825304,0.3764065206050873,0.06273442506790161,-0.0045620654709637165,-0.00777294859290123,-1.1707888841629028,2.712855339050293,5523021.0
198.39999389648438,58.227638244628906,0.6141669154167175,-0.04061143472790718,848.4359741210938,-0.6186337471008301,1095.4892578125,-1.0794312953948975,1026.355224609375,-0.9465591311454773,1110.8375244140625,-1.1247284412384033,0.5994514226913452,0.27891579270362854,0.09990720450878143,0.07584533840417862,0.06751944124698639,0.06390056759119034,-0.007165852002799511,-0.007092620246112347,-0.0045452360063791275,-0.004107257351279259,-0.004449987318366766,-0.004620397463440895,0.3736864924430847,0.062281083315610886,-0.004514412488788366,-0.007825409062206745,-1.1786906719207764,2.712366819381714,5522026.0
198.5,58.28852462768555,0.6088557243347168,-0.05311177670955658,848.3740844726562,-0.6188143491744995,1095.3812255859375,-1.079764723777771,1026.260498046875,-0.9468450546264648,1110.7249755859375,-1.125108003616333,0.598734974861145,0.2782069444656372,0.09945271909236908,0.07543404400348663,0.06707429140806198,0.0634402483701706,-0.007162273395806551,-0.007084086071699858,-0.004544472321867943,-0.004118422046303749,-0.0044525498524308205,-0.004585713148117065,0.37099748849868774,0.061832915991544724,-0.004461438860744238,-0.00787738710641861,-1.186519742012024,2.7118778228759766,5521031.0
198.60000610351562,58.348751068115234,0.6022490859031677,-0.0660666674375534,848.3121948242188,-0.6189954876899719,1095.273193359375,-1.080095887184143,1026.1658935546875,-0.947131335735321,1110.612548828125,-1.1254777908325195,0.5980189442634583,0.2774989902973175,0.09899833798408508,0.07502173632383347,0.06662913411855698,0.0629836767911911,-0.00715862400829792,-0.007075393106788397,-0.004543032497167587,-0.004127552267163992,-0.004450255539268255,-0.004545450676232576,0.36834272742271423,0.061390455812215805,-0.004403202794492245,-0.007928755134344101,-1.1942570209503174,2.7113888263702393,5520035.0
198.6999969482422,58.408203125,0.5945282578468323,-0.07720796018838882,848.2503051757812,-0.619176983833313,1095.165283203125,-1.0804246664047241,1026.0711669921875,-0.9474177956581116,1110.5,-1.1258370876312256,0.5973032712936401,0.27679187059402466,0.09854414314031601,0.07460862398147583,0.06618443876504898,0.06253139674663544,-0.007154897321015596,-0.007066527381539345,-0.004540870897471905,-0.004134573973715305,-0.004443132318556309,-0.004499880596995354,0.3657248914241791,0.060954149812459946,-0.004340714775025845,-0.00797940231859684,-1.2018858194351196,2.710899591445923,5519039.5
198.8000030517578,58.46678161621094,0.5858036279678345,-0.08724632859230042,848.1883544921875,-0.6193588376045227,1095.05712890625,-1.0807504653930664,1025.976318359375,-0.9477041959762573,1110.3873291015625,-1.126185417175293,0.5965879559516907,0.27608567476272583,0.09809019416570663,0.07419491559267044,0.06574070453643799,0.06208392605185509,-0.007151088211685419,-0.007057476788759232,-0.004537950269877911,-0.004139435477554798,-0.004431262146681547,-0.004449370317161083,0.3631463050842285,0.060524385422468185,-0.004274542443454266,-0.008029229938983917,-1.2093909978866577,2.7104103565216064,5518043.0
198.89999389648438,58.524391174316406,0.576076328754425,-0.09727311134338379,848.1264038085938,-0.6195411086082458,1094.9490966796875,-1.0810731649398804,1025.881591796875,-0.947990357875824,1110.274658203125,-1.126522183418274,0.5958730578422546,0.275380402803421,0.09763658791780472,0.07378082722425461,0.06529838591814041,0.061641741544008255,-0.007147192023694515,-0.007048230152577162,-0.004534235689789057,-0.004142093472182751,-0.0044147358275949955,-0.004394247196614742,0.36060911417007446,0.06010152027010918,-0.00420478917658329,-0.008078138343989849,-1.2167576551437378,2.709920883178711,5517047.0
199.0,58.58097457885742,0.5658366680145264,-0.10239682346582413,848.064453125,-0.6197236776351929,1094.8409423828125,-1.0813924074172974,1025.7867431640625,-0.9482760429382324,1110.1619873046875,-1.1268470287322998,0.5951585173606873,0.27467605471611023,0.09718338400125504,0.07336658239364624,0.06485794484615326,0.061205267906188965,-0.007143206894397736,-0.007038782350718975,-0.0045297155156731606,-0.0041425591334700584,-0.004393784794956446,-0.004335212055593729,0.35811445116996765,0.05968574061989784,-0.004133738577365875,-0.008126073516905308,-1.22397780418396,2.7094314098358154,5516050.0
199.10000610351562,58.63652801513672,0.5555248260498047,-0.10311822593212128,848.00244140625,-0.6199065446853638,1094.7327880859375,-1.0817080736160278,1025.69189453125,-0.9485609531402588,1110.04931640625,-1.1271603107452393,0.5944443941116333,0.27397263050079346,0.09673067182302475,0.07295240461826324,0.06441979855298996,0.060774851590394974,-0.00713913282379508,-0.007029134314507246,-0.004524399526417255,-0.004140900447964668,-0.0043687764555215836,-0.004273260943591595,0.3556622266769409,0.05927703529596329,-0.004063173197209835,-0.008173028007149696,-1.2310503721237183,2.708941698074341,5515053.0
199.1999969482422,58.6910400390625,0.5451566576957703,-0.10368187725543976,847.9404907226562,-0.620089590549469,1094.6246337890625,-1.0820200443267822,1025.5970458984375,-0.9488450288772583,1109.9366455078125,-1.1274619102478027,0.5937306880950928,0.27327021956443787,0.09627853333950043,0.07253848761320114,0.06398434191942215,0.06035073474049568,-0.007134970277547836,-0.0070192874409258366,-0.0045183030888438225,-0.004137193318456411,-0.004340075887739658,-0.004209225531667471,0.35325220227241516,0.05887536704540253,-0.003993032965809107,-0.008218994364142418,-1.237973928451538,2.708451747894287,5514055.5
199.3000030517578,58.74451446533203,0.5347078442573547,-0.10448826104402542,847.87841796875,-0.6202728748321533,1094.516357421875,-1.082328200340271,1025.502197265625,-0.9491279721260071,1109.8238525390625,-1.1277519464492798,0.5930173993110657,0.27256879210472107,0.09582704305648804,0.07212504744529724,0.06355192512273788,0.059933099895715714,-0.007130720186978579,-0.0070092445239424706,-0.004511439707130194,-0.00413150992244482,-0.004308014176785946,-0.004143716301769018,0.3508841395378113,0.05848069116473198,-0.003923255018889904,-0.008263963274657726,-1.244747281074524,2.7079617977142334,5513058.0
199.39999389648438,58.796913146972656,0.5239985585212708,-0.10709281265735626,847.81640625,-0.6204562783241272,1094.408203125,-1.0826324224472046,1025.4072265625,-0.9494096040725708,1109.7110595703125,-1.1280306577682495,0.5923045873641968,0.27186837792396545,0.09537628293037415,0.07171226292848587,0.06312287598848343,0.05952207371592522,-0.007126381620764732,-0.006999004632234573,-0.004503815900534391,-0.004123902879655361,-0.004272846970707178,-0.004077044781297445,0.3485582172870636,0.05809303745627403,-0.0038531154859811068,-0.008307905867695808,-1.251366138458252,2.7074716091156006,5512060.0
199.5,58.84819793701172,0.5128675103187561,-0.11131032556295395,847.7543334960938,-0.6206397414207458,1094.2999267578125,-1.0829323530197144,1025.312255859375,-0.9496898055076599,1109.5982666015625,-1.1282978057861328,0.5915921330451965,0.2711690068244934,0.09492631256580353,0.07130034267902374,0.06269748508930206,0.059117771685123444,-0.007121954578906298,-0.006988566368818283,-0.004495431203395128,-0.0041144052520394325,-0.00423476193100214,-0.004009297117590904,0.34627488255500793,0.057712480425834656,-0.0037820450961589813,-0.008350780233740807,-1.2578240633010864,2.7069811820983887,5511062.0
199.60000610351562,58.89832305908203,0.5012432932853699,-0.11624209582805634,847.6922607421875,-0.6208232045173645,1094.1915283203125,-1.0832281112670898,1025.21728515625,-0.9499683976173401,1109.4853515625,-1.1285532712936401,0.5908801555633545,0.27047067880630493,0.09447722882032394,0.07088946551084518,0.06227604299783707,0.05872029811143875,-0.007117437664419413,-0.006977926939725876,-0.004486281890422106,-0.004103040788322687,-0.004193906672298908,-0.003940468188375235,0.3440347909927368,0.0573391318321228,-0.0037098454777151346,-0.008392536081373692,-1.264113426208496,2.7064907550811768,5510063.5
199.6999969482422,58.94721984863281,0.4889521300792694,-0.12291175872087479,847.6301879882812,-0.6210066080093384,1094.083251953125,-1.0835192203521729,1025.122314453125,-0.9502451419830322,1109.37255859375,-1.128796935081482,0.5901686549186707,0.2697734236717224,0.09402909129858017,0.07047981023788452,0.06185882166028023,0.05832976847887039,-0.007112828083336353,-0.006967080757021904,-0.004476356785744429,-0.004089816007763147,-0.004150373861193657,-0.003870416898280382,0.34183892607688904,0.056973155587911606,-0.0036358649376779795,-0.008433105424046516,-1.2702240943908691,2.706000328063965,5509064.5
199.8000030517578,58.99480056762695,0.47583189606666565,-0.13120213150978088,847.5680541992188,-0.6211898922920227,1093.974853515625,-1.0838054418563843,1025.0272216796875,-0.950519859790802,1109.2596435546875,-1.1290284395217896,0.589457631111145,0.26907727122306824,0.09358198940753937,0.07007157802581787,0.06144608557224274,0.05794631689786911,-0.007108123507350683,-0.00695602223277092,-0.004465639591217041,-0.004074720665812492,-0.004104199819266796,-0.003798894351348281,0.33968865871429443,0.05661477521061897,-0.003559556556865573,-0.00847240537405014,-1.2761435508728027,2.7055094242095947,5508065.5
199.89999389648438,59.04100799560547,0.4620775282382965,-0.13754384219646454,847.5059814453125,-0.6213729381561279,1093.866455078125,-1.0840867757797241,1024.93212890625,-0.9507924914360046,1109.146728515625,-1.1292475461959839,0.5887470245361328,0.2683822214603424,0.09313599765300751,0.06966494768857956,0.061038095504045486,0.05757009610533714,-0.007103321608155966,-0.006944745779037476,-0.0044541191309690475,-0.004057761747390032,-0.004055468365550041,-0.003725864225998521,0.337584912776947,0.05626415088772774,-0.0034818185959011316,-0.00851037073880434,-1.2818620204925537,2.7050185203552246,5507066.5
200.0,59.08576583862305,0.44756457209587097,-0.14512939751148224,847.4437866210938,-0.6215556859970093,1093.758056640625,-1.0843627452850342,1024.8370361328125,-0.9510627388954163,1109.0338134765625,-1.1294540166854858,0.5880369544029236,0.2676883339881897,0.09269119799137115,0.06926010549068451,0.06063510477542877,0.05720125883817673,-0.007098420523107052,-0.006933247204869986,-0.004441783297806978,-0.004038939252495766,-0.004004235379397869,-0.003651237115263939,0.33552882075309753,0.05592146888375282,-0.003402107860893011,-0.008546925149857998,-1.2873679399490356,2.7045276165008545,5506066.5
