t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
0.0,45.0,0.0,0.0,878.1500244140625,0.0,1150.1500244140625,0.0,1073.1500244140625,0.0,1173.1500244140625,-2.220446049250313e-16,1.0,1.0,1.0,1.0,1.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,1.0,-1.9387063738510613e-15,0.0,0.0,2.947143077850342,6000000.0
0.10000000149011612,44.94977569580078,-0.5022404789924622,-5.02240514755249,878.1500244140625,9.114930890063988e-07,1150.150146484375,0.0021473823580890894,1073.1500244140625,7.186880975496024e-05,1173.1502685546875,0.007255534641444683,1.000002384185791,1.0000059604644775,1.0000218152999878,1.0000543594360352,1.0001499652862549,1.0004733800888062,5.853772017871961e-05,0.0001435525482520461,0.000527743308339268,0.0013129963772371411,0.0036024267319589853,0.011175836436450481,6.02634334564209,1.0043905973434448,0.06309941411018372,4.079473364981823e-05,0.006144646555185318,2.947143077850342,6000000.0
0.20000000298023224,44.899322509765625,-0.5045490264892578,-0.02308543771505356,878.1500244140625,8.892390724213328e-06,1150.1505126953125,0.005410825368016958,1073.1500244140625,0.00036551200901158154,1173.151611328125,0.017928021028637886,1.0000125169754028,1.000030755996704,1.0001130104064941,1.0002801418304443,1.0007603168487549,1.002273678779602,0.0001448856055503711,0.0003549917310010642,0.0012998711317777634,0.0032076772768050432,0.008591201156377792,0.02453545108437538,6.06524133682251,1.010873556137085,0.06649959832429886,8.169069769792259e-05,0.012304541654884815,2.947143077850342,6000000.0
0.30000001192092896,44.84872817993164,-0.5059378147125244,-0.013887851499021053,878.1500244140625,3.2479059882462025e-05,1150.151123046875,0.008958725258708,1073.1500244140625,0.0008984726155176759,1173.1539306640625,0.029102347791194916,1.000031590461731,1.0000773668289185,1.0002830028533936,1.0006976127624512,1.00186288356781,1.0052820444107056,0.00023559406690765172,0.0005767137045040727,0.00210303976200521,0.0051459805108606815,0.013447047211229801,0.035406529903411865,6.106153964996338,1.0176923274993896,0.0698104277253151,0.0001226054155267775,0.018467260524630547,2.947143077850342,6000000.0
0.4000000059604645,44.79806900024414,-0.5065878629684448,-0.006500621791929007,878.1500244140625,7.996928616194054e-05,1150.1522216796875,0.012787356041371822,1073.1502685546875,0.0016673085046932101,1173.1573486328125,0.04075181484222412,1.0000598430633545,1.000146508216858,1.0005347728729248,1.0013108253479004,1.0034444332122803,1.009279489517212,0.000330454291542992,0.0008081870619207621,0.0029350477270781994,0.007122059818357229,0.018168361857533455,0.044369980692863464,6.148989200592041,1.0248315334320068,0.07294256240129471,0.00016347583732567728,0.024623306468129158,2.947143077850342,6000000.0
0.5,44.74742889404297,-0.5063858032226562,0.0020207117777317762,878.1500244140625,0.0001590422762092203,1150.15380859375,0.01689152792096138,1073.150390625,0.0026688380166888237,1173.162109375,0.052846405655145645,1.0000978708267212,1.000239372253418,1.0008710622787476,1.0021233558654785,1.0054911375045776,1.0140975713729858,0.0004292297235224396,0.0010488134576007724,0.0037934675347059965,0.009129619225859642,0.02275199070572853,0.05185728520154953,6.193643569946289,1.0322740077972412,0.0759088471531868,0.000204230091185309,0.030761858448386192,2.947143077850342,6000000.5
0.6000000238418579,44.69689178466797,-0.5053929090499878,0.009929063729941845,878.1500244140625,0.00027680365019477904,1150.1556396484375,0.021266600117087364,1073.1507568359375,0.0039000725373625755,1173.16796875,0.06535965204238892,1.0001457929611206,1.000356674194336,1.0012943744659424,1.0031378269195557,1.0079892873764038,1.0196055173873901,0.0005317110917530954,0.0012980628525838256,0.004676145501434803,0.011163156479597092,0.027196696028113365,0.05819767713546753,6.240025520324707,1.0400042533874512,0.07873229682445526,0.00024480168940499425,0.03687289357185364,2.947143316268921,6000000.5
0.699999988079071,44.64653015136719,-0.5036195516586304,0.01773381419479847,878.1500854492188,0.00043982689385302365,1150.157958984375,0.02590830624103546,1073.1512451171875,0.005358217284083366,1173.1751708984375,0.07826779782772064,1.00020432472229,1.0004992485046387,1.0018072128295898,1.0043567419052124,1.0109249353408813,1.0257015228271484,0.0006377103854902089,0.0015554579440504313,0.005581139586865902,0.013217801228165627,0.031502604484558105,0.06364232301712036,6.288052082061768,1.048008680343628,0.08142346143722534,0.000285125250229612,0.04294656962156296,2.9471435546875,6000001.0
0.800000011920929,44.59637451171875,-0.5015569925308228,0.02062525600194931,878.150146484375,0.0006541931652463973,1150.160888671875,0.03081461973488331,1073.15185546875,0.007040726020932198,1173.18359375,0.09155600517988205,1.0002734661102295,1.0006680488586426,1.0024114847183228,1.005782127380371,1.0142844915390015,1.032306432723999,0.0007471104036085308,0.001820696284994483,0.006507170386612415,0.015290407463908195,0.03567416965961456,0.06839330494403839,6.337672710418701,1.0562788248062134,0.08405841886997223,0.00032517543877474964,0.04897907376289368,2.947144031524658,6000002.0
0.8999999761581421,44.546424865722656,-0.49948063492774963,0.020763637498021126,878.1502075195312,0.0009255330078303814,1150.1641845703125,0.0359860323369503,1073.152587890625,0.008945465087890625,1173.1934814453125,0.10521876066923141,1.0003538131713867,1.0008636713027954,1.0031094551086426,1.007415533065796,1.0180548429489136,1.039359211921692,0.0008598687709309161,0.0020936597138643265,0.007453644648194313,0.017379598692059517,0.039720043540000916,0.07261628657579422,6.388870716094971,1.0648118257522583,0.08668258786201477,0.0003649492864497006,0.054969947785139084,2.9471447467803955,6000003.5
1.0,44.4967041015625,-0.4971960186958313,0.022846264764666557,878.1503295898438,0.001259070704691112,1150.1680908203125,0.04142306372523308,1073.1536865234375,0.01107075810432434,1173.2047119140625,0.11925112456083298,1.0004456043243408,1.0010870695114136,1.0039030313491821,1.0092586278915405,1.0222238302230835,1.0468136072158813,0.0009759474778547883,0.00237424043007195,0.008420013822615147,0.019484125077724457,0.043648406863212585,0.07643627375364304,6.441630840301514,1.0736050605773926,0.08927537500858307,0.00040442805038765073,0.06091637909412384,2.947145462036133,6000005.0
1.100000023841858,44.44722366333008,-0.49481794238090515,0.023780569434165955,878.1504516601562,0.0016596640925854445,1150.1724853515625,0.04712653160095215,1073.1549072265625,0.0134153226390481,1173.2174072265625,0.1336495578289032,1.0005491971969604,1.0013388395309448,1.0047942399978638,1.0113128423690796,1.026780128479004,1.0546342134475708,0.0010953193996101618,0.0026623583398759365,0.009405836462974548,0.021603025496006012,0.04746745526790619,0.07994937896728516,6.49594259262085,1.0826570987701416,0.09186046570539474,0.00044360244646668434,0.06681696325540543,2.9471466541290283,6000007.5
1.2000000476837158,44.39798355102539,-0.4924083352088928,0.02409609965980053,878.150634765625,0.002131842076778412,1150.177490234375,0.05309799686074257,1073.1563720703125,0.015978259965777397,1173.2314453125,0.14841341972351074,1.0006648302078247,1.001619815826416,1.0057848691940308,1.0135797262191772,1.0317132472991943,1.0627942085266113,0.001217980869114399,0.002957989927381277,0.010410882532596588,0.023735882714390755,0.05118613317608833,0.0832320898771286,6.551806449890137,1.0919677019119263,0.0944516658782959,0.0004824681382160634,0.07267105579376221,2.947148084640503,6000010.5
1.2999999523162842,44.3489990234375,-0.4898368716239929,0.02571476250886917,878.15087890625,0.002679837867617607,1150.18310546875,0.059338755905628204,1073.1580810546875,0.018759028986096382,1173.2470703125,0.1635413020849228,1.0007928609848022,1.0019307136535645,1.006877064704895,1.0160605907440186,1.0370136499404907,1.0712735652923584,0.0013439214089885354,0.003261096542701125,0.011434869840741158,0.02588215284049511,0.05481225624680519,0.08634059876203537,6.609219551086426,1.1015366315841675,0.09703360497951508,0.0005210103117860854,0.07847641408443451,2.9471499919891357,6000014.5
1.399999976158142,44.30029296875,-0.48705539107322693,0.027814781293272972,878.1511840820312,0.003307619132101536,1150.1893310546875,0.06584962457418442,1073.1600341796875,0.02175735868513584,1173.26416015625,0.17903046309947968,1.0009337663650513,1.002272367477417,1.0080726146697998,1.018756628036499,1.0426722764968872,1.08005690574646,0.0014731204137206078,0.0035716129932552576,0.012477421201765537,0.028041062876582146,0.05835235118865967,0.08931513130664825,6.668175220489502,1.1113625764846802,0.09960173815488815,0.0005592103698290884,0.08423023670911789,2.9471523761749268,6000019.0
1.5,44.25187301635742,-0.48421016335487366,0.028452202677726746,878.1515502929688,0.004018913023173809,1150.1962890625,0.07263203710317612,1073.1624755859375,0.02497321553528309,1173.2828369140625,0.19488047063350677,1.0010876655578613,1.0026453733444214,1.0093733072280884,1.0216692686080933,1.0486810207366943,1.0891324281692505,0.0016055748565122485,0.0038895192556083202,0.013538329862058163,0.030212273821234703,0.061813533306121826,0.09218938648700714,6.728673458099365,1.1214455366134644,0.10217992961406708,0.0005970614729449153,0.08993151038885117,2.947155237197876,6000025.0
1.600000023841858,44.20376968383789,-0.48102322220802307,0.031869448721408844,878.1519775390625,0.004817228764295578,1150.203857421875,0.07968644797801971,1073.1650390625,0.028406769037246704,1173.30322265625,0.21108777821063995,1.001254916191101,1.0030505657196045,1.0107810497283936,1.0247995853424072,1.0550320148468018,1.0984914302825928,0.0017412572633475065,0.004214733373373747,0.014617162756621838,0.0323948934674263,0.06520078331232071,0.09498381614685059,6.790703773498535,1.1317839622497559,0.10472512990236282,0.0006345345755107701,0.09557583928108215,2.9471588134765625,6000032.0
1.7000000476837158,44.15603256225586,-0.4773930609226227,0.03630156069993973,878.1525268554688,0.005705877672880888,1150.2122802734375,0.08701196312904358,1073.1680908203125,0.03205825760960579,1173.3250732421875,0.22764454782009125,1.0014359951019287,1.003488540649414,1.0122973918914795,1.0281486511230469,1.061718225479126,1.108126163482666,0.0018801046535372734,0.004547088872641325,0.015713179484009743,0.03458727151155472,0.0685165524482727,0.09770732372999191,6.854240417480469,1.1423734426498413,0.10721984505653381,0.0006715925992466509,0.10115765035152435,2.9471628665924072,6000040.5
1.7999999523162842,44.10869216918945,-0.4733867049217224,0.04006358981132507,878.1531372070312,0.006687983404844999,1150.2213134765625,0.09460745006799698,1073.1715087890625,0.0359279029071331,1173.3487548828125,0.24454264342784882,1.0016311407089233,1.0039602518081665,1.013924241065979,1.031717300415039,1.068732500076294,1.118030071258545,0.002022051950916648,0.004886412061750889,0.01682562194764614,0.03678775578737259,0.07176293432712555,0.10036616027355194,6.919255256652832,1.1532092094421387,0.10967062413692474,0.0007082039956003428,0.10667218267917633,2.9471678733825684,6000050.5
1.899999976158142,44.061790466308594,-0.4690234363079071,0.043632589280605316,878.1538696289062,0.007766492664813995,1150.231201171875,0.1024717316031456,1073.17529296875,0.04001591354608536,1173.3740234375,0.2617742121219635,1.001840591430664,1.00446617603302,1.0156631469726562,1.0355063676834106,1.0760680437088013,1.1281968355178833,0.0021670355927199125,0.00523253483697772,0.01795375905930996,0.038994770497083664,0.07494194805622101,0.1029653325676918,6.985722064971924,1.1642869710922241,0.11207583546638489,0.0007443387876264751,0.11211493611335754,2.947173595428467,6000062.0
2.0,44.01536560058594,-0.4642500877380371,0.04773358628153801,878.1547241210938,0.008944187313318253,1150.2418212890625,0.11060305684804916,1073.1795654296875,0.04432244226336479,1173.401123046875,0.27932989597320557,1.00206458568573,1.005007028579712,1.0175156593322754,1.0395164489746094,1.083718180656433,1.1386204957962036,0.002314979676157236,0.0055852592922747135,0.01909675821661949,0.041206520050764084,0.07805470377206802,0.10550627112388611,7.053607940673828,1.1756013631820679,0.1144217848777771,0.0007799630984663963,0.1174807921051979,2.9471800327301025,6000075.5
2.0999999046325684,43.96943283081055,-0.45930996537208557,0.04940120503306389,878.1556396484375,0.010223687626421452,1150.2532958984375,0.11900041997432709,1073.1842041015625,0.04884760454297066,1173.429931640625,0.29720333218574524,1.0023037195205688,1.00558340549469,1.0194830894470215,1.0437477827072144,1.0916764736175537,1.149295687675476,0.0024658325128257275,0.005944445729255676,0.02025400660932064,0.04342178627848625,0.08110366761684418,0.10799458622932434,7.122891902923584,1.1871486902236938,0.11674423515796661,0.0008150623762048781,0.12276757508516312,2.947187662124634,6000091.0
2.200000047683716,43.92402267456055,-0.4540956914424896,0.052142754197120667,878.15673828125,0.011607464402914047,1150.265625,0.12766264379024506,1073.1893310546875,0.053591493517160416,1173.4605712890625,0.315388023853302,1.0025578737258911,1.006196141242981,1.0215669870376587,1.0482008457183838,1.0999364852905273,1.1602171659469604,0.002619540086016059,0.006309951189905405,0.021424883976578712,0.04563935101032257,0.08409098535776138,0.11043403297662735,7.193551540374756,1.198925256729126,0.1190209835767746,0.0008496137452311814,0.1279718279838562,2.9471962451934814,6000108.5
2.299999952316284,43.87917709350586,-0.44845473766326904,0.05640967935323715,878.157958984375,0.013097845017910004,1150.27880859375,0.13658714294433594,1073.1949462890625,0.05855412408709526,1173.4930419921875,0.3338729441165924,1.0028276443481445,1.0068457126617432,1.0237685441970825,1.0528756380081177,1.108492136001587,1.1713800430297852,0.0027760129887610674,0.006681544240564108,0.022608453407883644,0.04785722494125366,0.08701641857624054,0.11282060295343399,7.265547752380371,1.2109246253967285,0.12122126668691635,0.0008835822227410972,0.13308827579021454,2.9472060203552246,6000128.5
2.4000000953674316,43.83494186401367,-0.44235843420028687,0.06096304580569267,878.1593627929688,0.014697014354169369,1150.29296875,0.14577028155326843,1073.2010498046875,0.06373532861471176,1173.52734375,0.35264405608177185,1.0031132698059082,1.0075327157974243,1.026089072227478,1.057772159576416,1.1173371076583862,1.1827785968780518,0.002935136202722788,0.0070589324459433556,0.02380356192588806,0.05007290467619896,0.08987821638584137,0.1151466891169548,7.338830471038818,1.223138451576233,0.12333296984434128,0.0009169307304546237,0.13811133801937103,2.9472169876098633,6000151.0
2.5,43.791351318359375,-0.4359113574028015,0.06447062641382217,878.1609497070312,0.016407018527388573,1150.3079833984375,0.15520831942558289,1073.2076416015625,0.06913472712039948,1173.5634765625,0.37168776988983154,1.0034147500991821,1.0082576274871826,1.0285296440124512,1.0628900527954102,1.126465082168579,1.1944063901901245,0.0030967979691922665,0.007441831286996603,0.025009095668792725,0.05228403955698013,0.09267494827508926,0.11740715801715851,7.413351535797119,1.2355586290359497,0.12536630034446716,0.0009496305719949305,0.14303670823574066,2.9472293853759766,6000176.0
2.5999999046325684,43.74839782714844,-0.42953744530677795,0.06373908370733261,878.1626586914062,0.018229767680168152,1150.323974609375,0.16489967703819275,1073.21484375,0.07475181668996811,1173.6016845703125,0.39099833369255066,1.003732681274414,1.009021282196045,1.0310912132263184,1.0682287216186523,1.1358695030212402,1.2062573432922363,0.0032609496265649796,0.007830112241208553,0.026224521920084953,0.054489754140377045,0.09540917724370956,0.11961011588573456,7.4890899658203125,1.248181700706482,0.12739092111587524,0.0009816871024668217,0.1478651762008667,2.9472429752349854,6000203.5
2.700000047683716,43.70606231689453,-0.42336714267730713,0.06170301139354706,878.16455078125,0.020167037844657898,1150.3409423828125,0.1748446673154831,1073.22265625,0.08058617264032364,1173.6417236328125,0.41057658195495605,1.004067063331604,1.0098239183425903,1.033774971961975,1.0737876892089844,1.1455445289611816,1.218326449394226,0.0034275949001312256,0.00822377484291792,0.02744978480041027,0.05669037252664566,0.09808643162250519,0.12177128344774246,7.566049575805664,1.2610082626342773,0.12942947447299957,0.0010131157469004393,0.15259906649589539,2.947258234024048,6000234.5
2.799999952316284,43.664306640625,-0.4175536632537842,0.05813479796051979,878.1666870117188,0.022220488637685776,1150.3590087890625,0.18504492938518524,1073.23095703125,0.08663755655288696,1173.683837890625,0.43042781949043274,1.0044182538986206,1.0106662511825562,1.0365816354751587,1.0795665979385376,1.1554847955703735,1.2306103706359863,0.0035967750009149313,0.0086229108273983,0.02868516743183136,0.05888703092932701,0.1007140502333641,0.1239093691110611,7.644249439239502,1.2740416526794434,0.1315128356218338,0.0010439441539347172,0.157242551445961,2.947274923324585,6000268.5
2.9000000953674316,43.62312698364258,-0.41179952025413513,0.05754139646887779,878.1690063476562,0.024391673505306244,1150.3780517578125,0.1955011487007141,1073.239990234375,0.09290589392185211,1173.727783203125,0.45055389404296875,1.004786491394043,1.0115487575531006,1.0395123958587646,1.0855649709701538,1.1656854152679443,1.2431073188781738,0.003768501803278923,0.009027538821101189,0.029930686578154564,0.061080202460289,0.10329703986644745,0.12603291869163513,7.723697662353516,1.287282943725586,0.13358920812606812,0.0010741763981059194,0.1617962270975113,2.947293281555176,6000306.0
3.0,43.58253479003906,-0.4059044122695923,0.05895116552710533,878.1715698242188,0.02668205462396145,1150.3980712890625,0.20621193945407867,1073.24951171875,0.0993911400437355,1173.77392578125,0.470949649810791,1.0051721334457397,1.0124719142913818,1.0425680875778198,1.0917824506759644,1.1761423349380493,1.255815863609314,0.00394273130223155,0.009437542408704758,0.031185856088995934,0.06326907128095627,0.10583653301000595,0.12813779711723328,7.804375171661377,1.3007291555404663,0.13562068343162537,0.001103800255805254,0.1662582904100418,2.9473135471343994,6000347.0
3.0999999046325684,43.542572021484375,-0.39964544773101807,0.06258966773748398,878.1743774414062,0.029093001037836075,1150.4193115234375,0.2171737104654312,1073.2598876953125,0.10609312355518341,1173.822021484375,0.49160271883010864,1.005575180053711,1.0134364366531372,1.0457497835159302,1.0982184410095215,1.1868507862091064,1.268733263015747,0.004119361750781536,0.00985266175121069,0.032449670135974884,0.06545156240463257,0.10833001136779785,0.13021008670330048,7.886237621307373,1.3143728971481323,0.137559711933136,0.0011327863903716207,0.1706242859363556,2.9473354816436768,6000392.0
3.200000047683716,43.50327682495117,-0.39295655488967896,0.06688882410526276,878.1774291992188,0.031625792384147644,1150.4415283203125,0.2283812165260315,1073.270751953125,0.11301135271787643,1173.8721923828125,0.5124956965446472,1.0059961080551147,1.0144426822662354,1.0490583181381226,1.1048723459243774,1.1978062391281128,1.2818553447723389,0.00429824972525239,0.010272536426782608,0.03372076153755188,0.06762473285198212,0.11077267676591873,0.1322316974401474,7.969222068786621,1.3282036781311035,0.13938456773757935,0.001161100110039115,0.1748889982700348,2.947359561920166,6000441.0
3.299999952316284,43.464691162109375,-0.3858502209186554,0.0710633173584938,878.1807250976562,0.03428160399198532,1150.4649658203125,0.23982837796211243,1073.282470703125,0.12014498561620712,1173.924560546875,0.5336090922355652,1.0064349174499512,1.0154911279678345,1.0524941682815552,1.1117428541183472,1.20900297164917,1.295176386833191,0.0044792345724999905,0.010696765035390854,0.03499762341380119,0.06978533416986465,0.11315902322530746,0.1341857761144638,8.053257942199707,1.3422095775604248,0.1410868614912033,0.0011887078871950507,0.1790473759174347,2.947385549545288,6000494.0
3.4000000953674316,43.426856994628906,-0.3783254027366638,0.07524837553501129,878.1842651367188,0.037061505019664764,1150.489501953125,0.25150835514068604,1073.2947998046875,0.1274927854537964,1173.97900390625,0.5549218654632568,1.0068919658660889,1.0165821313858032,1.0560579299926758,1.1188287734985352,1.220435380935669,1.308688759803772,0.004662142600864172,0.011124913580715656,0.03627864643931389,0.07192989438772202,0.11548317223787308,0.13605710864067078,8.138267517089844,1.3563779592514038,0.1426551789045334,0.0012155763106420636,0.18309439718723297,2.947413682937622,6000551.0
3.5,43.38984680175781,-0.37011095881462097,0.08214440941810608,878.1881103515625,0.039966434240341187,1150.5152587890625,0.26341184973716736,1073.3079833984375,0.13505306839942932,1174.0355224609375,0.5764053463935852,1.0073673725128174,1.0177161693572998,1.059749960899353,1.1261279582977295,1.2320966720581055,1.3223830461502075,0.004846737254410982,0.011556396260857582,0.037561677396297455,0.07405368983745575,0.11773592233657837,0.13782259821891785,8.224145889282227,1.3706910610198975,0.14402206242084503,0.0012416508980095387,0.18702185153961182,2.947444200515747,6000613.0
3.5999999046325684,43.353694915771484,-0.3615119755268097,0.08598966896533966,878.1922607421875,0.04299721494317055,1150.542236328125,0.2755294740200043,1073.3218994140625,0.14282359182834625,1174.09423828125,0.5980316996574402,1.0078613758087158,1.0188934803009033,1.063570261001587,1.1336383819580078,1.2439792156219482,1.3362479209899902,0.005032789893448353,0.011990646831691265,0.038844652473926544,0.0761522576212883,0.11990922689437866,0.1394663006067276,8.310791969299316,1.3851319551467896,0.14523451030254364,0.0012669013813138008,0.19082516431808472,2.947476863861084,6000680.0
3.700000047683716,43.318416595458984,-0.352769672870636,0.08742323517799377,878.1967163085938,0.046154510229825974,1150.5704345703125,0.287853479385376,1073.3365478515625,0.15080168843269348,1174.1551513671875,0.6197802424430847,1.0083739757537842,1.0201144218444824,1.0675188302993774,1.1413573026657104,1.2560750246047974,1.3502708673477173,0.005220126360654831,0.012427233159542084,0.0401260145008564,0.07822249084711075,0.12199905514717102,0.14098654687404633,8.398126602172852,1.3996877670288086,0.1463315188884735,0.0012913167010992765,0.19450268149375916,2.947512149810791,6000751.5
3.799999952316284,43.28400802612305,-0.3441151976585388,0.08654467761516571,878.2014770507812,0.04943884536623955,1150.599853515625,0.3003780245780945,1073.35205078125,0.1589844971895218,1174.21826171875,0.641636848449707,1.0089054107666016,1.021378993988037,1.0715954303741455,1.149281620979309,1.2683756351470947,1.3644400835037231,0.005408626981079578,0.012865860015153885,0.04140472784638405,0.08026261627674103,0.124005027115345,0.14239220321178436,8.486098289489746,1.4143496751785278,0.14735591411590576,0.001314904191531241,0.19805552065372467,2.947549819946289,6000828.5
3.9000000953674316,43.250465393066406,-0.33542972803115845,0.0868547111749649,878.2066040039062,0.05285060033202171,1150.6304931640625,0.3130969703197479,1073.3682861328125,0.16736899316310883,1174.283447265625,0.6635875105857849,1.0094558000564575,1.0226876735687256,1.075799584388733,1.1574084758758545,1.2808725833892822,1.3787444829940796,0.005598170682787895,0.013306227512657642,0.04267974570393562,0.08227085322141647,0.125926673412323,0.14368943870067596,8.574652671813965,1.429108738899231,0.14827999472618103,0.0013376617571339011,0.2014833390712738,2.9475903511047363,6000910.5
4.0,43.21780014038086,-0.32665562629699707,0.087740957736969,878.2120971679688,0.05639000982046127,1150.6624755859375,0.3260031044483185,1073.385498046875,0.1759519726037979,1174.3509521484375,0.6856146454811096,1.010025143623352,1.0240403413772583,1.0801310539245605,1.1657344102859497,1.2935572862625122,1.393173098564148,0.005788610316812992,0.013747970573604107,0.04394979402422905,0.08424486219882965,0.12776188552379608,0.14487774670124054,8.66372299194336,1.4439538717269897,0.14908717572689056,0.0013595829950645566,0.20478518307209015,2.9476335048675537,6000998.5
4.099999904632568,43.18598937988281,-0.3180898129940033,0.08565802872180939,878.2178955078125,0.06005716696381569,1150.6956787109375,0.33909061551094055,1073.403564453125,0.18473008275032043,1174.420654296875,0.707706093788147,1.0106135606765747,1.0254372358322144,1.0845893621444702,1.1742559671401978,1.3064213991165161,1.4077154397964478,0.005979838781058788,0.014190826565027237,0.045213986188173294,0.0861833319067955,0.12951132655143738,0.1459648758172989,8.753263473510742,1.4588773250579834,0.14983835816383362,0.0013806845527142286,0.20796358585357666,2.9476795196533203,6001092.0
4.199999809265137,43.15501403808594,-0.3097653388977051,0.0832449421286583,878.22412109375,0.06385202705860138,1150.730224609375,0.35235485434532166,1073.4224853515625,0.193699911236763,1174.492431640625,0.7298542857170105,1.0112210512161255,1.0268785953521729,1.089173674583435,1.182969570159912,1.3194561004638672,1.422361969947815,0.006171787157654762,0.014634625986218452,0.04647178202867508,0.08808580040931702,0.13117779791355133,0.14696331322193146,8.843242645263672,1.4738738536834717,0.15054155886173248,0.0014009862206876278,0.21102148294448853,2.947728395462036,6001192.0
4.300000190734863,43.124847412109375,-0.3016568124294281,0.0810851901769638,878.2306518554688,0.06777442246675491,1150.76611328125,0.3657912015914917,1073.4422607421875,0.20285804569721222,1174.5665283203125,0.7520517110824585,1.0118478536605835,1.0283641815185547,1.0938833951950073,1.1918716430664062,1.332653522491455,1.437104344367981,0.006364387460052967,0.015079199336469173,0.047722648829221725,0.08995182067155838,0.13276398181915283,0.14788255095481873,8.93363094329834,1.4889384508132935,0.1511927992105484,0.0014205052284523845,0.21396151185035706,2.9477803707122803,6001297.5
4.400000095367432,43.095489501953125,-0.29358044266700745,0.08076363801956177,878.2376708984375,0.07182405143976212,1150.803466796875,0.37939369678497314,1073.4630126953125,0.2122010737657547,1174.6429443359375,0.7742864489555359,1.0124939680099487,1.0298943519592285,1.0987178087234497,1.2009583711624146,1.3460056781768799,1.451934814453125,0.006557535380125046,0.01552429236471653,0.04896574094891548,0.09178018569946289,0.1342700570821762,0.14872287213802338,9.024380683898926,1.504063367843628,0.15175075829029083,0.001439244719222188,0.21678411960601807,2.9478354454040527,6001410.0
4.5,43.06694793701172,-0.28539761900901794,0.0818282961845398,878.2450561523438,0.07600049674510956,1150.842041015625,0.39315441250801086,1073.4847412109375,0.22172535955905914,1174.721435546875,0.7965404391288757,1.0131593942642212,1.0314691066741943,1.103676199913025,1.210226058959961,1.3595041036605835,1.466844916343689,0.006751077249646187,0.015969527885317802,0.05019977316260338,0.09356857091188431,0.13569322228431702,0.14947523176670074,9.115423202514648,1.5192371606826782,0.15218007564544678,0.001457196893170476,0.21948812901973724,2.9478938579559326,6001529.0
4.599999904632568,43.03921127319336,-0.27738603949546814,0.08011586219072342,878.2528686523438,0.08030322939157486,1150.882080078125,0.4070664346218109,1073.5074462890625,0.23142704367637634,1174.80224609375,0.818799614906311,1.0138442516326904,1.0330883264541626,1.1087573766708374,1.2196704149246216,1.373140811920166,1.4818257093429565,0.006944891065359116,0.01641460694372654,0.05142375826835632,0.09531547874212265,0.13703280687332153,0.15013906359672546,9.206704139709473,1.5344507694244385,0.15254051983356476,0.0014743757201358676,0.2220756709575653,2.94795560836792,6001654.5
4.699999809265137,43.012237548828125,-0.26972973346710205,0.07656298577785492,878.2611083984375,0.08473159372806549,1150.9234619140625,0.4211251437664032,1073.531005859375,0.2413022518157959,1174.8851318359375,0.8410581350326538,1.014548420906067,1.0347520112991333,1.1139605045318604,1.2292873859405518,1.3869073390960693,1.4968690872192383,0.007138920947909355,0.016859395429491997,0.05263732373714447,0.09702089428901672,0.13829225301742554,0.15072621405124664,9.298199653625488,1.5496999025344849,0.15287639200687408,0.0014908097218722105,0.2245510220527649,2.9480209350585938,6001787.5
4.800000190734863,42.98597717285156,-0.26262587308883667,0.0710386112332344,878.2698364257812,0.08928482979536057,1150.96630859375,0.4353283643722534,1073.5556640625,0.25134721398353577,1174.970458984375,0.8633183836936951,1.0152720212936401,1.0364601612091064,1.1192843914031982,1.2390730381011963,1.4007961750030518,1.5119683742523193,0.007333176676183939,0.017303917557001114,0.05384068191051483,0.09868628531694412,0.13947872817516327,0.15125776827335358,9.389912605285645,1.5649853944778442,0.15324027836322784,0.0015065429033711553,0.22692081332206726,2.948089599609375,6001927.0
4.900000095367432,42.960365295410156,-0.2561107873916626,0.06515088677406311,878.2789916992188,0.09396207332611084,1151.010498046875,0.44967544078826904,1073.581298828125,0.261558473110199,1175.057861328125,0.8855876922607422,1.0160150527954102,1.038212776184082,1.1247282028198242,1.249023199081421,1.4148004055023193,1.5271189212799072,0.007527709472924471,0.01774829998612404,0.055034417659044266,0.10031399130821228,0.14060130715370178,0.15175724029541016,9.481866836547852,1.5803111791610718,0.15365064144134521,0.0015216218307614326,0.22919204831123352,2.948162078857422,6002074.5
5.0,42.93534469604492,-0.2502119541168213,0.058988429605960846,878.2886352539062,0.0987623780965805,1151.0562744140625,0.4641668200492859,1073.6080322265625,0.2719329297542572,1175.1475830078125,0.9078762531280518,1.016777515411377,1.04000985622406,1.1302909851074219,1.2591344118118286,1.428914189338684,1.5423189401626587,0.00772259384393692,0.018192728981375694,0.05621932074427605,0.10190682858228683,0.14166979491710663,0.1522466540336609,9.574095726013184,1.5956826210021973,0.15412476658821106,0.0015360949328169227,0.23137204349040985,2.9482381343841553,6002229.5
5.099999904632568,42.91084671020508,-0.244954451918602,0.05257488787174225,878.2987060546875,0.10368476808071136,1151.1033935546875,0.4788038432598114,1073.6357421875,0.2824678122997284,1175.2393798828125,0.9301972389221191,1.0175596475601196,1.041851282119751,1.1359717845916748,1.2694032192230225,1.4431326389312744,1.5575683116912842,0.007917927578091621,0.01863744482398033,0.057396385818719864,0.10346801578998566,0.1426946073770523,0.15274688601493835,9.666644096374512,1.611107349395752,0.15468017756938934,0.00155001285020262,0.23346839845180511,2.9483180046081543,6002392.5
5.199999809265137,42.88681411743164,-0.24033129215240479,0.04623160883784294,878.309326171875,0.10872820019721985,1151.1519775390625,0.49358877539634705,1073.6644287109375,0.2931608259677887,1175.3336181640625,0.952565610408783,1.018361210823059,1.0437372922897339,1.1417698860168457,1.2798268795013428,1.4574517011642456,1.5728691816329956,0.00811382569372654,0.019082726910710335,0.05856674537062645,0.10500109195709229,0.14368632435798645,0.15327678620815277,9.759563446044922,1.6265939474105835,0.1553269773721695,0.0015634250594303012,0.23548859357833862,2.948401927947998,6002563.0
5.300000190734863,42.86320114135742,-0.23612067103385925,0.04210628569126129,878.3204956054688,0.1138916164636612,1151.2021484375,0.5085228681564331,1073.6943359375,0.3040100336074829,1175.429931640625,0.9749925136566162,1.0191823244094849,1.0456678867340088,1.1476848125457764,1.2904024124145508,1.4718687534332275,1.5882248878479004,0.008310370147228241,0.01952878013253212,0.05973122641444206,0.1065087541937828,0.14465275406837463,0.15384441614151,9.85289192199707,1.6421486139297485,0.15602000057697296,0.001576363923959434,0.23743748664855957,2.9484899044036865,6002742.5
5.400000095367432,42.839988708496094,-0.2321300506591797,0.03990617394447327,878.3321533203125,0.11917395889759064,1151.253662109375,0.5236054062843323,1073.725341796875,0.31501370668411255,1175.528564453125,0.9974817037582397,1.020023226737976,1.0476430654525757,1.153715968132019,1.301127552986145,1.4863812923431396,1.6036391258239746,0.008507585152983665,0.019975662231445312,0.06089013069868088,0.10799232125282288,0.14559747278690338,0.15444493293762207,9.946640014648438,1.6577732563018799,0.15671564638614655,0.0015888463240116835,0.2393176406621933,2.9485819339752197,6002929.5
5.5,42.8171501159668,-0.22840385138988495,0.03726194053888321,878.3442993164062,0.12457416206598282,1151.3067626953125,0.5388354063034058,1073.75732421875,0.3261701762676239,1175.62939453125,1.0200355052947998,1.0208839178085327,1.0496630668640137,1.1598626375198364,1.3119999170303345,1.5009874105453491,1.6191147565841675,0.008705485612154007,0.02042340859770775,0.062043651938438416,0.10945283621549606,0.146523118019104,0.1550728678703308,10.040814399719238,1.673469066619873,0.15742722153663635,0.0016008928650990129,0.24113212525844574,2.9486782550811768,6003125.5
5.599999904632568,42.794654846191406,-0.22492274641990662,0.0348111055791378,878.3570556640625,0.13009114563465118,1151.3614501953125,0.5542119741439819,1073.79052734375,0.3374778628349304,1175.7325439453125,1.0426570177078247,1.0217643976211548,1.0517277717590332,1.1661244630813599,1.3230172395706177,1.5156852006912231,1.6346544027328491,0.008904088288545609,0.02087206020951271,0.06319202482700348,0.1108914166688919,0.14743243157863617,0.15572501718997955,10.13542366027832,1.6892372369766235,0.1581527590751648,0.0016125222900882363,0.24288378655910492,2.9487788677215576,6003330.5
5.699999809265137,42.77248764038086,-0.22168491780757904,0.03237827494740486,878.370361328125,0.13572387397289276,1151.417724609375,0.569734513759613,1073.8248291015625,0.3489352762699127,1175.8380126953125,1.0653491020202637,1.0226647853851318,1.053837537765503,1.1725008487701416,1.3341773748397827,1.5304733514785767,1.650260329246521,0.009103412739932537,0.02132166363298893,0.06433550268411636,0.11230916529893875,0.1483279913663864,0.15639913082122803,10.230477333068848,1.7050795555114746,0.1588946133852005,0.001623753341846168,0.24457545578479767,2.9488840103149414,6003544.5
5.800000190734863,42.750587463378906,-0.2189895361661911,0.026953816413879395,878.3842163085938,0.141471266746521,1151.4754638671875,0.5854049324989319,1073.8603515625,0.36054110527038574,1175.9456787109375,1.0881236791610718,1.0235850811004639,1.0559922456741333,1.178991436958313,1.3454784154891968,1.5453505516052246,1.6659353971481323,0.00930354930460453,0.021772440522909164,0.06547494977712631,0.1137087345123291,0.1492164433002472,0.15710687637329102,10.32601547241211,1.7210025787353516,0.15973681211471558,0.0016346279298886657,0.24621343612670898,2.948993444442749,6003767.5
5.900000095367432,42.728912353515625,-0.21676000952720642,0.022295266389846802,878.3986206054688,0.1473322957754135,1151.5347900390625,0.6012265682220459,1073.89697265625,0.3722943365573883,1176.0556640625,1.1109966039657593,1.02452552318573,1.0581920146942139,1.1855957508087158,1.3569185733795166,1.560316562652588,1.6816835403442383,0.009504619985818863,0.02222469076514244,0.06661154329776764,0.11509345471858978,0.15010598301887512,0.15786311030387878,10.42209529876709,1.7370158433914185,0.16066965460777283,0.0016451821429654956,0.24780313670635223,2.9491076469421387,6003999.5
6.0,42.70742416381836,-0.21488963067531586,0.018703699111938477,878.4136962890625,0.15330594778060913,1151.595703125,0.6172022223472595,1073.934814453125,0.3841943144798279,1176.1678466796875,1.1339809894561768,1.0254861116409302,1.0604372024536133,1.1923136711120605,1.3684965372085571,1.5753719806671143,1.697510004043579,0.009706728160381317,0.022678660228848457,0.06774624437093735,0.11646606028079987,0.15100280940532684,0.1586749106645584,10.51876163482666,1.753126859664917,0.16167262196540833,0.0016554431058466434,0.2493486851453781,2.9492263793945312,6004241.5
6.099999904632568,42.68608093261719,-0.2134161740541458,0.014734696596860886,878.4293212890625,0.15939126908779144,1151.658203125,0.6333349943161011,1073.9737548828125,0.3962406516075134,1176.2823486328125,1.1570903062820435,1.026466965675354,1.0627278089523315,1.199144959449768,1.380211353302002,1.5905176401138306,1.7134208679199219,0.00990997813642025,0.023134607821702957,0.06888002902269363,0.11782931536436081,0.1519128531217575,0.15954840183258057,10.616063117980957,1.7693438529968262,0.16276250779628754,0.001665441202931106,0.25085461139678955,2.949349880218506,6004493.0
6.199999809265137,42.66486740112305,-0.21216148138046265,0.012546812184154987,878.445556640625,0.16558732092380524,1151.7222900390625,0.649627149105072,1074.0140380859375,0.4084332287311554,1176.3992919921875,1.1803348064422607,1.0274680852890015,1.0650641918182373,1.2060896158218384,1.3920621871948242,1.6057552099227905,1.7294220924377441,0.010114449076354504,0.023592721670866013,0.0700136348605156,0.11918527632951736,0.15283991396427155,0.16048306226730347,10.714035987854004,1.785672664642334,0.16389663517475128,0.0016751924995332956,0.2523234188556671,2.9494781494140625,6004754.0
6.300000190734863,42.64377212524414,-0.21095679700374603,0.012046887539327145,878.46240234375,0.17189323902130127,1151.7880859375,0.666079044342041,1074.0555419921875,0.4207719564437866,1176.5184326171875,1.2037172317504883,1.0284898281097412,1.0674464702606201,1.2131476402282715,1.404048204421997,1.6210862398147583,1.7455192804336548,0.01032015960663557,0.024053048342466354,0.07114725559949875,0.12053464353084564,0.1537839025259018,0.1614675372838974,10.812689781188965,1.8021149635314941,0.16502957046031952,0.0016847002552822232,0.25375550985336304,2.9496114253997803,6005025.5
6.400000095367432,42.622802734375,-0.2096882164478302,0.012685820460319519,878.4799194335938,0.17830820381641388,1151.8555908203125,0.6826890110969543,1074.09814453125,0.43325671553611755,1176.6400146484375,1.227234125137329,1.0295321941375732,1.069874882698059,1.2203190326690674,1.4161688089370728,1.6365125179290771,1.7617167234420776,0.010527079924941063,0.024515505880117416,0.07228062301874161,0.12187694758176804,0.15474164485931396,0.1624837964773178,10.912012100219727,1.8186686038970947,0.1661267727613449,0.0016939585329964757,0.2551500201225281,2.9497499465942383,6005307.5
6.5,42.60198211669922,-0.2081988900899887,0.014893320389091969,878.4981079101562,0.1848314255475998,1151.9246826171875,0.6994532942771912,1074.14208984375,0.44588714838027954,1176.763916015625,1.2508747577667236,1.030595302581787,1.0723496675491333,1.227603793144226,1.4284231662750244,1.652034878730774,1.778016209602356,0.010735119692981243,0.02497987449169159,0.0734129548072815,0.12321043759584427,0.15570658445358276,0.1635073572397232,11.011960983276367,1.835326910018921,0.16713806986808777,0.001702949171885848,0.25650420784950256,2.9498932361602783,6005599.5
6.599999904632568,42.5813102722168,-0.20671162009239197,0.014872563071548939,878.5169067382812,0.19146214425563812,1151.9954833984375,0.7163688540458679,1074.1873779296875,0.45866259932518005,1176.8902587890625,1.2746310234069824,1.0316792726516724,1.0748709440231323,1.235001564025879,1.4408104419708252,1.6676537990570068,1.7944177389144897,0.01094420999288559,0.025445980951189995,0.07454365491867065,0.12453387677669525,0.1566740870475769,0.16452403366565704,11.112508773803711,1.852084755897522,0.16812016069889069,0.0017116718227043748,0.2578180432319641,2.9500420093536377,6005902.0
6.699999809265137,42.560787200927734,-0.20523713529109955,0.014744952321052551,878.536376953125,0.19819964468479156,1152.0679931640625,0.7334336042404175,1074.23388671875,0.471582293510437,1177.0189208984375,1.298498511314392,1.0327842235565186,1.0774389505386353,1.2425123453140259,1.4533295631408691,1.6833696365356445,1.8109204769134521,0.011154312640428543,0.025913730263710022,0.07567240297794342,0.1258467137813568,0.15764164924621582,0.16552861034870148,11.213637351989746,1.8689395189285278,0.16907469928264618,0.0017201267182826996,0.2590915560722351,2.9501960277557373,6006215.5
6.800000190734863,42.5404052734375,-0.20380380749702454,0.014333240687847137,878.5565795898438,0.20504316687583923,1152.1422119140625,0.750645637512207,1074.28173828125,0.48464536666870117,1177.14990234375,1.3224736452102661,1.0339101552963257,1.0800538063049316,1.2501360177993774,1.4659793376922607,1.6991820335388184,1.8275227546691895,0.011365395039319992,0.026383040472865105,0.0767989456653595,0.1271485984325409,0.1586073935031891,0.16651834547519684,11.315333366394043,1.8858888149261475,0.17000865936279297,0.001728316186927259,0.2603250741958618,2.950355291366577,6006539.5
6.900000095367432,42.52013397216797,-0.2027207762002945,0.010830366052687168,878.577392578125,0.21199201047420502,1152.2181396484375,0.7680060267448425,1074.330810546875,0.4978509843349457,1177.2833251953125,1.3465628623962402,1.0350573062896729,1.082715630531311,1.2578721046447754,1.4787588119506836,1.7150911092758179,1.844223976135254,0.011577505618333817,0.026854025200009346,0.07792375236749649,0.12844091653823853,0.1595744490623474,0.16750627756118774,11.417617797851562,1.902936339378357,0.17101487517356873,0.0017362668877467513,0.26152265071868896,2.9505200386047363,6006875.0
7.0,42.49992370605469,-0.2021002173423767,0.006205531302839518,878.5989379882812,0.2190454602241516,1152.2957763671875,0.7855188250541687,1074.3812255859375,0.5111985802650452,1177.419189453125,1.3707823753356934,1.03622567653656,1.0854246616363525,1.2657207250595093,1.4916672706604004,1.7310973405838013,1.8610249757766724,0.011790771968662739,0.027326999232172966,0.07904801517724991,0.12972690165042877,0.16055069863796234,0.16851741075515747,11.520549774169922,1.9200916290283203,0.172136589884758,0.0017440139781683683,0.2626895308494568,2.950690269470215,6007222.0
7.099999904632568,42.47972869873047,-0.2019488513469696,0.0015136732254177332,878.6212158203125,0.2262028455734253,1152.375244140625,0.8031896352767944,1074.43310546875,0.5246880054473877,1177.5574951171875,1.3951529264450073,1.0374155044555664,1.0881811380386353,1.2736817598342896,1.5047041177749634,1.7472020387649536,1.8779293298721313,0.012005357071757317,0.0278023574501276,0.08017321676015854,0.13101041316986084,0.16154544055461884,0.16957658529281616,11.6242036819458,1.93736732006073,0.17338748276233673,0.0017515928484499454,0.26383107900619507,2.950866222381592,6007580.0
7.199999809265137,42.459510803222656,-0.20218315720558167,-0.002343006432056427,878.6442260742188,0.23346354067325592,1152.4564208984375,0.8210241198539734,1074.4862060546875,0.5383195281028748,1177.6982421875,1.419693946838379,1.038626790046692,1.0909851789474487,1.2817554473876953,1.517869472503662,1.7634074687957764,1.8949428796768188,0.012221419252455235,0.028280483558773994,0.08130078762769699,0.13229507207870483,0.16256685554981232,0.17070148885250092,11.72865104675293,1.9547752141952515,0.17475302517414093,0.0017590323695912957,0.2649516463279724,2.951047658920288,6007949.5
7.300000190734863,42.439239501953125,-0.2027219980955124,-0.005388446617871523,878.6679077148438,0.24082694947719574,1152.5394287109375,0.8390272855758667,1074.540771484375,0.5520939826965332,1177.8414306640625,1.4444228410720825,1.0398598909378052,1.0938372611999512,1.2899420261383057,1.5311633348464966,1.7797167301177979,1.9120726585388184,0.012439092621207237,0.02876170538365841,0.08243192732334137,0.1335839182138443,0.1636212319135666,0.17190147936344147,11.833953857421875,1.9723255634307861,0.17621642351150513,0.0017663550097495317,0.266054630279541,2.951235055923462,6008331.0
7.400000095367432,42.418914794921875,-0.20324186980724335,-0.005198811646550894,878.6923828125,0.24829259514808655,1152.624267578125,0.8572012782096863,1074.5966796875,0.5660120844841003,1177.9871826171875,1.4693455696105957,1.0411146879196167,1.0967377424240112,1.2982419729232788,1.544586420059204,1.796133041381836,1.929325819015503,0.012658427469432354,0.029246140271425247,0.0835670679807663,0.134878009557724,0.1647089570760727,0.1731671392917633,11.940134048461914,1.9900224208831787,0.17768137156963348,0.0017735578585416079,0.2671395540237427,2.9514284133911133,6008724.5
7.5,42.3985595703125,-0.20357033610343933,-0.00328465667553246,878.7175903320312,0.25586000084877014,1152.7108154296875,0.8755446672439575,1074.6539306640625,0.5800747275352478,1178.1353759765625,1.49445641040802,1.0423916578292847,1.099686622619629,1.3066556453704834,1.5581390857696533,1.8126596212387085,1.9467077255249023,0.01287937629967928,0.02973366342484951,0.08470574766397476,0.13617612421512604,0.1658245176076889,0.17447338998317719,12.047172546386719,2.007862091064453,0.17908862233161926,0.0017806249670684338,0.268204003572464,2.951627492904663,6009130.0
7.599999904632568,42.37820053100586,-0.20358723402023315,-0.00016896765737328678,878.7435302734375,0.2635287642478943,1152.79931640625,0.8940533995628357,1074.712646484375,0.5942824482917786,1178.2860107421875,1.5197409391403198,1.0436906814575195,1.102684497833252,1.3151832818984985,1.571821689605713,1.829298734664917,1.9642208814620972,0.013101821765303612,0.030223986133933067,0.08584687858819962,0.13747559487819672,0.16695861518383026,0.17578859627246857,12.155016899108887,2.025836229324341,0.1803908795118332,0.0017875308403745294,0.2692441940307617,2.9518327713012695,6009547.5
7.699999809265137,42.3578987121582,-0.20301982760429382,0.005674166604876518,878.770263671875,0.2712985575199127,1152.8896484375,0.9127194881439209,1074.7728271484375,0.6086350679397583,1178.4393310546875,1.545171856880188,1.0450119972229004,1.1057316064834595,1.3238250017166138,1.5856341123580933,1.8460514545440674,1.9818639755249023,0.013325541280210018,0.030716557055711746,0.08698845654726028,0.1387714445590973,0.16809624433517456,0.17706900835037231,12.263568878173828,2.0439281463623047,0.18148735165596008,0.0017942291451618075,0.27025312185287476,2.9520440101623535,6009978.0
7.800000190734863,42.337684631347656,-0.20214596390724182,0.008738619275391102,878.7977905273438,0.2791690230369568,1152.98193359375,0.9315346479415894,1074.8343505859375,0.6231318712234497,1178.5950927734375,1.5707226991653442,1.0463558435440063,1.1088279485702515,1.3325809240341187,1.5995756387710571,1.8629175424575806,1.9996320009231567,0.013550318777561188,0.031210843473672867,0.08812854439020157,0.1400589793920517,0.16922405362129211,0.17828358709812164,12.37273120880127,2.062121868133545,0.18244929611682892,0.001800695201382041,0.27122706174850464,2.952261447906494,6010420.5
7.900000095367432,42.31759262084961,-0.2009163200855255,0.012296426109969616,878.8261108398438,0.28713974356651306,1153.075927734375,0.9504910707473755,1074.8974609375,0.6377715468406677,1178.75341796875,1.5963689088821411,1.0477221012115479,1.111973762512207,1.341450572013855,1.613645315170288,1.8798954486846924,2.01751708984375,0.013775954023003578,0.03170635178685188,0.089265376329422,0.14133401215076447,0.17033065855503082,0.17941148579120636,12.482414245605469,2.080402374267578,0.18325096368789673,0.0018069008365273476,0.2721617817878723,2.9524850845336914,6010876.0
8.0,42.297645568847656,-0.19944287836551666,0.01473432406783104,878.855224609375,0.2952103316783905,1153.1719970703125,0.9695807695388794,1074.9619140625,0.6525523662567139,1178.9144287109375,1.6220873594284058,1.049111008644104,1.1151691675186157,1.3504337072372437,1.627841830253601,1.8969824314117432,2.0355100631713867,0.014002255164086819,0.03220260888338089,0.09039724618196487,0.1425926238298416,0.1714061200618744,0.18043860793113708,12.59253215789795,2.098755359649658,0.18391790986061096,0.0018128264928236604,0.2730543315410614,2.9527151584625244,6011344.5
8.100000381469727,42.27789306640625,-0.19754907488822937,0.018938181921839714,878.8851928710938,0.3033803105354309,1153.2698974609375,0.988794207572937,1075.0279541015625,0.6674720048904419,1179.077880859375,1.647849202156067,1.0505225658416748,1.118414282798767,1.359529733657837,1.6421630382537842,1.9141749143600464,2.0535998344421387,0.014228986576199532,0.032699041068553925,0.09152212738990784,0.1438300758600235,0.17243865132331848,0.18134620785713196,12.702980041503906,2.1171631813049316,0.18438246846199036,0.0018184393411502242,0.27389976382255554,2.952951669692993,6011826.0
