t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
8.199999809265137,42.258399963378906,-0.19493964314460754,0.026094216853380203,878.9158935546875,0.3116491436958313,1153.3697509765625,1.0081164836883545,1075.095458984375,0.6825274229049683,1179.243896484375,1.6736103296279907,1.0519568920135498,1.1217089891433716,1.368737816810608,1.656606674194336,1.9314676523208618,2.071772813796997,0.014455785974860191,0.033194757997989655,0.0926368311047554,0.14503887295722961,0.1734095960855484,0.18209604918956757,12.813593864440918,2.13559889793396,0.18452909588813782,0.0018236838513985276,0.2746897041797638,2.9531946182250977,6012320.5
8.300000190734863,42.23926544189453,-0.19131623208522797,0.03623410686850548,878.947509765625,0.32001617550849915,1153.4715576171875,1.0275264978408813,1075.1644287109375,0.6977144479751587,1179.41259765625,1.6993063688278198,1.05341374874115,1.1250531673431396,1.378056526184082,1.6711691617965698,1.9488531351089478,2.090010166168213,0.01468212902545929,0.03368847444653511,0.09373676031827927,0.14620815217494965,0.17429186403751373,0.18262901902198792,12.924139022827148,2.1540231704711914,0.1842304915189743,0.001828481676056981,0.275412380695343,2.953444242477417,6012828.5
8.399999618530273,42.22056198120117,-0.18703581392765045,0.042804162949323654,878.9799194335938,0.32848060131073,1153.5753173828125,1.0470027923583984,1075.2349853515625,0.7130276560783386,1179.583740234375,1.7248746156692505,1.0548932552337646,1.1284465789794922,1.3874843120574951,1.685846209526062,1.966321349143982,2.108287811279297,0.01490749977529049,0.03417893499135971,0.09481744468212128,0.14732754230499268,0.1750611960887909,0.18290312588214874,13.034381866455078,2.1723968982696533,0.1835777312517166,0.0018327828729525208,0.27606022357940674,2.953700304031372,6013350.0
8.5,42.20231628417969,-0.1824609488248825,0.04574865847826004,879.01318359375,0.337041437625885,1153.680908203125,1.0665279626846313,1075.30712890625,0.7284606695175171,1179.757568359375,1.7502692937850952,1.056395173072815,1.131888747215271,1.3970191478729248,1.7006324529647827,1.9838602542877197,2.126579761505127,0.015131519176065922,0.03466521576046944,0.09587568044662476,0.1483900249004364,0.17570354044437408,0.18291203677654266,13.14415168762207,2.1906919479370117,0.18268005549907684,0.0018365654395893216,0.2766299545764923,2.953963279724121,6013885.5
8.600000381469727,42.18455505371094,-0.1776294857263565,0.04831460118293762,879.04736328125,0.3456975221633911,1153.78857421875,1.0860865116119385,1075.3807373046875,0.7440063953399658,1179.933837890625,1.7754522562026978,1.0579195022583008,1.135379433631897,1.406658411026001,1.7155216932296753,2.0014564990997314,2.144859552383423,0.015353868715465069,0.03514654561877251,0.09690885990858078,0.14939013123512268,0.1762097179889679,0.18266211450099945,13.253304481506348,2.2088840007781982,0.18154481053352356,0.001839810749515891,0.2771188020706177,2.954232931137085,6014434.5
8.699999809265137,42.16731643676758,-0.17237740755081177,0.05252090096473694,879.0823364257812,0.3544474244117737,1153.898193359375,1.1056609153747559,1075.4559326171875,0.7596573233604431,1180.1126708984375,1.8003796339035034,1.0594658851623535,1.1389178037643433,1.4163997173309326,1.7305076122283936,2.0190961360931396,2.1631011962890625,0.015574182383716106,0.03562203422188759,0.0979139655828476,0.15032146871089935,0.17656826972961426,0.18214869499206543,13.361675262451172,2.2269458770751953,0.1801069974899292,0.0018424878362566233,0.2775220274925232,2.954509735107422,6014997.5
8.800000190734863,42.150634765625,-0.16682331264019012,0.05554089695215225,879.1182250976562,0.36328956484794617,1154.0096435546875,1.1252325773239136,1075.5325927734375,0.7754051685333252,1180.2939453125,1.8250064849853516,1.0610342025756836,1.1425034999847412,1.4262399673461914,1.7455830574035645,2.0367636680603027,2.1812779903411865,0.015792084857821465,0.036090780049562454,0.09888792783021927,0.15117764472961426,0.17676815390586853,0.18136698007583618,13.46909236907959,2.2448487281799316,0.17839670181274414,0.0018445750465616584,0.277836412191391,2.9547932147979736,6015575.0
8.899999618530273,42.13453674316406,-0.16097691655158997,0.05846391245722771,879.155029296875,0.37222203612327576,1154.1231689453125,1.1447833776474,1075.6109619140625,0.7912410497665405,1180.4776611328125,1.8492897748947144,1.062624216079712,1.146135687828064,1.4361759424209595,1.7607399225234985,2.054442882537842,2.1993632316589355,0.016007214784622192,0.036551907658576965,0.099827840924263,0.15195274353027344,0.1767999827861786,0.1803155541419983,13.57539176940918,2.2625653743743896,0.1764104664325714,0.0018460516585037112,0.278058797121048,2.9550838470458984,6016166.5
9.0,42.11907196044922,-0.15465597808361053,0.0632093995809555,879.1926879882812,0.3812427520751953,1154.2386474609375,1.1642920970916748,1075.69091796875,0.8071555495262146,1180.6636962890625,1.8731789588928223,1.0642354488372803,1.1498135328292847,1.4462040662765503,1.7759699821472168,2.0721163749694824,2.217329263687134,0.01621915027499199,0.037004392594099045,0.10073026269674301,0.15263961255550385,0.17665132880210876,0.17898161709308624,13.68038272857666,2.2800638675689697,0.17407475411891937,0.0018468833295628428,0.27818408608436584,2.955381393432617,6016772.5
9.100000381469727,42.10424041748047,-0.1482839733362198,0.06372006982564926,879.2312622070312,0.3903493285179138,1154.3560791015625,1.1837401390075684,1075.7724609375,0.8231384754180908,1180.852294921875,1.8966331481933594,1.0658679008483887,1.1535362005233765,1.4563204050064087,1.7912640571594238,2.0897655487060547,2.2351479530334473,0.01642754301428795,0.03744741156697273,0.10159249603748322,0.1532330960035324,0.17631566524505615,0.1773708611726761,13.783907890319824,2.2973179817199707,0.17153219878673553,0.0018470685463398695,0.2782119810581207,2.955686330795288,6017393.0
9.199999809265137,42.09001922607422,-0.14224588871002197,0.060380931943655014,879.270751953125,0.39953917264938354,1154.475341796875,1.2031155824661255,1075.85546875,0.8391796350479126,1181.0430908203125,1.9196357727050781,1.0675208568572998,1.1573026180267334,1.46652090549469,1.8066128492355347,2.107372283935547,2.252793550491333,0.01663224585354328,0.03788061439990997,0.10241363197565079,0.15373247861862183,0.1757986694574356,0.17552343010902405,13.885895729064941,2.3143157958984375,0.16892939805984497,0.001846635714173317,0.27814677357673645,2.955998182296753,6018028.0
9.300000190734863,42.07633590698242,-0.13682477176189423,0.054211098700761795,879.3111572265625,0.40880945324897766,1154.5966796875,1.2224127054214478,1075.940185546875,0.8552690148353577,1181.2362060546875,1.942191481590271,1.0691941976547241,1.1611119508743286,1.4768015146255493,1.8220069408416748,2.1249186992645264,2.270245313644409,0.01683327741920948,0.03830406814813614,0.10319430381059647,0.15414096415042877,0.17511619627475739,0.17350167036056519,13.986353874206543,2.331058979034424,0.1663874387741089,0.0018456348916515708,0.2779960334300995,2.956317663192749,6018678.5
9.399999618530273,42.06313705444336,-0.13196231424808502,0.048624537885189056,879.3525390625,0.41815704107284546,1154.7198486328125,1.2416284084320068,1076.026611328125,0.8713973760604858,1181.4315185546875,1.9643129110336304,1.0708873271942139,1.1649631261825562,1.487158179283142,1.8374375104904175,2.1423895359039307,2.2874886989593506,0.01703072153031826,0.038718000054359436,0.10393571108579636,0.1544630080461502,0.17428655922412872,0.17136380076408386,14.085318565368652,2.347553253173828,0.1639072149991989,0.0018441117135807872,0.277766615152359,2.956644296646118,6019343.5
9.5,42.050357818603516,-0.12782175838947296,0.04140564799308777,879.394775390625,0.42757877707481384,1154.844970703125,1.260762095451355,1076.114501953125,0.8875563144683838,1181.6290283203125,1.9860203266143799,1.0726001262664795,1.1688551902770996,1.4975872039794922,1.8528963327407837,2.159770965576172,2.3045151233673096,0.01722472906112671,0.039122797548770905,0.10463963449001312,0.15470445156097412,0.1733306497335434,0.16916601359844208,14.182855606079102,2.36380934715271,0.16156835854053497,0.001842124154791236,0.2774672210216522,2.9569783210754395,6020023.5
9.600000381469727,42.03786849975586,-0.12489358335733414,0.02928168885409832,879.4380493164062,0.4370712637901306,1154.9720458984375,1.2798216342926025,1076.2041015625,0.9037383198738098,1181.82861328125,2.0073604583740234,1.0743322372436523,1.1727873086929321,1.508084774017334,1.8683756589889526,2.1770517826080322,2.3213226795196533,0.017415663227438927,0.03951936587691307,0.10530973970890045,0.15487568080425262,0.17228057980537415,0.16699044406414032,14.279125213623047,2.379854202270508,0.15958060324192047,0.0018397676758468151,0.27711230516433716,2.957319974899292,6020719.0
9.699999809265137,42.025550842285156,-0.1231582835316658,0.017352979630231857,879.4822387695312,0.44663113355636597,1155.1009521484375,1.298819899559021,1076.2952880859375,0.919937789440155,1182.030517578125,2.028395891189575,1.0760831832885742,1.1767587661743164,1.5186479091644287,1.8838691711425781,2.1942248344421387,2.3379175662994385,0.01760401390492916,0.03990893438458443,0.10595083236694336,0.15498974919319153,0.17117394506931305,0.16492296755313873,14.374345779418945,2.395724296569824,0.15797513723373413,0.0018371361074969172,0.2767159342765808,2.9576690196990967,6021430.0
9.800000190734863,42.01332473754883,-0.12225767970085144,0.00900604110211134,879.52734375,0.4562549889087677,1155.2318115234375,1.3177684545516968,1076.3880615234375,0.9361502528190613,1182.234375,2.049180507659912,1.0778529644012451,1.1807688474655151,1.5292739868164062,1.8993717432022095,2.2112855911254883,2.354313373565674,0.017790205776691437,0.04029254987835884,0.10656704753637314,0.15505775809288025,0.1700410097837448,0.16301488876342773,14.468708992004395,2.411451578140259,0.15664753317832947,0.0018342951079830527,0.2762880027294159,2.9580256938934326,6022156.0
9.899999618530273,42.00111389160156,-0.1221156194806099,0.0014206256018951535,879.573486328125,0.465939462184906,1155.364501953125,1.3366773128509521,1076.4825439453125,0.9523728489875793,1182.4403076171875,2.0697600841522217,1.0796412229537964,1.1848170757293701,1.539960503578186,1.914879322052002,2.2282328605651855,2.370527982711792,0.017974602058529854,0.04067112132906914,0.10716193914413452,0.1550891250371933,0.16890591382980347,0.1612936109304428,14.562376022338867,2.427062749862671,0.15558767318725586,0.0018313041655346751,0.2758374810218811,2.958390235900879,6022897.5
10.0,41.988853454589844,-0.12260302901268005,-0.004874125588685274,879.6205444335938,0.4756813645362854,1155.4991455078125,1.3555556535720825,1076.5784912109375,0.9686033725738525,1182.6483154296875,2.090177059173584,1.0814478397369385,1.1889029741287231,1.5507056713104248,1.9303884506225586,2.2450673580169678,2.386580228805542,0.018157534301280975,0.04104546457529068,0.10773870348930359,0.1550922989845276,0.16778889298439026,0.15977388620376587,14.65549373626709,2.442582368850708,0.15476341545581818,0.001828212640248239,0.27537184953689575,2.9587621688842773,6023655.0
10.100000381469727,41.97648239135742,-0.12370671331882477,-0.011036825366318226,879.6686401367188,0.48547759652137756,1155.6356201171875,1.374413013458252,1076.67626953125,0.9848406910896301,1182.8582763671875,2.110471487045288,1.0832725763320923,1.193026065826416,1.5615077018737793,1.9458969831466675,2.2617921829223633,2.402491331100464,0.01833932474255562,0.04141638055443764,0.10830044746398926,0.15507526695728302,0.16670799255371094,0.1584652215242386,14.748207092285156,2.4580345153808594,0.15418334305286407,0.001825068611651659,0.2748982906341553,2.959141731262207,6024428.0
10.199999809265137,41.963958740234375,-0.1252405345439911,-0.01533825695514679,879.7176513671875,0.49532514810562134,1155.7740478515625,1.3932578563690186,1076.7755126953125,1.0010844469070435,1183.0703125,2.130678415298462,1.085115671157837,1.1971861124038696,1.5723652839660645,1.9614030122756958,2.2784111499786377,2.4182817935943604,0.01852024719119072,0.04178455471992493,0.10884983092546463,0.1550448089838028,0.16567708551883698,0.1573663204908371,14.8406400680542,2.473439931869507,0.15378805994987488,0.0018219056073576212,0.2744218707084656,2.959529399871826,6025217.0
10.300000190734863,41.95124435424805,-0.12713928520679474,-0.01898740790784359,879.7677001953125,0.5052212476730347,1155.914306640625,1.4120975732803345,1076.87646484375,1.0173346996307373,1183.284423828125,2.1508266925811768,1.0869766473770142,1.2013828754425049,1.5832772254943848,1.9769055843353271,2.2949299812316895,2.4339725971221924,0.018700536340475082,0.04215056076645851,0.10938907414674759,0.15500645339488983,0.16470617055892944,0.15646792948246002,14.93289566040039,2.488816022872925,0.153559148311615,0.0018187520327046514,0.2739468514919281,2.9599244594573975,6026021.5
10.399999618530273,41.93830490112305,-0.1294078379869461,-0.02268557995557785,879.8187255859375,0.5151633024215698,1156.056396484375,1.4309393167495728,1076.97900390625,1.0335922241210938,1183.50048828125,2.170945167541504,1.0888557434082031,1.2056161165237427,1.594242811203003,1.9924042224884033,2.3113551139831543,2.4495832920074463,0.018880419433116913,0.04251496493816376,0.10992035269737244,0.15496553480625153,0.16380427777767181,0.1557627171278,15.025076866149902,2.5041794776916504,0.153504878282547,0.0018156361766159534,0.2734775245189667,2.960327625274658,6026842.5
10.5,41.925113677978516,-0.131889209151268,-0.02481372095644474,879.8707275390625,0.5251489281654358,1156.200439453125,1.4497896432876587,1077.0831298828125,1.0498579740524292,1183.7186279296875,2.1910572052001953,1.0907527208328247,1.209885835647583,1.6052610874176025,2.0078988075256348,2.3276939392089844,2.465132713317871,0.019060082733631134,0.042878229171037674,0.11044544726610184,0.1549263298511505,0.1629771739244461,0.15523725748062134,15.117267608642578,2.5195446014404297,0.15356962382793427,0.0018125745700672269,0.2730163633823395,2.9607386589050293,6027679.0
10.600000381469727,41.91162872314453,-0.13487836718559265,-0.029891546815633774,879.9237060546875,0.5351758599281311,1156.346435546875,1.4686574935913086,1077.18896484375,1.0661332607269287,1183.938720703125,2.2111945152282715,1.0926676988601685,1.2141917943954468,1.616331696510315,2.0233898162841797,2.343954086303711,2.4806385040283203,0.01923978514969349,0.043240986764431,0.11096672713756561,0.15489450097084045,0.16223450005054474,0.1548951119184494,15.209583282470703,2.534930467605591,0.15387383103370667,0.0018096057465299964,0.2725692093372345,2.9611575603485107,6028532.0
10.699999809265137,41.89779281616211,-0.13835333287715912,-0.03474968299269676,879.9777221679688,0.5452420711517334,1156.494140625,1.4875550270080566,1077.29638671875,1.0824204683303833,1184.160888671875,2.2313971519470215,1.0946006774902344,1.218533992767334,1.627454400062561,2.0388784408569336,2.360144853591919,2.496119976043701,0.019419847056269646,0.04360402747988701,0.11148715764284134,0.15487705171108246,0.16158901154994965,0.1547507345676422,15.302167892456055,2.550361394882202,0.15442220866680145,0.0018067668424919248,0.27214160561561584,2.9615843296051025,6029401.0
10.800000190734863,41.88358688354492,-0.1420525461435318,-0.03699212148785591,880.0327758789062,0.5553457736968994,1156.6439208984375,1.506491780281067,1077.4053955078125,1.098721981048584,1184.385009765625,2.251695156097412,1.096551775932312,1.2229126691818237,1.6386291980743408,2.054366111755371,2.3762760162353516,2.5115966796875,0.019600514322519302,0.04396795481443405,0.1120089516043663,0.15487904846668243,0.16104784607887268,0.1548006236553192,15.395133972167969,2.5658557415008545,0.15511955320835114,0.0018040741560980678,0.2717360258102417,2.962019205093384,6030286.0
10.899999618530273,41.86897659301758,-0.14609980583190918,-0.04047263413667679,880.0888061523438,0.5654853582382202,1156.7955322265625,1.5254775285720825,1077.51611328125,1.1150410175323486,1184.6112060546875,2.272118091583252,1.0985208749771118,1.2273277044296265,1.6498563289642334,2.069855213165283,2.3923587799072266,2.527088165283203,0.01978202722966671,0.044333357363939285,0.11253427714109421,0.154905304312706,0.16061723232269287,0.15504159033298492,15.4885892868042,2.5814313888549805,0.15601831674575806,0.0018015536479651928,0.27135637402534485,2.9624619483947754,6031187.5
11.0,41.853919982910156,-0.15058062970638275,-0.04480826482176781,880.1458740234375,0.5756593942642212,1156.948974609375,1.5445246696472168,1077.62841796875,1.1313810348510742,1184.8394775390625,2.292703151702881,1.100508213043213,1.2317793369293213,1.6611363887786865,2.08534836769104,2.4084043502807617,2.5426135063171387,0.019964689388871193,0.044700976461172104,0.11306580901145935,0.15496188402175903,0.16030669212341309,0.15548276901245117,15.582669258117676,2.597111463546753,0.15716174244880676,0.001799237565137446,0.2710075080394745,2.9629127979278564,6032105.5
11.100000381469727,41.83836364746094,-0.15556204319000244,-0.049814075231552124,880.2039794921875,0.5858668088912964,1157.1043701171875,1.5636478662490845,1077.742431640625,1.1477463245391846,1185.06982421875,2.313493251800537,1.1025137901306152,1.2362680435180664,1.672469973564148,2.100849151611328,2.4244256019592285,2.5581939220428467,0.020148852840065956,0.04507167264819145,0.11360668390989304,0.15505586564540863,0.16012825071811676,0.156140998005867,15.677536010742188,2.6129226684570312,0.15858827531337738,0.00179716304410249,0.2706950306892395,2.963371753692627,6033039.5
11.199999809265137,41.82227325439453,-0.16088885068893433,-0.05326807126402855,880.2630615234375,0.5961067080497742,1157.26171875,1.5828616619110107,1077.8580322265625,1.1641417741775513,1185.3021240234375,2.334529399871826,1.104538083076477,1.2407939434051514,1.6838581562042236,2.116361379623413,2.4404358863830566,2.5738513469696045,0.020334850996732712,0.045446258038282394,0.11415980756282806,0.15519358217716217,0.16009150445461273,0.15702438354492188,15.773338317871094,2.628889799118042,0.16024626791477203,0.0017953547649085522,0.27042266726493835,2.963838577270508,6033990.0
11.300000190734863,41.80561447143555,-0.1665809154510498,-0.05692056939005852,880.3231811523438,0.606378436088562,1157.4210205078125,1.6021801233291626,1077.9752197265625,1.1805726289749146,1185.5367431640625,2.3558497428894043,1.1065808534622192,1.2453573942184448,1.6953024864196777,2.131889820098877,2.4564499855041504,2.589608669281006,0.02052300237119198,0.04582550376653671,0.11472789943218231,0.15538088977336884,0.16020448505878448,0.15813668072223663,15.870221138000488,2.6450366973876953,0.1621508151292801,0.0017938391538336873,0.2701943814754486,2.9643137454986572,6034957.5
11.399999618530273,41.7883415222168,-0.1727258414030075,-0.06144934520125389,880.3843383789062,0.6166815757751465,1157.5821533203125,1.6216198205947876,1078.0941162109375,1.1970452070236206,1185.7733154296875,2.3774986267089844,1.1086426973342896,1.2499592304229736,1.7068045139312744,2.147439956665039,2.4724833965301514,2.6054890155792236,0.020713666453957558,0.046210285276174545,0.11531408131122589,0.15562449395656586,0.16047728061676025,0.15948918461799622,15.968347549438477,2.661391258239746,0.16434742510318756,0.001792648807168007,0.27001509070396423,2.964796781539917,6035941.0
11.5,41.7703971862793,-0.17944952845573425,-0.06723682582378387,880.446533203125,0.627016007900238,1157.745361328125,1.6412001848220825,1078.214599609375,1.2135661840438843,1186.01220703125,2.399528741836548,1.1107237339019775,1.2545998096466064,1.718366265296936,2.163017511367798,2.4885525703430176,2.6215176582336426,0.02090728096663952,0.04660167172551155,0.11592209339141846,0.15593256056308746,0.16092388331890106,0.16110467910766602,16.067916870117188,2.6779861450195312,0.16690143942832947,0.001791825401596725,0.26989108324050903,2.9652881622314453,6036941.5
11.600000381469727,41.75172805786133,-0.18670056760311127,-0.07251045852899551,880.5097045898438,0.6373819708824158,1157.910400390625,1.660942554473877,1078.3367919921875,1.2301431894302368,1186.2532958984375,2.4219970703125,1.1128243207931519,1.2592798471450806,1.729990005493164,2.1786293983459473,2.50467586517334,2.6377222537994385,0.021104315295815468,0.04700079560279846,0.11655592918395996,0.1563137173652649,0.1615588515996933,0.163005530834198,16.16914176940918,2.694856882095337,0.16980773210525513,0.0017914068885147572,0.26982802152633667,2.965787649154663,6037958.0
11.699999809265137,41.7323112487793,-0.1941702961921692,-0.07469727098941803,880.573974609375,0.6477798819541931,1158.0775146484375,1.6808650493621826,1078.460693359375,1.2467846870422363,1186.49658203125,2.4449474811553955,1.1149448156356812,1.2640002965927124,1.7416785955429077,2.1942834854125977,2.5208723545074463,2.6541309356689453,0.021305134519934654,0.047408536076545715,0.11721861362457275,0.15677408874034882,0.16238954663276672,0.16518975794315338,16.272188186645508,2.712031364440918,0.17294861376285553,0.0017914066556841135,0.2698279917240143,2.9662954807281494,6038992.0
11.800000190734863,41.712120056152344,-0.20189392566680908,-0.07723633944988251,880.6392822265625,0.6582105755805969,1158.24658203125,1.7009845972061157,1078.586181640625,1.2634996175765991,1186.7423095703125,2.4684183597564697,1.117085576057434,1.2687619924545288,1.7534350156784058,2.2099876403808594,2.5371620655059814,2.670772075653076,0.021510062739253044,0.04782567545771599,0.11791275441646576,0.15731863677501678,0.16342002153396606,0.16764794290065765,16.3772029876709,2.7295339107513428,0.17634232342243195,0.001791840884834528,0.2698934078216553,2.966811418533325,6040042.0
11.899999618530273,41.69112014770508,-0.21003097295761108,-0.08137041330337524,880.7056274414062,0.6686751246452332,1158.417724609375,1.7213212251663208,1078.71337890625,1.2802972793579102,1186.9903564453125,2.4924569129943848,1.1192469596862793,1.2735658884048462,1.7652626037597656,2.225750684738159,2.55356502532959,2.6876728534698486,0.021719489246606827,0.04825315251946449,0.11864155530929565,0.15795375406742096,0.164658322930336,0.17038650810718536,16.48436737060547,2.747394561767578,0.18006466329097748,0.0017927373992279172,0.2700284421443939,2.9673354625701904,6041109.5
12.0,41.66926574707031,-0.21852169930934906,-0.08490726351737976,880.7730102539062,0.6791749596595764,1158.5908203125,1.7418962717056274,1078.84228515625,1.2971876859664917,1187.2408447265625,2.517113208770752,1.1214295625686646,1.2784130573272705,1.7771649360656738,2.2415823936462402,2.5701024532318115,2.704861879348755,0.021933836862444878,0.04869198426604271,0.11940843611955643,0.15868628025054932,0.16611360013484955,0.1734151989221573,16.5938720703125,2.7656452655792236,0.1841031312942505,0.0017941193655133247,0.270236611366272,2.9678680896759033,6042193.5
12.100000381469727,41.646583557128906,-0.22681523859500885,-0.0829354077577591,880.8414916992188,0.6897117495536804,1158.76611328125,1.7627243995666504,1078.9727783203125,1.3141813278198242,1187.4937744140625,2.5424137115478516,1.1236339807510376,1.2833046913146973,1.789145827293396,2.2574920654296875,2.586796283721924,2.72236704826355,0.022153330966830254,0.04914269968867302,0.12021504342556,0.15951849520206451,0.1677822768688202,0.17670440673828125,16.705820083618164,2.7843034267425537,0.18822693824768066,0.0017959674587473273,0.27051496505737305,2.9684088230133057,6043294.5
12.199999809265137,41.623138427734375,-0.23448041081428528,-0.07665164023637772,880.9109497070312,0.7002875208854675,1158.9434814453125,1.7838102579116821,1079.1051025390625,1.3312883377075195,1187.749267578125,2.5683491230010986,1.1258604526519775,1.2882421016693115,1.8012094497680664,2.2734899520874023,2.6036667823791504,2.740211009979248,0.022377915680408478,0.04960513859987259,0.12106043845415115,0.16044630110263824,0.16964389383792877,0.1801794469356537,16.820192337036133,2.803365468978882,0.19223491847515106,0.001798229175619781,0.2708556354045868,2.9689579010009766,6044412.5
12.300000190734863,41.598976135253906,-0.241590678691864,-0.07110277563333511,880.9815063476562,0.710904598236084,1159.1229248046875,1.80515456199646,1079.2391357421875,1.3485180139541626,1188.0074462890625,2.5948989391326904,1.1281096935272217,1.2932262420654297,1.8133594989776611,2.2895848751068115,2.620732069015503,2.758408308029175,0.022607438266277313,0.05007890611886978,0.12194285541772842,0.16146361827850342,0.17167384922504425,0.18376699090003967,16.936922073364258,2.8228201866149902,0.19613483548164368,0.0018008580664172769,0.2712516188621521,2.969515562057495,6045547.5
12.399999618530273,41.57416915893555,-0.24809850752353668,-0.0650782361626625,881.0531616210938,0.7215654253959656,1159.304443359375,1.8267565965652466,1079.374755859375,1.3658785820007324,1188.268310546875,2.6220390796661377,1.1303821802139282,1.2982583045959473,1.8255994319915771,2.305785894393921,2.638007640838623,2.7769672870635986,0.022841716185212135,0.05056354030966759,0.12286028265953064,0.16256386041641235,0.1738477647304535,0.18740640580654144,17.05592918395996,2.8426547050476074,0.19988679885864258,0.0018038040725514293,0.2716953158378601,2.970081329345703,6046699.5
12.5,41.54875564575195,-0.2541259825229645,-0.06027491018176079,881.1258544921875,0.7322726249694824,1159.48828125,1.8486158847808838,1079.51220703125,1.3833773136138916,1188.5318603515625,2.6497464179992676,1.1326782703399658,1.3033393621444702,1.837932825088501,2.322100877761841,2.6555066108703613,2.7958908081054688,0.023080579936504364,0.05105859413743019,0.1238107904791832,0.1637408435344696,0.17614376544952393,0.19105379283428192,17.177139282226562,2.86285662651062,0.20352526009082794,0.0018070264486595988,0.2721807062625885,2.970655679702759,6047869.0
12.600000381469727,41.52273941040039,-0.2601543068885803,-0.060283124446868896,881.1995849609375,0.743028998374939,1159.6741943359375,1.8707377910614014,1079.6514892578125,1.401021122932434,1188.79833984375,2.678020715713501,1.1349984407424927,1.308470368385315,1.8503628969192505,2.3385372161865234,2.673241138458252,2.8151791095733643,0.023324036970734596,0.05156407877802849,0.124794140458107,0.16499263048171997,0.17855295538902283,0.19471091032028198,17.300561904907227,2.8834269046783447,0.20725388824939728,0.001810521469451487,0.27270713448524475,2.971238613128662,6049055.5
12.699999809265137,41.496089935302734,-0.2664966285228729,-0.06342312693595886,881.2744750976562,0.7538374066352844,1159.8624267578125,1.8931362628936768,1079.79248046875,1.4188169240951538,1189.0675048828125,2.7068898677825928,1.1373432874679565,1.3136526346206665,1.8628931045532227,2.3551025390625,2.6912221908569336,2.8348357677459717,0.023572323843836784,0.05208054557442665,0.1258120983839035,0.16632241010665894,0.1810808926820755,0.19842083752155304,17.42630386352539,2.904383897781372,0.21122142672538757,0.0018143091583624482,0.2732776403427124,2.971829891204834,6050259.5
12.800000190734863,41.46875762939453,-0.27334344387054443,-0.06846818327903748,881.3504028320312,0.7647007703781128,1160.0528564453125,1.915831208229065,1079.935302734375,1.436772346496582,1189.3397216796875,2.736401319503784,1.139713168144226,1.3188869953155518,1.8755269050598145,2.371805191040039,2.709462881088257,2.8548688888549805,0.023825833573937416,0.05260894447565079,0.12686787545681,0.16773682832717896,0.183742493391037,0.20224568247795105,17.554546356201172,2.925757646560669,0.21553190052509308,0.0018184236250817776,0.2738973796367645,2.9724297523498535,6051480.5
12.899999618530273,41.44069290161133,-0.2806268632411957,-0.07283409684896469,881.4273681640625,0.7756222486495972,1160.24560546875,1.9388445615768433,1080.079833984375,1.4548959732055664,1189.6148681640625,2.7666077613830566,1.142108678817749,1.3241748809814453,1.8882683515548706,2.3886537551879883,2.7279770374298096,2.8752927780151367,0.02408500947058201,0.05315033718943596,0.127965047955513,0.16924339532852173,0.1865541785955429,0.20624034106731415,17.685489654541016,2.9475817680358887,0.2201763242483139,0.0018228935077786446,0.27457064390182495,2.9730381965637207,6052719.5
13.0,41.41184997558594,-0.2884198725223541,-0.07793013006448746,881.5054931640625,0.7866051197052002,1160.440673828125,1.962200403213501,1080.2261962890625,1.4731972217559814,1189.89306640625,2.797567129135132,1.1445304155349731,1.3295176029205322,1.901121735572815,2.405658006668091,2.7467806339263916,2.8961267471313477,0.024350328370928764,0.05370586737990379,0.1291074901819229,0.17085018754005432,0.18953341245651245,0.21045330166816711,17.819355010986328,2.9698922634124756,0.2252068668603897,0.001827752566896379,0.275302529335022,2.9736554622650146,6053976.0
13.100000381469727,41.38218688964844,-0.29664021730422974,-0.08220341801643372,881.584716796875,0.7976528406143188,1160.6380615234375,1.9859236478805542,1080.37451171875,1.4916867017745972,1190.1744384765625,2.8293380737304688,1.1469789743423462,1.3349167108535767,1.9140918254852295,2.422828197479248,2.7658913135528564,2.9173946380615234,0.024622280150651932,0.054276712238788605,0.1302991360425949,0.17256540060043335,0.19269700348377228,0.21492323279380798,17.956361770629883,2.992727041244507,0.23060660064220428,0.0018330278107896447,0.2760971188545227,2.9742813110351562,6055250.0
13.199999809265137,41.351661682128906,-0.3052447736263275,-0.08604583144187927,881.6650390625,0.8087690472602844,1160.8377685546875,2.0100393295288086,1080.5245361328125,1.5103758573532104,1190.458984375,2.8619778156280518,1.149455189704895,1.3403736352920532,1.927183747291565,2.440175771713257,2.7853281497955322,2.9391238689422607,0.024901343509554863,0.05486401915550232,0.1315438151359558,0.17439670860767365,0.19605974853038788,0.21967723965644836,18.09673500061035,3.016122579574585,0.23637284338474274,0.0018387427553534508,0.2769579291343689,2.9749159812927246,6056542.0
13.300000190734863,41.32025146484375,-0.3141007125377655,-0.08855921030044556,881.7464599609375,0.8199577927589417,1161.0400390625,2.034571886062622,1080.676513671875,1.5292768478393555,1190.746826171875,2.895538568496704,1.1519595384597778,1.3458901643753052,1.940402865409851,2.457712411880493,2.805111885070801,2.961343288421631,0.025187956169247627,0.055468831211328506,0.13284489512443542,0.1763506531715393,0.19963277876377106,0.22472816705703735,18.240673065185547,3.040112257003784,0.24245856702327728,0.00184491032268852,0.27788689732551575,2.9755594730377197,6057852.0
13.399999618530273,41.287940979003906,-0.3231174945831299,-0.09016771614551544,881.8290405273438,0.8312231302261353,1161.2447509765625,2.0595438480377197,1080.8304443359375,1.5484027862548828,1191.0380859375,2.930065870285034,1.1544930934906006,1.3514682054519653,1.9537551403045654,2.4754509925842285,2.825263738632202,2.9840824604034424,0.025482509285211563,0.05609206482768059,0.13420529663562775,0.17843250930309296,0.20342327654361725,0.23007626831531525,18.388357162475586,3.0647261142730713,0.24883103370666504,0.0018515359843149781,0.2788848876953125,2.9762117862701416,6059180.0
13.5,41.254730224609375,-0.3321130871772766,-0.08995620906352997,881.9127197265625,0.8425696492195129,1161.4520263671875,2.084975242614746,1080.9862060546875,1.5677669048309326,1191.3328857421875,2.9655954837799072,1.157056450843811,1.3571094274520874,1.967246413230896,2.4934043884277344,2.8458056449890137,3.007370948791504,0.025785306468605995,0.056734438985586166,0.1356271654367447,0.18064551055431366,0.2074328064918518,0.23570628464221954,18.539926528930664,3.0899877548217773,0.2554095387458801,0.0018586113583296537,0.2799506187438965,2.9768729209899902,6060526.5
13.600000381469727,41.22065353393555,-0.340778648853302,-0.08665550500154495,881.99755859375,0.8540019989013672,1161.6617431640625,2.1108806133270264,1081.14404296875,1.5873826742172241,1191.6312255859375,3.0021419525146484,1.159650444984436,1.3628158569335938,1.980883002281189,2.5115854740142822,2.8667590618133545,3.0312345027923584,0.026096485555171967,0.057396262884140015,0.137111097574234,0.18298910558223724,0.21165268123149872,0.24157573282718658,18.695451736450195,3.115908622741699,0.2620421051979065,0.0018661045469343662,0.2810792624950409,2.9775431156158447,6061891.0
13.699999809265137,41.18575668334961,-0.348959356546402,-0.08180693536996841,882.0835571289062,0.8655251264572144,1161.8741455078125,2.1372687816619873,1081.3037109375,1.6072628498077393,1191.933349609375,3.039701223373413,1.162276029586792,1.3685894012451172,1.994671106338501,2.5300071239471436,2.8881442546844482,3.055694341659546,0.02641603723168373,0.05807746201753616,0.1386563628911972,0.18545939028263092,0.21606570482254028,0.24762463569641113,18.85493278503418,3.142488718032837,0.268637478351593,0.0018739716615527868,0.28226423263549805,2.978222608566284,6063274.0
13.800000190734863,41.150081634521484,-0.35672813653945923,-0.07768801599740982,882.170654296875,0.8771442174911499,1162.0892333984375,2.164146661758423,1081.4654541015625,1.6274198293685913,1192.2392578125,3.078265428543091,1.1649340391159058,1.37443208694458,2.0086166858673096,2.54868221282959,2.9099793434143066,3.08076548576355,0.026743914932012558,0.05877789855003357,0.14026190340518951,0.18805183470249176,0.22065408527851105,0.2538020610809326,19.01835060119629,3.169725179672241,0.2752121388912201,0.0018821745179593563,0.28349974751472473,2.9789109230041504,6064675.5
13.899999618530273,41.1136589050293,-0.36424094438552856,-0.07512805610895157,882.2589721679688,0.8888644576072693,1162.3070068359375,2.191523551940918,1081.6292724609375,1.6478654146194458,1192.549072265625,3.1178343296051025,1.1676251888275146,1.3803458213806152,2.022725820541382,2.567622423171997,2.932281732559204,3.106459856033325,0.02708013541996479,0.059497568756341934,0.14192724227905273,0.19076336920261383,0.22540515661239624,0.26008114218711853,19.18572235107422,3.197620391845703,0.2818300724029541,0.0018906868062913418,0.28478190302848816,2.9796087741851807,6066096.0
14.0,41.07652282714844,-0.3713661730289459,-0.07125233858823776,882.3484497070312,0.9006913900375366,1162.527587890625,2.219407558441162,1081.7950439453125,1.6686108112335205,1192.86279296875,3.1584038734436035,1.1703503131866455,1.386332392692566,2.0370044708251953,2.5868396759033203,2.955066680908203,3.1327857971191406,0.027424685657024384,0.060236409306526184,0.14365164935588837,0.19359040260314941,0.2303055375814438,0.2664361000061035,19.35704231262207,3.2261738777160645,0.28841733932495117,0.0018994722049683332,0.286105215549469,2.980315685272217,6067535.0
14.100000381469727,41.03871536254883,-0.37805962562561035,-0.06693440675735474,882.4390869140625,0.912630558013916,1162.7509765625,2.2478041648864746,1081.9630126953125,1.689666748046875,1193.1807861328125,3.1999621391296387,1.1731103658676147,1.3923938274383545,2.0514585971832275,2.6063449382781982,2.9783482551574707,3.159749746322632,0.027777481824159622,0.06099418178200722,0.14543376863002777,0.19652794301509857,0.23533876240253448,0.27283474802970886,19.53228187561035,3.255380392074585,0.294935405254364,0.001908491482026875,0.2874637246131897,2.981031894683838,6068993.5
14.199999809265137,41.00029373168945,-0.3842448592185974,-0.06185233220458031,882.5309448242188,0.9246875643730164,1162.9771728515625,2.2767157554626465,1082.133056640625,1.711043357849121,1193.5029296875,3.2424886226654053,1.1759061813354492,1.3985320329666138,2.066093683242798,2.6261494159698486,3.002139091491699,3.1873538494110107,0.028138380497694016,0.0617704913020134,0.14727167785167694,0.19956961274147034,0.24048563838005066,0.27924051880836487,19.711380004882812,3.2852299213409424,0.30132681131362915,0.0019176992354914546,0.2888506352901459,2.981757879257202,6070471.5
14.300000190734863,40.96131134033203,-0.38980594277381897,-0.055610764771699905,882.6240234375,0.9368680119514465,1163.206298828125,2.306140899658203,1082.30517578125,1.7327497005462646,1193.829345703125,3.2859508991241455,1.1787383556365967,1.4047486782073975,2.0809149742126465,2.6462628841400146,3.026449203491211,3.215596914291382,0.028507132083177567,0.06256470829248428,0.14916260540485382,0.20270705223083496,0.24572259187698364,0.2856077253818512,19.894229888916016,3.315704822540283,0.3075083792209625,0.0019270419143140316,0.29025787115097046,2.9824931621551514,6071968.5
14.399999618530273,40.92182922363281,-0.39480143785476685,-0.04995505139231682,882.7183227539062,0.949177622795105,1163.4383544921875,2.336076498031616,1082.4796142578125,1.7547940015792847,1194.16015625,3.330312490463257,1.181607961654663,1.4110455513000488,2.095928192138672,2.666694402694702,3.051286458969116,3.2444729804992676,0.02888345532119274,0.06337609142065048,0.1511034518480301,0.20593129098415375,0.2510254681110382,0.29189467430114746,20.080705642700195,3.3467843532562256,0.31348204612731934,0.0019364706240594387,0.2916780412197113,2.983238458633423,6073485.5
14.5,40.88190460205078,-0.3992522060871124,-0.04450776055455208,882.8139038085938,0.9616219997406006,1163.673583984375,2.366518020629883,1082.6561279296875,1.7771832942962646,1194.495361328125,3.3755345344543457,1.184515357017517,1.4174245595932007,2.111137628555298,2.6874520778656006,3.0766563415527344,3.2739720344543457,0.029267052188515663,0.0642038881778717,0.15309101343154907,0.2092333287000656,0.25637149810791016,0.29806798696517944,20.27068328857422,3.3784472942352295,0.31923383474349976,0.0019459383329376578,0.2931041121482849,2.9839932918548584,6075022.5
14.600000381469727,40.841583251953125,-0.4032137095928192,-0.03961499407887459,882.9107055664062,0.9742067456245422,1163.9117431640625,2.397460460662842,1082.8349609375,1.7999236583709717,1194.835205078125,3.421579122543335,1.1874616146087646,1.423887014389038,2.1265480518341064,2.7085437774658203,3.1025619506835938,3.304081678390503,0.029657624661922455,0.06504733860492706,0.15512216091156006,0.21260438859462738,0.26173946261405945,0.3041020333766937,20.464031219482422,3.4106719493865967,0.32476863265037537,0.0019554023165255785,0.29452961683273315,2.984757900238037,6076579.5
14.699999809265137,40.8009147644043,-0.40669170022010803,-0.03477993607521057,883.0087280273438,0.9869372248649597,1164.153076171875,2.4288976192474365,1083.01611328125,1.8230202198028564,1195.1796875,3.4684066772460938,1.190447211265564,1.4304345846176147,2.1421637535095215,2.729975461959839,3.12900447845459,3.3347866535186768,0.030054861679673195,0.06590564548969269,0.1571936160326004,0.2160356491804123,0.26710909605026245,0.3099749982357025,20.660612106323242,3.4434354305267334,0.3300669491291046,0.0019648210145533085,0.2959482669830322,2.985532760620117,6078156.5
14.800000190734863,40.759944915771484,-0.4097016155719757,-0.03009914420545101,883.1080932617188,0.9998186826705933,1164.3974609375,2.460822105407715,1083.1995849609375,1.8464772701263428,1195.5289306640625,3.515974283218384,1.1934728622436523,1.4370687007904053,2.1579883098602295,2.7517528533935547,3.1559829711914062,3.366069793701172,0.03045842982828617,0.06677796691656113,0.1593019962310791,0.2195180356502533,0.2724604308605194,0.3156662583351135,20.860280990600586,3.4767134189605713,0.3351135551929474,0.0019741535652428865,0.29735398292541504,2.9863176345825195,6079754.5
14.899999618530273,40.71870803833008,-0.4123791456222534,-0.026775125414133072,883.2086791992188,1.012856364250183,1164.645263671875,2.493227243423462,1083.385498046875,1.870298147201538,1195.8829345703125,3.5642447471618652,1.1965391635894775,1.4437906742095947,2.174025297164917,2.773880958557129,3.183495283126831,3.3979127407073975,0.030868029221892357,0.06766355037689209,0.16144423186779022,0.2230435311794281,0.27777722477912903,0.3211669623851776,21.06290626525879,3.510484218597412,0.33996060490608215,0.0019833706319332123,0.29874226450920105,2.9871127605438232,6081373.5
15.0,40.6772346496582,-0.4147089719772339,-0.02329826168715954,883.3106689453125,1.0260552167892456,1164.896240234375,2.5261058807373047,1083.57373046875,1.894485354423523,1196.2418212890625,3.6131811141967773,1.1996467113494873,1.4506019353866577,2.1902782917022705,2.796363115310669,3.2115366458892822,3.430295705795288,0.03128336742520332,0.06856165081262589,0.16361737251281738,0.22660450637340546,0.2830449640750885,0.3264715075492859,21.268360137939453,3.544726848602295,0.34458401799201965,0.001992441015318036,0.30010849237442017,2.9879181385040283,6083013.0
15.100000381469727,40.63557815551758,-0.4165843427181244,-0.018753657117486,883.4139404296875,1.0394198894500732,1165.1505126953125,2.5594475269317627,1083.764404296875,1.919040560722351,1196.6055908203125,3.6627373695373535,1.2027959823608398,1.4575035572052002,2.20674991607666,2.8192028999328613,3.2401015758514404,3.463198661804199,0.03170407935976982,0.0694713369011879,0.1658177673816681,0.23019184172153473,0.2882455289363861,0.33156120777130127,21.476482391357422,3.579413652420044,0.34890398383140564,0.0020013265311717987,0.3014468550682068,2.988734245300293,6084674.5
15.199999809265137,40.59376525878906,-0.41811448335647583,-0.015301463194191456,883.5185546875,1.052954912185669,1165.4080810546875,2.5932412147521973,1083.95751953125,1.9439648389816284,1196.974365234375,3.7128663063049316,1.2059876918792725,1.4644966125488281,2.223442792892456,2.842402219772339,3.2691824436187744,3.4965991973876953,0.03212978318333626,0.07039166986942291,0.16804176568984985,0.2337964028120041,0.29336172342300415,0.33642005920410156,21.687103271484375,3.6145172119140625,0.35295653343200684,0.002009996911510825,0.302752822637558,2.989560842514038,6086357.0
15.300000190734863,40.551795959472656,-0.41972270607948303,-0.016082176938652992,883.62451171875,1.066664457321167,1165.6690673828125,2.6274821758270264,1084.1531982421875,1.969258189201355,1197.3482666015625,3.7635459899902344,1.2092221975326538,1.471582293510437,2.240359306335449,2.8659627437591553,3.2987706661224365,3.530474901199341,0.03256030008196831,0.07132219523191452,0.17028754949569702,0.23741388320922852,0.29839006066322327,0.34107452630996704,21.900146484375,3.6500244140625,0.35696932673454285,0.002018454484641552,0.3040267527103424,2.9903981685638428,6088062.0
15.399999618530273,40.509620666503906,-0.4217420816421509,-0.02019382268190384,883.7318725585938,1.0805528163909912,1165.93359375,2.6621758937835693,1084.3514404296875,1.9949209690093994,1197.7271728515625,3.814789295196533,1.212499976158142,1.4787614345550537,2.2575013637542725,2.889885663986206,3.328857660293579,3.5648090839385986,0.032995741814374924,0.07226315140724182,0.1725558638572693,0.24104642868041992,0.30334460735321045,0.34559711813926697,22.115663528442383,3.685943841934204,0.3611474633216858,0.0020267257932573557,0.3052726089954376,2.991246461868286,6089789.0
15.5,40.46720504760742,-0.4241410195827484,-0.02398955449461937,883.8406372070312,1.0946234464645386,1166.2015380859375,2.6973321437835693,1084.55224609375,2.0209543704986572,1198.1112060546875,3.866623640060425,1.2158215045928955,1.4860353469848633,2.274871349334717,2.914172887802124,3.3594374656677246,3.599592447280884,0.03343632072210312,0.073215052485466,0.17484845221042633,0.24469861388206482,0.30824515223503113,0.3500625789165497,22.33375358581543,3.722292423248291,0.3654990792274475,0.0020348355174064636,0.3064940869808197,2.992105722427368,6091538.5
15.600000381469727,40.42454147338867,-0.42666155099868774,-0.02520517259836197,883.9508056640625,1.1088801622390747,1166.47314453125,2.732957124710083,1084.755615234375,2.0473601818084717,1198.50048828125,3.919062852859497,1.2191873788833618,1.4934048652648926,2.2924718856811523,2.938826322555542,3.390505313873291,3.6348214149475098,0.033882152289152145,0.07417816668748856,0.17716611921787262,0.24837252497673035,0.3131033480167389,0.3545069992542267,22.554473876953125,3.7590789794921875,0.3698885440826416,0.0020427878480404615,0.30769193172454834,2.992976188659668,6093310.5
15.699999809265137,40.38165283203125,-0.4288555681705475,-0.021940048784017563,884.0624389648438,1.1233264207839966,1166.7481689453125,2.7690470218658447,1084.961669921875,2.0741398334503174,1198.89501953125,3.9720849990844727,1.2225981950759888,1.5008714199066162,2.310305595397949,2.963848114013672,3.4220564365386963,3.67049241065979,0.034333061426877975,0.07515203207731247,0.1795070320367813,0.25206372141838074,0.317912220954895,0.3589031994342804,22.777746200561523,3.796290874481201,0.3740442097187042,0.0020505546126514673,0.30886176228523254,2.9938580989837646,6095106.0
15.800000190734863,40.33856964111328,-0.4308641850948334,-0.020086290314793587,884.1754760742188,1.1379655599594116,1167.0269775390625,2.8055930137634277,1085.17041015625,2.101294994354248,1199.294921875,4.025656700134277,1.2260541915893555,1.5084357261657715,2.328374147415161,2.989239454269409,3.454085350036621,3.706598997116089,0.03478877618908882,0.07613597810268402,0.1818685382604599,0.25576576590538025,0.3226597011089325,0.36321407556533813,23.003450393676758,3.8339085578918457,0.37802189588546753,0.0020581178832799196,0.3100009858608246,2.994751453399658,6096924.5
15.899999618530273,40.29526901245117,-0.43298301100730896,-0.021188149228692055,884.2900390625,1.1528007984161377,1167.309326171875,2.8425934314727783,1085.3819580078125,2.1288256645202637,1199.7001953125,4.079764366149902,1.2295560836791992,1.516098976135254,2.346679925918579,3.0150015354156494,3.486586093902588,3.7431323528289795,0.03524918854236603,0.07712971419095993,0.18424949049949646,0.2594761550426483,0.32734477519989014,0.3674430251121521,23.231544494628906,3.8719241619110107,0.3819912374019623,0.002065481850877404,0.31111016869544983,2.9956564903259277,6098767.0
16.0,40.25178909301758,-0.43480274081230164,-0.01819729618728161,884.4060668945312,1.1678351163864136,1167.595458984375,2.8800411224365234,1085.59619140625,2.1567327976226807,1200.11083984375,4.134382247924805,1.2331042289733887,1.5238620042800903,2.365224838256836,3.041134834289551,3.5195517539978027,3.7800838947296143,0.03571408614516258,0.07813270390033722,0.18664777278900146,0.2631899416446686,0.33195960521698,0.3715701997280121,23.461933135986328,3.9103221893310547,0.3857046067714691,0.002072620438411832,0.3121854066848755,2.9965732097625732,6100633.5
16.100000381469727,40.20817565917969,-0.4361347556114197,-0.013320299796760082,884.5236206054688,1.183071255683899,1167.8853759765625,2.917919874191284,1085.8133544921875,2.185015916824341,1200.527099609375,4.189452648162842,1.236699104309082,1.5317258834838867,2.384010076522827,3.0676393508911133,3.552974224090576,3.8174400329589844,0.036183007061481476,0.07914379239082336,0.1890590339899063,0.26689669489860535,0.33648183941841125,0.3755350112915039,23.69441032409668,3.949068307876587,0.3890141248703003,0.0020794940646737814,0.313220739364624,2.997502088546753,6102524.5
16.200000762939453,40.16450881958008,-0.4366605877876282,-0.005258273333311081,884.6427001953125,1.1985119581222534,1168.1790771484375,2.9562034606933594,1086.033203125,2.213672399520874,1200.9488525390625,4.244884967803955,1.2403409481048584,1.5396910905838013,2.4030368328094482,3.094513416290283,3.5868430137634277,3.855180501937866,0.036655209958553314,0.08016116172075272,0.19147655367851257,0.27058038115501404,0.34087446331977844,0.3792411684989929,23.928646087646484,3.988107681274414,0.3916797637939453,0.0020860396325588226,0.31420665979385376,2.9984428882598877,6104440.0
16.299999237060547,40.120887756347656,-0.43622729182243347,0.004333041608333588,884.7633056640625,1.2141594886779785,1168.4765625,2.994854211807251,1086.256103515625,2.2426986694335938,1201.3760986328125,4.300558567047119,1.244030237197876,1.5477582216262817,2.4223053455352783,3.121753692626953,3.6211421489715576,3.89327335357666,0.0371297150850296,0.08118239790201187,0.1938914656639099,0.2742197811603546,0.3450881540775299,0.38256973028182983,24.164201736450195,4.027367115020752,0.393544465303421,0.0020921840332448483,0.31513214111328125,2.9993960857391357,6106380.5
