t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
16.399999618530273,40.07740020751953,-0.43487560749053955,0.013516698032617569,884.885498046875,1.2300159931182861,1168.778076171875,3.033830165863037,1086.4818115234375,2.272087335586548,1201.8089599609375,4.356339454650879,1.2477669715881348,1.5559276342391968,2.441814661026001,3.1493544578552246,3.655851364135742,3.9316749572753906,0.03760542720556259,0.08220480382442474,0.19629395008087158,0.27779173851013184,0.34907078742980957,0.3854108452796936,24.40058708190918,4.0667643547058105,0.39457011222839355,0.002097857417538762,0.315986692905426,3.000361680984497,6108346.0
16.5,40.03411102294922,-0.4328998923301697,0.019757132977247238,885.0093383789062,1.2460827827453613,1169.0833740234375,3.0730903148651123,1086.71044921875,2.3018288612365723,1202.247314453125,4.41210412979126,1.2515512704849243,1.5641990900039673,2.4615633487701416,3.1773083209991455,3.6909453868865967,3.9703330993652344,0.038081344217061996,0.08322592079639435,0.19867512583732605,0.2812758684158325,0.35277995467185974,0.38769903779029846,24.637348175048828,4.10622501373291,0.39489248394966125,0.0021030132193118334,0.3167632818222046,3.0013396739959717,6110337.5
16.600000381469727,39.9910888671875,-0.4302118718624115,0.02688029035925865,885.134765625,1.26236093044281,1169.3927001953125,3.1125924587249756,1086.942138671875,2.331912040710449,1202.6912841796875,4.4677300453186035,1.2553831338882446,1.5725725889205933,2.481548547744751,3.2056055068969727,3.7263946533203125,4.009190082550049,0.03855646029114723,0.0842432901263237,0.20102617144584656,0.2846522927284241,0.35617637634277344,0.3893837630748749,24.874034881591797,4.14567232131958,0.39442068338394165,0.0021075988188385963,0.3174539804458618,3.002330780029297,6112355.0
16.700000762939453,39.948387145996094,-0.42700082063674927,0.03211047127842903,885.2617797851562,1.2788511514663696,1169.7059326171875,3.1522939205169678,1087.1768798828125,2.3623228073120117,1203.140869140625,4.523097991943359,1.2592625617980957,1.581047534942627,2.5017669200897217,3.234233856201172,3.762166738510132,4.048183917999268,0.03902978077530861,0.0852544903755188,0.20333857834339142,0.2879020571708679,0.35922518372535706,0.3904310166835785,25.110198974609375,4.185033321380615,0.39323705434799194,0.0021115767303854227,0.31805315613746643,3.0033347606658936,6114399.0
16.799999237060547,39.90605545043945,-0.4233250916004181,0.036757417023181915,885.3905029296875,1.2955530881881714,1170.0230712890625,3.192152261734009,1087.4146728515625,2.3930459022521973,1203.595947265625,4.578095436096191,1.2631890773773193,1.589623212814331,2.522214412689209,3.2631800174713135,3.798224687576294,4.087249755859375,0.03950038179755211,0.08625726401805878,0.20560435950756073,0.2910080850124359,0.36189761757850647,0.3908250033855438,25.345422744750977,4.224237442016602,0.3913550078868866,0.002114914357662201,0.3185558617115021,3.0043516159057617,6116469.5
16.899999618530273,39.8641357421875,-0.4192156195640564,0.04109449312090874,885.5209350585938,1.3124661445617676,1170.3443603515625,3.2321245670318604,1087.655517578125,2.4240636825561523,1204.0565185546875,4.632610321044922,1.2671624422073364,1.5982985496520996,2.5428855419158936,3.292428970336914,3.8345301151275635,4.126321792602539,0.039967335760593414,0.08724934607744217,0.2078157216310501,0.2939538359642029,0.3641674220561981,0.3905545771121979,25.579286575317383,4.263214588165283,0.388772189617157,0.0021175818983465433,0.318957656621933,3.0053820610046387,6118567.0
17.0,39.82265853881836,-0.41473856568336487,0.04477069899439812,885.6530151367188,1.3295888900756836,1170.6695556640625,3.272167205810547,1087.8995361328125,2.455357313156128,1204.5224609375,4.6865339279174805,1.2711822986602783,1.6070724725723267,2.563775062561035,3.3219637870788574,3.8710410594940186,4.165333271026611,0.0404297299683094,0.08822853863239288,0.20996509492397308,0.2967236340045929,0.36601170897483826,0.38961485028266907,25.81138038635254,4.301896572113037,0.3855127692222595,0.002119555603712797,0.31925493478775024,3.0064258575439453,6120692.0
17.100000381469727,39.78168487548828,-0.40975263714790344,0.049859318882226944,885.786865234375,1.3469191789627075,1170.998779296875,3.312232494354248,1088.1466064453125,2.4869067668914795,1204.9937744140625,4.739748954772949,1.2752481698989868,1.6159436702728271,2.5848758220672607,3.3517661094665527,3.9077141284942627,4.204216480255127,0.04088658094406128,0.0891924574971199,0.21204428374767303,0.2993006110191345,0.3674045205116272,0.38798701763153076,26.041255950927734,4.340209007263184,0.38146427273750305,0.002120801480486989,0.31944260001182556,3.0074832439422607,6122844.5
17.200000762939453,39.74126434326172,-0.40420001745224,0.05552610754966736,885.9224243164062,1.3644543886184692,1171.33203125,3.3522679805755615,1088.3968505859375,2.5186896324157715,1205.4703369140625,4.792122840881348,1.2793593406677246,1.6249102354049683,2.6061806678771973,3.3818154335021973,3.944502592086792,4.242900848388672,0.0413367934525013,0.09013843536376953,0.21404418349266052,0.3016657829284668,0.368315190076828,0.3856361210346222,26.268417358398438,4.378069877624512,0.37655988335609436,0.0021212822757661343,0.31951504945755005,3.008554220199585,6125025.5
17.299999237060547,39.701438903808594,-0.398253470659256,0.05946547910571098,886.0597534179688,1.3821908235549927,1171.669189453125,3.3922207355499268,1088.650390625,2.5506818294525146,1205.9521484375,4.843530178070068,1.283515214920044,1.6339704990386963,2.627681255340576,3.4120900630950928,3.9813568592071533,4.281313419342041,0.04177931696176529,0.09106393903493881,0.2159562110900879,0.3038017153739929,0.36871811747550964,0.3825441598892212,26.492389678955078,4.415398120880127,0.37089449167251587,0.002120974939316511,0.3194687068462372,3.009639263153076,6127234.5
17.399999618530273,39.66226577758789,-0.3917466402053833,0.0650683045387268,886.1988525390625,1.4001243114471436,1172.010498046875,3.432035446166992,1088.906982421875,2.582857608795166,1206.43896484375,4.893839359283447,1.2877148389816284,1.6431221961975098,2.6493680477142334,3.44256591796875,4.018224716186523,4.31937837600708,0.04221304506063461,0.09196630120277405,0.21777136623859406,0.30569031834602356,0.3685865104198456,0.3786870241165161,26.71266746520996,4.45211124420166,0.3643423020839691,0.0021198438480496407,0.3192983567714691,3.0107386112213135,6129472.5
17.5,39.623779296875,-0.3848668932914734,0.06879748404026031,886.3397827148438,1.4182498455047607,1172.3555908203125,3.47165584564209,1089.1668701171875,2.61518931388855,1206.930908203125,4.9429216384887695,1.2919573783874512,1.6523627042770386,2.671231269836426,3.473217487335205,4.055051803588867,4.35701847076416,0.042636897414922714,0.09284291416406631,0.2194809764623642,0.30731451511383057,0.36789724230766296,0.3740517199039459,26.928760528564453,4.488126754760742,0.35701337456703186,0.002117868745699525,0.31900084018707275,3.0118520259857178,6131739.0
17.600000381469727,39.58599090576172,-0.3778856098651886,0.06981276720762253,886.4825439453125,1.4365614652633667,1172.7047119140625,3.5110323429107666,1089.4300537109375,2.6476480960845947,1207.427490234375,4.990675449371338,1.2962417602539062,1.6616896390914917,2.6932597160339355,3.5040178298950195,4.0917816162109375,4.394157409667969,0.04305000603199005,0.09369170665740967,0.22107838094234467,0.3086625337600708,0.3666419982910156,0.36866825819015503,27.14027214050293,4.523378849029541,0.34910038113594055,0.002115049632266164,0.31857624650001526,3.012979745864868,6134035.0
17.700000762939453,39.548927307128906,-0.3706330955028534,0.07252523303031921,886.6270751953125,1.4550526142120361,1173.057861328125,3.5501153469085693,1089.6964111328125,2.680204153060913,1207.928955078125,5.037001609802246,1.3005669116973877,1.6710999011993408,2.715442180633545,3.5349385738372803,4.12835693359375,4.430722236633301,0.04345152527093887,0.09451065212488174,0.2225571572780609,0.30972328782081604,0.3648141026496887,0.3625611364841461,27.34681510925293,4.557802677154541,0.34049925208091736,0.0021113750990480185,0.318022757768631,3.0141220092773438,6136361.0
17.799999237060547,39.51263427734375,-0.36292335391044617,0.07709746062755585,886.7735595703125,1.4737157821655273,1173.414794921875,3.588848352432251,1089.966064453125,2.712826728820801,1208.4349365234375,5.081780433654785,1.304931640625,1.6805905103683472,2.7377660274505615,3.565950393676758,4.16472053527832,4.466639041900635,0.0438404381275177,0.09529732912778854,0.22390946745872498,0.31048232316970825,0.36239737272262573,0.35571831464767456,27.547927856445312,4.5913214683532715,0.33107540011405945,0.002106820233166218,0.31733667850494385,3.0152790546417236,6138716.5
17.899999618530273,39.47716522216797,-0.3546923100948334,0.082310251891613,886.921875,1.4925427436828613,1173.775634765625,3.627169609069824,1090.239013671875,2.745483160018921,1208.9451904296875,5.124879360198975,1.3093345165252686,1.6901580095291138,2.760218620300293,3.597022294998169,4.200811862945557,4.501833438873291,0.044215623289346695,0.09604904055595398,0.22512654960155487,0.31092312932014465,0.35937002301216125,0.348109632730484,27.743093490600586,4.623848915100098,0.3207733929157257,0.0021013563964515924,0.31651371717453003,3.016450881958008,6141102.0
18.0,39.442543029785156,-0.3462076485157013,0.08484672755002975,887.072021484375,1.5115245580673218,1174.14013671875,3.6650209426879883,1090.5152587890625,2.778139591217041,1209.4598388671875,5.166181564331055,1.3137741088867188,1.699798822402954,2.782785654067993,3.6281216144561768,4.236569404602051,4.536229133605957,0.04457607865333557,0.09676341712474823,0.22620084881782532,0.3110324442386627,0.355719655752182,0.33973634243011475,27.931856155395508,4.655309200286865,0.309783011674881,0.0020949754398316145,0.31555259227752686,3.0176377296447754,6143518.0
18.100000381469727,39.408790588378906,-0.3375256359577179,0.08682019263505936,887.2241821289062,1.530651330947876,1174.508544921875,3.702348232269287,1090.794677734375,2.8107612133026123,1209.9783935546875,5.205588340759277,1.3182491064071655,1.709509015083313,2.805452823638916,3.659214973449707,4.271930694580078,4.56974983215332,0.04492095857858658,0.09743843227624893,0.22712627053260803,0.3108006417751312,0.3514438569545746,0.33062636852264404,28.11382293701172,4.6856369972229,0.2981649935245514,0.002087674103677273,0.3144528269767761,3.0188395977020264,6145965.0
18.200000762939453,39.37594223022461,-0.32851067185401917,0.09014946222305298,887.378173828125,1.5499125719070435,1174.880615234375,3.739096164703369,1091.077392578125,2.8433122634887695,1210.5008544921875,5.242997169494629,1.3227577209472656,1.7192847728729248,2.82820463180542,3.690267562866211,4.306832790374756,4.602323532104492,0.045249372720718384,0.09807200729846954,0.22789643704891205,0.3102176785469055,0.3465382754802704,0.3207939565181732,28.28858757019043,4.714764595031738,0.2858390510082245,0.0020794393494725227,0.31321248412132263,3.0200564861297607,6148442.5
18.299999237060547,39.34402084350586,-0.319210410118103,0.09300259500741959,887.5341186523438,1.5692965984344482,1175.25634765625,3.77520751953125,1091.36328125,2.875756025314331,1211.02685546875,5.278305530548096,1.3272982835769653,1.7291216850280762,2.8510255813598633,3.7212440967559814,4.341212272644043,4.633878707885742,0.04556043818593025,0.09866204857826233,0.22850503027439117,0.30927368998527527,0.34099867939949036,0.3102494180202484,28.45574188232422,4.742623329162598,0.2728509306907654,0.002070262562483549,0.3118302524089813,3.0212888717651367,6150951.5
18.399999618530273,39.313045501708984,-0.3097314238548279,0.09479007124900818,887.6920776367188,1.5887914896011353,1175.6356201171875,3.810628890991211,1091.6524658203125,2.908055305480957,1211.556396484375,5.311424732208252,1.3318690061569214,1.7390153408050537,2.873898983001709,3.752107620239258,4.375006675720215,4.664344310760498,0.045853372663259506,0.09920671582221985,0.228946715593338,0.30796143412590027,0.3348275423049927,0.29901981353759766,28.614919662475586,4.769153594970703,0.25929930806159973,0.0020601435098797083,0.3103060722351074,3.022536516189575,6153491.5
18.5,39.28302764892578,-0.30017614364624023,0.09555281698703766,887.8519287109375,1.608384370803833,1176.0184326171875,3.845310926437378,1091.9449462890625,2.9401724338531494,1212.089111328125,5.342281341552734,1.33646821975708,1.7489612102508545,2.89680814743042,3.7828214168548584,4.4081525802612305,4.693655014038086,0.046127527952194214,0.09970451891422272,0.2292174994945526,0.30627691745758057,0.3280353844165802,0.28715091943740845,28.765823364257812,4.794303894042969,0.2452886998653412,0.002049089642241597,0.30864110589027405,3.0237996578216553,6156063.0
18.600000381469727,39.253971099853516,-0.29057443141937256,0.09601716697216034,888.0137329101562,1.6280615329742432,1176.4046630859375,3.8792078495025635,1092.240478515625,2.97206974029541,1212.624755859375,5.370816230773926,1.3410937786102295,1.758954405784607,2.9197356700897217,3.8133480548858643,4.440589427947998,4.721749305725098,0.0463823601603508,0.10015421360731125,0.22931425273418427,0.30421844124794006,0.32063791155815125,0.2746954560279846,28.908193588256836,4.818032264709473,0.230875626206398,0.0020371112041175365,0.30683690309524536,3.025078058242798,6158666.0
18.700000762939453,39.22588348388672,-0.28089219331741333,0.0968223437666893,888.1775512695312,1.6478087902069092,1176.7943115234375,3.9122748374938965,1092.539306640625,3.0037100315093994,1213.1632080078125,5.396974086761475,1.3457438945770264,1.7689900398254395,2.9426639080047607,3.8436501026153564,4.472256660461426,4.748570919036865,0.04661736264824867,0.10055464506149292,0.22923429310321808,0.3017852306365967,0.3126518726348877,0.2616997957229614,29.041791915893555,4.840298652648926,0.2160690724849701,0.0020242163445800543,0.3048946261405945,3.0263724327087402,6161300.5
18.799999237060547,39.19879913330078,-0.27082011103630066,0.1007205918431282,888.34326171875,1.6676112413406372,1177.1871337890625,3.9444613456726074,1092.84130859375,3.03505539894104,1213.7041015625,5.420680046081543,1.3504164218902588,1.7790632247924805,2.9655752182006836,3.873689889907837,4.503096103668213,4.774065971374512,0.04683186486363411,0.10090427845716476,0.22897349298000336,0.2989729940891266,0.3040829002857208,0.2481686770915985,29.16630744934082,4.861051082611084,0.20066902041435242,0.0020103908609598875,0.3028121590614319,3.027682065963745,6163967.0
18.899999618530273,39.17276382446289,-0.2603442966938019,0.10475832223892212,888.5110473632812,1.6874535083770752,1177.5831298828125,3.975712537765503,1093.1463623046875,3.066067695617676,1214.2471923828125,5.441847324371338,1.3551093339920044,1.7891688346862793,2.9884512424468994,3.9034292697906494,4.5330491065979,4.79818058013916,0.04702511057257652,0.10120134800672531,0.22852690517902374,0.29577532410621643,0.2949301302433014,0.2340877205133438,29.281381607055664,4.880229949951172,0.18467950820922852,0.0019956198520958424,0.30058732628822327,3.0290074348449707,6166665.5
19.0,39.14781188964844,-0.24954435229301453,0.10799942910671234,888.6807861328125,1.7073194980621338,1177.982177734375,4.005975723266602,1093.4544677734375,3.0967085361480713,1214.7923583984375,5.460398197174072,1.3598206043243408,1.7993013858795166,3.01127290725708,3.9328291416168213,4.562058448791504,4.820859432220459,0.0471964031457901,0.10144424438476562,0.2278902530670166,0.2921876013278961,0.28519701957702637,0.21945922076702118,29.386690139770508,4.897781848907471,0.16818326711654663,0.0019798956345766783,0.29821884632110596,3.030348777770996,6169396.0
19.100000381469727,39.12400436401367,-0.23807622492313385,0.11468128114938736,888.8525390625,1.7271926403045654,1178.38427734375,4.035192489624023,1093.765625,3.1269383430480957,1215.339111328125,5.476236820220947,1.3645477294921875,1.809455394744873,3.0340213775634766,3.961850643157959,4.590065002441406,4.842047214508057,0.04734490066766739,0.1016310304403305,0.2270580381155014,0.28820207715034485,0.2748779058456421,0.20425726473331451,29.48184585571289,4.913640975952148,0.15095245838165283,0.0019631849136203527,0.2957018315792084,3.031705617904663,6172158.5
19.200000762939453,39.10143280029297,-0.2257060706615448,0.12370152771472931,889.0262451171875,1.7470557689666748,1178.7891845703125,4.063294887542725,1094.079833984375,3.15671706199646,1215.887451171875,5.489236831665039,1.3692885637283325,1.8196252584457397,3.0566763877868652,3.9904532432556152,4.617009162902832,4.861682891845703,0.04746953025460243,0.1017591580748558,0.22602255642414093,0.28380563855171204,0.2639524042606354,0.188415989279747,29.56634521484375,4.9277238845825195,0.13282421231269836,0.0019454389112070203,0.29302889108657837,3.0330779552459717,6174952.5
19.299999237060547,39.08016586303711,-0.21265678107738495,0.13049288094043732,889.201904296875,1.7668911218643188,1179.1968994140625,4.090216159820557,1094.39697265625,3.186002254486084,1216.4368896484375,5.499279975891113,1.3740407228469849,1.82980477809906,3.0792174339294434,4.018594741821289,4.642829895019531,4.879700660705566,0.047569260001182556,0.10182622820138931,0.22477677464485168,0.2789870500564575,0.25240558385849,0.1718984693288803,29.639713287353516,4.939952373504639,0.11397789418697357,0.0019266256131231785,0.29019513726234436,3.03446626663208,6177779.0
19.399999618530273,39.06024932861328,-0.1991703063249588,0.13486480712890625,889.3795776367188,1.7866804599761963,1179.607177734375,4.115898609161377,1094.717041015625,3.214751720428467,1216.9871826171875,5.506281852722168,1.3788014650344849,1.8399879932403564,3.101623296737671,4.046233177185059,4.667464733123779,4.896033763885498,0.04764334484934807,0.10183051973581314,0.22331613302230835,0.2737412750720978,0.24024009704589844,0.15472692251205444,29.70159912109375,4.9502668380737305,0.09462880343198776,0.0019067309331148863,0.287198543548584,3.03587007522583,6180637.0
19.5,39.04172134399414,-0.18528272211551666,0.13887576758861542,889.5592651367188,1.8064048290252686,1180.02001953125,4.140290260314941,1095.0399169921875,3.242921829223633,1217.5379638671875,5.510178565979004,1.383568286895752,1.8501683473587036,3.1238720417022705,4.0733256340026855,4.690853118896484,4.910618782043457,0.04769119992852211,0.10177072882652283,0.22163763642311096,0.26806727051734924,0.22746865451335907,0.13694921135902405,29.751724243164062,4.958620548248291,0.0748494565486908,0.0018857440445572138,0.28403744101524353,3.037289619445801,6183527.0
19.600000381469727,39.02460479736328,-0.17116941511631012,0.14113301038742065,889.7409057617188,1.8260446786880493,1180.4351806640625,4.1633453369140625,1095.3656005859375,3.270470380783081,1218.089111328125,5.510929107666016,1.388338565826416,1.8603395223617554,3.145941972732544,4.09982967376709,4.712934494018555,4.923398971557617,0.04771241918206215,0.10164598375558853,0.21974000334739685,0.26196804642677307,0.2141140103340149,0.11863526701927185,29.78989028930664,4.964981555938721,0.05481535196304321,0.0018636671593412757,0.2807121276855469,3.038724660873413,6186448.5
19.700000762939453,39.00893783569336,-0.15666452050209045,0.14504899084568024,889.9244384765625,1.8455801010131836,1180.8526611328125,4.185020446777344,1095.6939697265625,3.2973549365997314,1218.64013671875,5.508495807647705,1.393109679222107,1.8704949617385864,3.167811155319214,4.125702381134033,4.733652591705322,4.934323787689209,0.047706637531518936,0.10145550966262817,0.21762220561504364,0.2554472088813782,0.2001989334821701,0.09984276443719864,29.815916061401367,4.9693193435668945,0.03445516899228096,0.0018404904985800385,0.2772211730480194,3.040175199508667,6189401.5
19.799999237060547,38.99479293823242,-0.14147278666496277,0.15191738307476044,890.1099853515625,1.8649907112121582,1181.2720947265625,4.205264091491699,1096.0250244140625,3.3235340118408203,1219.190673828125,5.502819538116455,1.3978787660598755,1.8806278705596924,3.189457416534424,4.150901794433594,4.752951622009277,4.943345546722412,0.0476733036339283,0.10119809210300446,0.21528160572052002,0.24850428104400635,0.18573325872421265,0.08058102428913116,29.829538345336914,4.971590042114258,0.013592639937996864,0.00181618332862854,0.27355992794036865,3.0416409969329834,6192386.0
19.899999618530273,38.98221206665039,-0.1257873773574829,0.15685401856899261,890.2974243164062,1.8842556476593018,1181.693603515625,4.22402811050415,1096.358642578125,3.3489654064178467,1219.740478515625,5.493846893310547,1.4026432037353516,1.8907318115234375,3.2108583450317383,4.175386428833008,4.770776748657227,4.950418472290039,0.04761192947626114,0.10087265074253082,0.21271611750125885,0.2411399930715561,0.17072957754135132,0.060868632048368454,29.830520629882812,4.9717535972595215,-0.007593851070851088,0.0017907291185110807,0.2697259187698364,3.0431222915649414,6195401.5
20.0,38.97123336791992,-0.1098039522767067,0.15983429551124573,890.48681640625,1.9033536911010742,1182.116943359375,4.241272449493408,1096.69482421875,3.373607873916626,1220.289306640625,5.481557369232178,1.407400131225586,1.9007997512817383,3.2319915294647217,4.199113368988037,4.787075996398926,4.95550012588501,0.04752226918935776,0.10047871619462967,0.20992594957351685,0.2333606630563736,0.15521465241909027,0.04076607525348663,29.818735122680664,4.969789028167725,-0.0289112888276577,0.0017641257727518678,0.26571884751319885,3.044618606567383,6198447.5
20.100000381469727,38.96184539794922,-0.09388252347707748,0.1592143177986145,890.6781005859375,1.9222633838653564,1182.541748046875,4.25697135925293,1097.0333251953125,3.397421360015869,1220.836669921875,5.465971946716309,1.4121465682983398,1.9108247756958008,3.2528347969055176,4.222042083740234,4.80180025100708,4.95855712890625,0.04740443825721741,0.10001670569181442,0.20691445469856262,0.22518043220043182,0.13923503458499908,0.02038608305156231,29.79421615600586,4.965702533721924,-0.05004294216632843,0.0017363971564918756,0.26154226064682007,3.0461299419403076,6201524.5
20.200000762939453,38.954002380371094,-0.07842611521482468,0.15456409752368927,890.8712768554688,1.940962791442871,1182.96826171875,4.271116733551025,1097.374267578125,3.420368194580078,1221.38232421875,5.447169780731201,1.4168798923492432,1.9208003282546997,3.2733659744262695,4.244133949279785,4.814906597137451,4.959569931030273,0.04725900664925575,0.09948813915252686,0.2036891132593155,0.21662311255931854,0.12286100536584854,-0.0001023725708364509,29.757204055786133,4.959534168243408,-0.07063671201467514,0.001707596005871892,0.2572041451931,3.0476560592651367,6204632.0
20.299999237060547,38.947635650634766,-0.06364616006612778,0.147799551486969,891.0662841796875,1.9594300985336304,1183.39599609375,4.283713340759277,1097.7174072265625,3.442413806915283,1221.926025390625,5.425271987915039,1.4215972423553467,1.9307198524475098,3.2935643196105957,4.265352725982666,4.826359272003174,4.9585371017456055,0.047086890786886215,0.09889540821313858,0.20026041567325592,0.20771974325180054,0.10617879778146744,-0.020506639033555984,29.70809555053711,4.951349258422852,-0.09048034995794296,0.0016777897253632545,0.252714604139328,3.04919695854187,6207769.0
20.399999618530273,38.94266128540039,-0.049741294234991074,0.13904863595962524,891.2631225585938,1.9776434898376465,1183.824951171875,4.294779300689697,1098.0626220703125,3.463528633117676,1222.46728515625,5.400432109832764,1.4262962341308594,1.9405770301818848,3.3134102821350098,4.285665512084961,4.836133003234863,4.955476760864258,0.0468892827630043,0.09824153780937195,0.196641206741333,0.1985064446926117,0.0892840325832367,-0.04063186049461365,29.647409439086914,4.941235065460205,-0.10937971621751785,0.001647059223614633,0.2480858713388443,3.0507524013519287,6210935.5
20.5,38.938987731933594,-0.036728635430336,0.13012656569480896,891.4617919921875,1.9955813884735107,1184.2548828125,4.30433988571167,1098.4100341796875,3.4836862087249756,1223.0059814453125,5.372821807861328,1.4309741258621216,1.9503659009933472,3.332885503768921,4.3050432205200195,4.844211101531982,4.950425624847412,0.04666751250624657,0.09752992540597916,0.19284547865390778,0.1890215277671814,0.07227340340614319,-0.06030486524105072,29.57573127746582,4.929288387298584,-0.1272788792848587,0.001615485642105341,0.24333015084266663,3.0523221492767334,6214131.0
20.600000381469727,38.936580657958984,-0.024105360731482506,0.12623274326324463,891.6622314453125,2.0132222175598145,1184.6856689453125,4.312414169311523,1098.7593994140625,3.5028650760650635,1223.541748046875,5.342580795288086,1.4356287717819214,1.9600807428359985,3.351972818374634,4.323460102081299,4.850585460662842,4.943434238433838,0.046422675251960754,0.09676335752010345,0.1888849139213562,0.1792968511581421,0.055221155285835266,-0.07944101840257645,29.49353790283203,4.915589332580566,-0.1445009559392929,0.0015831132186576724,0.23845410346984863,3.053905963897705,6217355.5
20.700000762939453,38.93537521362305,-0.012051365338265896,0.12053996324539185,891.8644409179688,2.030545473098755,1185.1173095703125,4.319021224975586,1099.110595703125,3.5210466384887695,1224.0743408203125,5.309844017028809,1.4402577877044678,1.9697164297103882,3.3706562519073486,4.340893745422363,4.855255126953125,4.934558391571045,0.04615582525730133,0.09594450891017914,0.1847706437110901,0.16936235129833221,0.03819297254085541,-0.09798325598239899,29.401287078857422,4.900214672088623,-0.16090187430381775,0.0015499981818720698,0.23346619307994843,3.0555033683776855,6220607.5
20.799999237060547,38.935298919677734,-0.0007495794561691582,0.11301786452531815,892.068359375,2.0475308895111084,1185.5494384765625,4.32418966293335,1099.4635009765625,3.5382156372070312,1224.6036376953125,5.274768829345703,1.4448591470718384,1.9792677164077759,3.3889212608337402,4.357325077056885,4.858226776123047,4.923861980438232,0.045868195593357086,0.0950765311717987,0.18051546812057495,0.15925143659114838,0.021261019632220268,-0.11585265398025513,29.299528121948242,4.883254528045654,-0.17633666098117828,0.0015162092167884111,0.22837679088115692,3.057114601135254,6223887.5
20.899999618530273,38.93629455566406,0.009973224252462387,0.10722803324460983,892.27392578125,2.0641586780548096,1185.9820556640625,4.327949523925781,1099.818115234375,3.5543603897094727,1225.1292724609375,5.2375102043151855,1.4494307041168213,1.9887299537658691,3.4067542552948,4.372737884521484,4.859513282775879,4.911414623260498,0.04556101933121681,0.09416251629590988,0.17613185942173004,0.14899614453315735,0.004490597639232874,-0.13299345970153809,29.188796997070312,4.864799499511719,-0.190912127494812,0.001481801737099886,0.2231942117214203,3.058738946914673,6227194.5
21.0,38.93833541870117,0.020380957052111626,0.10407733917236328,892.4811401367188,2.0804102420806885,1186.4150390625,4.330325603485107,1100.17431640625,3.569471597671509,1225.6510009765625,5.198197364807129,1.4539705514907837,1.9980984926223755,3.424142837524414,4.387119293212891,4.859132766723633,4.897290229797363,0.04523531720042229,0.0932050570845604,0.17163033783435822,0.13862313330173492,-0.012070433236658573,-0.1494009792804718,29.069541931152344,4.844923973083496,-0.20480334758758545,0.0014468112494796515,0.2179238200187683,3.0603761672973633,6230528.0
21.100000381469727,38.94137191772461,0.030381305143237114,0.10000347346067429,892.6900024414062,2.0962674617767334,1186.8480224609375,4.331343173980713,1100.531982421875,3.583543062210083,1226.1688232421875,5.156954765319824,1.4584770202636719,2.00736927986145,3.4410758018493652,4.400458812713623,4.8571085929870605,4.881561279296875,0.0448920801281929,0.0922066792845726,0.1670210361480713,0.12815752625465393,-0.028380153700709343,-0.16507738828659058,28.942201614379883,4.823700428009033,-0.2179468274116516,0.001411279197782278,0.2125718593597412,3.062026262283325,6233887.5
21.200000762939453,38.94535446166992,0.03981170058250427,0.09430395066738129,892.900390625,2.111713409423828,1187.28125,4.331033229827881,1100.8909912109375,3.5965704917907715,1226.682373046875,5.11392068862915,1.4629483222961426,2.016538381576538,3.457543134689331,4.412748336791992,4.85346794128418,4.864302635192871,0.0445324182510376,0.09117016941308975,0.1623150110244751,0.1176263689994812,-0.044392600655555725,-0.1800014227628708,28.807262420654297,4.801210403442383,-0.23023474216461182,0.0013752582017332315,0.20714625716209412,3.0636887550354004,6237272.0
21.299999237060547,38.950218200683594,0.04864683747291565,0.08835136890411377,893.1123046875,2.1267316341400146,1187.7142333984375,4.329431533813477,1101.2513427734375,3.6085524559020996,1227.1915283203125,5.069241523742676,1.4673829078674316,2.025601863861084,3.4735355377197266,4.423982620239258,4.84824275970459,4.845590114593506,0.04415750131011009,0.09009847044944763,0.15752381086349487,0.10705740749835968,-0.06006162613630295,-0.1941453367471695,28.66524314880371,4.777540683746338,-0.24165460467338562,0.0013388019287958741,0.2016550749540329,3.0653631687164307,6240681.0
21.399999618530273,38.95590591430664,0.05688197538256645,0.08235139399766922,893.3257446289062,2.1413068771362305,1188.1470947265625,4.326575756072998,1101.6126708984375,3.619489908218384,1227.6961669921875,5.023062705993652,1.471779227256775,2.0345566272735596,3.4890449047088623,4.434159278869629,4.841470241546631,4.825503349304199,0.043768513947725296,0.08899454027414322,0.1526588648557663,0.09647758305072784,-0.07534467428922653,-0.2074878215789795,28.51666259765625,4.752777099609375,-0.25221097469329834,0.0013019635807722807,0.19610634446144104,3.067049264907837,6244113.5
21.5,38.96237564086914,0.06470007449388504,0.0781809613108635,893.5405883789062,2.1554248332977295,1188.5794677734375,4.322501182556152,1101.97509765625,3.6293866634368896,1228.196044921875,4.975515365600586,1.4761360883712769,2.0433995723724365,3.5040645599365234,4.4432783126831055,4.833189964294434,4.804122447967529,0.043366510421037674,0.08786103874444962,0.14773045480251312,0.08591058850288391,-0.09020941704511642,-0.22003379464149475,28.36199378967285,4.726998805999756,-0.262033611536026,0.0012647822732105851,0.1905059665441513,3.06874680519104,6247569.5
21.600000381469727,38.9696044921875,0.07226090133190155,0.07560831308364868,893.7567749023438,2.169072151184082,1189.011474609375,4.317237854003906,1102.3385009765625,3.63824725151062,1228.691162109375,4.92671012878418,1.480452060699463,2.0521278381347656,3.5185887813568115,4.4513421058654785,4.8234453201293945,4.781525135040283,0.042952392250299454,0.08670023083686829,0.14274728298187256,0.07537580281496048,-0.10463593900203705,-0.231816828250885,28.201629638671875,4.7002716064453125,-0.27123725414276123,0.001227285130880773,0.18485800921916962,3.070455312728882,6251047.5
21.700000762939453,38.97753143310547,0.07930358499288559,0.070426806807518,893.974365234375,2.182236909866333,1189.44287109375,4.310821533203125,1102.7027587890625,3.6460790634155273,1229.181396484375,4.876766204833984,1.484726071357727,2.0607385635375977,3.5326123237609863,4.45835542678833,4.812280654907227,4.757787704467773,0.04252713546156883,0.08551454544067383,0.13771864771842957,0.06489366292953491,-0.11860150843858719,-0.24284787476062775,28.03600311279297,4.672667503356934,-0.2796686291694641,0.0011895174393430352,0.17916931211948395,3.072174310684204,6254547.5
21.799999237060547,38.986122131347656,0.08587479591369629,0.06571213155984879,894.1932373046875,2.1949074268341064,1189.8736572265625,4.303289413452148,1103.0677490234375,3.652890682220459,1229.66650390625,4.8258056640625,1.488957166671753,2.0692298412323,3.546130895614624,4.4643235206604,4.79974365234375,4.7329840660095215,0.042091745883226395,0.084306500852108,0.13265402615070343,0.05448480322957039,-0.13208302855491638,-0.25312894582748413,27.865562438964844,4.644260406494141,-0.2873743176460266,0.0011515205260366201,0.17344608902931213,3.0739035606384277,6258068.0
21.899999618530273,38.9953727722168,0.09252215176820755,0.06647352129220963,894.413330078125,2.207073926925659,1190.303466796875,4.294668674468994,1103.433349609375,3.658691644668579,1230.146484375,4.773911476135254,1.4931440353393555,2.077599048614502,3.5591418743133545,4.469255447387695,4.785882949829102,4.707187652587891,0.04164690524339676,0.0830778107047081,0.1275598704814911,0.04416201636195183,-0.14507907629013062,-0.2627227008342743,27.69060707092285,4.615100860595703,-0.29471126198768616,0.0011132954386994243,0.1676884889602661,3.0756425857543945,6261608.5
22.0,39.005313873291016,0.09942113608121872,0.06898985058069229,894.6346435546875,2.218726873397827,1190.7325439453125,4.284976959228516,1103.7994384765625,3.6634926795959473,1230.6212158203125,4.721131801605225,1.497286081314087,2.0858445167541504,3.5716419219970703,4.4731597900390625,4.770745754241943,4.680461406707764,0.041193023324012756,0.08182951807975769,0.12244011461734772,0.033931583166122437,-0.1576051115989685,-0.27172672748565674,27.511314392089844,4.585218906402588,-0.3017970323562622,0.001074830419383943,0.161894753575325,3.0773911476135254,6265168.0
22.100000381469727,39.01596450805664,0.10648180544376373,0.07060666382312775,894.8570556640625,2.229858160018921,1191.1605224609375,4.274232864379883,1104.1658935546875,3.6673038005828857,1231.0906982421875,4.667510986328125,1.5013823509216309,2.0939643383026123,3.5836288928985596,4.476045608520508,4.7543792724609375,4.65286111831665,0.04073048755526543,0.08056259900331497,0.1172984316945076,0.023799121379852295,-0.16967648267745972,-0.2802176773548126,27.32785415649414,4.554642200469971,-0.30858728289604187,0.0010361195309087634,0.1560639888048172,3.079148530960083,6268746.0
22.200000762939453,39.027320861816406,0.11356112360954285,0.07079322636127472,895.08056640625,2.2404603958129883,1191.5872802734375,4.262456893920898,1104.5328369140625,3.670135498046875,1231.5546875,4.613104820251465,1.505431890487671,2.101956367492676,3.5951008796691895,4.477923393249512,4.736827850341797,4.624434947967529,0.040259767323732376,0.07927824556827545,0.11213921010494232,0.013771981932222843,-0.18130220472812653,-0.28823742270469666,27.140432357788086,4.5234055519104,-0.3150077760219574,0.0009971673134714365,0.1501968502998352,3.0809147357940674,6272341.5
22.299999237060547,39.03934860229492,0.12030765414237976,0.06746527552604675,895.3051147460938,2.2505269050598145,1192.012939453125,4.249678134918213,1104.89990234375,3.6719987392425537,1232.0133056640625,4.557993412017822,1.5094339847564697,2.109819173812866,3.6060562133789062,4.478804588317871,4.718136310577393,4.595231056213379,0.03978153318166733,0.07797812670469284,0.10696861892938614,0.003861804958432913,-0.19247813522815704,-0.2957792282104492,26.94934844970703,4.491558074951172,-0.32086238265037537,0.0009580029873177409,0.144297793507576,3.082688808441162,6275954.0
22.399999618530273,39.0520133972168,0.12662260234355927,0.06314945966005325,895.5306396484375,2.260051965713501,1192.437255859375,4.235931873321533,1105.2672119140625,3.672905921936035,1232.46630859375,4.502272129058838,1.51338791847229,2.117551565170288,3.6164944171905518,4.478700637817383,4.698349952697754,4.565298080444336,0.03929658979177475,0.07666423916816711,0.10179391503334045,-0.005917207337915897,-0.20319262146949768,-0.30281439423561096,26.754955291748047,4.4591593742370605,-0.3261106312274933,0.0009186626994051039,0.13837221264839172,3.084470748901367,6279581.5
22.5,39.06527328491211,0.13261975347995758,0.05997148156166077,895.7571411132812,2.269031047821045,1192.860107421875,4.221251964569092,1105.634521484375,3.67287015914917,1232.9136962890625,4.446030616760254,1.517293095588684,2.1251516342163086,3.6264150142669678,4.477626323699951,4.677515983581543,4.534687519073486,0.038805678486824036,0.0753384381532669,0.09662182629108429,-0.015552392229437828,-0.2134379744529724,-0.30933091044425964,26.557586669921875,4.426264762878418,-0.33083465695381165,0.0008791738073341548,0.1324242651462555,3.0862600803375244,6283224.5
22.600000381469727,39.0791130065918,0.13837595283985138,0.057562001049518585,895.9844360351562,2.2774598598480225,1193.2813720703125,4.20566987991333,1106.001708984375,3.6719062328338623,1233.35546875,4.389347076416016,1.5211488008499146,2.1326186656951904,3.6358189582824707,4.4755964279174805,4.6556806564331055,4.503450870513916,0.03830946981906891,0.07400236278772354,0.09145817905664444,-0.02503344602882862,-0.2232125848531723,-0.31533628702163696,26.3575382232666,4.392922878265381,-0.3350921869277954,0.0008395576733164489,0.12645713984966278,3.0880563259124756,6286881.0
22.700000762939453,39.093505859375,0.1439591944217682,0.05583249032497406,896.2125854492188,2.2853353023529053,1193.701171875,4.189216136932373,1106.3687744140625,3.6700289249420166,1233.7916259765625,4.332289695739746,1.5249547958374023,2.139951705932617,3.644707202911377,4.472626209259033,4.632891654968262,4.4716386795043945,0.03780854120850563,0.07265748083591461,0.08630811423063278,-0.03435199707746506,-0.23251938819885254,-0.3208496868610382,26.15506935119629,4.359178066253662,-0.3389357328414917,0.0007998302462510765,0.12047325074672699,3.0898587703704834,6290551.0
22.799999237060547,39.108436584472656,0.14929558336734772,0.0533638559281826,896.4414672851562,2.2926549911499023,1194.1192626953125,4.171919822692871,1106.7357177734375,3.6672544479370117,1234.221923828125,4.27492618560791,1.5287103652954102,2.1471498012542725,3.653081178665161,4.4687323570251465,4.609194755554199,4.4392991065979,0.037303484976291656,0.07130521535873413,0.08117665350437164,-0.04349997267127037,-0.24136118590831757,-0.3258855938911438,25.950441360473633,4.3250732421875,-0.3423379957675934,0.0007600124808959663,0.11447576433420181,3.091667413711548,6294233.0
22.899999618530273,39.12386703491211,0.1543060541152954,0.050104737281799316,896.6710815429688,2.299417018890381,1194.5355224609375,4.153814315795898,1107.102294921875,3.6635987758636475,1234.6466064453125,4.217329502105713,1.5324152708053589,2.154212474822998,3.6609435081481934,4.463932991027832,4.58463716506958,4.406479358673096,0.036794912070035934,0.06994711607694626,0.07606911659240723,-0.05246872454881668,-0.24973835051059723,-0.3304482698440552,25.743927001953125,4.29065465927124,-0.34527212381362915,0.0007201308035291731,0.10846864432096481,3.0934815406799316,6297926.5
23.0,39.13976287841797,0.15895462036132812,0.046485669910907745,896.9013671875,2.3056206703186035,1194.949951171875,4.134932041168213,1107.4683837890625,3.6590793132781982,1235.0654296875,4.159572601318359,1.5360692739486694,2.1611392498016357,3.6682960987091064,4.458246231079102,4.55926513671875,4.373227119445801,0.0362834595143795,0.06858472526073456,0.07099086046218872,-0.061249542981386185,-0.25765037536621094,-0.33453813195228577,25.53581428527832,4.255969047546387,-0.34773606061935425,0.0006802136776968837,0.10245618224143982,3.0953009128570557,6301630.5
23.100000381469727,39.15608215332031,0.1631889045238495,0.0423428900539875,897.1322021484375,2.311265707015991,1195.3624267578125,4.1153082847595215,1107.833984375,3.653714179992676,1235.478515625,4.101730823516846,1.5396718978881836,2.1679294109344482,3.675143003463745,4.451690673828125,4.533125400543213,4.339590072631836,0.03576977178454399,0.06721963733434677,0.06594729423522949,-0.06983374804258347,-0.2650960683822632,-0.3381536602973938,25.326385498046875,4.22106409072876,-0.3497191369533539,0.0006402931176126003,0.09644320607185364,3.0971248149871826,6305343.5
23.200000762939453,39.172767639160156,0.166841521859169,0.0365261435508728,897.3635864257812,2.316352605819702,1195.77294921875,4.094980239868164,1108.1990966796875,3.64752197265625,1235.8857421875,4.043886661529541,1.5432231426239014,2.1745829582214355,3.6814873218536377,4.444287300109863,4.506264686584473,4.305615425109863,0.03525455296039581,0.06585357338190079,0.0609443336725235,-0.0782114714384079,-0.2720704674720764,-0.34128138422966003,25.11595916748047,4.185993194580078,-0.3511514663696289,0.0006004128372296691,0.09043629467487335,3.0989530086517334,6309065.5
23.299999237060547,39.18973922729492,0.16974550485610962,0.02903975546360016,897.595458984375,2.320882797241211,1196.181396484375,4.073988914489746,1108.5634765625,3.6405224800109863,1236.2872314453125,3.986132860183716,1.5467227697372437,2.1811001300811768,3.687333583831787,4.436057090759277,4.478730201721191,4.271353721618652,0.03473859652876854,0.064488485455513,0.055988624691963196,-0.08637113124132156,-0.278563529253006,-0.3438946008682251,24.90489387512207,4.150815486907959,-0.3519684970378876,0.0005606282502412796,0.08444380015134811,3.10078501701355,6312795.5
23.399999618530273,39.20695114135742,0.172121062874794,0.023755595088005066,897.8277587890625,2.3248581886291504,1196.5877685546875,4.052373886108398,1108.9271240234375,3.632736921310425,1236.6829833984375,3.92855167388916,1.5501708984375,2.187480926513672,3.6926870346069336,4.4270219802856445,4.450571060180664,4.236856460571289,0.03422261029481888,0.0631260946393013,0.051085952669382095,-0.09430347383022308,-0.28457143902778625,-0.34599024057388306,24.693504333496094,4.115583896636963,-0.3523081839084625,0.000520978297572583,0.0784715935587883,3.1026203632354736,6316532.0
23.5,39.22435760498047,0.17405007779598236,0.01929015852510929,898.0604248046875,2.3282816410064697,1196.991943359375,4.030170440673828,1109.2900390625,3.6241869926452637,1237.072998046875,3.8712105751037598,1.5535672903060913,2.1937255859375,3.6975531578063965,4.417205810546875,4.421834945678711,4.202174663543701,0.033707182854413986,0.06176785007119179,0.046240996569395065,-0.10200207680463791,-0.2900976240634918,-0.34758707880973816,24.4820556640625,4.080342769622803,-0.3522278368473053,0.00048149575013667345,0.07252458482980728,3.104458808898926,6320274.5
23.600000381469727,39.24190139770508,0.1754363477230072,0.013862747699022293,898.2933959960938,2.3311562538146973,1197.393798828125,4.007414817810059,1109.6519775390625,3.6148948669433594,1237.457275390625,3.814176559448242,1.5569123029708862,2.1998345851898193,3.701937675476074,4.406630992889404,4.392570495605469,4.167357921600342,0.03319290280342102,0.06041516736149788,0.0414583645761013,-0.1094607263803482,-0.2951453924179077,-0.3486992418766022,24.270816802978516,4.045135974884033,-0.35169708728790283,0.00044221983989700675,0.06660871207714081,3.106299638748169,6324022.0
23.700000762939453,39.25955581665039,0.17655226588249207,0.01115918718278408,898.526611328125,2.333486318588257,1197.7933349609375,3.9841392040252686,1110.012939453125,3.6048829555511475,1237.8358154296875,3.7575016021728516,1.5602059364318848,2.2058088779449463,3.7058472633361816,4.395323276519775,4.362824440002441,4.132452487945557,0.03268023952841759,0.0590691901743412,0.036741532385349274,-0.11667609959840775,-0.2997250556945801,-0.34936025738716125,24.059993743896484,4.0099992752075195,-0.3508721590042114,0.0004031697753816843,0.06072685495018959,3.108142375946045,6327774.0
23.799999237060547,39.27729415893555,0.17738516628742218,0.008328928612172604,898.7600708007812,2.3352763652801514,1198.1905517578125,3.9603729248046875,1110.3729248046875,3.5941741466522217,1238.208740234375,3.701227903366089,1.563448429107666,2.21164870262146,3.7092885971069336,4.383305549621582,4.332643032073975,4.0975022315979,0.03216958045959473,0.05773084610700607,0.03209323063492775,-0.12364671379327774,-0.303850919008255,-0.34960952401161194,23.84976577758789,3.974961042404175,-0.3497580587863922,0.00036436549271456897,0.05488201603293419,3.1099867820739746,6331529.0
23.899999618530273,39.29506301879883,0.17765915393829346,0.0027399093378335238,898.99365234375,2.3365318775177,1198.58544921875,3.9361491203308105,1110.7318115234375,3.582791328430176,1238.5760498046875,3.64540958404541,1.566640019416809,2.217355251312256,3.712268829345703,4.370603561401367,4.302072048187256,4.062546730041504,0.03166140615940094,0.05640131235122681,0.027517031878232956,-0.13036894798278809,-0.3075300455093384,-0.3494579792022705,23.640352249145508,3.940058708190918,-0.34823864698410034,0.0003258466604165733,0.049080174416303635,3.1118323802948,6335286.5
24.0,39.31281661987305,0.17753691971302032,-0.0012223465600982308,899.2273559570312,2.337258815765381,1198.977783203125,3.9115004539489746,1111.0894775390625,3.5707571506500244,1238.9378662109375,3.5900967121124268,1.5697808265686035,2.2229294776916504,3.7147951126098633,4.357241630554199,4.271154403686523,4.027626037597656,0.031156176701188087,0.055081676691770554,0.023016177117824554,-0.13683998584747314,-0.31077104806900024,-0.348920613527298,23.431957244873047,3.9053263664245605,-0.3464147746562958,0.0002876408980228007,0.04332548752427101,3.1136789321899414,6339045.5
24.100000381469727,39.33053970336914,0.17723459005355835,-0.003023349680006504,899.4610595703125,2.337463140487671,1199.36767578125,3.8864541053771973,1111.4459228515625,3.5580952167510986,1239.294189453125,3.535320997238159,1.5728713274002075,2.228372097015381,3.7168750762939453,4.343245506286621,4.23993444442749,3.992776393890381,0.030654193833470345,0.053772665560245514,0.018592556938529015,-0.14306041598320007,-0.3135906457901001,-0.3480358421802521,23.224721908569336,3.8707869052886963,-0.3443998396396637,0.00024975984706543386,0.037619706243276596,3.115525722503662,6342805.5
24.200000762939453,39.34818649291992,0.1764894425868988,-0.007451350800693035,899.69482421875,2.3371522426605225,1199.755126953125,3.861039161682129,1111.801025390625,3.544827938079834,1239.6448974609375,3.4811198711395264,1.5759118795394897,2.2336843013763428,3.7185165882110596,4.328639507293701,4.2084527015686035,3.9580318927764893,0.030155809596180916,0.05247511342167854,0.014248432591557503,-0.14902977645397186,-0.3160015046596527,-0.34682363271713257,23.0188045501709,3.8364672660827637,-0.3420814573764801,0.00021223409567028284,0.03196744620800018,3.117372512817383,6346565.0
24.299999237060547,39.36574172973633,0.17553876340389252,-0.009506807662546635,899.928466796875,2.3363335132598877,1200.139892578125,3.835282802581787,1112.1549072265625,3.5309786796569824,1239.9903564453125,3.427522897720337,1.5789027214050293,2.2388675212860107,3.7197279930114746,4.313449382781982,4.1767497062683105,3.9234237670898438,0.02966131456196308,0.05118970572948456,0.00998550932854414,-0.15474893152713776,-0.31801891326904297,-0.3453108072280884,22.8143367767334,3.80238938331604,-0.33958858251571655,0.00017507678421679884,0.026370683684945107,3.1192188262939453,6350324.0
24.399999618530273,39.38320541381836,0.17465251684188843,-0.008862520568072796,900.1620483398438,2.335014581680298,1200.5220947265625,3.8092052936553955,1112.5072021484375,3.5165698528289795,1240.3304443359375,3.3745388984680176,1.5818442106246948,2.243922710418701,3.7205169200897217,4.297699451446533,4.144863605499268,3.88897967338562,0.029170824214816093,0.04991671070456505,0.0058039226569235325,-0.1602226197719574,-0.31966742873191833,-0.3435494899749756,22.61137580871582,3.7685627937316895,-0.33704933524131775,0.00013828123337589204,0.020828407257795334,3.1210644245147705,6354081.0
24.5,39.400569915771484,0.17364953458309174,-0.010029872879385948,900.3954467773438,2.3332037925720215,1200.9017333984375,3.782827615737915,1112.858154296875,3.5016229152679443,1240.665283203125,3.3221774101257324,1.5847370624542236,2.2488512992858887,3.7208919525146484,4.28141450881958,4.112829685211182,3.854722499847412,0.02868446707725525,0.0486564040184021,0.0017038750229403377,-0.16545520722866058,-0.3209691047668457,-0.34157684445381165,22.40998077392578,3.734996795654297,-0.33438658714294434,0.00010185387509409338,0.015341590158641338,3.122908592224121,6357836.0
24.600000381469727,39.41780090332031,0.1723010241985321,-0.013485025614500046,900.628662109375,2.3309097290039062,1201.2786865234375,3.756174087524414,1113.20751953125,3.4861598014831543,1240.9949951171875,3.2704615592956543,1.5875812768936157,2.253654718399048,3.7208609580993652,4.264617919921875,4.080682754516602,3.8206727504730225,0.02820247784256935,0.047409337013959885,-0.0023134397342801094,-0.17044851183891296,-0.3219373822212219,-0.33940017223358154,22.21026039123535,3.7017099857330322,-0.33151400089263916,6.581774505320936e-05,0.009913701564073563,3.124751091003418,6361587.0
