t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
24.700000762939453,39.43486404418945,0.17061825096607208,-0.01682770811021328,900.8616333007812,2.328141450881958,1201.6529541015625,3.7292704582214355,1113.5552978515625,3.4702014923095703,1241.3194580078125,3.2194178104400635,1.590377688407898,2.258333921432495,3.7204325199127197,4.247334003448486,4.048455238342285,3.786850690841675,0.027725113555788994,0.046176109462976456,-0.006246642209589481,-0.17520374059677124,-0.3225833773612976,-0.337021142244339,22.012332916259766,3.668721914291382,-0.32845214009284973,3.0194925784599036e-05,0.004548066295683384,3.126591920852661,6365334.5
24.799999237060547,39.45174789428711,0.16883771121501923,-0.0178054329007864,901.0942993164062,2.3249082565307617,1202.0245361328125,3.7021379470825195,1113.901611328125,3.4537696838378906,1241.6387939453125,3.1690587997436523,1.5931265354156494,2.262890338897705,3.7196149826049805,4.229586601257324,4.016178131103516,3.7532758712768555,0.027252525091171265,0.04495706781744957,-0.0100953234359622,-0.17972451448440552,-0.3229236900806427,-0.3344610333442688,21.816267013549805,3.636044502258301,-0.3253116309642792,-5.0099019972549286e-06,-0.00075460912194103,3.128430128097534,6369077.0
24.899999618530273,39.468441009521484,0.16694742441177368,-0.01890294812619686,901.3265991210938,2.3212194442749023,1202.3934326171875,3.6747958660125732,1114.24609375,3.436884641647339,1241.9532470703125,3.119391441345215,1.5958284139633179,2.2673258781433105,3.718416929244995,4.211398124694824,3.983881950378418,3.7199649810791016,0.02678481675684452,0.04375242441892624,-0.01385952066630125,-0.18401536345481873,-0.32297664880752563,-0.33174464106559753,21.622114181518555,3.6036858558654785,-0.3220899999141693,-3.979124812758528e-05,-0.0059934984892606735,3.130265474319458,6372814.0
25.0,39.48497009277344,0.1652853637933731,-0.016620585694909096,901.5585327148438,2.317084789276123,1202.759521484375,3.64725923538208,1114.5888671875,3.4195666313171387,1242.2626953125,3.0704071521759033,1.598483681678772,2.271641492843628,3.716846466064453,4.1927924156188965,3.9515933990478516,3.686931610107422,0.026321960613131523,0.0425620898604393,-0.017540432512760162,-0.18808361887931824,-0.32276690006256104,-0.3289150595664978,21.42986488342285,3.5716443061828613,-0.3189358115196228,-7.41683688829653e-05,-0.011171501129865646,3.1320979595184326,6376544.5
25.100000381469727,39.50131607055664,0.16344232857227325,-0.018430225551128387,901.7899780273438,2.312514305114746,1203.122802734375,3.619544506072998,1114.929931640625,3.4018349647521973,1242.5673828125,3.0221071243286133,1.6010929346084595,2.275838851928711,3.714912176132202,4.173790454864502,3.9193384647369385,3.654186248779297,0.02586401253938675,0.04138616472482681,-0.021138504147529602,-0.19193454086780548,-0.3223120868206024,-0.3259885013103485,21.239547729492188,3.539924383163452,-0.3156774342060089,-0.00010813061089720577,-0.01628701388835907,3.1339271068573,6380268.0
25.200000762939453,39.5174446105957,0.1613176465034485,-0.02124684303998947,902.02099609375,2.3075180053710938,1203.4833984375,3.591672658920288,1115.269287109375,3.383708953857422,1242.8671875,2.9745049476623535,1.6036566495895386,2.279919385910034,3.7126221656799316,4.15441370010376,3.8871405124664307,3.6217384338378906,0.025411125272512436,0.04022499918937683,-0.024653280153870583,-0.19557102024555206,-0.3216222822666168,-0.32295894622802734,21.051231384277344,3.5085387229919434,-0.3122904598712921,-0.00014166004257276654,-0.02133733592927456,3.1357522010803223,6383984.0
25.299999237060547,39.53333282470703,0.1588687151670456,-0.024489393457770348,902.25146484375,2.3021061420440674,1203.8411865234375,3.563664674758911,1115.606689453125,3.3652071952819824,1243.162353515625,2.927617073059082,1.606175422668457,2.283884286880493,3.70998477935791,4.1346845626831055,3.85502290725708,3.589599132537842,0.02496347203850746,0.039078980684280396,-0.02808413840830326,-0.19899539649486542,-0.3207056224346161,-0.3198184072971344,20.865001678466797,3.4775002002716064,-0.3087664246559143,-0.00017473568732384592,-0.02631930448114872,3.1375732421875,6387691.5
25.399999618530273,39.54890060424805,0.15568669140338898,-0.03182017430663109,902.4813842773438,2.2962892055511475,1204.1961669921875,3.5355465412139893,1115.9422607421875,3.346349000930786,1243.4527587890625,2.881477117538452,1.6086496114730835,2.2877357006073,3.7070086002349854,4.114623069763184,3.8230085372924805,3.5577809810638428,0.024521365761756897,0.0379488468170166,-0.031429219990968704,-0.20220687985420227,-0.3195611238479614,-0.3165346086025238,20.680997848510742,3.4468328952789307,-0.3049514889717102,-0.00020730677351821214,-0.031225277110934258,3.139389991760254,6391390.0
25.5,39.564056396484375,0.15152905881404877,-0.04157630354166031,902.710693359375,2.2900774478912354,1204.5482177734375,3.5073492527008057,1116.2760009765625,3.3271536827087402,1243.7386474609375,2.836134910583496,1.6110799312591553,2.2914748191833496,3.703702449798584,4.09425163269043,3.7911202907562256,3.5263006687164307,0.024085253477096558,0.03683565557003021,-0.03468545526266098,-0.205201655626297,-0.31817951798439026,-0.3130580484867096,20.499427795410156,3.4165711402893066,-0.3007700443267822,-0.00023930496536195278,-0.03604495897889137,3.1412017345428467,6395078.5
25.600000381469727,39.578712463378906,0.14656372368335724,-0.04965346306562424,902.9393920898438,2.2834813594818115,1204.8975830078125,3.4791033267974854,1116.607666015625,3.3076412677764893,1244.02001953125,2.7916362285614014,1.6134669780731201,2.2951035499572754,3.700075149536133,4.073591709136963,3.759382486343384,3.4951789379119873,0.023655544966459274,0.03574037924408913,-0.037850141525268555,-0.2079768031835556,-0.31655454635620117,-0.3093588352203369,20.320476531982422,3.3867461681365967,-0.29630330204963684,-0.00027067444170825183,-0.04076993837952614,3.1430087089538574,6398757.0
25.700000762939453,39.592796325683594,0.140838623046875,-0.057251010090112686,903.1674194335938,2.2765121459960938,1205.2440185546875,3.450836658477783,1116.9375,3.287832736968994,1244.2969970703125,2.7480194568634033,1.6158113479614258,2.298623561859131,3.696136236190796,4.0526652336120605,3.7278194427490234,3.4644391536712646,0.0232325941324234,0.0346638485789299,-0.04092114046216011,-0.2105308324098587,-0.31468403339385986,-0.3054252564907074,20.144309997558594,3.3573849201202393,-0.29157567024230957,-0.00030136306304484606,-0.045392367988824844,3.144810199737549,6402424.5
25.799999237060547,39.60622024536133,0.13424552977085114,-0.06593089550733566,903.3947143554688,2.2691807746887207,1205.5877685546875,3.4225783348083496,1117.2652587890625,3.2677485942840576,1244.5697021484375,2.70532488822937,1.6181137561798096,2.302037000656128,3.691894769668579,4.031494617462158,3.696455955505371,3.4341049194335938,0.022816764190793037,0.033606916666030884,-0.04389617592096329,-0.21286191046237946,-0.31256499886512756,-0.30124524235725403,19.97109603881836,3.3285157680511475,-0.28655558824539185,-0.0003313109918963164,-0.049903228878974915,3.146605968475342,6406081.0
25.899999618530273,39.61891174316406,0.12693290412425995,-0.07312626391649246,903.6212158203125,2.261497974395752,1205.9285888671875,3.3943557739257812,1117.591064453125,3.2474100589752197,1244.838134765625,2.6635866165161133,1.6203749179840088,2.3053457736968994,3.6873607635498047,4.010101795196533,3.665316581726074,3.404201030731201,0.0224083811044693,0.032570332288742065,-0.04677342250943184,-0.21496926248073578,-0.31019747257232666,-0.2968185544013977,19.800981521606445,3.300163507461548,-0.2813112139701843,-0.00036046942113898695,-0.05429517477750778,3.1483960151672363,6409725.0
26.0,39.63078689575195,0.11875122040510178,-0.08181677758693695,903.8469848632812,2.2534754276275635,1206.2666015625,3.366197109222412,1117.914794921875,3.2268388271331787,1245.1024169921875,2.6228411197662354,1.6225956678390503,2.3085520267486572,3.682544231414795,3.9885096549987793,3.6344265937805176,3.3747522830963135,0.02200777642428875,0.03155487775802612,-0.049550965428352356,-0.21685190498828888,-0.3075806498527527,-0.29214227199554443,19.634124755859375,3.2723541259765625,-0.27579307556152344,-0.0003887787461280823,-0.05855922773480415,3.150179624557495,6413356.0
26.100000381469727,39.641727447509766,0.10937953740358353,-0.09371685981750488,904.0718994140625,2.245124340057373,1206.601806640625,3.3381340503692627,1118.236328125,3.2060561180114746,1245.3626708984375,2.5831382274627686,1.624776840209961,2.311657667160034,3.677454710006714,3.966740608215332,3.603811025619507,3.345784902572632,0.021615395322442055,0.030561599880456924,-0.05222587287425995,-0.21850629150867462,-0.3047069013118744,-0.28719285130500793,19.470727920532227,3.245121479034424,-0.2698975205421448,-0.0004161561082582921,-0.06268290430307388,3.151956796646118,6416974.5
26.200000762939453,39.65162658691406,0.09899131208658218,-0.10388228297233582,904.2959594726562,2.2364566326141357,1206.9342041015625,3.310199022293091,1118.555908203125,3.185084581375122,1245.619140625,2.544525146484375,1.626919150352478,2.3146653175354004,3.6721031665802,3.944817543029785,3.573496103286743,3.317326545715332,0.02123166434466839,0.02959148958325386,-0.05479548126459122,-0.2199295312166214,-0.30157071352005005,-0.28195759654045105,19.310989379882812,3.2184982299804688,-0.2637045085430145,-0.0004425316001288593,-0.06665567308664322,3.1537272930145264,6420579.0
26.299999237060547,39.66041564941406,0.08791983127593994,-0.11071480810642242,904.5191650390625,2.2274839878082275,1207.263916015625,3.2824180126190186,1118.8734130859375,3.1639466285705566,1245.8717041015625,2.507030487060547,1.629023551940918,2.3175768852233887,3.6664998531341553,3.9227638244628906,3.5435075759887695,3.289405584335327,0.020856859162449837,0.02864518202841282,-0.057258449494838715,-0.22112205624580383,-0.29817578196525574,-0.2764541208744049,19.15503692626953,3.1925060749053955,-0.25733697414398193,-0.0004678599943872541,-0.07047072052955627,3.1554908752441406,6424169.0
26.399999618530273,39.66805648803711,0.07638195157051086,-0.11537876725196838,904.741455078125,2.2182183265686035,1207.5906982421875,3.2548134326934814,1119.188720703125,3.1426644325256348,1246.1204833984375,2.470668077468872,1.6310908794403076,2.3203952312469482,3.6606557369232178,3.900602340698242,3.513871192932129,3.2620468139648438,0.020491132512688637,0.027723003178834915,-0.05961456149816513,-0.2220870405435562,-0.2945331037044525,-0.2707182765007019,19.002946853637695,3.1671576499938965,-0.2508707344532013,-0.0004921121289953589,-0.07412366569042206,3.157247304916382,6427745.0
26.5,39.67451095581055,0.06454941630363464,-0.1183253675699234,904.9628295898438,2.208671808242798,1207.914794921875,3.2274041175842285,1119.501953125,3.121259927749634,1246.3658447265625,2.435441017150879,1.6331220865249634,2.323122501373291,3.654581308364868,3.8783555030822754,3.4846107959747314,3.2352712154388428,0.02013455145061016,0.02682507038116455,-0.06186438724398613,-0.22282949090003967,-0.29065802693367004,-0.26479336619377136,18.854753494262695,3.142458915710449,-0.24436648190021515,-0.0005152716184966266,-0.0776120275259018,3.158996105194092,6431305.5
26.600000381469727,39.679752349853516,0.05240707844495773,-0.1214233785867691,905.1831665039062,2.198856830596924,1208.2362060546875,3.200207233428955,1119.81298828125,3.0997540950775146,1246.607666015625,2.4013495445251465,1.6351181268692017,2.325761318206787,3.648287057876587,3.8560452461242676,3.4557487964630127,3.2090959548950195,0.01978716254234314,0.025951441377401352,-0.06400870531797409,-0.22335483133792877,-0.2865660786628723,-0.25871601700782776,18.710481643676758,3.1184136867523193,-0.23781917989253998,-0.0005373209714889526,-0.08093318343162537,3.1607372760772705,6434850.5
26.700000762939453,39.68376541137695,0.04013172164559364,-0.1227535605430603,905.402587890625,2.1887855529785156,1208.554931640625,3.1732382774353027,1120.121826171875,3.0781679153442383,1246.84619140625,2.368387222290039,1.6370799541473389,2.3283138275146484,3.6417837142944336,3.833693027496338,3.4273059368133545,3.1835341453552246,0.01944895274937153,0.0251020397990942,-0.0660487711429596,-0.22366946935653687,-0.28227487206459045,-0.25252413749694824,18.57013511657715,3.095022439956665,-0.23129282891750336,-0.0005582558806054294,-0.08408647030591965,3.162470817565918,6438379.5
26.799999237060547,39.6865348815918,0.027694720774888992,-0.1243700161576271,905.6209716796875,2.1784706115722656,1208.870849609375,3.1465115547180176,1120.4285888671875,3.056520700454712,1247.0814208984375,2.336545467376709,1.6390082836151123,2.330782651901245,3.6350815296173096,3.811319589614868,3.399301528930664,3.1585960388183594,0.01911989226937294,0.024276742711663246,-0.06798598170280457,-0.22378009557724,-0.27780166268348694,-0.24624930322170258,18.43370246887207,3.0722837448120117,-0.22477540373802185,-0.0005780699430033565,-0.08707093447446823,3.164196014404297,6441892.0
26.899999618530273,39.68800735473633,0.014754755422472954,-0.12939965724945068,905.8382568359375,2.167924165725708,1209.1842041015625,3.120044469833374,1120.733154296875,3.034832239151001,1247.3134765625,2.305828809738159,1.6409043073654175,2.333170175552368,3.628190755844116,3.788945198059082,3.371752977371216,3.134289264678955,0.018800057470798492,0.023475687950849533,-0.06982079148292542,-0.22369082272052765,-0.27315589785575867,-0.23989544808864594,18.301223754882812,3.050204038619995,-0.21815460920333862,-0.0005967316683381796,-0.08988182991743088,3.1659131050109863,6445387.5
27.0,39.68812561035156,0.0011728990357369184,-0.13581855595111847,906.0545043945312,2.157158851623535,1209.494873046875,3.093858003616333,1121.0355224609375,3.0131211280822754,1247.5426025390625,2.276252508163452,1.6427687406539917,2.3354787826538086,3.621121406555176,3.766589403152466,3.344677448272705,3.1106224060058594,0.01848960667848587,0.02269921451807022,-0.07155288755893707,-0.22340378165245056,-0.26834118366241455,-0.2334502786397934,18.17277717590332,3.0287961959838867,-0.2113930732011795,-0.0006141997291706502,-0.09251293540000916,3.1676218509674072,6448866.5
27.100000381469727,39.68684387207031,-0.012843474745750427,-0.14016373455524445,906.2697143554688,2.1461870670318604,1209.802978515625,3.0679705142974854,1121.3358154296875,2.9914066791534424,1247.768798828125,2.2478256225585938,1.6446025371551514,2.3377110958099365,3.613884210586548,3.744272232055664,3.318091869354248,3.0876047611236572,0.018188651651144028,0.021947545930743217,-0.07318238914012909,-0.22292213141918182,-0.26336371898651123,-0.22691357135772705,18.048418045043945,3.0080697536468506,-0.20456227660179138,-0.0006304481066763401,-0.09496031701564789,3.1693220138549805,6452327.5
27.200000762939453,39.68410110473633,-0.02739929035305977,-0.14555814862251282,906.4837646484375,2.135021209716797,1210.1085205078125,3.042400598526001,1121.6339111328125,2.9697072505950928,1247.9921875,2.220557928085327,1.646406888961792,2.339869260787964,3.6064891815185547,3.722012758255005,3.2920117378234863,3.0652453899383545,0.017897306010127068,0.021220911294221878,-0.07470938563346863,-0.22224879264831543,-0.25822901725769043,-0.2202843427658081,17.928203582763672,2.9880340099334717,-0.19762302935123444,-0.000645443273242563,-0.09721893817186356,3.171013355255127,6455771.0
27.299999237060547,39.67988586425781,-0.042157579213380814,-0.14758288860321045,906.6966552734375,2.123673677444458,1210.4114990234375,3.0171639919281006,1121.9296875,2.9480412006378174,1248.2130126953125,2.194448947906494,1.6481823921203613,2.34195613861084,3.5989465713500977,3.6998300552368164,3.2664523124694824,3.043553113937378,0.017615603283047676,0.02051934227347374,-0.07613468915224075,-0.22138850390911102,-0.2529471218585968,-0.21357741951942444,17.81215476989746,2.9686923027038574,-0.1906866729259491,-0.0006591764977201819,-0.0992874950170517,3.1726956367492676,6459196.0
27.399999618530273,39.6741828918457,-0.05703442171216011,-0.14876843988895416,906.908447265625,2.112156867980957,1210.7119140625,2.9922730922698975,1122.2235107421875,2.926426649093628,1248.43115234375,2.169490337371826,1.6499303579330444,2.3439741134643555,3.59126615524292,3.6777424812316895,3.2414281368255615,3.022534132003784,0.017343508079648018,0.019842706620693207,-0.07745971530675888,-0.22034728527069092,-0.24753127992153168,-0.20681597292423248,17.700260162353516,2.9500434398651123,-0.18377134203910828,-0.0006716455682180822,-0.10116562247276306,3.1743690967559814,6462603.0
27.5,39.667015075683594,-0.07169089466333389,-0.14656472206115723,907.1190795898438,2.1004834175109863,1211.010009765625,2.9677367210388184,1122.5150146484375,2.9048802852630615,1248.6468505859375,2.1456613540649414,1.6516515016555786,2.345925807952881,3.583458423614502,3.6557676792144775,3.216951370239258,3.002192497253418,0.017080890014767647,0.019190626218914986,-0.07868675887584686,-0.21913324296474457,-0.24199984967708588,-0.20003655552864075,17.59246826171875,2.9320778846740723,-0.1769823580980301,-0.0006828729528933764,-0.10285673290491104,3.1760332584381104,6465991.0
27.600000381469727,39.65840148925781,-0.08611541986465454,-0.1442452371120453,907.3285522460938,2.088665008544922,1211.3055419921875,2.9435617923736572,1122.804443359375,2.883418560028076,1248.8603515625,2.1229360103607178,1.6533468961715698,2.347813367843628,3.5755326747894287,3.633922576904297,3.1930325031280518,2.9825279712677,0.016827568411827087,0.018562616780400276,-0.0798184722661972,-0.21775519847869873,-0.2363722324371338,-0.19327415525913239,17.48870277404785,2.9147837162017822,-0.17031420767307281,-0.0006928820512257516,-0.10436434298753738,3.1776883602142334,6469360.5
27.700000762939453,39.648345947265625,-0.10055632144212723,-0.14440900087356567,907.536865234375,2.076714038848877,1211.5986328125,2.9197566509246826,1123.0916748046875,2.8620569705963135,1249.071533203125,2.1012983322143555,1.655017375946045,2.3496391773223877,3.5674984455108643,3.6122231483459473,3.169680595397949,2.963538408279419,0.01658344455063343,0.0179583802819252,-0.0808568000793457,-0.21622006595134735,-0.2306617796421051,-0.1865411400794983,17.388925552368164,2.8981542587280273,-0.163687065243721,-0.0007016781601123512,-0.10568924248218536,3.1793339252471924,6472710.5
27.799999237060547,39.636817932128906,-0.11528664082288742,-0.14730320870876312,907.743896484375,2.0646426677703857,1211.8895263671875,2.896333932876587,1123.3768310546875,2.8408100605010986,1249.2806396484375,2.080744981765747,1.6566640138626099,2.3514058589935303,3.5593650341033936,3.590684652328491,3.1469037532806396,2.945220947265625,0.016348522156476974,0.017377881333231926,-0.08180271834135056,-0.21453212201595306,-0.2248740941286087,-0.179826557636261,17.293142318725586,2.882190227508545,-0.15701831877231598,-0.000709246494807303,-0.1068292111158371,3.1809699535369873,6476041.5
27.899999618530273,39.623783111572266,-0.13034290075302124,-0.15056262910366058,907.9497680664062,2.052462339401245,1212.177978515625,2.873307228088379,1123.659912109375,2.819692611694336,1249.4876708984375,2.061278820037842,1.658287525177002,2.3531157970428467,3.5511417388916016,3.5693228244781494,3.124709367752075,2.927574872970581,0.01612285152077675,0.016821200028061867,-0.08265675604343414,-0.21269451081752777,-0.2190116047859192,-0.17311406135559082,17.20138168334961,2.8668971061706543,-0.1502985954284668,-0.0007155698258429766,-0.10778165608644485,3.182596445083618,6479352.5
28.0,39.60924530029297,-0.14539766311645508,-0.15054766833782196,908.1544189453125,2.0401852130889893,1212.464111328125,2.850687026977539,1123.9407958984375,2.7987191677093506,1249.6929931640625,2.0428929328918457,1.6598888635635376,2.354771137237549,3.542837381362915,3.548151731491089,3.103104591369629,2.910599946975708,0.015906402841210365,0.016288207843899727,-0.08342020213603973,-0.21071213483810425,-0.21308164298534393,-0.16640704870224,17.113637924194336,2.8522729873657227,-0.14362533390522003,-0.0007206549635156989,-0.10854759812355042,3.184213399887085,6482644.5
28.100000381469727,39.59321212768555,-0.16032204031944275,-0.14924365282058716,908.3577880859375,2.027822971343994,1212.7481689453125,2.8284811973571777,1124.2196044921875,2.7779030799865723,1249.8963623046875,2.02557110786438,1.6614691019058228,2.3563742637634277,3.534461259841919,3.5271859169006348,3.0820958614349365,2.894294500350952,0.015699073672294617,0.015778612345457077,-0.08409492671489716,-0.2085912972688675,-0.20709508657455444,-0.15972068905830383,17.02986717224121,2.838311195373535,-0.13702760636806488,-0.0007245183805935085,-0.10912951827049255,3.1858203411102295,6485916.5
28.200000762939453,39.575706481933594,-0.17505726218223572,-0.1473521888256073,908.5599365234375,2.0153865814208984,1213.0299072265625,2.8066956996917725,1124.496337890625,2.757258176803589,1250.09814453125,2.0092949867248535,1.6630290746688843,2.3579277992248535,3.526021957397461,3.506438970565796,3.06168794631958,2.8786561489105225,0.015500740148127079,0.015292063355445862,-0.08468301594257355,-0.20633861422538757,-0.20106342434883118,-0.1530708223581314,16.950021743774414,2.8250036239624023,-0.13051801919937134,-0.0007271807990036905,-0.10953053832054138,3.18741774559021,6489168.0
28.299999237060547,39.55674743652344,-0.18958669900894165,-0.14529451727867126,908.7608642578125,2.002887487411499,1213.3094482421875,2.785336494445801,1124.7711181640625,2.7367968559265137,1250.2982177734375,1.994045615196228,1.664569616317749,2.359433650970459,3.5175280570983887,3.4859235286712646,3.0418851375579834,2.863680362701416,0.01531127281486988,0.014828192070126534,-0.08518657833337784,-0.20396070182323456,-0.19499756395816803,-0.14647053182125092,16.874046325683594,2.8123412132263184,-0.12409748882055283,-0.0007286641048267484,-0.10975395888090134,3.189005136489868,6492400.0
28.399999618530273,39.53633499145508,-0.20413309335708618,-0.14546386897563934,908.9605102539062,1.9903366565704346,1213.5869140625,2.764411211013794,1125.043701171875,2.7165307998657227,1250.4969482421875,1.979811429977417,1.6660916805267334,2.360894203186035,3.5089879035949707,3.465651750564575,3.0226902961730957,2.8493621349334717,0.015130601823329926,0.014386788010597229,-0.0856071263551712,-0.2014625370502472,-0.18890371918678284,-0.1399177610874176,16.801918029785156,2.8003196716308594,-0.11769523471593857,-0.0007289740606211126,-0.10980064421892166,3.190582752227783,6495612.0
28.5,39.51444625854492,-0.21888048946857452,-0.14747391641139984,909.158935546875,1.9777451753616333,1213.8624267578125,2.7439301013946533,1125.314453125,2.696472406387329,1250.6942138671875,1.9665913581848145,1.6675961017608643,2.362311840057373,3.5004100799560547,3.4456357955932617,3.004106044769287,2.8356974124908447,0.014958740212023258,0.013967834413051605,-0.08594545722007751,-0.1988471895456314,-0.18278270959854126,-0.13339614868164062,16.733646392822266,2.788940906524658,-0.111256442964077,-0.0007281029247678816,-0.10966943204402924,3.192150354385376,6498803.5
28.600000381469727,39.49110794067383,-0.23338013887405396,-0.14499658346176147,909.3560791015625,1.9651236534118652,1214.1357421875,2.7238996028900146,1125.5830078125,2.6766326427459717,1250.8902587890625,1.9543726444244385,1.669083833694458,2.3636887073516846,3.491802215576172,3.425886869430542,2.9861350059509277,2.822683095932007,0.014795605093240738,0.013571085408329964,-0.0862031877040863,-0.19611971080303192,-0.1766410917043686,-0.1269114464521408,16.66919708251953,2.7781996726989746,-0.10491396486759186,-0.000726075901184231,-0.1093641147017479,3.1937081813812256,6501974.5
28.700000762939453,39.46638107299805,-0.24726638197898865,-0.1388624608516693,909.5519409179688,1.9524825811386108,1214.4072265625,2.7043204307556152,1125.8497314453125,2.6570229530334473,1251.085205078125,1.943124771118164,1.670555591583252,2.3650269508361816,3.4831724166870117,3.406416177749634,2.968778610229492,2.810314178466797,0.014640972018241882,0.01319594494998455,-0.08638320863246918,-0.19328826665878296,-0.17049363255500793,-0.12049468606710434,16.608478546142578,2.7680797576904297,-0.09876414388418198,-0.0007229449693113565,-0.108892522752285,3.195255756378174,6505125.5
28.799999237060547,39.44032669067383,-0.2605322003364563,-0.1326580047607422,909.74658203125,1.939832091331482,1214.6766357421875,2.685192108154297,1126.114501953125,2.637652635574341,1251.2789306640625,1.932813048362732,1.6720123291015625,2.366328716278076,3.4745285511016846,3.387233257293701,2.9520363807678223,2.798581838607788,0.014494577422738075,0.0128417257219553,-0.08648871630430222,-0.19036154448986053,-0.16435617208480835,-0.11417584121227264,16.551374435424805,2.7585623264312744,-0.09280093014240265,-0.0007187623996287584,-0.10826252400875092,3.196793556213379,6508256.0
28.899999618530273,39.41299819946289,-0.2732863128185272,-0.12754113972187042,909.93994140625,1.9271824359893799,1214.9442138671875,2.6665139198303223,1126.3773193359375,2.6185312271118164,1251.4718017578125,1.923406720161438,1.673454761505127,2.36759614944458,3.4658775329589844,3.368347406387329,2.9359068870544434,2.787475824356079,0.014356191270053387,0.01250782236456871,-0.08652258664369583,-0.18734730780124664,-0.15824127197265625,-0.10797137022018433,16.497785568237305,2.74963116645813,-0.08699129521846771,-0.0007135723135434091,-0.10748078674077988,3.1983211040496826,6511366.0
29.0,39.38441467285156,-0.2858622372150421,-0.12575937807559967,910.1320190429688,1.9145432710647583,1215.2099609375,2.6482889652252197,1126.63818359375,2.5996673107147217,1251.6636962890625,1.9148881435394287,1.6748838424682617,2.368831157684326,3.4572267532348633,3.3497672080993652,2.9203875064849854,2.776984930038452,0.01422568503767252,0.012193878181278706,-0.08648673444986343,-0.18425080180168152,-0.15215428173542023,-0.10187449306249619,16.447662353515625,2.741276979446411,-0.08123704046010971,-0.0007073945598676801,-0.10655026137828827,3.199838876724243,6514456.0
29.100000381469727,39.35458755493164,-0.29827234148979187,-0.1241009309887886,910.3228149414062,1.9019240140914917,1215.473876953125,2.630521297454834,1126.897216796875,2.581068515777588,1251.854736328125,1.9072448015213013,1.676300287246704,2.3700356483459473,3.4485831260681152,3.33150053024292,2.90547513961792,2.767098903656006,0.014102974906563759,0.011899648234248161,-0.0863826647400856,-0.18107613921165466,-0.14609742164611816,-0.09587223082780838,16.400968551635742,2.733494758605957,-0.07553744316101074,-0.0007002478814683855,-0.10547380894422531,3.2013466358184814,6517525.5
29.200000762939453,39.32356643676758,-0.3101848363876343,-0.119125135242939,910.5123901367188,1.8893340826034546,1215.736083984375,2.6132116317749023,1127.1544189453125,2.5627431869506836,1252.045166015625,1.9004545211791992,1.6777048110961914,2.3712117671966553,3.439952850341797,3.3135550022125244,2.891166925430298,2.757807970046997,0.013987893238663673,0.011624684557318687,-0.08621259778738022,-0.17782913148403168,-0.14007781445980072,-0.08997049182653427,16.357635498046875,2.7262725830078125,-0.06998609751462936,-0.0006921752355992794,-0.10425787419080734,3.2028443813323975,6520575.0
29.299999237060547,39.291419982910156,-0.32146120071411133,-0.11276356875896454,910.70068359375,1.8767825365066528,1215.99658203125,2.596358060836792,1127.4097900390625,2.5446982383728027,1252.23486328125,1.894486427307129,1.679098129272461,2.372361421585083,3.4313430786132812,3.2959372997283936,2.877458095550537,2.749101400375366,0.013880204409360886,0.01136836875230074,-0.08597937971353531,-0.17451702058315277,-0.13410627841949463,-0.0841866135597229,16.31756019592285,2.7195932865142822,-0.06461556255817413,-0.0006832295330241323,-0.10291044414043427,3.204332113265991,6523604.0
29.399999618530273,39.25822830200195,-0.33194202184677124,-0.10480830818414688,910.8877563476562,1.864277958869934,1216.25537109375,2.579955816268921,1127.663330078125,2.526939868927002,1252.424072265625,1.8893033266067505,1.6804810762405396,2.373486280441284,3.422759532928467,3.278653860092163,2.8643436431884766,2.7409660816192627,0.01377961877733469,0.01112995482981205,-0.08568628132343292,-0.17114798724651337,-0.12819600105285645,-0.07854361832141876,16.280616760253906,2.7134361267089844,-0.059470050036907196,-0.0006734750350005925,-0.10144118964672089,3.205810070037842,6526612.5
29.5,39.22406768798828,-0.3416033685207367,-0.09661325067281723,911.0735473632812,1.851828932762146,1216.5125732421875,2.5639991760253906,1127.9151611328125,2.5094735622406006,1252.61279296875,1.8848650455474854,1.6818543672561646,2.3745880126953125,3.414208173751831,3.2617099285125732,2.851816415786743,2.7333872318267822,0.013685822486877441,0.010908638127148151,-0.08533675223588943,-0.16773055493831635,-0.12236056476831436,-0.07306317239999771,16.246667861938477,2.707777976989746,-0.054554663598537445,-0.0006629775161854923,-0.09986001253128052,3.207278251647949,6529601.5
29.600000381469727,39.18905258178711,-0.3501514196395874,-0.0854807123541832,911.2581176757812,1.839443564414978,1216.7681884765625,2.548478364944458,1128.165283203125,2.4923040866851807,1252.8011474609375,1.8811219930648804,1.6832184791564941,2.375668525695801,3.4056942462921143,3.2451095581054688,2.8398680686950684,2.726346731185913,0.013598422519862652,0.010703423991799355,-0.08493492752313614,-0.16427472233772278,-0.11661729961633682,-0.06777661293745041,16.215543746948242,2.7025904655456543,-0.04995657503604889,-0.00065182353137061,-0.09817996621131897,3.2087364196777344,6532570.5
29.700000762939453,39.15335464477539,-0.35698938369750977,-0.06837952136993408,911.4414672851562,1.8271297216415405,1217.0223388671875,2.533376455307007,1128.4136962890625,2.4754345417022705,1252.989013671875,1.87800133228302,1.6845742464065552,2.3767294883728027,3.3972229957580566,3.228855848312378,2.828488349914551,2.719822645187378,0.013516838662326336,0.010512852109968662,-0.08448660373687744,-0.16079449653625488,-0.11099383234977722,-0.06274335086345673,16.186983108520508,2.6978304386138916,-0.04584832862019539,-0.0006401427090167999,-0.09642055630683899,3.2101850509643555,6535519.5
29.799999237060547,39.11716842651367,-0.36186251044273376,-0.04873120039701462,911.62353515625,1.814894676208496,1217.27490234375,2.518669843673706,1128.660400390625,2.4588663578033447,1253.1767578125,1.875412940979004,1.6859221458435059,2.3777716159820557,3.388798475265503,3.2129509449005127,2.8176634311676025,2.7137856483459473,0.013440347276628017,0.010335124097764492,-0.08399877697229385,-0.15730656683444977,-0.10552405565977097,-0.05803385376930237,16.16066551208496,2.6934444904327393,-0.042301956564188004,-0.0006280822562985122,-0.09460397064685822,3.2116239070892334,6538448.5
29.899999618530273,39.080665588378906,-0.3650263845920563,-0.031638845801353455,911.804443359375,1.8027456998825073,1217.5260009765625,2.504335641860962,1128.9053955078125,2.442599296569824,1253.3641357421875,1.8732709884643555,1.6872625350952148,2.3787968158721924,3.3804244995117188,3.197394371032715,2.8073763847351074,2.7082014083862305,0.013368256390094757,0.010168514214456081,-0.08347810059785843,-0.1538265496492386,-0.10023738443851471,-0.05369548872113228,16.13628387451172,2.689380645751953,-0.039250120520591736,-0.0006157699972391129,-0.0927494466304779,3.213052988052368,6541358.0
30.0,39.043968200683594,-0.3669607639312744,-0.01934371516108513,911.984130859375,1.7906891107559204,1217.7757568359375,2.490354537963867,1129.14892578125,2.4266316890716553,1253.5513916015625,1.8715070486068726,1.6885958909988403,2.37980580329895,3.3721039295196533,3.182184934616089,2.7976081371307373,2.7030317783355713,0.013300011865794659,0.010011646896600723,-0.08292988687753677,-0.1503663957118988,-0.09515225142240524,-0.04973752796649933,16.113590240478516,2.685598373413086,-0.03656759858131409,-0.0006032980745658278,-0.09087088704109192,3.214472532272339,6544248.5
30.100000381469727,39.00716781616211,-0.36798304319381714,-0.010222713463008404,912.16259765625,1.7787312269210815,1218.024169921875,2.4767110347747803,1129.3907470703125,2.4109604358673096,1253.7384033203125,1.8700687885284424,1.6899226903915405,2.3807995319366455,3.3638393878936768,3.1673200130462646,2.7883377075195312,2.69823956489563,0.013235188089311123,0.009863454848527908,-0.08235827088356018,-0.14693498611450195,-0.0902780070900917,-0.04614384099841118,16.09239387512207,2.682065725326538,-0.03417607769370079,-0.0005907353479415178,-0.08897864818572998,3.2158827781677246,6547119.0
30.200000762939453,38.97037887573242,-0.3679090440273285,0.0007397812441922724,912.33984375,1.7668776512145996,1218.2711181640625,2.463388442993164,1129.631103515625,2.3955821990966797,1253.9254150390625,1.8689016103744507,1.691243052482605,2.3817787170410156,3.355633020401001,3.1527962684631348,2.77954363822937,2.693788766860962,0.013173338957130909,0.009722827933728695,-0.08176751434803009,-0.14354132115840912,-0.08562447130680084,-0.04290640726685524,16.072498321533203,2.6787497997283936,-0.03213723376393318,-0.0005781633662991226,-0.08708500117063522,3.2172834873199463,6549971.0
30.299999237060547,38.933712005615234,-0.36668071150779724,0.012283435091376305,912.5159301757812,1.7551333904266357,1218.516845703125,2.4503676891326904,1129.869873046875,2.380492687225342,1254.1123046875,1.867945671081543,1.692557454109192,2.382744312286377,3.3474864959716797,3.1386098861694336,2.7712035179138184,2.6896438598632812,0.01311397459357977,0.009588552638888359,-0.08116219937801361,-0.1401951164007187,-0.08120326697826385,-0.04002702608704567,16.05368423461914,2.67561411857605,-0.030468454584479332,-0.0005656672292388976,-0.08520279079675674,3.218674898147583,6552803.5
30.399999618530273,38.89728546142578,-0.36426249146461487,0.024182310327887535,912.69091796875,1.7435030937194824,1218.76123046875,2.4376285076141357,1130.107177734375,2.3656864166259766,1254.2989501953125,1.867139220237732,1.6938658952713013,2.3836967945098877,3.3394010066986084,3.1247549057006836,2.7632932662963867,2.6857686042785645,0.013056589290499687,0.00945937167853117,-0.08054706454277039,-0.13690626621246338,-0.07702632248401642,-0.03751089796423912,16.035724639892578,2.6726207733154297,-0.029184488579630852,-0.0005533341318368912,-0.08334514498710632,3.2200570106506348,6555617.5
30.5,38.861236572265625,-0.36048781871795654,0.037746742367744446,912.8646850585938,1.731990933418274,1219.00439453125,2.4251480102539062,1130.343017578125,2.3511569499969482,1254.4857177734375,1.866413950920105,1.6951687335968018,2.384636402130127,3.3313772678375244,3.1112258434295654,2.7557878494262695,2.682126045227051,0.013000618666410446,0.009333898313343525,-0.0799272432923317,-0.13368554413318634,-0.07310789823532104,-0.03537207841873169,16.018367767333984,2.6697280406951904,-0.028338810428977013,-0.0005412627360783517,-0.08152689784765244,3.2214300632476807,6558413.0
30.600000381469727,38.82569885253906,-0.35538020730018616,0.051075976341962814,913.0372924804688,1.7206004858016968,1219.2462158203125,2.4129016399383545,1130.5775146484375,2.336897373199463,1254.6722412109375,1.8656991720199585,1.696466088294983,2.385563611984253,3.323415517807007,3.0980148315429688,2.7486608028411865,2.678678035736084,0.012945483438670635,0.009210697375237942,-0.07930802553892136,-0.13054391741752625,-0.0694623664021492,-0.03362492844462395,16.001352310180664,2.6668920516967773,-0.027928544208407402,-0.0005295490846037865,-0.07976255565881729,3.2227940559387207,6561189.5
30.700000762939453,38.790771484375,-0.3492712080478668,0.06109004095196724,913.2088012695312,1.7093349695205688,1219.4869384765625,2.400866746902466,1130.8104248046875,2.3228988647460938,1254.8587646484375,1.8649345636367798,1.6977578401565552,2.3864784240722656,3.3155155181884766,3.085113525390625,2.7418839931488037,2.675384998321533,0.012890681624412537,0.00908853579312563,-0.07869390398263931,-0.12749019265174866,-0.06609806418418884,-0.03226514533162117,15.984455108642578,2.6640758514404297,-0.02786475606262684,-0.0005182650056667626,-0.07806290686130524,3.224148988723755,6563948.5
30.799999237060547,38.75652313232422,-0.3424674868583679,0.0680372416973114,913.379150390625,1.6981970071792603,1219.7264404296875,2.3890247344970703,1131.0419921875,2.309152603149414,1255.0452880859375,1.864073395729065,1.6990442276000977,2.3873813152313232,3.307676315307617,3.0725128650665283,2.7354297637939453,2.6722097396850586,0.012835820205509663,0.008966448716819286,-0.07808835804462433,-0.12453052401542664,-0.06301596760749817,-0.0312691405415535,15.967497825622559,2.6612496376037598,-0.028068140149116516,-0.0005074595683254302,-0.07643534988164902,3.2254953384399414,6566689.0
30.899999618530273,38.723018646240234,-0.33506569266319275,0.0740177184343338,913.5484619140625,1.6871883869171143,1219.9647216796875,2.3773577213287354,1131.2723388671875,2.295649528503418,1255.2315673828125,1.863076090812683,1.7003250122070312,2.3882718086242676,3.2998971939086914,3.0602033138275146,2.729269504547119,2.669116973876953,0.012780562974512577,0.008843612857162952,-0.0774942934513092,-0.12166962027549744,-0.06021364778280258,-0.03060915693640709,15.950329780578613,2.658388137817383,-0.028516672551631927,-0.0004971745074726641,-0.07488618046045303,3.226832628250122,6569412.0
31.0,38.69034194946289,-0.32676616311073303,0.08299531787633896,913.7166137695312,1.6763110160827637,1220.201904296875,2.3658459186553955,1131.501220703125,2.282379388809204,1255.4178466796875,1.8618947267532349,1.7016003131866455,2.3891499042510986,3.2921769618988037,3.0481746196746826,2.7233755588531494,2.666073799133301,0.012724506668746471,0.008719037286937237,-0.07691523432731628,-0.11891359835863113,-0.05769304558634758,-0.030277326703071594,15.932767868041992,2.655461311340332,-0.029298599809408188,-0.0004874729202128947,-0.07342489063739777,3.228161334991455,6572117.0
31.100000381469727,38.65858840942383,-0.31750762462615967,0.09258539229631424,913.8837280273438,1.665565848350525,1220.43798828125,2.354466438293457,1131.728759765625,2.26933217048645,1255.60400390625,1.8604751825332642,1.7028698921203613,2.3900153636932373,3.284513473510742,3.0364160537719727,2.717719316482544,2.6630473136901855,0.012667195871472359,0.008591609075665474,-0.07635509967803955,-0.11626952886581421,-0.05545910820364952,-0.03027724102139473,15.9146089553833,2.652434825897217,-0.030428454279899597,-0.0004784216871485114,-0.07206156849861145,3.2294816970825195,6574805.0
31.200000762939453,38.62782287597656,-0.30766963958740234,0.09837985038757324,914.0497436523438,1.6549534797668457,1220.6728515625,2.3431994915008545,1131.955078125,2.2564971446990967,1255.7899169921875,1.8587744235992432,1.7041336297988892,2.3908681869506836,3.276905059814453,3.024916172027588,2.7122719287872314,2.6600046157836914,0.012608264572918415,0.008460436016321182,-0.07581698149442673,-0.11374232172966003,-0.053510960191488266,-0.03059476427733898,15.895685195922852,2.6492807865142822,-0.031798407435417175,-0.00047006012755446136,-0.07080211490392685,3.2307934761047363,6577475.5
31.299999237060547,38.598079681396484,-0.29742521047592163,0.10244438052177429,914.2147216796875,1.6444740295410156,1220.9066162109375,2.3320276737213135,1132.1800537109375,2.2438628673553467,1255.9757080078125,1.8567605018615723,1.7053914070129395,2.391707420349121,3.2693490982055664,3.013662815093994,2.707005500793457,2.6569154262542725,0.012547431513667107,0.008324837312102318,-0.07530315965414047,-0.11133479326963425,-0.051842521876096725,-0.031203344464302063,15.875870704650879,2.6459784507751465,-0.033364832401275635,-0.000462414842331782,-0.0696505531668663,3.2320969104766846,6580129.0
31.399999618530273,38.569419860839844,-0.28661003708839417,0.1081518605351448,914.3786010742188,1.6341273784637451,1221.13916015625,2.3209333419799805,1132.40380859375,2.2314181327819824,1256.1612548828125,1.8543983697891235,1.7066431045532227,2.3925328254699707,3.261843204498291,3.0026440620422363,2.701892137527466,2.653751850128174,0.012484395876526833,0.008184082806110382,-0.07481607794761658,-0.10905018448829651,-0.05044963210821152,-0.032087523490190506,15.855029106140137,2.6425046920776367,-0.0351756289601326,-0.0004555239574983716,-0.06861262768507004,3.2333922386169434,6582766.0
31.5,38.54188537597656,-0.27535679936408997,0.11253224313259125,914.54150390625,1.6239126920700073,1221.3707275390625,2.3098983764648438,1132.6263427734375,2.219151496887207,1256.3465576171875,1.85165536403656,1.7078882455825806,2.393343925476074,3.2543845176696777,2.991847515106201,2.6969046592712402,2.650486469268799,0.012418871745467186,0.008037480525672436,-0.0743580162525177,-0.10689127445220947,-0.04932745173573494,-0.033232443034648895,15.833028793334961,2.638838052749634,-0.03718828409910202,-0.000449415878392756,-0.06769260764122009,3.2346792221069336,6585386.5
31.600000381469727,38.5154914855957,-0.26391854882240295,0.11438251286745071,914.7034301757812,1.6138290166854858,1221.6011962890625,2.29890775680542,1132.84765625,2.2070517539978027,1256.5316162109375,1.8485093116760254,1.7091267108917236,2.3941400051116943,3.2469704151153564,2.9812607765197754,2.692016124725342,2.6470947265625,0.012350657023489475,0.007884545251727104,-0.07393047958612442,-0.10485892742872238,-0.04846649244427681,-0.034611426293849945,15.809778213500977,2.634963035583496,-0.039330411702394485,-0.00044410076225176454,-0.06689202040433884,3.2359583377838135,6587990.5
31.700000762939453,38.49024200439453,-0.2524896264076233,0.11428934335708618,914.8643188476562,1.603874683380127,1221.83056640625,2.2879490852355957,1133.0677490234375,2.1951069831848145,1256.71630859375,1.8449476957321167,1.7103582620620728,2.394920587539673,3.2395973205566406,2.9708707332611084,2.6872010231018066,2.643554925918579,0.012279630638659,0.00772499293088913,-0.07353422045707703,-0.10295215249061584,-0.04785306751728058,-0.03618932142853737,15.785221099853516,2.6308703422546387,-0.04154639691114426,-0.00043957465095445514,-0.06621028482913971,3.237229585647583,6590578.5
31.799999237060547,38.46611785888672,-0.24125252664089203,0.11237088590860367,915.024169921875,1.5940479040145874,1222.058837890625,2.2770133018493652,1133.2867431640625,2.1833064556121826,1256.900634765625,1.8409674167633057,1.7115825414657593,2.3956847190856934,3.232262134552002,2.960665225982666,2.682435989379883,2.6398491859436035,0.012205744162201881,0.007558718323707581,-0.07316932827234268,-0.10116834938526154,-0.04747014865279198,-0.03792610019445419,15.759334564208984,2.626555919647217,-0.0437815897166729,-0.0004358206642791629,-0.06564484536647797,3.238492965698242,6593150.5
31.899999618530273,38.44309997558594,-0.230158731341362,0.11093799024820328,915.18310546875,1.5843464136123657,1222.285888671875,2.2660913467407227,1133.50439453125,2.1716394424438477,1257.08447265625,1.8365670442581177,1.712799310684204,2.3964319229125977,3.224961996078491,2.950632095336914,2.6776981353759766,2.6359634399414062,0.012128964997828007,0.007385653909295797,-0.0728357583284378,-0.09950466454029083,-0.04730117693543434,-0.03978903219103813,15.732102394104004,2.6220171451568604,-0.046046577394008636,-0.0004328253853600472,-0.06519369035959244,3.239748477935791,6595707.0
32.0,38.42118835449219,-0.21912547945976257,0.11033248901367188,915.341064453125,1.57476806640625,1222.511962890625,2.255173921585083,1133.7210693359375,2.160095691680908,1257.267822265625,1.8317430019378662,1.7140082120895386,2.3971617221832275,3.21769380569458,2.9407596588134766,2.6729674339294434,2.6318860054016113,0.012049242854118347,0.007205686066299677,-0.07253362983465195,-0.0979587659239769,-0.04733214154839516,-0.041757188737392426,15.703498840332031,2.6172497272491455,-0.04835830628871918,-0.0004305813927203417,-0.06485568732023239,3.2409965991973877,6598247.5
32.099998474121094,38.40037155151367,-0.20817770063877106,0.10947777330875397,915.498046875,1.565310001373291,1222.7369384765625,2.2442519664764404,1133.9365234375,2.1486656665802,1257.4508056640625,1.8264915943145752,1.7152090072631836,2.3978729248046875,3.210453987121582,2.9310357570648193,2.6682240962982178,2.6276073455810547,0.011966528370976448,0.007018710486590862,-0.07226303964853287,-0.0965282991528511,-0.04754989594221115,-0.043813981115818024,15.673501014709473,2.6122500896453857,-0.05070358142256737,-0.0004290794604457915,-0.0646294578909874,3.242237091064453,6600773.0
32.20000076293945,38.38065719604492,-0.19712504744529724,0.11052652448415756,915.6541137695312,1.55596923828125,1222.9608154296875,2.2333147525787354,1134.1507568359375,2.1373393535614014,1257.6331787109375,1.8208049535751343,1.7164013385772705,2.3985650539398193,3.203239917755127,2.9214491844177246,2.663450002670288,2.6231186389923096,0.01188073679804802,0.006824529729783535,-0.072024405002594,-0.09521181881427765,-0.04794473201036453,-0.04595426097512245,15.642067909240723,2.607011318206787,-0.053132589906454086,-0.00042832401231862605,-0.06451567262411118,3.2434701919555664,6603283.5
32.29999923706055,38.3620719909668,-0.18585290014743805,0.11272145807743073,915.8092651367188,1.5467429161071777,1223.18359375,2.222350597381592,1134.3638916015625,2.1261072158813477,1257.81494140625,1.8146693706512451,1.7175849676132202,2.3992373943328857,3.196047782897949,2.9119887351989746,2.658627986907959,2.6184115409851074,0.011791735887527466,0.006622836925089359,-0.07181856781244278,-0.09400895982980728,-0.04851046949625015,-0.04818250983953476,15.609139442443848,2.6015231609344482,-0.05567123368382454,-0.0004283276211936027,-0.06451621651649475,3.2446959018707275,6605779.0
32.400001525878906,38.34463119506836,-0.17443253099918365,0.11420381814241409,915.9635009765625,1.5376275777816772,1223.4052734375,2.2113475799560547,1134.5760498046875,2.114959955215454,1257.99609375,1.8080722093582153,1.718759536743164,2.3998892307281494,3.1888747215270996,2.9026429653167725,2.6537411212921143,2.6134772300720215,0.011699407361447811,0.006413349881768227,-0.07164625823497772,-0.09291911125183105,-0.04924082010984421,-0.05050010234117508,15.57465934753418,2.5957765579223633,-0.05829499289393425,-0.0004290976794436574,-0.06463220715522766,3.2459144592285156,6608260.0
32.5,38.32837677001953,-0.1625162959098816,0.11916234344244003,916.1168212890625,1.5286198854446411,1223.6258544921875,2.200291395187378,1134.7869873046875,2.1038877964019775,1258.176513671875,1.8009918928146362,1.7199246883392334,2.400519847869873,3.1817171573638916,2.893400192260742,2.648772954940796,2.6083061695098877,0.011603554710745811,0.006195606663823128,-0.07150885462760925,-0.09194336831569672,-0.050134554505348206,-0.05292220041155815,15.538537979125977,2.589756488800049,-0.061100322753190994,-0.00043066637590527534,-0.0648684874176979,3.2471258640289307,6610726.0
32.599998474121094,38.313385009765625,-0.14993691444396973,0.12579375505447388,916.2692260742188,1.5197160243988037,1223.8453369140625,2.189164638519287,1134.996826171875,2.0928804874420166,1258.356201171875,1.7933971881866455,1.7210801839828491,2.401128053665161,3.1745715141296387,2.884249448776245,2.643707036972046,2.602886199951172,0.011503905989229679,0.005968956276774406,-0.07140844315290451,-0.09108451008796692,-0.05119527503848076,-0.05547456443309784,15.500651359558105,2.583441972732544,-0.06412661075592041,-0.0004330775991547853,-0.06523167341947556,3.2483301162719727,6613177.5
32.70000076293945,38.2996940612793,-0.13689522445201874,0.1304168403148651,916.4207153320312,1.510912299156189,1224.063720703125,2.177950859069824,1135.20556640625,2.081928014755249,1258.53515625,1.7852613925933838,1.722225308418274,2.4017131328582764,3.167433738708496,2.875178575515747,2.638526678085327,2.5972039699554443,0.011400226503610611,0.005732834339141846,-0.07134675234556198,-0.09034446626901627,-0.05242414399981499,-0.058169733732938766,15.46088981628418,2.576815128326416,-0.06731393188238144,-0.00043636083137243986,-0.06572620570659637,3.2495272159576416,6615615.0
