t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
32.79999923706055,38.2873420715332,-0.12352925539016724,0.1336597502231598,916.5714111328125,1.5022046566009521,1224.281005859375,2.1666359901428223,1135.4132080078125,2.0710201263427734,1258.7132568359375,1.7765650749206543,1.7233600616455078,2.4022741317749023,3.1603004932403564,2.866175651550293,2.6332151889801025,2.591245174407959,0.01129233743995428,0.005486825946718454,-0.07132495939731598,-0.08972376585006714,-0.05381857603788376,-0.061006028205156326,15.419172286987305,2.569862127304077,-0.07062461972236633,-0.0004405355721246451,-0.06635501980781555,3.2507176399230957,6618038.5
32.900001525878906,38.27638626098633,-0.1095612421631813,0.13968013226985931,916.72119140625,1.4935890436172485,1224.4970703125,2.1552038192749023,1135.6197509765625,2.060145616531372,1258.8905029296875,1.7672827243804932,1.724483609199524,2.4028100967407227,3.153167247772217,2.8572287559509277,2.627756118774414,2.5849952697753906,0.011180013418197632,0.005230395123362541,-0.07134466618299484,-0.08922401815652847,-0.05537924915552139,-0.06399177759885788,15.375393867492676,2.562565565109253,-0.07413414865732193,-0.0004456410533748567,-0.06712403148412704,3.251901149749756,6620448.0
33.0,38.26688003540039,-0.09505939483642578,0.14501850306987762,916.8701171875,1.4850610494613647,1224.7120361328125,2.1436374187469482,1135.8251953125,2.0492937564849854,1259.0667724609375,1.7573879957199097,1.7255958318710327,2.403319835662842,3.1460297107696533,2.848325729370117,2.6221323013305664,2.5784389972686768,0.01106301974505186,0.004962984472513199,-0.07140754908323288,-0.08884703367948532,-0.05710737779736519,-0.067134790122509,15.329445838928223,2.5549075603485107,-0.07781533896923065,-0.0004517115303315222,-0.06803838908672333,3.253077983856201,6622844.0
33.099998474121094,38.25886917114258,-0.08010809123516083,0.14951300621032715,917.0181884765625,1.4766160249710083,1224.92578125,2.1319215297698975,1136.029541015625,2.0384535789489746,1259.241943359375,1.7468584775924683,1.7266960144042969,2.4038021564483643,3.1388838291168213,2.839454412460327,2.6163275241851807,2.5715603828430176,0.010941154323518276,0.004684122279286385,-0.07151495665311813,-0.08859376609325409,-0.05900194123387337,-0.07043443620204926,15.281235694885254,2.546872615814209,-0.08164235949516296,-0.0004587751755025238,-0.06910233944654465,3.2542479038238525,6625226.0
33.20000076293945,38.25238037109375,-0.06487376987934113,0.1523432582616806,917.1654663085938,1.4682495594024658,1225.138427734375,2.120042324066162,1136.23291015625,2.027613639831543,1259.416015625,1.7356789112091064,1.7277837991714478,2.4042561054229736,3.1317248344421387,2.830601930618286,2.6103250980377197,2.564344644546509,0.010814273729920387,0.004393474198877811,-0.07166772335767746,-0.0884639248251915,-0.061058640480041504,-0.0738799124956131,15.230693817138672,2.5384490489959717,-0.08556581288576126,-0.0004668482579290867,-0.07031833380460739,3.255411386489868,6627594.5
33.29999923706055,38.2474250793457,-0.049554143100976944,0.15319621562957764,917.3118286132812,1.4599565267562866,1225.3497314453125,2.1079890727996826,1136.43505859375,2.0167627334594727,1259.5889892578125,1.7238428592681885,1.7288587093353271,2.4046804904937744,3.1245484352111816,2.821756601333618,2.604109048843384,2.5567777156829834,0.0106823043897748,0.004090884700417519,-0.0718660056591034,-0.08845559507608414,-0.06326909363269806,-0.07744954526424408,15.177786827087402,2.5296311378479004,-0.08952834457159042,-0.00047593304770998657,-0.07168671488761902,3.256568193435669,6629949.5
33.400001525878906,38.243988037109375,-0.03439831733703613,0.1515582948923111,917.4574584960938,1.4517321586608887,1225.5599365234375,2.0957541465759277,1136.63623046875,2.0058906078338623,1259.7607421875,1.7113550901412964,1.7299201488494873,2.405073881149292,3.117349863052368,2.81290602684021,2.5976650714874268,2.54884934425354,0.010545262135565281,0.0037764159496873617,-0.07210918515920639,-0.08856493979692459,-0.06562017649412155,-0.08111046254634857,15.122516632080078,2.5204195976257324,-0.09345854818820953,-0.00048601406160742044,-0.07320515811443329,3.257718563079834,6632291.5
33.5,38.242034912109375,-0.019531723111867905,0.14866593480110168,917.6022338867188,1.4435713291168213,1225.7689208984375,2.083332061767578,1136.8363037109375,1.9949865341186523,1259.9312744140625,1.6982280015945435,1.7309675216674805,2.40543532371521,3.1101248264312744,2.8040390014648438,2.590979814529419,2.5405519008636475,0.010403228923678398,0.003450289135798812,-0.07239604741334915,-0.088786780834198,-0.0680958703160286,-0.08482594788074493,15.064918518066406,2.510819673538208,-0.0973191186785698,-0.0004970671725459397,-0.07487001270055771,3.258862257003784,6634620.0
33.599998474121094,38.241546630859375,-0.004880835767835379,0.14650887250900269,917.7461547851562,1.4354687929153442,1225.9766845703125,2.070718765258789,1137.0352783203125,1.9840410947799683,1260.1004638671875,1.6844745874404907,1.7320005893707275,2.4057633876800537,3.1028687953948975,2.7951443195343018,2.584041118621826,2.53188157081604,0.010256289504468441,0.0031127347610890865,-0.07272535562515259,-0.08911600708961487,-0.07068123668432236,-0.0885678082704544,15.005026817321777,2.500837802886963,-0.10112448781728745,-0.0005090734921395779,-0.07667844742536545,3.2599997520446777,6636935.5
33.70000076293945,38.242523193359375,0.00976226944476366,0.1464310586452484,917.8892822265625,1.4274193048477173,1226.18310546875,2.057908296585083,1137.2330322265625,1.9730452299118042,1260.2681884765625,1.6701017618179321,1.7330186367034912,2.406057357788086,3.0955779552459717,2.7862114906311035,2.576838970184326,2.522836208343506,0.01010448019951582,0.0027638643514364958,-0.07309632748365402,-0.0895487442612648,-0.07336550951004028,-0.09232401102781296,14.942855834960938,2.49047589302063,-0.10492249578237534,-0.0005220292368903756,-0.07862988859415054,3.2611305713653564,6639238.0
33.79999923706055,38.24497985839844,0.024590574204921722,0.14828303456306458,918.0316162109375,1.4194177389144897,1226.38818359375,2.0448920726776123,1137.4298095703125,1.9619898796081543,1260.4344482421875,1.6551088094711304,1.7340211868286133,2.406315803527832,3.0882480144500732,2.7772305011749268,2.569363832473755,2.5134143829345703,0.009947780519723892,0.002403644612058997,-0.07350873202085495,-0.09008254110813141,-0.07614239305257797,-0.0960964486002922,14.87839126586914,2.479731798171997,-0.10875549167394638,-0.0005359443021006882,-0.08072582632303238,3.2622554302215576,6641528.0
33.900001525878906,38.248939514160156,0.03958216682076454,0.14991594851016998,918.1732177734375,1.4114586114883423,1226.592041015625,2.0316624641418457,1137.62548828125,1.9508665800094604,1260.59912109375,1.63949453830719,1.7350080013275146,2.4065375328063965,3.080874443054199,2.768190860748291,2.5616066455841064,2.503614664077759,0.009786159731447697,0.002032026182860136,-0.07396238297224045,-0.0907151848077774,-0.07900648564100266,-0.09988761693239212,14.81161880493164,2.4686031341552734,-0.1126096099615097,-0.000550827186089009,-0.08296753466129303,3.263373613357544,6643804.5
34.0,38.25441360473633,0.054737888276576996,0.15155720710754395,918.31396484375,1.4035367965698242,1226.7945556640625,2.018211603164673,1137.820068359375,1.9396666288375854,1260.7623291015625,1.6232584714889526,1.7359782457351685,2.406721591949463,3.073453664779663,2.7590832710266113,2.553558826446533,2.4934346675872803,0.009619600139558315,0.001648984500207007,-0.07445701211690903,-0.09144427627325058,-0.08195224404335022,-0.10369756072759628,14.742526054382324,2.457087755203247,-0.11648057401180267,-0.0005666865617968142,-0.08535632491111755,3.2644858360290527,6646068.5
34.099998474121094,38.26136779785156,0.06954491138458252,0.14807021617889404,918.4539184570312,1.3956466913223267,1226.99560546875,2.0045368671417236,1138.013427734375,1.9283820390701294,1260.923828125,1.6064159870147705,1.7369316816329956,2.406867027282715,3.065981388092041,2.7498981952667236,2.545212984085083,2.4828736782073975,0.009448207914829254,0.0012548009399324656,-0.07499123364686966,-0.09226471930742264,-0.08496687561273575,-0.10750259459018707,14.671158790588379,2.44519305229187,-0.12022919207811356,-0.000583494605962187,-0.08788801729679108,3.265591621398926,6648320.0
34.20000076293945,38.269744873046875,0.08376108855009079,0.1421617716550827,918.5930786132812,1.3877832889556885,1227.1954345703125,1.990639567375183,1138.2056884765625,1.9170053005218506,1261.08349609375,1.588996410369873,1.7378677129745483,2.4069721698760986,3.0584540367126465,2.7406270503997803,2.5365631580352783,2.4719343185424805,0.009272203780710697,0.0008500374387949705,-0.07556263357400894,-0.09316898137331009,-0.08803165704011917,-0.11126374453306198,14.597613334655762,2.4329354763031006,-0.12379591912031174,-0.0006012065568938851,-0.09055584669113159,3.266691207885742,6650558.5
34.29999923706055,38.279457092285156,0.09712749719619751,0.1336640864610672,918.7314453125,1.3799411058425903,1227.393798828125,1.9765253067016602,1138.3968505859375,1.9055297374725342,1261.2415771484375,1.5710394382476807,1.738785982131958,2.407036542892456,3.0508675575256348,2.7312614917755127,2.5276052951812744,2.460623264312744,0.009091896004974842,0.0004354681877885014,-0.07616805285215378,-0.09414780884981155,-0.0911240503191948,-0.11493544280529022,14.522024154663086,2.420337438583374,-0.12711243331432343,-0.0006197593756951392,-0.09335034340620041,3.267784595489502,6652785.0
34.400001525878906,38.29044723510742,0.10992545634508133,0.12797962129116058,918.8690795898438,1.3721150159835815,1227.5906982421875,1.9621984958648682,1138.5867919921875,1.89395010471344,1261.397705078125,1.552580714225769,1.7396858930587769,2.4070589542388916,3.0432190895080566,2.721794605255127,2.5183374881744385,2.4489505290985107,0.008907557465136051,1.1784003618231509e-05,-0.07680466771125793,-0.09519298374652863,-0.09422541409730911,-0.11849001049995422,14.444513320922852,2.407418966293335,-0.13025055825710297,-0.0006391103961504996,-0.09626506268978119,3.268871784210205,6654998.0
34.5,38.302677154541016,0.12228165566921234,0.12356196343898773,919.005859375,1.3642998933792114,1227.7862548828125,1.947662591934204,1138.775634765625,1.8822612762451172,1261.552001953125,1.5336490869522095,1.7405673265457153,2.407038450241089,3.035505533218384,2.7122204303741455,2.5087599754333496,2.4369289875030518,0.008719410747289658,-0.00042045614100061357,-0.07747014611959457,-0.09629768878221512,-0.09732183814048767,-0.12191639840602875,14.365177154541016,2.3941962718963623,-0.13323421776294708,-0.0006592260324396193,-0.09929495304822922,3.2699530124664307,6657199.0
34.599998474121094,38.31609344482422,0.134172260761261,0.11890604346990585,919.1419067382812,1.3564907312393188,1227.980224609375,1.9329209327697754,1138.9632568359375,1.8704593181610107,1261.7044677734375,1.514272928237915,1.7414296865463257,2.4069745540618896,3.027724027633667,2.7025327682495117,2.498873472213745,2.4245715141296387,0.008527673780918121,-0.0008606991614215076,-0.07816223055124283,-0.09745535999536514,-0.10040063410997391,-0.12520648539066315,14.284113883972168,2.380685567855835,-0.1360533982515335,-0.0006800713017582893,-0.10243473947048187,3.2710278034210205,6659387.5
34.70000076293945,38.330623626708984,0.14530009031295776,0.11127831786870956,919.2771606445312,1.3486828804016113,1228.1728515625,1.917980432510376,1139.149658203125,1.8585407733917236,1261.8548583984375,1.494489312171936,1.7422727346420288,2.4068660736083984,3.019871950149536,2.6927273273468018,2.488680839538574,2.4118926525115967,0.008332639001309872,-0.0013082190416753292,-0.0788780227303505,-0.0986580178141594,-0.10344576835632324,-0.1283406764268875,14.201449394226074,2.366908311843872,-0.1386329084634781,-0.00070159015012905,-0.10567598789930344,3.272096633911133,6661563.0
34.79999923706055,38.34614181518555,0.15517300367355347,0.09872906655073166,919.4116821289062,1.3408715724945068,1228.3638916015625,1.9028531312942505,1139.3349609375,1.8465032577514648,1262.0032958984375,1.474352240562439,1.743096113204956,2.406712532043457,3.0119476318359375,2.682799816131592,2.4781863689422607,2.3989102840423584,0.008134732022881508,-0.0017619543941691518,-0.07961341738700867,-0.09989486634731293,-0.10643409192562103,-0.13127842545509338,14.117376327514648,2.352895975112915,-0.14085517823696136,-0.0007236916571855545,-0.10900498926639557,3.2731590270996094,6663726.5
34.900001525878906,38.36250686645508,0.1636500209569931,0.08477023988962173,919.5453491210938,1.333052396774292,1228.5533447265625,1.8875547647476196,1139.5189208984375,1.8343453407287598,1262.1497802734375,1.453924536705017,1.7438995838165283,2.4065134525299072,3.00394868850708,2.6727473735809326,2.4673969745635986,2.385645866394043,0.007934455759823322,-0.002220661612227559,-0.0803636983036995,-0.10115370154380798,-0.10933973640203476,-0.13397543132305145,14.03211784362793,2.338686227798462,-0.14269404113292694,-0.0007462750072591007,-0.11240657418966293,3.2742154598236084,6665877.0
35.0,38.3796272277832,0.17122206091880798,0.07572043687105179,919.6782836914062,1.325221061706543,1228.7413330078125,1.8720983266830444,1139.7017822265625,1.822067141532898,1262.2940673828125,1.433256983757019,1.7446829080581665,2.406268358230591,2.9958744049072266,2.6625685691833496,2.456322193145752,2.372124433517456,0.00773221580311656,-0.0026833401061594486,-0.08112505823373795,-0.10242491215467453,-0.11214495450258255,-0.13641703128814697,13.945855140686035,2.3243093490600586,-0.14427244663238525,-0.0007692747749388218,-0.1158708781003952,3.275265693664551,6668015.0
35.099998474121094,38.397438049316406,0.17808933556079865,0.06867273151874542,919.8103637695312,1.3173737525939941,1228.927734375,1.8564937114715576,1139.8834228515625,1.8096693754196167,1262.4364013671875,1.4123884439468384,1.745445966720581,2.4059767723083496,2.9877233505249023,2.6522622108459473,2.444972276687622,2.3583717346191406,0.00752832368016243,-0.0031492174603044987,-0.08189459145069122,-0.10370118170976639,-0.11483899503946304,-0.13860909640789032,13.858728408813477,2.3097879886627197,-0.1456325650215149,-0.0007926398538984358,-0.11939021199941635,3.2763094902038574,6670140.5
35.20000076293945,38.415870666503906,0.18434596061706543,0.06256628781557083,919.9417114257812,1.3095067739486694,1229.1126708984375,1.8407502174377441,1140.063720703125,1.797153353691101,1262.5765380859375,1.391352891921997,1.7461885213851929,2.4056384563446045,2.979495048522949,2.6418282985687256,2.433358907699585,2.344411611557007,0.007323053199797869,-0.0036176186986267567,-0.08266974240541458,-0.10497630387544632,-0.11741437017917633,-0.14056318998336792,13.770857810974121,2.295142889022827,-0.14679713547229767,-0.0008163260645233095,-0.12295790761709213,3.2773473262786865,6672253.0
35.29999923706055,38.43488311767578,0.19009388983249664,0.05747918784618378,920.072265625,1.3016165494918823,1229.2958984375,1.8248761892318726,1140.2427978515625,1.7845207452774048,1262.714599609375,1.3701800107955933,1.7469104528427124,2.4052531719207764,2.971189260482788,2.6312670707702637,2.4214940071105957,2.3302671909332275,0.007116643711924553,-0.0040879519656300545,-0.08344830572605133,-0.10624498128890991,-0.11986620724201202,-0.14229419827461243,13.682352066040039,2.2803919315338135,-0.14779214560985565,-0.0008402965031564236,-0.12656842172145844,3.278378963470459,6674353.0
35.400001525878906,38.45442581176758,0.19543567299842834,0.05341784656047821,920.2020874023438,1.2937003374099731,1229.4776611328125,1.8088791370391846,1140.420654296875,1.7717738151550293,1262.8505859375,1.3488950729370117,1.7476117610931396,2.404820680618286,2.9628055095672607,2.620579719543457,2.409390449523926,2.31596040725708,0.006909300573170185,-0.004559711553156376,-0.08422841131687164,-0.10750287026166916,-0.1221921518445015,-0.14381970465183258,13.593301773071289,2.265550374984741,-0.148643359541893,-0.0008645219495519996,-0.13021734356880188,3.2794041633605957,6676440.5
35.5,38.4744758605957,0.20052039623260498,0.05084727331995964,920.3310546875,1.285754919052124,1229.65771484375,1.7927651405334473,1140.59716796875,1.758914589881897,1262.984375,1.3275177478790283,1.748292326927185,2.404341220855713,2.954343557357788,2.609766960144043,2.3970603942871094,2.3015100955963135,0.006701184436678886,-0.005032502114772797,-0.08500859886407852,-0.10874670743942261,-0.12439269572496414,-0.14516113698482513,13.503780364990234,2.2506299018859863,-0.14938704669475555,-0.0008889836608432233,-0.13390184938907623,3.280423164367676,6678515.5
35.599998474121094,38.49501419067383,0.20537994801998138,0.04859550669789314,920.459228515625,1.277777910232544,1229.836181640625,1.7765398025512695,1140.7724609375,1.745945692062378,1263.1160888671875,1.3060649633407593,1.748952031135559,2.4038140773773193,2.945803642272949,2.5988309383392334,2.384516716003418,2.2869341373443604,0.006492434069514275,-0.005505983717739582,-0.08578763157129288,-0.10997384786605835,-0.1264697015285492,-0.14633877575397491,13.413846969604492,2.2356412410736084,-0.15003113448619843,-0.0009136653970927,-0.1376195102930069,3.281435966491699,6680577.0
35.70000076293945,38.516021728515625,0.21007947623729706,0.04699528217315674,920.5866088867188,1.269766926765442,1230.012939453125,1.7602081298828125,1140.9464111328125,1.7328696250915527,1263.24560546875,1.2845509052276611,1.7495907545089722,2.4032399654388428,2.9371860027313232,2.587773084640503,2.3717710971832275,2.272247791290283,0.006283166818320751,-0.0059798662550747395,-0.08656447380781174,-0.11118216812610626,-0.12842604517936707,-0.14737147092819214,13.323556900024414,2.220592737197876,-0.15059298276901245,-0.0009385556331835687,-0.1413685530424118,3.282442331314087,6682626.0
35.79999923706055,38.53751754760742,0.21492525935173035,0.04845777153968811,920.713134765625,1.261719822883606,1230.188232421875,1.7437726259231567,1141.1190185546875,1.7196886539459229,1263.373046875,1.2629810571670532,1.7502086162567139,2.402618169784546,2.9284908771514893,2.5765950679779053,2.3588356971740723,2.2574639320373535,0.006073431111872196,-0.006454033311456442,-0.08733871579170227,-0.11237116903066635,-0.13026869297027588,-0.14828673005104065,13.232929229736328,2.2054882049560547,-0.1511434018611908,-0.000963664788287133,-0.1451505869626999,3.283442497253418,6684662.0
35.900001525878906,38.559513092041016,0.2199801802635193,0.05054921656847,920.8389282226562,1.2536346912384033,1230.3616943359375,1.7272344827651978,1141.290283203125,1.7064051628112793,1263.498291015625,1.2413558959960938,1.750805377960205,2.401949167251587,2.9197185039520264,2.5652995109558105,2.345721483230591,2.242593288421631,0.005863233003765345,-0.006928469054400921,-0.08811034262180328,-0.11354130506515503,-0.13200658559799194,-0.14911270141601562,13.141968727111816,2.1903281211853027,-0.15169328451156616,-0.0009890078799799085,-0.14896784722805023,3.2844362258911133,6686685.0
36.0,38.582008361816406,0.22495917975902557,0.04979003965854645,920.9638671875,1.2455099821090698,1230.53369140625,1.7105966806411743,1141.460205078125,1.693021297454834,1263.621337890625,1.219682216644287,1.751381278038025,2.4012324810028076,2.9108688831329346,2.5538876056671143,2.3324382305145264,2.2276439666748047,0.00565263070166111,-0.007403032388538122,-0.08887887746095657,-0.1146918535232544,-0.133644700050354,-0.14986072480678558,13.050700187683105,2.175116539001465,-0.1521800458431244,-0.0010145794367417693,-0.15281954407691956,3.285423517227173,6688695.0
36.099998474121094,38.60495376586914,0.2294589877128601,0.044998086988925934,921.0880126953125,1.2373440265655518,1230.703857421875,1.6938658952713013,1141.62890625,1.6795392036437988,1263.7421875,1.1979790925979614,1.7519359588623047,2.400468349456787,2.901942729949951,2.5423619747161865,2.3189964294433594,2.2126243114471436,0.005441782530397177,-0.007877334952354431,-0.08964291214942932,-0.11581985652446747,-0.1351815015077591,-0.1505204141139984,12.95919418334961,2.159865617752075,-0.1525212973356247,-0.0010403452906757593,-0.1567004919052124,3.2864043712615967,6690692.0
36.20000076293945,38.62828063964844,0.23324228823184967,0.037833042442798615,921.2113647460938,1.229135513305664,1230.8724365234375,1.6770519018173218,1141.796142578125,1.665961503982544,1263.86083984375,1.1762750148773193,1.752469539642334,2.3996570110321045,2.8929405212402344,2.5307247638702393,2.305406093597412,2.1975440979003906,0.0052309222519397736,-0.008350806310772896,-0.09040042757987976,-0.11692077666521072,-0.1366109997034073,-0.15107016265392303,12.86755657196045,2.144592761993408,-0.15267378091812134,-0.0010662543354555964,-0.16060298681259155,3.2873787879943848,6692676.0
36.29999923706055,38.65195083618164,0.23671557009220123,0.03473271429538727,921.3338623046875,1.2208834886550903,1231.039306640625,1.660162329673767,1141.9620361328125,1.6522910594940186,1263.9774169921875,1.1545902490615845,1.7529821395874023,2.3987982273101807,2.8838629722595215,2.5189788341522217,2.2916784286499023,2.1824145317077637,0.005020217038691044,-0.008823039941489697,-0.09114997088909149,-0.11799166351556778,-0.1379317045211792,-0.15150634944438934,12.775861740112305,2.129310369491577,-0.15273155272006989,-0.0010922844521701336,-0.16452373564243317,3.288346767425537,6694646.5
36.400001525878906,38.67595291137695,0.24003224074840546,0.03316677361726761,921.4555053710938,1.212586760520935,1231.2044677734375,1.643202543258667,1142.1265869140625,1.6385310888290405,1264.091796875,1.1329364776611328,1.7534736394882202,2.397892475128174,2.874711036682129,2.507127523422241,2.2778239250183105,2.1672465801239014,0.004809768404811621,-0.009293789975345135,-0.09189074486494064,-0.11903116852045059,-0.13914631307125092,-0.15183840692043304,12.684155464172363,2.1140260696411133,-0.15272276103496552,-0.001118424697779119,-0.16846106946468353,3.2893080711364746,6696603.5
36.5,38.70029067993164,0.24334217607975006,0.03309931233525276,921.5763549804688,1.204244613647461,1231.367919921875,1.6261765956878662,1142.289794921875,1.6246845722198486,1264.2039794921875,1.1113207340240479,1.7539440393447876,2.396939754486084,2.865485191345215,2.495173931121826,2.263853073120117,2.152050018310547,0.004599635489284992,-0.00976291298866272,-0.0926222950220108,-0.12003885954618454,-0.1402597874403,-0.15208104252815247,12.592466354370117,2.0987443923950195,-0.1526794135570526,-0.0011446750722825527,-0.17241498827934265,3.2902629375457764,6698547.5
36.599998474121094,38.724937438964844,0.24649234116077423,0.03150169178843498,921.6963500976562,1.1958565711975098,1231.5296630859375,1.6090891361236572,1142.4515380859375,1.6107548475265503,1264.3140869140625,1.0897513628005981,1.7543935775756836,2.395940065383911,2.856186866760254,2.483121156692505,2.2497756481170654,2.136833429336548,0.004389894660562277,-0.01023022923618555,-0.0933440551161766,-0.12101399898529053,-0.14127571880817413,-0.1522422879934311,12.500826835632324,2.0834710597991943,-0.1525690108537674,-0.0011710243998095393,-0.1763838231563568,3.2912111282348633,6700478.0
36.70000076293945,38.74991989135742,0.24980375170707703,0.03311403468251228,921.8155517578125,1.1874220371246338,1231.689697265625,1.5919427871704102,1142.6119384765625,1.5967446565628052,1264.4219970703125,1.0682308673858643,1.7548221349716187,2.3948936462402344,2.8468167781829834,2.4709722995758057,2.2356014251708984,2.1216039657592773,0.004180570598691702,-0.01069568283855915,-0.09405592083930969,-0.12195698171854019,-0.1422005146741867,-0.15233784914016724,12.409249305725098,2.0682082176208496,-0.1524629294872284,-0.0011974849039688706,-0.18036939203739166,3.2921526432037354,6702394.5
36.79999923706055,38.775238037109375,0.2531838119029999,0.03380078449845314,921.933837890625,1.1789406538009644,1231.8480224609375,1.5747401714324951,1142.7708740234375,1.582656979560852,1264.5277099609375,1.0467605590820312,1.7552297115325928,2.393800973892212,2.837376117706299,2.458730936050415,2.2213387489318848,2.106367588043213,0.003971677739173174,-0.011159240268170834,-0.09475785493850708,-0.12286842614412308,-0.14304064214229584,-0.15238109230995178,12.317740440368652,2.0529565811157227,-0.1523379236459732,-0.001224061823450029,-0.18437251448631287,3.2930874824523926,6704298.0
36.900001525878906,38.80088424682617,0.25649294257164,0.033091139048337936,922.0513305664062,1.170412302017212,1232.004638671875,1.5574848651885986,1142.928466796875,1.5684946775436401,1264.63134765625,1.0253454446792603,1.7556164264678955,2.3926618099212646,2.8278656005859375,2.4463999271392822,2.206996440887451,2.0911293029785156,0.003763264510780573,-0.011620789766311646,-0.09544955939054489,-0.12374819070100784,-0.1438000500202179,-0.1523759365081787,12.22632122039795,2.037720203399658,-0.15216878056526184,-0.0012507507344707847,-0.1883924901485443,3.294015645980835,6706187.5
37.0,38.826866149902344,0.25979968905448914,0.03306744620203972,922.16796875,1.1618369817733765,1232.1595458984375,1.5401803255081177,1143.0845947265625,1.5542603731155396,1264.7327880859375,1.0039902925491333,1.7559823989868164,2.39147686958313,2.818286418914795,2.4339823722839355,2.19258189201355,2.0758938789367676,0.0035553735215216875,-0.012080231681466103,-0.09613075107336044,-0.1245962455868721,-0.14448265731334686,-0.15232637524604797,12.13501262664795,2.0225021839141846,-0.15197278559207916,-0.0012775518698617816,-0.19242937862873077,3.2949368953704834,6708063.5
37.099998474121094,38.853145599365234,0.2628074586391449,0.030077718198299408,922.28369140625,1.153214693069458,1232.312744140625,1.522831678390503,1143.2392578125,1.539957046508789,1264.8321533203125,0.9827054142951965,1.756327509880066,2.3902459144592285,2.8086397647857666,2.4214818477630615,2.178102731704712,2.0606658458709717,0.0033480937127023935,-0.012537352740764618,-0.09680075943470001,-0.1254115253686905,-0.14508922398090363,-0.1522265374660492,12.043854713439941,2.0073089599609375,-0.15169060230255127,-0.0013044443912804127,-0.19648000597953796,3.295851469039917,6709925.5
37.20000076293945,38.87971115112305,0.2656550705432892,0.028476020321249962,922.3985595703125,1.144545555114746,1232.464111328125,1.5054441690444946,1143.392578125,1.5255874395370483,1264.9293212890625,0.9615004062652588,1.7566519975662231,2.3889694213867188,2.798926830291748,2.4089014530181885,2.163566827774048,2.045450448989868,0.003141508437693119,-0.012991953641176224,-0.09745895117521286,-0.1261931210756302,-0.14562079310417175,-0.15207329392433167,11.952884674072266,1.992147445678711,-0.15135622024536133,-0.0013314172392711043,-0.20054276287555695,3.2967593669891357,6711773.5
37.29999923706055,38.90652847290039,0.26817840337753296,0.025233395397663116,922.5125732421875,1.1358298063278198,1232.61376953125,1.4880234003067017,1143.54443359375,1.5111545324325562,1265.0244140625,0.9403867721557617,1.756955862045288,2.3876476287841797,2.7891485691070557,2.396244525909424,2.1489815711975098,2.0302531719207764,0.0029357168823480606,-0.013443798758089542,-0.0981045737862587,-0.1269398182630539,-0.14607737958431244,-0.15186119079589844,11.862147331237793,1.9770245552062988,-0.15093642473220825,-0.0013584477128461003,-0.20461419224739075,3.2976601123809814,6713607.5
37.400001525878906,38.93354415893555,0.27013736963272095,0.01958978921175003,922.625732421875,1.1270678043365479,1232.76171875,1.4705771207809448,1143.69482421875,1.4966617822647095,1265.117431640625,0.9193825125694275,1.7572392225265503,2.3862807750701904,2.779306411743164,2.383514881134033,2.13435435295105,2.0150809288024902,0.0027308696880936623,-0.013892523013055325,-0.09873640537261963,-0.1276492476463318,-0.146455779671669,-0.15157639980316162,11.771712303161621,1.9619520902633667,-0.15038944780826569,-0.0013854957651346922,-0.20868825912475586,3.2985541820526123,6715427.5
37.5,38.960689544677734,0.27147504687309265,0.01337670162320137,922.738037109375,1.1182600259780884,1232.9078369140625,1.4531139135360718,1143.84375,1.4821125268936157,1265.208251953125,0.8985081911087036,1.7575020790100098,2.384869337081909,2.769401788711548,2.3707163333892822,2.1196935176849365,1.999941349029541,0.0025271400809288025,-0.014337711036205292,-0.09935305267572403,-0.12831860780715942,-0.14675173163414001,-0.15120451152324677,11.681656837463379,1.946942925453186,-0.14971043169498444,-0.0014125171583145857,-0.21275833249092102,3.299441337585449,6717233.5
37.599998474121094,38.987911224365234,0.27219370007514954,0.007186570204794407,922.849365234375,1.1094071865081787,1233.0523681640625,1.4356428384780884,1143.9912109375,1.46751070022583,1265.297119140625,0.877784252166748,1.7577446699142456,2.383413314819336,2.7594363689422607,2.3578529357910156,2.1050074100494385,1.9848438501358032,0.0023246989585459232,-0.014778949320316315,-0.09995312243700027,-0.1289452463388443,-0.14696137607097626,-0.15073493123054504,11.592060089111328,1.9320099353790283,-0.1489032357931137,-0.0014394681202247739,-0.21681776642799377,3.300321340560913,6719025.0
37.70000076293945,39.0151481628418,0.27238136529922485,0.0018766459543257952,922.9598999023438,1.1005098819732666,1233.195068359375,1.4181721210479736,1144.13720703125,1.4528603553771973,1265.3839111328125,0.8572285175323486,1.7579671144485474,2.381913661956787,2.7494120597839355,2.3449289798736572,2.0903048515319824,1.9697983264923096,0.0021236983593553305,-0.015215875580906868,-0.10053545236587524,-0.1295270025730133,-0.1470823884010315,-0.15016336739063263,11.502988815307617,1.9171648025512695,-0.14798729121685028,-0.0014663106994703412,-0.22086089849472046,3.301194429397583,6720802.5
37.79999923706055,39.04235076904297,0.2720102369785309,-0.0037114061415195465,923.0695190429688,1.0915688276290894,1233.3359375,1.400710105895996,1144.28173828125,1.4381659030914307,1265.4686279296875,0.8368582725524902,1.7581695318222046,2.3803703784942627,2.7393300533294678,2.331949472427368,2.075594663619995,1.9548152685165405,0.0019242849666625261,-0.015648139640688896,-0.10109890252351761,-0.13006187975406647,-0.1471128910779953,-0.1494874656200409,11.414512634277344,1.9024187326431274,-0.14695903658866882,-0.0014930055476725101,-0.22488175332546234,3.30206036567688,6722565.5
37.900001525878906,39.069454193115234,0.27102816104888916,-0.009820546954870224,923.17822265625,1.0825852155685425,1233.4752197265625,1.3832652568817139,1144.4249267578125,1.4234319925308228,1265.55126953125,0.8166914582252502,1.7583520412445068,2.3787841796875,2.7291929721832275,2.3189187049865723,2.0608859062194824,1.9399052858352661,0.0017266122158616781,-0.01607537269592285,-0.10164230316877365,-0.13054780662059784,-0.14705075323581696,-0.1487041413784027,11.326699256896973,1.887783169746399,-0.14581255614757538,-0.0015195091255009174,-0.2288738191127777,3.3029191493988037,6724314.0
38.0,39.09635925292969,0.2690580487251282,-0.01970120333135128,923.2860107421875,1.0735599994659424,1233.6126708984375,1.3658490180969238,1144.5665283203125,1.4086633920669556,1265.6319580078125,0.7967536449432373,1.7585148811340332,2.3771555423736572,2.7190024852752686,2.3058419227600098,2.0461883544921875,1.9250794649124146,0.0015308945439755917,-0.016497064381837845,-0.10216394066810608,-0.13098138570785522,-0.14689026772975922,-0.14779946208000183,11.23964786529541,1.873274564743042,-0.14448308944702148,-0.0015457506524398923,-0.23282642662525177,3.3037710189819336,6726048.5
38.099998474121094,39.12295913696289,0.2660239040851593,-0.030341561883687973,923.3928833007812,1.0644944906234741,1233.748291015625,1.3484735488891602,1144.7066650390625,1.3938655853271484,1265.7105712890625,0.7770741581916809,1.7586582899093628,2.3754851818084717,2.708761215209961,2.292724609375,2.0315120220184326,1.9103511571884155,0.0013373771216720343,-0.01691262051463127,-0.10266184061765671,-0.13135862350463867,-0.14662429690361023,-0.1467573642730713,11.15346908569336,1.858911395072937,-0.14296670258045197,-0.0015716541092842817,-0.23672808706760406,3.3046157360076904,6727768.0
38.20000076293945,39.149173736572266,0.26211240887641907,-0.03911475092172623,923.4989013671875,1.0553898811340332,1233.88232421875,1.3311505317687988,1144.84521484375,1.3790441751480103,1265.787353515625,0.7576779723167419,1.7587825059890747,2.3737733364105225,2.6984713077545166,2.2795724868774414,2.0168678760528564,1.8957340717315674,0.0011462720576673746,-0.01732153631746769,-0.10313436388969421,-0.13167642056941986,-0.14624831080436707,-0.14557203650474548,11.068259239196777,1.844709873199463,-0.14130163192749023,-0.0015971565153449774,-0.2405693531036377,3.305453300476074,6729473.0
38.29999923706055,39.17494201660156,0.25769108533859253,-0.04421347752213478,923.60400390625,1.0462478399276733,1234.0145263671875,1.3138889074325562,1144.982421875,1.3642051219940186,1265.8621826171875,0.7385807037353516,1.7588876485824585,2.372020959854126,2.6881353855133057,2.2663917541503906,2.0022668838500977,1.8812423944473267,0.000957714335527271,-0.01772349514067173,-0.10358056426048279,-0.13193343579769135,-0.1457628309726715,-0.14425350725650787,10.984082221984863,1.8306803703308105,-0.13955405354499817,-0.0016222221311181784,-0.2443448156118393,3.306283473968506,6731163.5
38.400001525878906,39.20022964477539,0.2528713643550873,-0.04819709435105324,923.7081298828125,1.0370699167251587,1234.1451416015625,1.2966959476470947,1145.1180419921875,1.3493545055389404,1265.93505859375,0.7197923064231873,1.7589740753173828,2.3702290058135986,2.6777560710906982,2.253188371658325,1.9877197742462158,1.866888403892517,0.0007717952248640358,-0.01811828650534153,-0.10399990528821945,-0.13212935626506805,-0.14517100155353546,-0.14281731843948364,10.900979042053223,1.816829800605774,-0.1377415508031845,-0.0016468226676806808,-0.2480502426624298,3.3071064949035645,6732839.0
38.5,39.2249755859375,0.24748441576957703,-0.053869474679231644,923.8114013671875,1.0278578996658325,1234.27392578125,1.279579997062683,1145.2523193359375,1.3344981670379639,1266.006103515625,0.701324999332428,1.7590421438217163,2.3683977127075195,2.6673364639282227,2.2399682998657227,1.9732370376586914,1.852683663368225,0.0005886232829652727,-0.018505658954381943,-0.10439169406890869,-0.13226352632045746,-0.14447464048862457,-0.14127172529697418,10.819001197814941,1.8031667470932007,-0.135836660861969,-0.001670918194577098,-0.25167959928512573,3.30792236328125,6734500.0
38.599998474121094,39.24916458129883,0.24187608063220978,-0.056083377450704575,923.9136962890625,1.0186136960983276,1234.4010009765625,1.2625471353530884,1145.385009765625,1.3196423053741455,1266.0753173828125,0.6831849813461304,1.7590919733047485,2.366528034210205,2.65687894821167,2.226738214492798,1.9588289260864258,1.8386383056640625,0.00040825901669450104,-0.018885480239987373,-0.1047556921839714,-0.1323363333940506,-0.14367835223674774,-0.1396321803331375,10.738176345825195,1.7896960973739624,-0.13390448689460754,-0.0016944935778155923,-0.2552306056022644,3.3087308406829834,6736145.5
38.70000076293945,39.27275085449219,0.23588253557682037,-0.05993541702628136,924.01513671875,1.009339451789856,1234.5263671875,1.2456040382385254,1145.5162353515625,1.3047925233840942,1266.142822265625,0.6653785705566406,1.7591239213943481,2.3646209239959717,2.6463863849639893,2.21350359916687,1.944505214691162,1.8247610330581665,0.00023076374782249331,-0.019257614389061928,-0.1050916463136673,-0.13234815001487732,-0.14278629422187805,-0.13790982961654663,10.65853500366211,1.7764225006103516,-0.1319141536951065,-0.0017175218090415,-0.2586992084980011,3.3095319271087646,6737777.0
38.79999923706055,39.29568862915039,0.22934159636497498,-0.06540939956903458,924.1156005859375,1.0000371932983398,1234.650146484375,1.2287583351135254,1145.64599609375,1.2899549007415771,1266.20849609375,0.6479161977767944,1.7591382265090942,2.3626768589019775,2.635861873626709,2.200270891189575,1.930275559425354,1.8110600709915161,5.623173638014123e-05,-0.019621847197413445,-0.1053989976644516,-0.13229861855506897,-0.14180028438568115,-0.13610687851905823,10.580121040344238,1.7633534669876099,-0.12984353303909302,-0.001739964121952653,-0.26207953691482544,3.310325860977173,6739393.0
38.900001525878906,39.31790542602539,0.22218653559684753,-0.07155057787895203,924.2151489257812,0.990709125995636,1234.772216796875,1.2120180130004883,1145.774169921875,1.2751351594924927,1266.2723388671875,0.6308101415634155,1.7591352462768555,2.360696792602539,2.62530779838562,2.1870462894439697,1.9161490201950073,1.7975435256958008,-0.0001152275872300379,-0.019977927207946777,-0.10567709058523178,-0.13218700885772705,-0.14072100818157196,-0.13422222435474396,10.502985000610352,1.7504974603652954,-0.12768596410751343,-0.0017617769772186875,-0.2653650641441345,3.31111216545105,6740994.0
39.0,39.33934020996094,0.21433158218860626,-0.07854954898357391,924.313720703125,0.9813576936721802,1234.892578125,1.19539213180542,1145.9010009765625,1.2603394985198975,1266.3345947265625,0.6140742897987366,1.7591153383255005,2.3586816787719727,2.61472749710083,2.1738362312316895,1.9021352529525757,1.7842196226119995,-0.00028349197236821055,-0.020325569435954094,-0.10592511296272278,-0.13201235234737396,-0.1395483762025833,-0.13225257396697998,10.427184104919434,1.7378640174865723,-0.12543031573295593,-0.0017829104326665401,-0.26854828000068665,3.3118913173675537,6742580.0
39.099998474121094,39.35991287231445,0.20573854446411133,-0.08593045175075531,924.411376953125,0.9719852805137634,1235.01123046875,1.1788896322250366,1146.0262451171875,1.245573878288269,1266.395263671875,0.5977233648300171,1.7590786218643188,2.3566319942474365,2.604124069213867,2.160646438598633,1.888243317604065,1.771097183227539,-0.00044843219802714884,-0.020664473995566368,-0.10614224523305893,-0.13177354633808136,-0.13828182220458984,-0.13019415736198425,10.352778434753418,1.7254630327224731,-0.12307378649711609,-0.0018033121014013886,-0.2716212272644043,3.3126630783081055,6744151.0
39.20000076293945,39.37956237792969,0.19650962948799133,-0.09228914231061935,924.5081176757812,0.9625943899154663,1235.1282958984375,1.1625192165374756,1146.150146484375,1.230844497680664,1266.4542236328125,0.5817700028419495,1.7590256929397583,2.3545491695404053,2.5935003757476807,2.147484064102173,1.8744827508926392,1.7581850290298462,-0.0006099356105551124,-0.020994383841753006,-0.10632779449224472,-0.13146989047527313,-0.13692183792591095,-0.12804725766181946,10.279820442199707,1.7133034467697144,-0.12063565105199814,-0.0018229365814477205,-0.27457714080810547,3.313427209854126,6745707.0
39.29999923706055,39.39820098876953,0.18636207282543182,-0.10147548466920853,924.6039428710938,0.9531877040863037,1235.2437744140625,1.14629065990448,1146.2724609375,1.2161576747894287,1266.5115966796875,0.5662308931350708,1.758956789970398,2.352433681488037,2.582859754562378,2.134355306625366,1.8608629703521729,1.7454923391342163,-0.0007678564870730042,-0.0213149581104517,-0.10648078471422195,-0.13109995424747467,-0.13546685874462128,-0.12580570578575134,10.208377838134766,1.7013963460922241,-0.11807076632976532,-0.0018417183309793472,-0.27740609645843506,3.3141841888427734,6747248.0
39.400001525878906,39.415740966796875,0.1754012256860733,-0.10960850119590759,924.6987915039062,0.9437679052352905,1235.3575439453125,1.130213975906372,1146.393310546875,1.2015200853347778,1266.5673828125,0.5511225461959839,1.7588722705841064,2.3502864837646484,2.5722055435180664,2.1212668418884277,1.84739351272583,1.7330286502838135,-0.0009220517240464687,-0.02162586711347103,-0.10660027712583542,-0.13066238164901733,-0.13391557335853577,-0.12346553057432175,10.138518333435059,1.6897530555725098,-0.11540218442678452,-0.0018595992587506771,-0.28009939193725586,3.3149335384368896,6748773.5
39.5,39.43212127685547,0.16382868587970734,-0.11572547256946564,924.7926635742188,0.9343377351760864,1235.4698486328125,1.11429762840271,1146.5126953125,1.1869382858276367,1266.621826171875,0.5364563465118408,1.758772611618042,2.3481087684631348,2.5615410804748535,2.1082255840301514,1.834083914756775,1.7208038568496704,-0.0010724171297624707,-0.021926872432231903,-0.10668568313121796,-0.13015678524971008,-0.13226917386054993,-0.12103099375963211,10.07028865814209,1.6783814430236816,-0.11266183853149414,-0.0018765362910926342,-0.28265050053596497,3.3156754970550537,6750284.5
39.599998474121094,39.447322845458984,0.15199816226959229,-0.11830524355173111,924.8856201171875,0.924900233745575,1235.5804443359375,1.0985480546951294,1146.6307373046875,1.1724187135696411,1266.6748046875,0.5222360491752625,1.7586580514907837,2.3459014892578125,2.550869941711426,2.095238208770752,1.8209434747695923,1.7088265419006348,-0.0012189119588583708,-0.022217895835638046,-0.10673701763153076,-0.1295841485261917,-0.1305326223373413,-0.11851716786623001,10.003711700439453,1.6672853231430054,-0.10990426689386368,-0.0018925119657069445,-0.28505682945251465,3.3164100646972656,6751779.5
39.70000076293945,39.46133804321289,0.1401566118001938,-0.11841548979282379,924.9776611328125,0.9154582619667053,1235.6895751953125,1.082969307899475,1146.7471923828125,1.1579679250717163,1266.726318359375,0.5084586143493652,1.7585289478302002,2.343665599822998,2.5401949882507324,2.0823113918304443,1.8079808950424194,1.6971036195755005,-0.00136155029758811,-0.02249899134039879,-0.10675475001335144,-0.1289466768503189,-0.12871381640434265,-0.11594554781913757,9.938782691955566,1.6564637422561646,-0.10716450214385986,-0.0019075270975008607,-0.28731846809387207,3.3171370029449463,6753260.0
39.79999923706055,39.47417449951172,0.12835077941417694,-0.11805824190378189,925.0687255859375,0.9060149788856506,1235.797119140625,1.067564845085144,1146.8623046875,1.1435917615890503,1266.7764892578125,0.49511852860450745,1.7583858966827393,2.341402053833008,2.529520273208618,2.069451332092285,1.7952039241790771,1.6856398582458496,-0.001500365324318409,-0.022770259529352188,-0.10673955082893372,-0.12824693322181702,-0.12682117521762848,-0.11333577334880829,9.87548828125,1.6459146738052368,-0.10444756597280502,-0.0019215859938412905,-0.28943607211112976,3.317856550216675,6754725.0
39.900001525878906,39.4858512878418,0.11677051335573196,-0.11580268293619156,925.1588745117188,0.8965733647346497,1235.903076171875,1.0523369312286377,1146.9759521484375,1.129296064376831,1266.8253173828125,0.48220688104629517,1.7582290172576904,2.3391120433807373,2.518848419189453,2.05666446685791,1.7826194763183594,1.6744379997253418,-0.0016354192048311234,-0.023031873628497124,-0.10669232159852982,-0.12748804688453674,-0.12486421316862106,-0.1107080802321434,9.813803672790527,1.635633945465088,-0.10178282856941223,-0.0019347068155184388,-0.291412353515625,3.318568706512451,6756174.5
40.0,39.49640655517578,0.10555890947580338,-0.1121160015463829,925.248046875,0.8871365785598755,1236.007568359375,1.0372862815856934,1147.088134765625,1.1150859594345093,1266.8729248046875,0.4697110950946808,1.7580589056015015,2.3367960453033447,2.508183002471924,2.0439560413360596,1.770233392715454,1.663498878479004,-0.0017668044893071055,-0.023284077644348145,-0.10661423951387405,-0.12667374312877655,-0.12285351008176804,-0.10808327794075012,9.75368881225586,1.6256147623062134,-0.09918983280658722,-0.0019469180842861533,-0.2932516634464264,3.3192734718322754,6757609.0
40.099998474121094,39.50588607788086,0.09480109810829163,-0.10757814347743988,925.3363037109375,0.8777077794075012,1236.1104736328125,1.0224131345748901,1147.198974609375,1.1009663343429565,1266.9193115234375,0.45761632919311523,1.7578758001327515,2.3344554901123047,2.4975268840789795,2.031331777572632,1.7580506801605225,1.6528211832046509,-0.0018946315394714475,-0.02352716214954853,-0.10650663077831268,-0.12580804526805878,-0.12079989910125732,-0.10548040270805359,9.695096969604492,1.615849494934082,-0.09667979925870895,-0.001958254724740982,-0.29495924711227417,3.3199706077575684,6759028.5
40.20000076293945,39.514373779296875,0.084871806204319,-0.09929292649030685,925.423583984375,0.8682900667190552,1236.2120361328125,1.007714867591858,1147.308349609375,1.0869414806365967,1266.9644775390625,0.4459010362625122,1.757680058479309,2.3320910930633545,2.4868829250335693,2.018796443939209,1.7460747957229614,1.6424015760421753,-0.0020190663635730743,-0.023761553689837456,-0.10637128353118896,-0.1248960867524147,-0.1187167540192604,-0.10292424261569977,9.637954711914062,1.6063258647918701,-0.09430808573961258,-0.001968779368326068,-0.29654449224472046,3.320660352706909,6760433.0
40.29999923706055,39.52197265625,0.07598040252923965,-0.08891403675079346,925.5099487304688,0.8588865399360657,1236.3121337890625,0.9931873083114624,1147.4163818359375,1.0730149745941162,1267.0084228515625,0.43453797698020935,1.7574721574783325,2.3297035694122314,2.4762535095214844,2.006354331970215,1.7343080043792725,1.63223397731781,-0.0021403213031589985,-0.0239877887070179,-0.10621042549610138,-0.12394391000270844,-0.11661918461322784,-0.1004420816898346,9.582169532775879,1.5970282554626465,-0.09210085868835449,-0.001978569198399782,-0.29801908135414124,3.321342706680298,6761822.0
40.400001525878906,39.52880859375,0.06837369501590729,-0.07606707513332367,925.5953369140625,0.8495002388954163,1236.41064453125,0.9788241982460022,1147.52294921875,1.0591899156570435,1267.0513916015625,0.4234948754310608,1.7572522163391113,2.327293872833252,2.465641736984253,1.994009017944336,1.7227510213851929,1.622309684753418,-0.002258651191368699,-0.024206509813666344,-0.10602660477161407,-0.12295829504728317,-0.11452367156744003,-0.09806228429079056,9.527627944946289,1.5879379510879517,-0.09009216725826263,-0.0019877199083566666,-0.29939737915992737,3.3220176696777344,6763196.0
40.5,39.5350341796875,0.06224597617983818,-0.06127718463540077,925.6798706054688,0.8401341438293457,1236.5078125,0.9646173715591431,1147.628173828125,1.0454682111740112,1267.0931396484375,0.4127349853515625,1.7570204734802246,2.324862480163574,2.4550490379333496,1.9817636013031006,1.7114026546478271,1.612616777420044,-0.0023743470665067434,-0.02441844344139099,-0.10582268983125687,-0.12194669246673584,-0.11244761198759079,-0.09581310302019119,9.474201202392578,1.5790334939956665,-0.08830727636814117,-0.0019963413942605257,-0.3006959855556488,3.3226852416992188,6764555.0
40.599998474121094,39.54080581665039,0.05771989747881889,-0.04526079446077347,925.7633666992188,0.8307911157608032,1236.6036376953125,0.9505574107170105,1147.7320556640625,1.0318511724472046,1267.1339111328125,0.4022188186645508,1.7567774057388306,2.3224103450775146,2.4444777965545654,1.9696203470230103,1.7002601623535156,1.6031410694122314,-0.002487724181264639,-0.024624377489089966,-0.1056017279624939,-0.12091684341430664,-0.1104084849357605,-0.09372027963399887,9.421748161315918,1.57029128074646,-0.08676141500473022,-0.0020045521669089794,-0.3019327223300934,3.323345184326172,6765899.0
40.70000076293945,39.5462646484375,0.054590772837400436,-0.031291261315345764,925.8460083007812,0.8214737772941589,1236.697998046875,0.9366352558135986,1147.8345947265625,1.0183392763137817,1267.173583984375,0.3919098377227783,1.7565230131149292,2.3199379444122314,2.433929443359375,1.9575806856155396,1.6893190145492554,1.5938661098480225,-0.002599074738100171,-0.024825038388371468,-0.1053665280342102,-0.11987575888633728,-0.10842092335224152,-0.09179874509572983,9.370139122009277,1.561689853668213,-0.08542266488075256,-0.0020124558359384537,-0.3031231760978699,3.323997974395752,6767228.0
40.79999923706055,39.55152130126953,0.052560169249773026,-0.02030603401362896,925.9276733398438,0.812184751033783,1236.7908935546875,0.9228432178497314,1147.935791015625,1.0049324035644531,1267.2122802734375,0.38177812099456787,1.7562576532363892,2.3174455165863037,2.4234049320220947,1.9456454515457153,1.678573489189148,1.5847746133804321,-0.002708639018237591,-0.025021029636263847,-0.10511939972639084,-0.11882908642292023,-0.10649524629116058,-0.0900501236319542,9.319267272949219,1.5532112121582031,-0.0842495858669281,-0.00202013342641294,-0.3042796552181244,3.32464337348938,6768542.0
