t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
40.900001525878906,39.55662155151367,0.05100368335843086,-0.015564830973744392,926.0084228515625,0.8029264807701111,1236.882568359375,0.9091768264770508,1148.0355224609375,0.991629958152771,1267.25,0.37180590629577637,1.7559813261032104,2.3149337768554688,2.4129059314727783,1.9338150024414062,1.6680173873901367,1.575850009918213,-0.0028165599796921015,-0.025212708860635757,-0.10486175864934921,-0.11778013408184052,-0.10463495552539825,-0.08845731616020203,9.26906967163086,1.5448449850082397,-0.08315447717905045,-0.0020276212599128485,-0.30540749430656433,3.3252813816070557,6769841.0
41.0,39.56159973144531,0.049805257469415665,-0.011984279379248619,926.0882568359375,0.7937010526657104,1236.9727783203125,0.8956331014633179,1148.134033203125,0.978431224822998,1267.2867431640625,0.3619813024997711,1.7556943893432617,2.3124032020568848,2.402432918548584,1.9220894575119019,1.6576439142227173,1.567077875137329,-0.002922934014350176,-0.025400321930646896,-0.10459457337856293,-0.11673108488321304,-0.10284050554037094,-0.08699917793273926,9.219503402709961,1.5365839004516602,-0.08212682604789734,-0.002034946344792843,-0.3065108060836792,3.3259122371673584,6771125.0
41.099998474121094,39.5665283203125,0.04928186163306236,-0.0052339364774525166,926.1671752929688,0.7845106720924377,1237.0616455078125,0.8822075724601746,1148.2313232421875,0.9653353095054626,1267.3223876953125,0.3522878587245941,1.755396842956543,2.3098537921905518,2.3919873237609863,1.9104686975479126,1.6474465131759644,1.5584452152252197,-0.0030278945341706276,-0.025584202259778976,-0.10431914031505585,-0.115684874355793,-0.10111454129219055,-0.08566677570343018,9.170509338378906,1.5284183025360107,-0.08121102303266525,-0.002042158739641309,-0.30759716033935547,3.326535701751709,6772394.5
41.20000076293945,39.571502685546875,0.04974822327494621,0.004663609899580479,926.2451782226562,0.7753571271896362,1237.149169921875,0.868893563747406,1148.3271484375,0.9523411393165588,1267.357177734375,0.3427025377750397,1.7550889253616333,2.307286500930786,2.3815693855285645,1.8989522457122803,1.6374180316925049,1.5499392747879028,-0.003131628269329667,-0.025764819234609604,-0.10403722524642944,-0.11464555561542511,-0.09946281462907791,-0.08446350693702698,9.122004508972168,1.5203341245651245,-0.08044634759426117,-0.002049331786110997,-0.308677613735199,3.3271520137786865,6773649.0
41.29999923706055,39.576637268066406,0.05133902281522751,0.015907978639006615,926.322265625,0.7662422060966492,1237.2354736328125,0.8556830883026123,1148.4217529296875,0.9394471049308777,1267.3909912109375,0.33319878578186035,1.7547705173492432,2.304701089859009,2.3711800575256348,1.8875391483306885,1.627550721168518,1.5415468215942383,-0.003234351519495249,-0.02594270557165146,-0.10375083982944489,-0.11361773312091827,-0.0978923961520195,-0.08339733630418777,9.073892593383789,1.5123153924942017,-0.07984720915555954,-0.002056548837572336,-0.30976465344429016,3.327760934829712,6774889.0
41.400001525878906,39.58210372924805,0.054638106375932693,0.03299083933234215,926.3984375,0.7571675181388855,1237.3203125,0.8425648212432861,1148.5150146484375,0.9266511797904968,1267.423828125,0.3237403631210327,1.7544419765472412,2.302098035812378,2.3608193397521973,1.8762279748916626,1.6178358793258667,1.5332533121109009,-0.003336359281092882,-0.02611859142780304,-0.10346268862485886,-0.11260762810707092,-0.09641461819410324,-0.08248917013406754,9.026041030883789,1.5043401718139648,-0.07949301600456238,-0.0020639351569116116,-0.3108772039413452,3.3283629417419434,6776114.0
41.5,39.58808898925781,0.05986858904361725,0.05230484902858734,926.4736938476562,0.7481343746185303,1237.4039306640625,0.8295252323150635,1148.6070556640625,0.913950502872467,1267.4556884765625,0.31428462266921997,1.7541033029556274,2.2994773387908936,2.350487470626831,1.8650165796279907,1.6082634925842285,1.5250413417816162,-0.0034379998687654734,-0.02629333734512329,-0.10317590832710266,-0.11162248998880386,-0.09504316002130508,-0.0817645713686943,8.978293418884277,1.496382236480713,-0.07940680533647537,-0.002071633003652096,-0.3120366930961609,3.3289575576782227,6777324.5
41.599998474121094,39.59478759765625,0.066976398229599,0.0710780918598175,926.5480346679688,0.739143967628479,1237.486328125,0.8165501952171326,1148.6978759765625,0.9013414978981018,1267.4866943359375,0.30478906631469727,1.7537543773651123,2.2968392372131348,2.340183973312378,1.8539021015167236,1.5988223552703857,1.5168917179107666,-0.0035396204330027103,-0.02646779455244541,-0.10289362072944641,-0.1106693297624588,-0.09379057586193085,-0.08124261349439621,8.930493354797363,1.4884155988693237,-0.07957787066698074,-0.0020797799807041883,-0.31326380372047424,3.329545021057129,6778521.0
41.70000076293945,39.60233688354492,0.07551219314336777,0.08535794168710709,926.6215209960938,0.7301972508430481,1237.5672607421875,0.8036274313926697,1148.787353515625,0.8888200521469116,1267.5166015625,0.2952190935611725,1.7533953189849854,2.2941837310791016,2.3299083709716797,1.842881202697754,1.5895001888275146,1.5087840557098389,-0.0036415066570043564,-0.026642663404345512,-0.10261833667755127,-0.1097535789012909,-0.09266457706689835,-0.08092592656612396,8.882513046264648,1.4804188013076782,-0.07994365692138672,-0.0020884808618575335,-0.31457433104515076,3.330125570297241,6779702.5
41.79999923706055,39.61084747314453,0.08508772403001785,0.09575531631708145,926.694091796875,0.7212949395179749,1237.64697265625,0.7907468676567078,1148.8756103515625,0.876381516456604,1267.545654296875,0.285549134016037,1.7530261278152466,2.291510820388794,2.319659948348999,1.8319497108459473,1.5802841186523438,1.500698208808899,-0.0037438718136399984,-0.026818469166755676,-0.10235188901424408,-0.10887891054153442,-0.09166792035102844,-0.08080319315195084,8.834256172180176,1.4723759889602661,-0.08045424520969391,-0.0020978115499019623,-0.3159797787666321,3.3306989669799805,6780870.0
41.900001525878906,39.62034225463867,0.09497034549713135,0.09882620722055435,926.7658081054688,0.7124375700950623,1237.7254638671875,0.777902364730835,1148.962646484375,0.8640211820602417,1267.57373046875,0.27576735615730286,1.752646565437317,2.2888200283050537,2.3094375133514404,1.821103572845459,1.5711613893508911,1.4926162958145142,-0.003846818581223488,-0.0269954614341259,-0.1020951122045517,-0.10804639011621475,-0.0907963365316391,-0.08084513992071152,8.785676002502441,1.464279294013977,-0.08101166039705276,-0.0021077950950711966,-0.3174835443496704,3.331265449523926,6782023.5
42.0,39.630828857421875,0.10485203564167023,0.0988168865442276,926.8366088867188,0.7036253809928894,1237.8026123046875,0.7650903463363647,1149.0484619140625,0.8517345190048218,1267.600830078125,0.26587116718292236,1.7522567510604858,2.28611159324646,2.2992403507232666,1.8103387355804443,1.5621200799942017,1.4845234155654907,-0.003950376063585281,-0.027173709124326706,-0.10184816271066666,-0.10725544393062592,-0.09004147350788116,-0.08101627975702286,8.736759185791016,1.4561265707015991,-0.08157984167337418,-0.002118431031703949,-0.3190855383872986,3.331824779510498,6783162.0
42.099998474121094,39.64226531982422,0.11435078084468842,0.09498744457960129,926.906494140625,0.6948585510253906,1237.87841796875,0.7523094415664673,1149.1329345703125,0.8395172953605652,1267.626953125,0.25586554408073425,1.7518564462661743,2.2833852767944336,2.289067506790161,1.7996509075164795,1.553148865699768,1.476408839225769,-0.004054511897265911,-0.027353130280971527,-0.10161061584949493,-0.10650410503149033,-0.08939183503389359,-0.08127835392951965,8.687520027160645,1.4479200839996338,-0.08210765570402145,-0.002129691420122981,-0.3207816183567047,3.3323771953582764,6784287.0
42.20000076293945,39.654605865478516,0.12341326475143433,0.09062489122152328,926.9755859375,0.6861369609832764,1237.9530029296875,0.7395594120025635,1149.21630859375,0.8273656964302063,1267.6519775390625,0.24575866758823395,1.7514457702636719,2.2806408405303955,2.2789180278778076,1.7890363931655884,1.5442378520965576,1.4682649374008179,-0.004159166477620602,-0.027533577755093575,-0.10138185322284698,-0.1057898998260498,-0.08883531391620636,-0.08159789443016052,8.637985229492188,1.4396642446517944,-0.08258975297212601,-0.0021415441296994686,-0.322566956281662,3.33292293548584,6785397.5
42.29999923706055,39.66781234741211,0.13208554685115814,0.0867227241396904,927.0437622070312,0.6774603724479675,1238.0263671875,0.7268401384353638,1149.2984619140625,0.8152762651443481,1267.676025390625,0.23555848002433777,1.751024603843689,2.277878522872925,2.2687909603118896,1.778491497039795,1.535378336906433,1.4600874185562134,-0.004264283459633589,-0.027714909985661507,-0.10116126388311386,-0.10511045157909393,-0.08836087584495544,-0.08195009082555771,8.588179588317871,1.4313632249832153,-0.08303031325340271,-0.002153961220756173,-0.3244372308254242,3.3334615230560303,6786494.5
42.400001525878906,39.68187713623047,0.1406141072511673,0.08528561890125275,927.1110229492188,0.6688286066055298,1238.098388671875,0.7141504287719727,1149.37939453125,0.8032459020614624,1267.6990966796875,0.22526921331882477,1.7505929470062256,2.2750978469848633,2.258685350418091,1.7680128812789917,1.5265625715255737,1.451873540878296,-0.004369834437966347,-0.02789705991744995,-0.10094849020242691,-0.10446412861347198,-0.08796019107103348,-0.08232185989618301,8.538114547729492,1.4230190515518188,-0.08345941454172134,-0.002166931750252843,-0.3263908922672272,3.333993434906006,6787577.0
42.5,39.696754455566406,0.1487872302532196,0.08173120766878128,927.177490234375,0.6602411270141602,1238.169189453125,0.7014899253845215,1149.4591064453125,0.7912718653678894,1267.7210693359375,0.21489720046520233,1.7501506805419922,2.27229905128479,2.248600721359253,1.7575974464416504,1.5177836418151855,1.4436222314834595,-0.004475775174796581,-0.028079912066459656,-0.10074304789304733,-0.10384894162416458,-0.08762452751398087,-0.08269995450973511,8.487811088562012,1.414635181427002,-0.08384521305561066,-0.002180430106818676,-0.3284240663051605,3.3345184326171875,6788646.0
42.599998474121094,39.71239471435547,0.15640217065811157,0.07614941149950027,927.2431030273438,0.65169757604599,1238.23876953125,0.6888597011566162,1149.53759765625,0.7793515920639038,1267.7420654296875,0.20445315539836884,1.7496976852416992,2.269481897354126,2.2385365962982178,1.7472419738769531,1.509035348892212,1.435333490371704,-0.004582025110721588,-0.0282632727175951,-0.10054412484169006,-0.10326217859983444,-0.08734370768070221,-0.08306781947612762,8.437305450439453,1.4062175750732422,-0.0841631293296814,-0.0021944153122603893,-0.33053058385849,3.3350367546081543,6789701.5
42.70000076293945,39.728729248046875,0.1633589118719101,0.06956750154495239,927.307861328125,0.643197238445282,1238.3070068359375,0.6762616038322449,1149.614990234375,0.7674829363822937,1267.761962890625,0.19395028054714203,1.7492341995239258,2.266646385192871,2.22849178314209,1.7369439601898193,1.5003129243850708,1.4270093441009521,-0.004688482731580734,-0.02844689041376114,-0.10035073757171631,-0.10270073264837265,-0.0871070921421051,-0.0834091529250145,8.386642456054688,1.3977737426757812,-0.08440160751342773,-0.0022088398691266775,-0.33270323276519775,3.3355484008789062,6790743.0
42.79999923706055,39.7457160949707,0.16987282037734985,0.065139040350914,927.3717651367188,0.6347396969795227,1238.3740234375,0.6636971235275269,1149.691162109375,0.7556641697883606,1267.7808837890625,0.18339911103248596,1.7487599849700928,2.2637925148010254,2.21846604347229,1.7267009019851685,1.491612434387207,1.4186526536941528,-0.00479506840929389,-0.028630567714571953,-0.10016210377216339,-0.10216206312179565,-0.08690620958805084,-0.08371574431657791,8.335857391357422,1.3893096446990967,-0.08458851277828217,-0.0022236709482967854,-0.3349371552467346,3.3360531330108643,6791770.5
42.900001525878906,39.763336181640625,0.17617923021316528,0.06306414306163788,927.434814453125,0.6263242363929749,1238.439697265625,0.6511663198471069,1149.76611328125,0.7438937425613403,1267.7987060546875,0.17280566692352295,1.7482751607894897,2.260920286178589,2.2084591388702393,1.7165106534957886,1.4829304218292236,1.4102671146392822,-0.004901737440377474,-0.028814200311899185,-0.0999777689576149,-0.10164451599121094,-0.08673550188541412,-0.08398815989494324,8.284971237182617,1.380828619003296,-0.08475072681903839,-0.0022388941142708063,-0.3372301161289215,3.3365514278411865,6792785.0
43.0,39.78154754638672,0.18210789561271667,0.05928661674261093,927.4970092773438,0.6179502010345459,1238.504150390625,0.638670027256012,1149.8399658203125,0.7321703433990479,1267.8154296875,0.16217727959156036,1.7477797269821167,2.2580296993255615,2.1984703540802,1.7063711881637573,1.4742642641067505,1.4018561840057373,-0.005008435342460871,-0.028997652232646942,-0.09979718923568726,-0.10114622861146927,-0.08658912032842636,-0.08422455936670303,8.2340087890625,1.3723347187042236,-0.08486417680978775,-0.0022544816602021456,-0.3395780026912689,3.337043046951294,6793785.5
43.099998474121094,39.800289154052734,0.1874343454837799,0.053264547139406204,927.5584106445312,0.6096169948577881,1238.5673828125,0.6262102127075195,1149.91259765625,0.7204928398132324,1267.8311767578125,0.15152546763420105,1.7472734451293945,2.2551207542419434,2.188499689102173,1.6962807178497314,1.4656118154525757,1.3934236764907837,-0.005115073174238205,-0.029180703684687614,-0.09961951524019241,-0.1006646379828453,-0.08645966649055481,-0.08441726118326187,8.183008193969727,1.3638347387313843,-0.08490301668643951,-0.00227039004676044,-0.3419741690158844,3.3375279903411865,6794773.0
43.20000076293945,39.81950378417969,0.19212421774864197,0.04689868539571762,927.6189575195312,0.6013239622116089,1238.62939453125,0.6137894988059998,1149.9840087890625,0.708860456943512,1267.845703125,0.14086313545703888,1.746756672859192,2.2521934509277344,2.17854642868042,1.6862376928329468,1.4569718837738037,1.384974479675293,-0.005221550352871418,-0.029363112524151802,-0.09944380819797516,-0.10019699484109879,-0.08633959293365479,-0.08455830067396164,8.1320161819458,1.35533607006073,-0.08486547321081161,-0.0022865727078169584,-0.3444116413593292,3.3380062580108643,6795747.0
43.29999923706055,39.83913803100586,0.1963435709476471,0.042193543165922165,927.6786499023438,0.5930704474449158,1238.690185546875,0.6014101505279541,1150.0543212890625,0.6972725987434387,1267.8592529296875,0.13020086288452148,1.7462291717529297,2.2492480278015137,2.1686108112335205,1.6762408018112183,1.4483437538146973,1.376513957977295,-0.005327784456312656,-0.029544677585363388,-0.09926930069923401,-0.09974103420972824,-0.08622310310602188,-0.08464521914720535,8.081069946289062,1.346845030784607,-0.08477242290973663,-0.002302995417267084,-0.3468852937221527,3.3384780883789062,6796707.5
43.400001525878906,39.85913848876953,0.20001523196697235,0.03671666234731674,927.737548828125,0.5848559141159058,1238.749755859375,0.589074432849884,1150.1234130859375,0.6857289671897888,1267.871826171875,0.11954934149980545,1.745691180229187,2.2462847232818604,2.1586925983428955,1.6662890911102295,1.4397273063659668,1.3680474758148193,-0.005433691665530205,-0.029725193977355957,-0.09909521788358688,-0.0992945209145546,-0.08610477298498154,-0.08467576652765274,8.030207633972168,1.3383679389953613,-0.08461296558380127,-0.002319618361070752,-0.34938910603523254,3.3389434814453125,6797655.0
43.5,39.87950134277344,0.20362122356891632,0.03605992719531059,927.795654296875,0.5766796469688416,1238.8079833984375,0.5767830014228821,1150.1915283203125,0.6742293238639832,1267.8831787109375,0.108912892639637,1.7451424598693848,2.243303060531616,2.148791790008545,1.6563814878463745,1.431122899055481,1.359580397605896,-0.005539239384233952,-0.02990458533167839,-0.0989212617278099,-0.09885644912719727,-0.08598274737596512,-0.08465798944234848,7.979442596435547,1.3299071788787842,-0.08444701135158539,-0.002336437115445733,-0.3519223928451538,3.339402437210083,6798589.0
43.599998474121094,39.900238037109375,0.20739857852458954,0.03777347132563591,927.8529052734375,0.5685411691665649,1238.8651123046875,0.5645347833633423,1150.25830078125,0.6627735495567322,1267.8935546875,0.09829014539718628,1.744583249092102,2.2403037548065186,2.1389083862304688,1.6465173959732056,1.4225307703018188,1.3511170148849487,-0.005644441582262516,-0.030082887038588524,-0.09874754399061203,-0.09842685610055923,-0.08585812151432037,-0.08460637181997299,7.928770542144775,1.321461796760559,-0.08429792523384094,-0.002353464951738715,-0.35448721051216125,3.3398547172546387,6799510.0
43.70000076293945,39.9213752746582,0.2113487720489502,0.03950187936425209,927.9093627929688,0.5604398846626282,1238.9208984375,0.5523285269737244,1150.323974609375,0.6513612270355225,1267.90283203125,0.08767871558666229,1.7440135478973389,2.2372865676879883,2.129042148590088,1.6366958618164062,1.4139511585235596,1.342659831047058,-0.00574931874871254,-0.030260154977440834,-0.09857425093650818,-0.09800594300031662,-0.08573238551616669,-0.0845332220196724,7.878180980682373,1.3130302429199219,-0.08416404575109482,-0.0023707151412963867,-0.3570854961872101,3.3403007984161377,6800418.0
43.79999923706055,39.94293212890625,0.2155691534280777,0.04220392554998398,927.9649658203125,0.552375316619873,1238.9755859375,0.5401625037193298,1150.3885498046875,0.6399920582771301,1267.9111328125,0.07707495987415314,1.7434334754943848,2.2342517375946045,2.1191933155059814,1.6269158124923706,1.4053841829299927,1.3342105150222778,-0.0058539025485515594,-0.03043646551668644,-0.09840165823698044,-0.09759416431188583,-0.08560752868652344,-0.08444973826408386,7.827661037445068,1.3046101331710815,-0.08405721187591553,-0.0023882081732153893,-0.3597203195095062,3.340740442276001,6801313.5
43.900001525878906,39.964935302734375,0.22002458572387695,0.04455432668328285,928.0198364257812,0.5443469882011414,1239.0289306640625,0.5280349850654602,1150.4520263671875,0.6286655068397522,1267.9183349609375,0.0664752647280693,1.7428427934646606,2.231199264526367,2.1093618869781494,1.6171765327453613,1.3968294858932495,1.3257696628570557,-0.0059582251124084,-0.030611902475357056,-0.0982300341129303,-0.09719192236661911,-0.08548537641763687,-0.08436428010463715,7.777195453643799,1.2961993217468262,-0.08397215604782104,-0.0024059617426246405,-0.36239445209503174,3.3411736488342285,6802195.5
44.0,39.98737335205078,0.22439953684806824,0.04374941438436508,928.0738525390625,0.5363543629646301,1239.0811767578125,0.5159454941749573,1150.5142822265625,0.6173809766769409,1267.9244384765625,0.055880460888147354,1.7422418594360352,2.2281293869018555,2.0995473861694336,1.607477068901062,1.3882869482040405,1.3173375129699707,-0.0060622813180089,-0.030786452814936638,-0.09805933386087418,-0.0967988446354866,-0.0853654146194458,-0.08427634835243225,7.726787567138672,1.2877979278564453,-0.08387251943349838,-0.0024239704944193363,-0.365106999874115,3.3416006565093994,6803064.5
44.099998474121094,40.010250091552734,0.2287655770778656,0.04366043955087662,928.1270751953125,0.5283969640731812,1239.1322021484375,0.5038938522338867,1150.5755615234375,0.6061379909515381,1267.929443359375,0.04529185593128204,1.7416304349899292,2.2250421047210693,2.089749813079834,1.5978164672851562,1.3797563314437866,1.308914303779602,-0.0061660632491111755,-0.030960101634263992,-0.09788945317268372,-0.09641445428133011,-0.08524694293737411,-0.08418497443199158,7.676440238952637,1.2794067859649658,-0.08376985788345337,-0.002442234428599477,-0.36785799264907837,3.3420212268829346,6803921.0
44.20000076293945,40.033565521240234,0.23314636945724487,0.043807968497276306,928.1795043945312,0.5204743146896362,1239.181884765625,0.4918794631958008,1150.635498046875,0.5949360132217407,1267.9334716796875,0.03470999374985695,1.7410086393356323,2.221937417984009,2.0799694061279297,1.5881937742233276,1.3712373971939087,1.3005003929138184,-0.006269569043070078,-0.03113284334540367,-0.09772037714719772,-0.09603843837976456,-0.08512967079877853,-0.08409053832292557,7.626155376434326,1.2710258960723877,-0.08366566896438599,-0.002460755407810211,-0.3706476390361786,3.342435598373413,6804764.5
44.29999923706055,40.05729675292969,0.23732241988182068,0.0417604073882103,928.231201171875,0.5125858783721924,1239.2305908203125,0.47990283370018005,1150.6944580078125,0.5837745070457458,1267.9364013671875,0.02413824573159218,1.7403764724731445,2.218815565109253,2.0702056884765625,1.5786083936691284,1.3627302646636963,1.2920962572097778,-0.0063727726228535175,-0.03130462020635605,-0.0975518450140953,-0.09566997736692429,-0.08501194417476654,-0.0839889794588089,7.575944423675537,1.2626574039459229,-0.08353475481271744,-0.002479518298059702,-0.3734738230705261,3.342843770980835,6805595.5
44.400001525878906,40.08138656616211,0.2408955693244934,0.03573150560259819,928.2820434570312,0.504731297492981,1239.2779541015625,0.46796613931655884,1150.7523193359375,0.5726531744003296,1267.938232421875,0.013586102984845638,1.7397340536117554,2.2156765460968018,2.0604591369628906,1.5690596103668213,1.3542351722717285,1.283703088760376,-0.0064756004139781,-0.0314752459526062,-0.09738320112228394,-0.09530715644359589,-0.08488921076059341,-0.08386794477701187,7.5258402824401855,1.2543067932128906,-0.08333466202020645,-0.0024984797928482294,-0.37632983922958374,3.3432457447052,6806413.5
44.5,40.105751037597656,0.24363814294338226,0.02742580696940422,928.3321533203125,0.49691006541252136,1239.3240966796875,0.45607316493988037,1150.80908203125,0.5615719556808472,1267.9390869140625,0.0030675530433654785,1.7390813827514648,2.2125205993652344,2.050729274749756,1.5595468282699585,1.3457528352737427,1.2753238677978516,-0.006577940657734871,-0.03164445981383324,-0.09721341729164124,-0.09494732320308685,-0.08475503325462341,-0.08371137082576752,7.475894451141357,1.2459824085235596,-0.08304429799318314,-0.002517578424885869,-0.3792065382003784,3.3436412811279297,6807219.0
44.599998474121094,40.13028335571289,0.24533160030841827,0.016934508457779884,928.3814086914062,0.48912179470062256,1239.369140625,0.4442288279533386,1150.8646240234375,0.5505310893058777,1267.9388427734375,-0.007399950176477432,1.738418459892273,2.209347724914551,2.0410163402557373,1.5500701665878296,1.3372849225997925,1.2669628858566284,-0.0066796536557376385,-0.0318119153380394,-0.09704124927520752,-0.09458723664283752,-0.08460177481174469,-0.08350185304880142,7.426168918609619,1.2376948595046997,-0.0826421007514,-0.0025367371272295713,-0.38209229707717896,3.3440308570861816,6808012.5
44.70000076293945,40.154876708984375,0.2459193468093872,0.005877481307834387,928.429931640625,0.4813660979270935,1239.4129638671875,0.4324387311935425,1150.919189453125,0.5395311713218689,1267.9376220703125,-0.01779760606586933,1.7377455234527588,2.20615816116333,2.0313210487365723,1.540629506111145,1.3288335800170898,1.2586262226104736,-0.006780588533729315,-0.031977247446775436,-0.09686537086963654,-0.0942235141992569,-0.08442170917987823,-0.08322422206401825,7.37673282623291,1.2294554710388184,-0.0821249783039093,-0.002555874874815345,-0.3849748969078064,3.344414234161377,6808793.0
44.79999923706055,40.179439544677734,0.24563825130462646,-0.0028108705300837755,928.4777221679688,0.4736426770687103,1239.4556884765625,0.4207077920436859,1150.9725341796875,0.5285732746124268,1267.935302734375,-0.0281097162514925,1.7370624542236328,2.2029523849487305,2.02164363861084,1.5312256813049316,1.320401906967163,1.2503210306167603,-0.0068806190975010395,-0.032140154391527176,-0.09668465703725815,-0.0938534066081047,-0.08420922607183456,-0.0828716829419136,7.327643394470215,1.2212738990783691,-0.08152040839195251,-0.002574927406385541,-0.38784465193748474,3.3447916507720947,6809561.0
44.900001525878906,40.203922271728516,0.24481382966041565,-0.008244278840720654,928.524658203125,0.4659512937068939,1239.4970703125,0.40903952717781067,1151.02490234375,0.5176585912704468,1267.9320068359375,-0.038325950503349304,1.7363693714141846,2.199730396270752,2.011984348297119,1.5218591690063477,1.31199312210083,1.24205482006073,-0.00697966106235981,-0.0323004312813282,-0.09649841487407684,-0.09347520023584366,-0.08396179229021072,-0.08244714140892029,7.278938293457031,1.2131564617156982,-0.08086244761943817,-0.0025938551407307386,-0.39069560170173645,3.345162868499756,6810316.5
45.0,40.22828674316406,0.243639275431633,-0.011745606549084187,928.5709228515625,0.4582917094230652,1239.5374755859375,0.39743638038635254,1151.0760498046875,0.5067883729934692,1267.927734375,-0.048439886420965195,1.7356665134429932,2.1964924335479736,2.0023441314697266,1.512531042098999,1.303610920906067,1.2338342666625977,-0.0070776622742414474,-0.03245795518159866,-0.0963062271475792,-0.09308794885873795,-0.08367897570133209,-0.08195852488279343,7.230642795562744,1.2051070928573608,-0.08016995340585709,-0.0026126322336494923,-0.3935239017009735,3.3455278873443604,6811060.0
45.099998474121094,40.252471923828125,0.24185341596603394,-0.017858583480119705,928.6163330078125,0.45066380500793457,1239.57666015625,0.38590162992477417,1151.126220703125,0.49596402049064636,1267.92236328125,-0.05844278633594513,1.7349538803100586,2.1932389736175537,1.9927233457565308,1.503242015838623,1.29525887966156,1.2256656885147095,-0.007174551486968994,-0.03261255472898483,-0.09610750526189804,-0.09269028156995773,-0.08335920423269272,-0.08140813559293747,7.182788848876953,1.1971315145492554,-0.07941460609436035,-0.002631214214488864,-0.3963227868080139,3.3458869457244873,6811791.0
45.20000076293945,40.27641296386719,0.2394275963306427,-0.024258149787783623,928.6610107421875,0.4430675804615021,1239.6146240234375,0.37443897128105164,1151.17529296875,0.48518702387809753,1267.916015625,-0.06832467764616013,1.73423171043396,2.189970016479492,1.9831229448318481,1.4939934015274048,1.2869406938552856,1.217555284500122,-0.007270246744155884,-0.032764043658971786,-0.09590158611536026,-0.09228066354990005,-0.08300042897462845,-0.08079586178064346,7.135413646697998,1.1892356872558594,-0.07859738916158676,-0.002649553818628192,-0.399085134267807,3.3462400436401367,6812510.0
45.29999923706055,40.300045013427734,0.2363055795431137,-0.031220126897096634,928.7049560546875,0.43550294637680054,1239.6514892578125,0.3630523681640625,1151.2232666015625,0.4744590222835541,1267.90869140625,-0.07807512581348419,1.7334998846054077,2.1866862773895264,1.973543405532837,1.4847865104675293,1.2786604166030884,1.2095091342926025,-0.007364663761109114,-0.03291221335530281,-0.09568776190280914,-0.09185749292373657,-0.08260051161050797,-0.08012086153030396,7.088557243347168,1.1814261674880981,-0.07771363109350204,-0.0026675995904952288,-0.40180328488349915,3.3465871810913086,6813216.5
45.400001525878906,40.32334518432617,0.2330171912908554,-0.03288391977548599,928.7481079101562,0.4279700219631195,1239.687255859375,0.3517439663410187,1151.2701416015625,0.4637817144393921,1267.900390625,-0.08769010007381439,1.7327587604522705,2.1833877563476562,1.9639856815338135,1.475622534751892,1.2704222202301025,1.2015334367752075,-0.007457767613232136,-0.03305698558688164,-0.09546581655740738,-0.09142039716243744,-0.08216062933206558,-0.07939223945140839,7.042234420776367,1.1737056970596313,-0.07682017236948013,-0.0026853398885577917,-0.4044753611087799,3.346928358078003,6813911.0
45.5,40.34632873535156,0.22985145449638367,-0.031657323241233826,928.79052734375,0.42046892642974854,1239.7218017578125,0.34051433205604553,1151.3160400390625,0.4531567394733429,1267.89111328125,-0.09717132896184921,1.732008457183838,2.18007493019104,1.9544506072998047,1.4665029048919678,1.2622298002243042,1.1936323642730713,-0.007549570873379707,-0.03319840505719185,-0.09523594379425049,-0.0909700095653534,-0.08168470114469528,-0.07862538844347,6.99644136428833,1.1660735607147217,-0.07594244927167892,-0.002702784026041627,-0.40710288286209106,3.3472635746002197,6814593.5
45.599998474121094,40.36903762817383,0.22708484530448914,-0.027666108682751656,928.8322143554688,0.41299983859062195,1239.75537109375,0.3293626010417938,1151.36083984375,0.4425855278968811,1267.8809814453125,-0.10652486234903336,1.7312488555908203,2.176748037338257,1.9449387788772583,1.4574289321899414,1.2540864944458008,1.1858092546463013,-0.0076401205733418465,-0.0333365872502327,-0.09499864280223846,-0.09050775319337845,-0.0811784565448761,-0.07783842086791992,6.951157569885254,1.1585261821746826,-0.0751071497797966,-0.002719962503761053,-0.40969035029411316,3.347592830657959,6815263.5
45.70000076293945,40.39152526855469,0.22486057877540588,-0.022242659702897072,928.8731689453125,0.40556296706199646,1239.7877197265625,0.31828710436820984,1151.404541015625,0.43206921219825745,1267.869873046875,-0.1157594844698906,1.730480432510376,2.173407793045044,1.9354511499404907,1.4484018087387085,1.245995044708252,1.1780649423599243,-0.007729487493634224,-0.03347171097993851,-0.09475461393594742,-0.09003552049398422,-0.0806485265493393,-0.07704906910657883,6.906351566314697,1.151058554649353,-0.0743267834186554,-0.002736915834248066,-0.41224390268325806,3.3479161262512207,6815922.0
45.79999923706055,40.41386795043945,0.22343921661376953,-0.014213629066944122,928.913330078125,0.39815855026245117,1239.8189697265625,0.3072848916053772,1151.447265625,0.42160874605178833,1267.8577880859375,-0.12488746643066406,1.7297030687332153,2.1700539588928223,1.9259880781173706,1.4394221305847168,1.23795747756958,1.1703988313674927,-0.0078177684918046,-0.03360402584075928,-0.09450481832027435,-0.08955574780702591,-0.08010275661945343,-0.07627604156732559,6.861980438232422,1.1436634063720703,-0.07362666726112366,-0.002753704320639372,-0.4147726595401764,3.348233699798584,6816568.5
45.900001525878906,40.4361457824707,0.22276894748210907,-0.00670271459966898,928.9527587890625,0.39078688621520996,1239.8492431640625,0.2963528037071228,1151.4888916015625,0.41120457649230957,1267.8448486328125,-0.13392139971256256,1.728916883468628,2.16668701171875,1.9165502786636353,1.4304908514022827,1.2299748659133911,1.1628085374832153,-0.007905066013336182,-0.033733781427145004,-0.09425021708011627,-0.08907090872526169,-0.07954851537942886,-0.07553383708000183,6.817999839782715,1.1363332271575928,-0.07299912720918655,-0.0027703845407813787,-0.41728508472442627,3.3485453128814697,6817203.0
46.0,40.45842742919922,0.2228081226348877,0.0003918260335922241,928.9915161132812,0.38344818353652954,1239.8782958984375,0.2854878306388855,1151.5294189453125,0.40085703134536743,1267.8310546875,-0.14287298917770386,1.7281221151351929,2.1633071899414062,1.9071382284164429,1.4216080904006958,1.2220478057861328,1.1552903652191162,-0.007991473190486431,-0.03386121988296509,-0.0939917117357254,-0.08858323097229004,-0.07899218797683716,-0.07483216375112534,6.774366855621338,1.1290611028671265,-0.072440505027771,-0.002787010045722127,-0.41978928446769714,3.348851203918457,6817825.5
46.099998474121094,40.48078155517578,0.2235316038131714,0.0072347987443208694,929.0294799804688,0.3761427104473114,1239.90625,0.2746868431568146,1151.5689697265625,0.39056599140167236,1267.8162841796875,-0.15175341069698334,1.7273186445236206,2.159914970397949,1.8977521657943726,1.4127742052078247,1.2141762971878052,1.147840142250061,-0.00807708129286766,-0.03398656100034714,-0.0937301442027092,-0.0880947932600975,-0.07843939960002899,-0.07417760789394379,6.73104190826416,1.121840238571167,-0.07194820791482925,-0.0028036320582032204,-0.42229294776916504,3.349151372909546,6818436.5
46.20000076293945,40.503265380859375,0.22485792636871338,0.013263203203678131,929.0667114257812,0.36887067556381226,1239.9332275390625,0.2639469802379608,1151.6075439453125,0.38033127784729004,1267.8006591796875,-0.16057270765304565,1.7265067100524902,2.1565101146698,1.8883923292160034,1.4039890766143799,1.206359624862671,1.1404528617858887,-0.008161972276866436,-0.034110017120838165,-0.09346628934144974,-0.08760742843151093,-0.07789479196071625,-0.07357346266508102,6.68798828125,1.1146646738052368,-0.07151395082473755,-0.0028202964458614588,-0.4248030185699463,3.3494455814361572,6819036.0
46.29999923706055,40.525917053222656,0.22652612626552582,0.01668192632496357,929.103271484375,0.3616323173046112,1239.9591064453125,0.25326624512672424,1151.6451416015625,0.37015244364738464,1267.7841796875,-0.16933755576610565,1.7256863117218018,2.153092861175537,1.8790589570999146,1.3952525854110718,1.1985968351364136,1.133123517036438,-0.008246200159192085,-0.03423171862959862,-0.09320064634084702,-0.08712230622768402,-0.07736097276210785,-0.07301714271306992,6.645182132720947,1.1075303554534912,-0.07111252844333649,-0.0028370290528982878,-0.4273233413696289,3.349734306335449,6819623.5
46.400001525878906,40.54876708984375,0.2284710556268692,0.0194492619484663,929.1390380859375,0.3544277846813202,1239.98388671875,0.2426430583000183,1151.681640625,0.360029011964798,1267.766845703125,-0.17805279791355133,1.7248574495315552,2.1496636867523193,1.8697521686553955,1.3865644931793213,1.1908868551254272,1.125847578048706,-0.008329805918037891,-0.03435177356004715,-0.09293360263109207,-0.08664023876190186,-0.07683948427438736,-0.07250414043664932,6.602605819702148,1.1004343032836914,-0.07073947042226791,-0.0028538512997329235,-0.42985716462135315,3.3500170707702637,6820199.5
46.5,40.57185745239258,0.23093698918819427,0.02465943619608879,929.1741333007812,0.34725722670555115,1240.007568359375,0.2320750653743744,1151.717041015625,0.3499603569507599,1267.74853515625,-0.18672579526901245,1.7240203619003296,2.1462225914001465,1.8604722023010254,1.3779244422912598,1.1832282543182373,1.118620753288269,-0.00841284915804863,-0.0344703309237957,-0.09266570955514908,-0.08616247773170471,-0.07633297145366669,-0.07203485816717148,6.560231685638428,1.0933719873428345,-0.07041789591312408,-0.0028708025347441435,-0.43241041898727417,3.350294351577759,6820763.5
46.599998474121094,40.59526824951172,0.23410959541797638,0.03172598034143448,929.20849609375,0.34012070298194885,1240.0302734375,0.22155898809432983,1151.7515869140625,0.3399457335472107,1267.7294921875,-0.19536665081977844,1.7231749296188354,2.1427698135375977,1.8512190580368042,1.36933171749115,1.1756194829940796,1.111438512802124,-0.00849541462957859,-0.03458759933710098,-0.09239771962165833,-0.08569073677062988,-0.07584524899721146,-0.0716138482093811,6.518023490905762,1.0863372087478638,-0.07016245275735855,-0.002887936308979988,-0.43499115109443665,3.3505659103393555,6821316.5
46.70000076293945,40.61904525756836,0.2377355694770813,0.03625977039337158,929.2421875,0.33301836252212524,1240.0518798828125,0.21109212934970856,1151.7850341796875,0.32998421788215637,1267.70947265625,-0.2039831131696701,1.7223212718963623,2.1393051147460938,1.8419926166534424,1.360785961151123,1.1680583953857422,1.1042958498001099,-0.008577564731240273,-0.03470373898744583,-0.09213020652532578,-0.08522625267505646,-0.0753786712884903,-0.07124088704586029,6.4759521484375,1.0793254375457764,-0.06994703412055969,-0.0029052868485450745,-0.43760454654693604,3.3508317470550537,6821858.0
46.79999923706055,40.64323043823242,0.24185222387313843,0.04116654396057129,929.2750854492188,0.32595014572143555,1240.072509765625,0.20067189633846283,1151.817626953125,0.3200748562812805,1267.688720703125,-0.21258223056793213,1.7214593887329102,2.135828971862793,1.8327929973602295,1.3522861003875732,1.1605427265167236,1.0971882343292236,-0.008659359999001026,-0.03481889143586159,-0.09186368435621262,-0.08477012813091278,-0.07493507117033005,-0.07091493904590607,6.4339919090271,1.0723320245742798,-0.06977682560682297,-0.002922891639173031,-0.440256267786026,3.3510921001434326,6822388.0
46.900001525878906,40.667877197265625,0.2464996576309204,0.04647437855601311,929.307373046875,0.31891608238220215,1240.092041015625,0.19029547274112701,1151.84912109375,0.3102164566516876,1267.6669921875,-0.2211715430021286,1.7205893993377686,2.1323413848876953,1.8236198425292969,1.3438315391540527,1.153070330619812,1.0901107788085938,-0.00874086283147335,-0.034933220595121384,-0.09159871935844421,-0.08432349562644958,-0.0745164155960083,-0.07063596695661545,6.392114162445068,1.0653523206710815,-0.06965413689613342,-0.002940791193395853,-0.44295236468315125,3.351346969604492,6822906.5
47.0,40.69301986694336,0.2514267861843109,0.0492713488638401,929.3388671875,0.3119160830974579,1240.110595703125,0.17996078729629517,1151.879638671875,0.30040788650512695,1267.6444091796875,-0.22975584864616394,1.7197113037109375,2.128842353820801,1.8144731521606445,1.335421085357666,1.1456384658813477,1.0830590724945068,-0.008822113275527954,-0.03504682704806328,-0.09133563935756683,-0.0838869959115982,-0.07412313669919968,-0.07039980590343475,6.350300312042236,1.0583833456039429,-0.06955471634864807,-0.002959007164463401,-0.445696085691452,3.3515961170196533,6823414.0
47.099998474121094,40.71868896484375,0.2566819489002228,0.05255160853266716,929.3697509765625,0.304950088262558,1240.1280517578125,0.1696658581495285,1151.9091796875,0.2906479239463806,1267.62109375,-0.2383394092321396,1.7188249826431274,2.1253321170806885,1.8053525686264038,1.3270536661148071,1.13824462890625,1.0760290622711182,-0.00890315044671297,-0.035159800201654434,-0.09107476472854614,-0.08346113562583923,-0.0737554132938385,-0.07020266354084015,6.308534622192383,1.0514224767684937,-0.06948445737361908,-0.002977564465254545,-0.44849127531051636,3.351839780807495,6823910.0
47.20000076293945,40.744930267333984,0.2623957097530365,0.0571376197040081,929.39990234375,0.2980179190635681,1240.14453125,0.15940819680690765,1151.937744140625,0.28093525767326355,1267.5968017578125,-0.24692802131175995,1.7179306745529175,2.1218104362487793,1.7962580919265747,1.3187283277511597,1.130886197090149,1.0690168142318726,-0.008984020911157131,-0.0352722629904747,-0.09081650525331497,-0.08304669708013535,-0.073414146900177,-0.07004396617412567,6.266794681549072,1.0444657802581787,-0.06945370137691498,-0.0029964984860271215,-0.4513431787490845,3.3520779609680176,6824395.0
47.29999923706055,40.771793365478516,0.26864251494407654,0.06246805191040039,929.4293212890625,0.29111936688423157,1240.159912109375,0.14918498694896698,1151.96533203125,0.2712686061859131,1267.5716552734375,-0.25552845001220703,1.7170281410217285,2.1182775497436523,1.7871891260147095,1.3104437589645386,1.1235605478286743,1.0620183944702148,-0.009064784273505211,-0.03538436070084572,-0.09056134521961212,-0.08264461904764175,-0.07310067862272263,-0.06992483139038086,6.225054740905762,1.0375090837478638,-0.06946716457605362,-0.0030158499721437693,-0.45425793528556824,3.3523106575012207,6824869.0
47.400001525878906,40.79932403564453,0.27531519532203674,0.06672678142786026,929.4581298828125,0.284254252910614,1240.17431640625,0.13899363577365875,1151.9920654296875,0.2616465091705322,1267.545654296875,-0.2641463875770569,1.7161176204681396,2.1147336959838867,1.778145670890808,1.302198886871338,1.116264820098877,1.0550299882888794,-0.009145488031208515,-0.03549620881676674,-0.09030968695878983,-0.08225560933351517,-0.07281570881605148,-0.06984446197748184,6.183293342590332,1.0305489301681519,-0.06951380521059036,-0.0030356512870639563,-0.4572405219078064,3.3525381088256836,6825331.5
47.5,40.82753372192383,0.2820802628993988,0.06765051931142807,929.4862060546875,0.2774222493171692,1240.187744140625,0.12883271276950836,1152.0177001953125,0.25206753611564636,1267.518798828125,-0.2727835774421692,1.7151991128921509,2.111178398132324,1.7691271305084229,1.2939921617507935,1.1089962720870972,1.0480479001998901,-0.009226148948073387,-0.035607848316431046,-0.09006163477897644,-0.08187966793775558,-0.07255793362855911,-0.06979624927043915,6.141502380371094,1.0235837697982788,-0.06956425309181213,-0.003055910812690854,-0.4602920711040497,3.352759838104248,6825783.5
47.599998474121094,40.85638427734375,0.28850120306015015,0.06420962512493134,929.5136108398438,0.2706230878829956,1240.2000732421875,0.11870239675045013,1152.04248046875,0.24253039062023163,1267.4910888671875,-0.2814360558986664,1.7142724990844727,2.107612133026123,1.760133147239685,1.2858223915100098,1.1017522811889648,1.0410696268081665,-0.009306739084422588,-0.035719215869903564,-0.08981689065694809,-0.08151574432849884,-0.07232336699962616,-0.06976670771837234,6.099695205688477,1.016615867614746,-0.06958234310150146,-0.0030766031704843044,-0.46340882778167725,3.3529763221740723,6826224.0
47.70000076293945,40.885841369628906,0.2945970296859741,0.060958195477724075,929.5403442382812,0.2638564109802246,1240.21142578125,0.108603335916996,1152.066162109375,0.2330338954925537,1267.4625244140625,-0.29009875655174255,1.713337779045105,2.104034423828125,1.7511636018753052,1.2776885032653809,1.094530701637268,1.034093976020813,-0.009387219324707985,-0.03583021089434624,-0.08957506716251373,-0.08116263151168823,-0.07210776954889297,-0.06974402815103531,6.057888984680176,1.009648084640503,-0.06957279145717621,-0.0030977046117186546,-0.46658721566200256,3.3531875610351562,6826654.0
47.79999923706055,40.9158821105957,0.3003789186477661,0.057818781584501266,929.5663452148438,0.25712186098098755,1240.2218017578125,0.09853615611791611,1152.0889892578125,0.22357706725597382,1267.43310546875,-0.2987668812274933,1.7123949527740479,2.1004459857940674,1.742218017578125,1.2695894241333008,1.0873299837112427,1.0271207094192505,-0.009467553347349167,-0.0359407477080822,-0.08933579176664352,-0.08081918209791183,-0.07190735638141632,-0.06971968710422516,6.01609992980957,1.0026832818984985,-0.06953578442335129,-0.0031191925518214703,-0.46982380747795105,3.353393316268921,6827073.0
47.900001525878906,40.94646072387695,0.30579596757888794,0.05417051911354065,929.5917358398438,0.2504190504550934,1240.231201171875,0.0885017141699791,1152.1109619140625,0.2141590714454651,1267.40283203125,-0.3074350655078888,1.7114442586898804,2.096846342086792,1.733296275138855,1.2615243196487427,1.080148696899414,1.0201501846313477,-0.009547701105475426,-0.03605073317885399,-0.08909867703914642,-0.08048419654369354,-0.07171840965747833,-0.06968647986650467,5.974347114562988,0.9957244992256165,-0.06946680694818497,-0.0031410404480993748,-0.47311460971832275,3.3535938262939453,6827481.0
48.0,40.977569580078125,0.3110823929309845,0.05286429822444916,929.616455078125,0.24374762177467346,1240.239501953125,0.07850029319524765,1152.1318359375,0.2047792226076126,1267.37158203125,-0.31610020995140076,1.7104854583740234,2.093235969543457,1.7243982553482056,1.2534923553466797,1.0729858875274658,1.01318359375,-0.009627639316022396,-0.03616010397672653,-0.08886348456144333,-0.08015689998865128,-0.07153856009244919,-0.0696423128247261,5.932640075683594,0.9887733459472656,-0.06938614696264267,-0.003163238987326622,-0.47645822167396545,3.3537890911102295,6827878.5
48.099998474121094,41.00919723510742,0.3162711560726166,0.051887646317481995,929.6405029296875,0.23710717260837555,1240.246826171875,0.06853192299604416,1152.15185546875,0.19543686509132385,1267.339599609375,-0.3247602880001068,1.7095186710357666,2.0896143913269043,1.715523600578308,1.245492696762085,1.065840721130371,1.006221890449524,-0.009707354009151459,-0.03626882657408714,-0.0886300578713417,-0.07983673363924026,-0.07136617600917816,-0.06958714127540588,5.890986442565918,0.9818310737609863,-0.0692945122718811,-0.0031857818830758333,-0.47985371947288513,3.3539791107177734,6828265.5
48.20000076293945,41.041324615478516,0.32130467891693115,0.050335098057985306,929.6638793945312,0.2304973006248474,1240.2532958984375,0.05859680846333504,1152.1710205078125,0.18613147735595703,1267.306640625,-0.33341264724731445,1.7085440158843994,2.085982084274292,1.706672191619873,1.2375246286392212,1.058712363243103,0.9992663860321045,-0.009786824695765972,-0.03637685999274254,-0.08839819580316544,-0.07952305674552917,-0.0711994618177414,-0.06952011585235596,5.849393844604492,0.9748989939689636,-0.06918705254793167,-0.003208658192306757,-0.4832994043827057,3.354163885116577,6828641.5
48.29999923706055,41.073936462402344,0.32608509063720703,0.047804221510887146,929.6865844726562,0.2239176481962204,1240.258544921875,0.04869553819298744,1152.1890869140625,0.17686255276203156,1267.2728271484375,-0.34205368161201477,1.7075613737106323,2.08233904838562,1.6978439092636108,1.2295877933502197,1.0516005754470825,0.9923182725906372,-0.009866024367511272,-0.036484137177467346,-0.08816763013601303,-0.07921503484249115,-0.07103623449802399,-0.0694388896226883,5.807876110076904,0.967979371547699,-0.06905623525381088,-0.0032318495213985443,-0.48679259419441223,3.3543434143066406,6829007.0
48.400001525878906,41.107025146484375,0.3309161365032196,0.04831031709909439,929.7086791992188,0.21736782789230347,1240.262939453125,0.038827963173389435,1152.206298828125,0.1676296889781952,1267.23828125,-0.3506823778152466,1.7065708637237549,2.0786852836608887,1.6890385150909424,1.2216814756393433,1.044505000114441,0.9853788614273071,-0.009944946505129337,-0.036590639501810074,-0.08793829381465912,-0.07891236245632172,-0.07087580859661102,-0.06934580951929092,5.766435623168945,0.961072564125061,-0.06892777234315872,-0.0032553605269640684,-0.4903339147567749,3.354517698287964,6829362.0
48.5,41.140586853027344,0.335591197013855,0.04675072431564331,929.7301025390625,0.21084746718406677,1240.266357421875,0.028994254767894745,1152.22265625,0.1584324985742569,1267.2027587890625,-0.35929667949676514,1.7055723667144775,2.0750210285186768,1.6802561283111572,1.213805079460144,1.0374252796173096,0.9784493446350098,-0.010023577138781548,-0.036696337163448334,-0.08771001547574997,-0.07861453294754028,-0.07071702182292938,-0.06924095004796982,5.72507905960083,0.9541798233985901,-0.06878237426280975,-0.003279180498793721,-0.49392175674438477,3.354686737060547,6829706.5
48.599998474121094,41.174564361572266,0.3397740125656128,0.04182829335331917,929.7508544921875,0.20435620844364166,1240.268798828125,0.019195759668946266,1152.238037109375,0.149270698428154,1267.1663818359375,-0.36789074540138245,1.7045661211013794,2.0713460445404053,1.6714965105056763,1.205958366394043,1.030361533164978,0.9715312123298645,-0.010101868771016598,-0.03680111840367317,-0.08748238533735275,-0.07832036912441254,-0.07055690884590149,-0.06911853700876236,5.6838274002075195,0.9473045468330383,-0.06859510391950607,-0.003303272882476449,-0.4975506067276001,3.3548507690429688,6830040.0
48.70000076293945,41.20887756347656,0.34315627813339233,0.03382250666618347,929.7709350585938,0.19789369404315948,1240.270263671875,0.009435008279979229,1152.2525634765625,0.14014413952827454,1267.129150390625,-0.37645500898361206,1.703552007675171,2.0676608085632324,1.6627596616744995,1.1981409788131714,1.023314118385315,0.9646266102790833,-0.010179747827351093,-0.036904796957969666,-0.08725470304489136,-0.07802805304527283,-0.07039090991020203,-0.06896865367889404,5.642714977264404,0.940452516078949,-0.0683443546295166,-0.003327577840536833,-0.5012115240097046,3.3550097942352295,6830364.0
48.79999923706055,41.24345779418945,0.3457995057106018,0.026432182639837265,929.7904052734375,0.19145959615707397,1240.2706298828125,-0.0002853211772162467,1152.26611328125,0.13105294108390808,1267.091064453125,-0.38497987389564514,1.7025301456451416,2.063965082168579,1.654045581817627,1.1903527975082397,1.0162837505340576,0.9577387571334839,-0.010257135145366192,-0.03700719028711319,-0.08702626824378967,-0.07773580402135849,-0.07021479308605194,-0.06878374516963959,5.601777076721191,0.9336295127868652,-0.06803793460130692,-0.0033520401921123266,-0.5048961043357849,3.35516357421875,6830677.0
48.900001525878906,41.278228759765625,0.3476952314376831,0.01895752176642418,929.8092651367188,0.18505361676216125,1240.2701416015625,-0.009962525218725204,1152.2786865234375,0.12199738621711731,1267.0521240234375,-0.39345604181289673,1.701500654220581,2.0602593421936035,1.6453545093536377,1.182593822479248,1.0092716217041016,0.9508714079856873,-0.010333959013223648,-0.03710811585187912,-0.08679641783237457,-0.07744194567203522,-0.07002481818199158,-0.06855856627225876,5.561046123504639,0.9268410801887512,-0.06767531484365463,-0.00337660382501781,-0.5085960030555725,3.3553123474121094,6830979.5
