t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
49.0,41.313114166259766,0.3488492965698242,0.01154061034321785,929.8274536132812,0.17867548763751984,1240.2686767578125,-0.019593840464949608,1152.2904052734375,0.11297795176506042,1267.012451171875,-0.40187445282936096,1.7004634141921997,2.0565435886383057,1.6366864442825317,1.1748645305633545,1.0022794008255005,0.9440287351608276,-0.010410144925117493,-0.03720740228891373,-0.08656451106071472,-0.07714488357305527,-0.06981761008501053,-0.06828943639993668,5.520556449890137,0.920092761516571,-0.06725803762674332,-0.003401213325560093,-0.5123027563095093,3.3554561138153076,6831272.5
49.099998474121094,41.34806823730469,0.3495473265647888,0.006980229634791613,929.844970703125,0.17232497036457062,1240.2662353515625,-0.029177218675613403,1152.30126953125,0.10399521887302399,1266.9718017578125,-0.4102288484573364,1.6994186639785767,2.0528180599212646,1.6280416250228882,1.1671650409698486,0.9953088760375977,0.9372151494026184,-0.010485643520951271,-0.03730492666363716,-0.0863301157951355,-0.07684356719255447,-0.0695914626121521,-0.06797779351472855,5.480330467224121,0.9133883714675903,-0.06680899858474731,-0.003425834234803915,-0.5160112380981445,3.3555946350097656,6831554.5
49.20000076293945,41.383060455322266,0.3499118983745575,0.003645831486210227,929.8618774414062,0.16600188612937927,1240.2628173828125,-0.038711145520210266,1152.311279296875,0.09504986554384232,1266.930419921875,-0.41851499676704407,1.6983662843704224,2.0490827560424805,1.6194205284118652,1.1594959497451782,0.9883619546890259,0.9304347038269043,-0.010560420341789722,-0.03740060701966286,-0.08609293401241302,-0.07653734087944031,-0.06934578716754913,-0.06762772798538208,5.4403839111328125,0.9067306518554688,-0.06633617728948593,-0.0034504421055316925,-0.5197177529335022,3.3557283878326416,6831826.5
49.29999923706055,41.4180908203125,0.3503095805644989,0.003976800013333559,929.878173828125,0.15970605611801147,1240.258544921875,-0.048195138573646545,1152.3203125,0.08614256978034973,1266.8880615234375,-0.4267324209213257,1.697306513786316,2.0453379154205322,1.610823154449463,1.1518577337265015,0.9814404845237732,0.9236907958984375,-0.010634470731019974,-0.037494439631700516,-0.0858529582619667,-0.07622623443603516,-0.0690818503499031,-0.06724786013364792,5.400719165802002,0.9001198410987854,-0.06586725264787674,-0.003475039731711149,-0.5234227180480957,3.3558571338653564,6832088.5
49.400001525878906,41.45320129394531,0.3511074483394623,0.007978430017828941,929.8938598632812,0.15343736112117767,1240.253173828125,-0.057629991322755814,1152.3284912109375,0.077273890376091,1266.844970703125,-0.43488478660583496,1.6962394714355469,2.041583776473999,1.6022499799728394,1.1442508697509766,0.9745461344718933,0.9169857501983643,-0.010707825422286987,-0.037586502730846405,-0.08561048656702042,-0.07591104507446289,-0.06880290806293488,-0.06685108691453934,5.361323356628418,0.8935539126396179,-0.06542738527059555,-0.003499658079817891,-0.5271308422088623,3.355980634689331,6832340.5
49.5,41.488460540771484,0.3525969982147217,0.014895699918270111,929.9088745117188,0.1471957266330719,1240.2469482421875,-0.067017562687397,1152.3358154296875,0.06844425201416016,1266.8011474609375,-0.44297927618026733,1.6951650381088257,2.037820816040039,1.5937011241912842,1.1366755962371826,0.9676802754402161,0.9103205800056458,-0.010780541226267815,-0.037676937878131866,-0.08536605536937714,-0.07559315860271454,-0.0685136690735817,-0.0664522796869278,5.322171211242676,0.8870285153388977,-0.06503574550151825,-0.0035243502352386713,-0.5308500528335571,3.3560996055603027,6832582.5
49.599998474121094,41.52396011352539,0.3550131916999817,0.024161914363503456,929.9232788085938,0.1409810483455658,1240.23974609375,-0.07636058330535889,1152.3421630859375,0.05965380743145943,1266.7564697265625,-0.45102566480636597,1.694083333015442,2.034048557281494,1.5851768255233765,1.1291322708129883,0.960843563079834,0.9036946892738342,-0.010852698236703873,-0.03776594251394272,-0.08512040227651596,-0.07527441531419754,-0.06821978092193604,-0.06606664508581161,5.283226490020752,0.880537748336792,-0.06470736861228943,-0.003549187444150448,-0.5345911383628845,3.356213331222534,6832814.0
49.70000076293945,41.559783935546875,0.3582073748111725,0.03194187209010124,929.9370727539062,0.1347932517528534,1240.231689453125,-0.08566168695688248,1152.34765625,0.05090249702334404,1266.7109375,-0.45903295278549194,1.692994475364685,2.0302674770355225,1.5766770839691162,1.121620774269104,0.9540362358093262,0.8971061706542969,-0.010924369096755981,-0.037853702902793884,-0.08487417548894882,-0.07495645433664322,-0.06792599707841873,-0.06570427119731903,5.244457721710205,0.8740763068199158,-0.06442929059267044,-0.003574230009689927,-0.5383631587028503,3.3563222885131836,6833036.0
49.79999923706055,41.59600067138672,0.3621675372123718,0.039601635187864304,929.9502563476562,0.1286322921514511,1240.22265625,-0.09492339193820953,1152.3524169921875,0.042190056294202805,1266.6646728515625,-0.4670093357563019,1.6918984651565552,2.026477813720703,1.568202018737793,1.1141408681869507,0.9472581148147583,0.8905524611473083,-0.010995620861649513,-0.037940382957458496,-0.08462800085544586,-0.07464074343442917,-0.0676364004611969,-0.06537184864282608,5.20583438873291,0.8676390647888184,-0.06420119851827621,-0.0035995368380099535,-0.5421749353408813,3.356426477432251,6833248.0
49.900001525878906,41.6327018737793,0.367046982049942,0.0487942136824131,929.9627685546875,0.1224980503320694,1240.2127685546875,-0.10414867103099823,1152.356201171875,0.03351602703332901,1266.6175537109375,-0.4749642312526703,1.6907954216003418,2.022679567337036,1.5597515106201172,1.1066924333572388,0.9405086040496826,0.8840301036834717,-0.011066530831158161,-0.038026172667741776,-0.0843825563788414,-0.07432892173528671,-0.06735531240701675,-0.06507617980241776,5.167322158813477,0.8612204194068909,-0.06403318047523499,-0.0036251789424568415,-0.5460372567176819,3.3565256595611572,6833449.5
50.0,41.669986724853516,0.3728135824203491,0.057666029781103134,929.9747314453125,0.11639043688774109,1240.201904296875,-0.1133405789732933,1152.359130859375,0.024879761040210724,1266.569580078125,-0.48290690779685974,1.6896852254867554,2.0188727378845215,1.5513254404067993,1.0992748737335205,0.9337865114212036,0.8775352835655212,-0.011137174442410469,-0.038111262023448944,-0.08413851261138916,-0.074022576212883,-0.06708667427301407,-0.06482227891683578,5.128887176513672,0.8548145294189453,-0.06392082571983337,-0.003651225008070469,-0.5499603748321533,3.3566198348999023,6833642.0
50.099998474121094,41.70791244506836,0.3792628049850464,0.06449244171380997,929.986083984375,0.11030934005975723,1240.1900634765625,-0.12250169366598129,1152.361083984375,0.01628044806420803,1266.52099609375,-0.4908446669578552,1.6885679960250854,2.015057325363159,1.5429236888885498,1.0918875932693481,0.927090585231781,0.8710637092590332,-0.011207613162696362,-0.03819580003619194,-0.08389639854431152,-0.07372286915779114,-0.06683313101530075,-0.06461087614297867,5.0905022621154785,0.8484170436859131,-0.06384898722171783,-0.00367772881872952,-0.5539524555206299,3.3567094802856445,6833824.0
50.20000076293945,41.74652862548828,0.3861837089061737,0.0692090392112732,929.996826171875,0.1042545884847641,1240.1773681640625,-0.1316339373588562,1152.3623046875,0.007717186119407415,1266.471435546875,-0.49878233671188354,1.687443733215332,2.0112335681915283,1.5345460176467896,1.084529995918274,0.9204191565513611,0.8646112680435181,-0.011277887038886547,-0.03827989101409912,-0.08365654945373535,-0.07343052327632904,-0.06659591197967529,-0.06443890929222107,5.052149295806885,0.8420249223709106,-0.06380335986614227,-0.003704726928845048,-0.5580190420150757,3.3567943572998047,6833997.0
50.29999923706055,41.7858772277832,0.39346835017204285,0.0728461891412735,930.0068359375,0.09822912514209747,1240.16357421875,-0.14073477685451508,1152.362548828125,-0.0008068521274253726,1266.421142578125,-0.5067205429077148,1.6863116025924683,2.0074002742767334,1.5261950492858887,1.0772044658660889,0.913773238658905,0.8581759333610535,-0.011347983032464981,-0.0383634939789772,-0.08341927826404572,-0.07314630597829819,-0.06637576967477798,-0.06430041044950485,5.013828754425049,0.835638165473938,-0.06379251182079315,-0.003732242388650775,-0.5621635317802429,3.3568737506866455,6834158.5
50.400001525878906,41.82597351074219,0.4009697437286377,0.07501416653394699,930.0162963867188,0.09222958981990814,1240.14892578125,-0.14980967342853546,1152.3619384765625,-0.009296887554228306,1266.369873046875,-0.514664351940155,1.685172438621521,2.003558874130249,1.5178676843643188,1.0699070692062378,0.9071483016014099,0.8517526388168335,-0.011417965404689312,-0.03844677284359932,-0.08318465948104858,-0.07287004590034485,-0.06617207825183868,-0.06419143825769424,4.975517749786377,0.8292529582977295,-0.063775435090065,-0.003760299412533641,-0.5663895606994629,3.3569483757019043,6834310.5
50.5,41.866844177246094,0.40872377157211304,0.07754026353359222,930.025146484375,0.086255744099617,1240.1334228515625,-0.15885955095291138,1152.3604736328125,-0.017753852531313896,1266.3179931640625,-0.5226147770881653,1.6840262413024902,1.9997090101242065,1.5095635652542114,1.0626366138458252,0.9005427956581116,0.8453386425971985,-0.011487843468785286,-0.03852975368499756,-0.08295275270938873,-0.07260175794363022,-0.06598416715860367,-0.06410686671733856,4.937211990356445,0.8228686451911926,-0.06376970559358597,-0.0037889189552515745,-0.5707003474235535,3.357018232345581,6834453.0
50.599998474121094,41.90855026245117,0.41702544689178467,0.08301651477813721,930.0333862304688,0.08030732721090317,1240.116943359375,-0.16788621246814728,1152.3582763671875,-0.026178700849413872,1266.2652587890625,-0.5305758118629456,1.6828731298446655,1.995850920677185,1.5012825727462769,1.0553926229476929,0.8939549922943115,0.8389315605163574,-0.01155765075236559,-0.03861251845955849,-0.08272383362054825,-0.07234195619821548,-0.06581281870603561,-0.0640469565987587,4.898895263671875,0.8164826035499573,-0.06379257142543793,-0.003818144556134939,-0.5751023888587952,3.357083559036255,6834585.5
50.70000076293945,41.95112609863281,0.42576271295547485,0.08737292140722275,930.0410766601562,0.07438407093286514,1240.099609375,-0.17689132690429688,1152.3551025390625,-0.03457242622971535,1266.211669921875,-0.5385509133338928,1.6817131042480469,1.991984486579895,1.4930241107940674,1.0481740236282349,0.8873832821846008,0.8325289487838745,-0.011627417989075184,-0.038695141673088074,-0.08249813318252563,-0.07209105789661407,-0.06565848737955093,-0.06401113420724869,4.860555171966553,0.810092568397522,-0.06383626163005829,-0.003848011139780283,-0.579600989818573,3.3571441173553467,6834709.0
50.79999923706055,41.9946174621582,0.43493273854255676,0.09170005470514297,930.0481567382812,0.06848566979169846,1240.0814208984375,-0.1858765035867691,1152.35107421875,-0.0429360568523407,1266.1573486328125,-0.5465431809425354,1.6805460453033447,1.988109827041626,1.4847880601882935,1.0409798622131348,0.880825936794281,0.8261285424232483,-0.011697172187268734,-0.03877769038081169,-0.0822758600115776,-0.07184939086437225,-0.06552142649888992,-0.06399842351675034,4.822179317474365,0.8036965727806091,-0.06389971077442169,-0.0038785533979535103,-0.5842013955116272,3.3571999073028564,6834823.0
50.900001525878906,42.0390739440918,0.4445474445819855,0.09614714980125427,930.0546264648438,0.06261180341243744,1240.062255859375,-0.19484330713748932,1152.3463134765625,-0.051270630210638046,1266.1021728515625,-0.5545555353164673,1.679371953010559,1.984226942062378,1.4765740633010864,1.0338093042373657,0.8742812275886536,0.8197279572486877,-0.011766938492655754,-0.03886023163795471,-0.08205720037221909,-0.0716172605752945,-0.0654018223285675,-0.06400798261165619,4.783755779266357,0.7972926497459412,-0.06398271769285202,-0.003909807652235031,-0.5889090299606323,3.3572511672973633,6834927.0
51.0,42.08451843261719,0.45446619391441345,0.09918737411499023,930.060546875,0.05676211416721344,1240.042236328125,-0.203793004155159,1152.3406982421875,-0.059577200561761856,1266.046142578125,-0.5625897645950317,1.6781909465789795,1.9803358316421509,1.468381643295288,1.0266613960266113,0.86774742603302,0.8133251667022705,-0.011836734600365162,-0.03894279897212982,-0.08184225112199783,-0.07139474898576736,-0.06529925018548965,-0.06403735280036926,4.745277404785156,0.7908795475959778,-0.06407607346773148,-0.003941798582673073,-0.5937276482582092,3.357297897338867,6835022.0
51.099998474121094,42.13098907470703,0.46471405029296875,0.1024787500500679,930.0658569335938,0.0509362518787384,1240.021240234375,-0.21272677183151245,1152.334228515625,-0.0678568109869957,1265.989501953125,-0.5706472992897034,1.677003026008606,1.9764364957809448,1.4602105617523193,1.0195351839065552,0.8612228631973267,0.8069183826446533,-0.011906573548913002,-0.039025433361530304,-0.0816311165690422,-0.07118189334869385,-0.06521321833133698,-0.06408439576625824,4.706737518310547,0.7844562530517578,-0.06418042629957199,-0.003974554128944874,-0.5986614227294922,3.357339859008789,6835107.5
51.20000076293945,42.17848587036133,0.47494858503341675,0.10234519839286804,930.070556640625,0.04513382539153099,1239.99951171875,-0.2216450273990631,1152.326904296875,-0.07611045241355896,1265.931884765625,-0.5787270665168762,1.6758079528808594,1.9725288152694702,1.452060341835022,1.0124295949935913,0.8547059297561646,0.800506055355072,-0.011976447887718678,-0.03910811245441437,-0.08142367005348206,-0.07097824662923813,-0.0651419386267662,-0.06414344906806946,4.668139457702637,0.7780232429504395,-0.06427527219057083,-0.004008075222373009,-0.6037104725837708,3.357377290725708,6835183.5
51.29999923706055,42.22700119018555,0.48515820503234863,0.10209635645151138,930.07470703125,0.039354436099529266,1239.976806640625,-0.23054789006710052,1152.3187255859375,-0.08433903753757477,1265.87353515625,-0.5868270993232727,1.6746059656143188,1.968612790107727,1.4439305067062378,1.0053439140319824,0.8481953740119934,0.7940874099731445,-0.012046345509588718,-0.03919080272316933,-0.08121975511312485,-0.07078322768211365,-0.06508339196443558,-0.06420912593603134,4.629489421844482,0.7715815901756287,-0.06435953080654144,-0.004042361862957478,-0.6088747978210449,3.357409954071045,6835250.5
51.400001525878906,42.276519775390625,0.49516618251800537,0.10007979720830917,930.0783081054688,0.033597685396671295,1239.953125,-0.23943501710891724,1152.309814453125,-0.09254339337348938,1265.8143310546875,-0.5949438810348511,1.6733970642089844,1.9646886587142944,1.4358210563659668,0.9982771873474121,0.8416900038719177,0.787662148475647,-0.012116240337491035,-0.039273444563150406,-0.0810190960764885,-0.07059600949287415,-0.06503503024578094,-0.06427524238824844,4.590798854827881,0.7651331424713135,-0.06442289054393768,-0.004077400546520948,-0.6141524314880371,3.357438325881958,6835308.0
51.5,42.32697296142578,0.5045488476753235,0.0938265472650528,930.081298828125,0.027863159775733948,1239.9285888671875,-0.24830500781536102,1152.300048828125,-0.10072416067123413,1265.7542724609375,-0.6030707359313965,1.6721811294555664,1.9607561826705933,1.4277313947677612,0.9912288188934326,0.8351890444755554,0.7812308669090271,-0.012186078354716301,-0.03935591131448746,-0.08082117140293121,-0.0704151839017868,-0.06499278545379639,-0.06433196365833282,4.552091598510742,0.7586819529533386,-0.06444167345762253,-0.0041131447069346905,-0.6195363998413086,3.357462167739868,6835356.5
51.599998474121094,42.37826156616211,0.5129002928733826,0.08351470530033112,930.083740234375,0.022150449454784393,1239.9033203125,-0.25715523958206177,1152.2894287109375,-0.10888179391622543,1265.6934814453125,-0.6111971139907837,1.670958161354065,1.956815481185913,1.4196614027023315,0.9841982126235962,0.8286923170089722,0.7747952342033386,-0.012255777604877949,-0.03943799063563347,-0.08062520623207092,-0.07023869454860687,-0.06495114415884018,-0.06436648219823837,4.5134053230285645,0.7522342205047607,-0.06439407914876938,-0.004149517510086298,-0.6250149607658386,3.3574812412261963,6835395.5
51.70000076293945,42.43027877807617,0.5201613306999207,0.07260995358228683,930.0856323242188,0.016459165140986443,1239.876953125,-0.2659827172756195,1152.278076171875,-0.11701644212007523,1265.6318359375,-0.6193116903305054,1.6697282791137695,1.9528666734695435,1.4116109609603882,0.9771851301193237,0.8222000002861023,0.7683581709861755,-0.012325246818363667,-0.03951947018504143,-0.08043035864830017,-0.07006441056728363,-0.0649045780301094,-0.06436771899461746,4.474780559539795,0.7457967400550842,-0.06427803635597229,-0.0041864351369440556,-0.6305756568908691,3.3574960231781006,6835425.5
51.79999923706055,42.482913970947266,0.5263339281082153,0.06172631308436394,930.0869140625,0.010789613239467144,1239.849853515625,-0.27478358149528503,1152.265869140625,-0.12512728571891785,1265.5694580078125,-0.6274028420448303,1.668491244316101,1.9489094018936157,1.403580665588379,0.9701900482177734,0.815713107585907,0.7619236707687378,-0.012394390068948269,-0.039600107818841934,-0.08023584634065628,-0.06989032030105591,-0.0648479163646698,-0.06432682275772095,4.4362592697143555,0.7393765449523926,-0.06409597396850586,-0.004223813768476248,-0.636205792427063,3.357506036758423,6835446.0
51.900001525878906,42.53605270385742,0.5314121246337891,0.05078199505805969,930.0877075195312,0.005137640982866287,1239.8218994140625,-0.28355932235717773,1152.2529296875,-0.13321833312511444,1265.5062255859375,-0.6354635953903198,1.6672483682632446,1.9449454545974731,1.3955668210983276,0.9632097482681274,0.809231698513031,0.7554947733879089,-0.012463174760341644,-0.03967983275651932,-0.08004079759120941,-0.06971435993909836,-0.06477803736925125,-0.06424214690923691,4.39786434173584,0.7329773902893066,-0.0637907162308693,-0.004261580295860767,-0.6418942809104919,3.3575124740600586,6835458.5
52.0,42.58957290649414,0.5352085828781128,0.037964094430208206,930.087890625,-0.0004938525380566716,1239.7930908203125,-0.2923019230365753,1152.2392578125,-0.14128555357456207,1265.4423828125,-0.6434768438339233,1.6659985780715942,1.9409735202789307,1.3875725269317627,0.9562473297119141,0.8027582764625549,0.7490773797035217,-0.012531443499028683,-0.039758261293172836,-0.07984426617622375,-0.06953416764736176,-0.06468794494867325,-0.06409937888383865,4.3596601486206055,0.726610004901886,-0.06346654891967773,-0.0042996276170015335,-0.6476250886917114,3.3575141429901123,6835462.5
52.099998474121094,42.643341064453125,0.5376517176628113,0.024431390687823296,930.0875854492188,-0.00610513798892498,1239.763427734375,-0.3010079860687256,1152.2247314453125,-0.14932817220687866,1265.3775634765625,-0.6514320969581604,1.664742112159729,1.9369938373565674,1.3795980215072632,0.949303150177002,0.7962950468063354,0.7426772713661194,-0.012599112465977669,-0.03983518108725548,-0.07964550703763962,-0.06934794038534164,-0.06457400321960449,-0.06389673054218292,4.321685314178467,0.7202808856964111,-0.0630609542131424,-0.004337851889431477,-0.6533825397491455,3.357511520385742,6835457.0
52.20000076293945,42.69723129272461,0.5389296412467957,0.012779312208294868,930.086669921875,-0.011696436442434788,1239.73291015625,-0.30967387557029724,1152.2093505859375,-0.1573452353477478,1265.31201171875,-0.6593183279037476,1.6634788513183594,1.9330065250396729,1.3716435432434082,0.942378044128418,0.7898445725440979,0.7363004684448242,-0.01266609039157629,-0.03991037979722023,-0.07944372296333313,-0.06915383785963058,-0.06443266570568085,-0.06363233178853989,4.283980846405029,0.7139968276023865,-0.06259328871965408,-0.004376162774860859,-0.6591530442237854,3.3575046062469482,6835443.0
52.29999923706055,42.75114440917969,0.5391345024108887,0.002049072179943323,930.0852661132812,-0.017267916351556778,1239.7015380859375,-0.31829628348350525,1152.1932373046875,-0.16533561050891876,1265.2457275390625,-0.6671260595321655,1.662208914756775,1.9290118217468262,1.3637094497680664,0.9354727864265442,0.7834097146987915,0.7299532294273376,-0.012732300907373428,-0.03998366743326187,-0.07923825830221176,-0.0689503476023674,-0.06426139920949936,-0.06330704689025879,4.246581554412842,0.7077635526657104,-0.062068868428468704,-0.004414476919919252,-0.664924144744873,3.3574931621551514,6835419.5
52.400001525878906,42.80499267578125,0.5384513139724731,-0.00683222059160471,930.083251953125,-0.02281968854367733,1239.6693115234375,-0.3268722891807556,1152.17626953125,-0.17329807579517365,1265.1785888671875,-0.6748475432395935,1.6609324216842651,1.925009846687317,1.355795979499817,0.9285883903503418,0.7769935131072998,0.7236413955688477,-0.01279768068343401,-0.04005489870905876,-0.07902856916189194,-0.06873632222414017,-0.06405869871377945,-0.06292400509119034,4.2095160484313965,0.7015860080718994,-0.06149943172931671,-0.00445272633805871,-0.670685350894928,3.3574771881103516,6835387.5
52.5,42.85871887207031,0.5372704267501831,-0.011808749288320541,930.0806884765625,-0.028351807966828346,1239.6361083984375,-0.3353998363018036,1152.1585693359375,-0.1812313199043274,1265.1107177734375,-0.6824783086776733,1.65964937210083,1.9210009574890137,1.347903847694397,0.9217259287834167,0.7705991864204407,0.7173704504966736,-0.01286219246685505,-0.04012398049235344,-0.07881436496973038,-0.06851119548082352,-0.06382475793361664,-0.062490370124578476,4.172802448272705,0.6954670548439026,-0.06090690195560455,-0.004490871913731098,-0.6764309406280518,3.357457160949707,6835346.0
52.599998474121094,42.912288665771484,0.5357029438018799,-0.015675075352191925,930.0775756835938,-0.033864278346300125,1239.6021728515625,-0.34387728571891785,1152.1400146484375,-0.18913404643535614,1265.0421142578125,-0.6900153756141663,1.6583600044250488,1.9169851541519165,1.3400332927703857,0.9148865938186646,0.7642297744750977,0.7111450433731079,-0.012925810180604458,-0.04019085317850113,-0.07859545946121216,-0.06827471405267715,-0.06356053054332733,-0.06201387941837311,4.1364521980285645,0.6894087195396423,-0.06029639020562172,-0.004528883378952742,-0.6821563839912415,3.3574326038360596,6835296.0
52.70000076293945,42.965675354003906,0.5338642001152039,-0.018387360498309135,930.0739135742188,-0.039357054978609085,1239.5673828125,-0.35230326652526855,1152.1207275390625,-0.1970049887895584,1264.9727783203125,-0.6974568963050842,1.6570643186569214,1.9129629135131836,1.332184910774231,0.9080714583396912,0.7578882575035095,0.7049691677093506,-0.012988518923521042,-0.04025548696517944,-0.07837174832820892,-0.0680268257856369,-0.06326740980148315,-0.06150193512439728,4.100473403930664,0.6834121942520142,-0.059674691408872604,-0.004566740244626999,-0.687858521938324,3.357403516769409,6835237.0
52.79999923706055,43.018856048583984,0.5317925810813904,-0.02071583829820156,930.0697021484375,-0.04483003541827202,1239.53173828125,-0.360676646232605,1152.1005859375,-0.20484289526939392,1264.9027099609375,-0.7048015594482422,1.6557623147964478,1.908934235572815,1.3243591785430908,0.9012817144393921,0.7515774369239807,0.6988459229469299,-0.013050304725766182,-0.04031785577535629,-0.0781431794166565,-0.06776758283376694,-0.06294696033000946,-0.06096096336841583,4.064871311187744,0.6774786114692688,-0.059044092893600464,-0.004604423884302378,-0.6935345530509949,3.357370376586914,6835169.5
52.900001525878906,43.07182693481445,0.5297145843505859,-0.020780187100172043,930.06494140625,-0.05028309300541878,1239.4952392578125,-0.3689967095851898,1152.0797119140625,-0.21264660358428955,1264.831787109375,-0.7120497226715088,1.654454231262207,1.9048993587493896,1.3165565729141235,0.8945183753967285,0.7452998757362366,0.6927778720855713,-0.013111171312630177,-0.040377967059612274,-0.07790980488061905,-0.06749732792377472,-0.06260142475366592,-0.06039822846651077,4.029646873474121,0.6716077923774719,-0.058416981250047684,-0.004641933832317591,-0.6991844177246094,3.357332706451416,6835093.0
53.0,43.12456512451172,0.5274110436439514,-0.023035580292344093,930.0596313476562,-0.055716048926115036,1239.4578857421875,-0.37726253271102905,1152.05810546875,-0.22041499614715576,1264.76025390625,-0.7192007899284363,1.6531401872634888,1.9008586406707764,1.3087774515151978,0.8877826929092407,0.7390580773353577,0.686767041683197,-0.013171112164855003,-0.040435805916786194,-0.07767162472009659,-0.06721622496843338,-0.06223238632082939,-0.059817757457494736,3.994802474975586,0.6658004522323608,-0.057781316339969635,-0.00467925239354372,-0.7048054933547974,3.357290744781494,6835007.5
53.099998474121094,43.177040100097656,0.5247315764427185,-0.02679431065917015,930.0538330078125,-0.061128705739974976,1239.4197998046875,-0.38547274470329285,1152.03564453125,-0.2281469851732254,1264.68798828125,-0.7262528538703918,1.6518200635910034,1.8968123197555542,1.3010224103927612,0.8810756206512451,0.7328543066978455,0.6808151006698608,-0.013230109587311745,-0.04049134626984596,-0.07742853462696075,-0.06692421436309814,-0.06184072047472,-0.05922074615955353,3.960346221923828,0.6600577235221863,-0.05713135004043579,-0.004716350231319666,-0.7103933095932007,3.3572447299957275,6834914.0
53.20000076293945,43.229225158691406,0.5218347907066345,-0.028968043625354767,930.0474243164062,-0.0665208250284195,1239.380859375,-0.39362633228302,1152.012451171875,-0.2358415126800537,1264.614990234375,-0.7332051396369934,1.65049409866333,1.8927605152130127,1.2932919263839722,0.8743982911109924,0.7266908288002014,0.6749235391616821,-0.013288157060742378,-0.04054456204175949,-0.07718050479888916,-0.06662139296531677,-0.061427656561136246,-0.05860946327447891,3.9262826442718506,0.6543804407119751,-0.05647644028067589,-0.004753210116177797,-0.7159452438354492,3.357194185256958,6834811.0
53.29999923706055,43.28107833862305,0.5185471177101135,-0.032876692712306976,930.04052734375,-0.071892149746418,1239.341064453125,-0.4017220437526703,1151.988525390625,-0.24349752068519592,1264.5413818359375,-0.7400559186935425,1.6491625308990479,1.888703465461731,1.2855864763259888,0.8677517771720886,0.7205696702003479,0.6690938472747803,-0.013345238752663136,-0.04059543088078499,-0.07692746073007584,-0.06630773842334747,-0.0609939880669117,-0.05798453092575073,3.8926186561584473,0.6487697958946228,-0.05580756068229675,-0.004789800848811865,-0.7214567065238953,3.3571395874023438,6834700.0
53.400001525878906,43.33256530761719,0.5148708820343018,-0.03676264360547066,930.0330200195312,-0.07724238932132721,1239.300537109375,-0.4097585380077362,1151.9637451171875,-0.2511139512062073,1264.467041015625,-0.7468034029006958,1.6478251218795776,1.8846415281295776,1.2779066562652588,0.8611371517181396,0.7144928574562073,0.6633272767066956,-0.013401339761912823,-0.04064391180872917,-0.07666929811239243,-0.06598319858312607,-0.060540348291397095,-0.05734618380665779,3.8593618869781494,0.6432269811630249,-0.055126484483480453,-0.004826091695576906,-0.7269229888916016,3.3570806980133057,6834580.0
53.5,43.38365173339844,0.5108774900436401,-0.0399337038397789,930.0250244140625,-0.08257123082876205,1239.2591552734375,-0.41773465275764465,1151.938232421875,-0.258689820766449,1264.3919677734375,-0.7534463405609131,1.646482229232788,1.8805748224258423,1.2702528238296509,0.8545555472373962,0.7084623575210571,0.6576251983642578,-0.01345644798129797,-0.04068998619914055,-0.07640597969293594,-0.06564781069755554,-0.06006760895252228,-0.05669544264674187,3.8265180587768555,0.6377530097961426,-0.054437216371297836,-0.004862057976424694,-0.7323403358459473,3.3570175170898438,6834451.5
53.599998474121094,43.43431854248047,0.5066490769386292,-0.042284343391656876,930.0165405273438,-0.08787835389375687,1239.2169189453125,-0.4256494343280792,1151.9119873046875,-0.26622405648231506,1264.3162841796875,-0.7599843144416809,1.6451338529586792,1.876503586769104,1.2626256942749023,0.8480080366134644,0.7024800777435303,0.6519887447357178,-0.013510558754205704,-0.040733642876148224,-0.0761374980211258,-0.06530175358057022,-0.05957690626382828,-0.05603410676121712,3.7940900325775146,0.632348358631134,-0.053743910044431686,-0.004897679667919874,-0.7377058267593384,3.356950283050537,6834314.0
53.70000076293945,43.484561920166016,0.5024467706680298,-0.04202287271618843,930.0075073242188,-0.09316340833902359,1239.1739501953125,-0.4335024654865265,1151.885009765625,-0.27371570467948914,1264.239990234375,-0.7664183378219604,1.64378023147583,1.8724281787872314,1.2550255060195923,0.8414956331253052,0.6965476870536804,0.6464188098907471,-0.013563680462539196,-0.040774907916784286,-0.07586397230625153,-0.06494548916816711,-0.05907011777162552,-0.05536612495779991,3.7620749473571777,0.6270124912261963,-0.053059108555316925,-0.0049329595640301704,-0.7430197596549988,3.3568787574768066,6834168.5
53.79999923706055,43.53440856933594,0.4984428286552429,-0.0400393009185791,929.9979248046875,-0.09842601418495178,1239.1302490234375,-0.44129374623298645,1151.8572998046875,-0.28116387128829956,1264.1629638671875,-0.7727510333061218,1.6424212455749512,1.8683487176895142,1.2474530935287476,0.8350193500518799,0.6906666159629822,0.6409156918525696,-0.013615831732749939,-0.040813833475112915,-0.07558564096689224,-0.06457973271608353,-0.0585496723651886,-0.054696571081876755,3.7304646968841553,0.6217440962791443,-0.052389875054359436,-0.004967912565916777,-0.7482845187187195,3.3568029403686523,6834014.5
53.900001525878906,43.58386993408203,0.49461832642555237,-0.03824519366025925,929.98779296875,-0.1036658063530922,1239.085693359375,-0.4490233361721039,1151.828857421875,-0.28856778144836426,1264.08544921875,-0.7789850234985352,1.641057014465332,1.8642654418945312,1.2399085760116577,0.8285800218582153,0.6848382353782654,0.6354795098304749,-0.013667033985257149,-0.040850475430488586,-0.07530272006988525,-0.06420519202947617,-0.058017853647470474,-0.054029397666454315,3.6992504596710205,0.6165417432785034,-0.05173460766673088,-0.005002552177757025,-0.7535020709037781,3.3567230701446533,6833852.0
54.0,43.63292694091797,0.4905996024608612,-0.04018718749284744,929.9771728515625,-0.10888239741325378,1239.0404052734375,-0.4566907584667206,1151.799560546875,-0.29592669010162354,1264.0072021484375,-0.7851208448410034,1.6396877765655518,1.8601787090301514,1.23239266872406,0.8221786618232727,0.6790634989738464,0.6301099061965942,-0.013717289082705975,-0.040884844958782196,-0.07501528412103653,-0.0638221800327301,-0.057475682348012924,-0.053364288061857224,3.668431520462036,0.6114052534103394,-0.05107616260647774,-0.005036863498389721,-0.7586701512336731,3.3566391468048096,6833681.0
54.099998474121094,43.681575775146484,0.48647451400756836,-0.04125085473060608,929.9660034179688,-0.11407539993524551,1238.994384765625,-0.4642954468727112,1151.7696533203125,-0.3032398521900177,1263.928466796875,-0.79115891456604,1.6383136510849,1.856088638305664,1.2249057292938232,0.8158159255981445,0.6733434796333313,0.6248067021369934,-0.013766600750386715,-0.04091694951057434,-0.07472340017557144,-0.06343097239732742,-0.056924108415842056,-0.05270105600357056,3.638007164001465,0.6063345074653625,-0.05042058974504471,-0.005070837214589119,-0.7637874484062195,3.356551170349121,6833501.5
54.20000076293945,43.729854583740234,0.48280036449432373,-0.03674161061644554,929.954345703125,-0.11924441903829575,1238.9476318359375,-0.47183796763420105,1151.7388916015625,-0.310506671667099,1263.8489990234375,-0.7971029281616211,1.636934518814087,1.8519954681396484,1.2174482345581055,0.8094927668571472,0.6676790118217468,0.6195694804191589,-0.013814998790621758,-0.04094687104225159,-0.07442738115787506,-0.06303244829177856,-0.05636563524603844,-0.052044577896595,3.6079647541046143,0.6013274192810059,-0.04979270324110985,-0.005104509182274342,-0.7688592076301575,3.356458902359009,6833314.0
54.29999923706055,43.77783203125,0.4797571003437042,-0.03043239749968052,929.9421997070312,-0.12438905984163284,1238.9000244140625,-0.479319304227829,1151.70751953125,-0.31772661209106445,1263.76904296875,-0.8029584288597107,1.635550618171692,1.847899317741394,1.2100204229354858,0.8032097220420837,0.6620705127716064,0.6143973469734192,-0.01386252511292696,-0.04097471386194229,-0.07412765920162201,-0.06262777745723724,-0.055803388357162476,-0.05140103027224541,3.5782852172851562,0.5963808298110962,-0.04919770359992981,-0.005137929227203131,-0.7738930583000183,3.3563625812530518,6833118.0
54.400001525878906,43.825565338134766,0.4773218035697937,-0.024353191256523132,929.9295043945312,-0.12950894236564636,1238.8516845703125,-0.4867406487464905,1151.6754150390625,-0.32489925622940063,1263.6883544921875,-0.8087307810783386,1.6341620683670044,1.8438005447387695,1.2026227712631226,0.7969673871994019,0.6565183401107788,0.6092886924743652,-0.013909224420785904,-0.041000593453645706,-0.07382464408874512,-0.062218066304922104,-0.05524023249745369,-0.05077499896287918,3.548949718475342,0.5914915800094604,-0.04863353073596954,-0.005171145778149366,-0.7788962125778198,3.356262445449829,6832914.0
54.5,43.873111724853516,0.47545814514160156,-0.01863650232553482,929.916259765625,-0.13460367918014526,1238.802734375,-0.49410301446914673,1151.642578125,-0.33202436566352844,1263.6072998046875,-0.8144249320030212,1.6327688694000244,1.8396992683410645,1.1952556371688843,0.7907662391662598,0.6510224342346191,0.6042415499687195,-0.013955134898424149,-0.04102461040019989,-0.07351873815059662,-0.06180435046553612,-0.05467863753437996,-0.050169430673122406,3.5199406147003174,0.5866567492485046,-0.04809824749827385,-0.005204204004257917,-0.783875584602356,3.3561580181121826,6832701.5
54.599998474121094,43.92051315307617,0.47405099868774414,-0.01407140027731657,929.902587890625,-0.1396729201078415,1238.7529296875,-0.5014073848724365,1151.6090087890625,-0.33910176157951355,1263.5255126953125,-0.8200451731681824,1.631371021270752,1.835595726966858,1.1879191398620605,0.7846066355705261,0.6455824971199036,0.5992539525032043,-0.014000292867422104,-0.041046854108572006,-0.07321026921272278,-0.06138749048113823,-0.0541205070912838,-0.049585431814193726,3.4912431240081787,0.5818738341331482,-0.047586482018232346,-0.005237140227109194,-0.7888365387916565,3.3560497760772705,6832481.0
54.70000076293945,43.96782302856445,0.4730672836303711,-0.009837260469794273,929.8883666992188,-0.1447163075208664,1238.702392578125,-0.5086546540260315,1151.57470703125,-0.3461313545703888,1263.4432373046875,-0.8255953788757324,1.6299687623977661,1.8314900398254395,1.18061363697052,0.7784888744354248,0.6401981711387634,0.5943236351013184,-0.014044728130102158,-0.041067399084568024,-0.07289954274892807,-0.06096825376152992,-0.053567394614219666,-0.04902323707938194,3.462843656539917,0.5771405696868896,-0.0470968559384346,-0.005269988905638456,-0.7937843799591064,3.3559372425079346,6832252.0
54.79999923706055,44.015113830566406,0.47293758392333984,-0.0012968964874744415,929.8735961914062,-0.1497335135936737,1238.6512451171875,-0.515846312046051,1151.539794921875,-0.3531131148338318,1263.3604736328125,-0.8310814499855042,1.6285622119903564,1.8273823261260986,1.1733392477035522,0.7724130749702454,0.6348687410354614,0.5894482731819153,-0.014088490046560764,-0.04108637198805809,-0.0725870132446289,-0.06054776906967163,-0.053021788597106934,-0.048486314713954926,3.434720754623413,0.5724534392356873,-0.046647388488054276,-0.005302818492054939,-0.7987292408943176,3.355820894241333,6832015.5
54.900001525878906,44.0625,0.47382852435112,0.008909215219318867,929.8583984375,-0.15472424030303955,1238.5992431640625,-0.5229844450950623,1151.504150390625,-0.36004725098609924,1263.2769775390625,-0.8365106582641602,1.6271511316299438,1.823272705078125,1.1660963296890259,0.7663792967796326,0.6295933723449707,0.5846251845359802,-0.01413163635879755,-0.04110391438007355,-0.07227321714162827,-0.060127370059490204,-0.05248662456870079,-0.0479791983962059,3.406848430633545,0.5678080320358276,-0.04624241217970848,-0.005335710477083921,-0.8036835789680481,3.355700731277466,6831770.5
55.0,44.11005401611328,0.4755491316318512,0.01720616966485977,929.8426513671875,-0.15968820452690125,1238.546630859375,-0.5300709009170532,1151.4677734375,-0.3669339418411255,1263.193115234375,-0.8418892621994019,1.625735878944397,1.8191615343093872,1.1588846445083618,0.7603875398635864,0.6243708729743958,0.5798511505126953,-0.014174219220876694,-0.04112016037106514,-0.07195863127708435,-0.05970817804336548,-0.05196410045027733,-0.04750378429889679,3.379204034805298,0.5632006525993347,-0.04587249085307121,-0.005368731915950775,-0.8086574077606201,3.355576515197754,6831517.5
55.099998474121094,44.15782928466797,0.47775325179100037,0.022041255608201027,929.8264770507812,-0.1646251529455185,1238.4932861328125,-0.5371068120002747,1151.4307861328125,-0.37377360463142395,1263.108642578125,-0.8472212553024292,1.6243163347244263,1.8150488138198853,1.1517045497894287,0.7544375658035278,0.6191999912261963,0.575123131275177,-0.014216271229088306,-0.041135188192129135,-0.07164354622364044,-0.05929088220000267,-0.05145518481731415,-0.04705825075507164,3.3517730236053467,0.5586288571357727,-0.04552335664629936,-0.005401922855526209,-0.8136566281318665,3.3554482460021973,6831256.5
55.20000076293945,44.20585632324219,0.4802708923816681,0.025176528841257095,929.8097534179688,-0.16953487694263458,1238.439208984375,-0.5440931916236877,1151.39306640625,-0.38056662678718567,1263.023681640625,-0.8525093197822571,1.6228926181793213,1.8109345436096191,1.1445560455322266,0.7485292553901672,0.6140792965888977,0.5704383850097656,-0.014257813803851604,-0.04114906117320061,-0.07132817804813385,-0.0588759146630764,-0.05096009373664856,-0.04663919657468796,3.3245456218719482,0.5540909767150879,-0.045188844203948975,-0.00543530797585845,-0.8186852335929871,3.355316400527954,6830988.0
55.29999923706055,44.2541389465332,0.48283591866493225,0.025650087743997574,929.7925415039062,-0.1744171679019928,1238.3843994140625,-0.5510303974151611,1151.3546142578125,-0.3873133659362793,1262.9381103515625,-0.8577544689178467,1.621464729309082,1.806818962097168,1.1374388933181763,0.7426623106002808,0.6090074181556702,0.5657944083213806,-0.014298859052360058,-0.04116179794073105,-0.07101260125637054,-0.058463409543037415,-0.050478246062994,-0.04624168202280998,3.297517776489258,0.549586296081543,-0.044858258217573166,-0.005468892399221659,-0.8237438797950745,3.355180501937866,6830711.5
55.400001525878906,44.302703857421875,0.4856487810611725,0.02812870219349861,929.7748413085938,-0.1792718470096588,1238.3289794921875,-0.5579191446304321,1151.3155517578125,-0.39401426911354065,1262.8521728515625,-0.862958550453186,1.6200329065322876,1.8027021884918213,1.1303534507751465,0.7368364334106445,0.6039831042289734,0.5611892342567444,-0.014339420013129711,-0.04117344319820404,-0.07069694250822067,-0.058053601533174515,-0.05000942572951317,-0.04586299881339073,3.2706830501556396,0.5451138615608215,-0.04454044997692108,-0.005502697546035051,-0.8288357257843018,3.3550407886505127,6830427.0
55.5,44.351585388183594,0.48881733417510986,0.03168555721640587,929.7567138671875,-0.18409880995750427,1238.2728271484375,-0.5647603273391724,1151.27587890625,-0.400669664144516,1262.765625,-0.8681238293647766,1.6185969114303589,1.7985843420028687,1.1232995986938477,0.7310514450073242,0.5990049839019775,0.5566210150718689,-0.014379517175257206,-0.04118404909968376,-0.07038139551877975,-0.057646866887807846,-0.049553800374269485,-0.04550221562385559,3.244032621383667,0.5406721234321594,-0.0442383699119091,-0.005536751821637154,-0.8339650630950928,3.3548972606658936,6830134.5
55.599998474121094,44.40080261230469,0.4921551048755646,0.03337760269641876,929.738037109375,-0.18889790773391724,1238.216064453125,-0.5715546011924744,1151.2354736328125,-0.40727999806404114,1262.678466796875,-0.8732519745826721,1.617156982421875,1.79446542263031,1.1162772178649902,0.7253069281578064,0.5940718054771423,0.5520880222320557,-0.014419164508581161,-0.0411936454474926,-0.07006606459617615,-0.05724339559674263,-0.04911108314990997,-0.04515727609395981,3.217560291290283,0.5362600684165955,-0.04394390434026718,-0.005571070127189159,-0.8391342759132385,3.354749917984009,6829834.5
55.70000076293945,44.4503288269043,0.49528050422668457,0.0312541127204895,929.7189331054688,-0.19366905093193054,1238.1585693359375,-0.5783019661903381,1151.1943359375,-0.4138456881046295,1262.5909423828125,-0.87834233045578,1.615713119506836,1.7903456687927246,1.1092863082885742,0.719602644443512,0.5891823172569275,0.5475890040397644,-0.014458359219133854,-0.041202228516340256,-0.06975091993808746,-0.05684300512075424,-0.04867997020483017,-0.04482344165444374,3.1912682056427,0.5318780541419983,-0.04364270716905594,-0.0056056366302073,-0.8443407416343689,3.3545987606048584,6829527.0
55.79999923706055,44.50012969970703,0.4980202317237854,0.02739710733294487,929.6993408203125,-0.19841217994689941,1238.100341796875,-0.5850021243095398,1151.1527099609375,-0.420367032289505,1262.5028076171875,-0.8833931088447571,1.6142653226852417,1.7862250804901123,1.1023269891738892,0.7139382362365723,0.5843353867530823,0.5431230664253235,-0.014497087337076664,-0.04120977222919464,-0.06943582743406296,-0.05644528567790985,-0.04825865104794502,-0.04449529945850372,3.1651625633239746,0.5275270938873291,-0.04332955181598663,-0.005640420597046614,-0.8495800495147705,3.3544437885284424,6829211.5
55.900001525878906,44.5501708984375,0.5004092454910278,0.02389019913971424,929.6792602539062,-0.20312722027301788,1238.04150390625,-0.5916546583175659,1151.1103515625,-0.4268443286418915,1262.4141845703125,-0.8884025812149048,1.6128137111663818,1.7821037769317627,1.0953991413116455,0.7083134651184082,0.5795302391052246,0.5386898517608643,-0.014535335823893547,-0.04121623560786247,-0.06912065297365189,-0.05604984983801842,-0.04784548282623291,-0.04416884481906891,3.139249801635742,0.5232083201408386,-0.04300646856427193,-0.005675395019352436,-0.8548480272293091,3.35428524017334,6828888.5
56.0,44.600440979003906,0.5026724338531494,0.022632168605923653,929.65869140625,-0.20781412720680237,1237.9820556640625,-0.598259687423706,1151.0672607421875,-0.43327778577804565,1262.3251953125,-0.8933700323104858,1.6113582849502563,1.7779818773269653,1.0885028839111328,0.7027281522750854,0.5747659802436829,0.5342892408370972,-0.01457310002297163,-0.04122162237763405,-0.06880537420511246,-0.055656515061855316,-0.04743950441479683,-0.04384278878569603,3.1135318279266357,0.518921971321106,-0.04268192499876022,-0.005710550583899021,-0.86014324426651,3.3541228771209717,6828558.0
56.099998474121094,44.65089797973633,0.5045754909515381,0.019030118361115456,929.6376953125,-0.21247287094593048,1237.921875,-0.604816734790802,1151.023681640625,-0.43966758251190186,1262.235595703125,-0.8982940316200256,1.6098990440368652,1.7738595008850098,1.0816380977630615,0.6971821188926697,0.570042073726654,0.529921293258667,-0.014610369689762592,-0.041225895285606384,-0.06848986446857452,-0.05526496842503548,-0.04703943431377411,-0.04351486265659332,3.0880138874053955,0.5146690011024475,-0.04234635457396507,-0.005745858419686556,-0.8654614686965942,3.353956699371338,6828220.0
56.20000076293945,44.701515197753906,0.5061765909194946,0.016011210158467293,929.6162109375,-0.21710342168807983,1237.861083984375,-0.6113256216049194,1150.9793701171875,-0.44601383805274963,1262.1455078125,-0.9031731486320496,1.6084362268447876,1.7697367668151855,1.0748049020767212,0.6916751265525818,0.5653579235076904,0.5255863666534424,-0.014647133648395538,-0.041229039430618286,-0.06817404180765152,-0.05487489700317383,-0.046644095331430435,-0.043183423578739166,3.0627012252807617,0.5104502439498901,-0.042003147304058075,-0.005781295243650675,-0.8707991242408752,3.3537869453430176,6827874.5
56.29999923706055,44.75224685668945,0.5073225498199463,0.011459439992904663,929.59423828125,-0.22170576453208923,1237.799560546875,-0.6177857518196106,1150.9344482421875,-0.4523167014122009,1262.054931640625,-0.90800541639328,1.6069697141647339,1.7656136751174927,1.0680032968521118,0.6862070560455322,0.5607131123542786,0.521284818649292,-0.0146833760663867,-0.04123101755976677,-0.0678577646613121,-0.054485905915498734,-0.04625212773680687,-0.04284636303782463,3.0376009941101074,0.5062668323516846,-0.0416465699672699,-0.005816825199872255,-0.8761507272720337,3.3536136150360107,6827521.5
56.400001525878906,44.803009033203125,0.5076104998588562,0.0028797502163797617,929.5718383789062,-0.22627988457679749,1237.737548828125,-0.6241961717605591,1150.888916015625,-0.45857611298561096,1261.9638671875,-0.9127868413925171,1.605499505996704,1.7614905834197998,1.061233401298523,0.680777907371521,0.5561074614524841,0.5170174837112427,-0.014719067141413689,-0.041231755167245865,-0.06754074990749359,-0.0540972575545311,-0.04586132988333702,-0.04249916598200798,3.0127272605895996,0.5021212100982666,-0.04126298427581787,-0.005852378439158201,-0.8815058469772339,3.3534367084503174,6827161.0
56.5,44.85371780395508,0.5070918202400208,-0.005186941474676132,929.5490112304688,-0.2308257520198822,1237.6748046875,-0.6305555701255798,1150.8427734375,-0.46479204297065735,1261.8724365234375,-0.9175135493278503,1.6040258407592773,1.7573673725128174,1.0544952154159546,0.6753876209259033,0.5515409111976624,0.5127855539321899,-0.014754176139831543,-0.041231174021959305,-0.0672227218747139,-0.05370821803808212,-0.04546964168548584,-0.04213836416602135,2.9880943298339844,0.49801573157310486,-0.04085630550980568,-0.005887890234589577,-0.8868548274040222,3.3532562255859375,6826793.5
56.599998474121094,44.904300689697266,0.5058203935623169,-0.01271419320255518,929.5256958007812,-0.235343337059021,1237.6114501953125,-0.6368629336357117,1150.7958984375,-0.47096434235572815,1261.7803955078125,-0.9221819639205933,1.6025487184524536,1.753244400024414,1.0477888584136963,0.6700363159179688,0.5470136404037476,0.5085904598236084,-0.014788673259317875,-0.041229214519262314,-0.06690342724323273,-0.05331816151738167,-0.04507538676261902,-0.04176200553774834,2.9637153148651123,0.49395257234573364,-0.040428727865219116,-0.005923300050199032,-0.8921883702278137,3.353071928024292,6826418.5
56.70000076293945,44.95466232299805,0.5036365985870361,-0.021837977692484856,929.501953125,-0.23983263969421387,1237.54736328125,-0.6431170105934143,1150.74853515625,-0.4770927429199219,1261.68798828125,-0.9267879724502563,1.601068139076233,1.7491216659545898,1.0411145687103271,0.6647241115570068,0.5425260066986084,0.5044339299201965,-0.014822527766227722,-0.041225798428058624,-0.066582590341568,-0.052926380187273026,-0.044676754623651505,-0.04136776551604271,2.939605236053467,0.48993420600891113,-0.03997509554028511,-0.005958533845841885,-0.8974953889846802,3.352884292602539,6826036.5
56.79999923706055,45.00469970703125,0.5003610253334045,-0.03275584802031517,929.4777221679688,-0.24429360032081604,1237.4827880859375,-0.649316132068634,1150.7005615234375,-0.48317691683769226,1261.5950927734375,-0.9313268065452576,1.5995842218399048,1.7449992895126343,1.0344724655151367,0.6594511866569519,0.5380785465240479,0.5003178715705872,-0.014855699613690376,-0.041220828890800476,-0.06625986844301224,-0.052532028406858444,-0.04427166283130646,-0.0409526601433754,2.9157817363739014,0.4859636127948761,-0.039490483701229095,-0.005993502214550972,-0.9027624726295471,3.3526930809020996,6825647.0
56.900001525878906,45.054290771484375,0.49590471386909485,-0.04456294700503349,929.4530639648438,-0.24872617423534393,1237.4176025390625,-0.6554586887359619,1150.65185546875,-0.4892164468765259,1261.501708984375,-0.9357932209968567,1.5980970859527588,1.7408775091171265,1.0278626680374146,0.6542178392410278,0.533672034740448,0.4962444603443146,-0.014888147823512554,-0.04121420904994011,-0.06593489646911621,-0.05213422700762749,-0.043858010321855545,-0.04051385074853897,2.8922641277313232,0.4820440411567688,-0.03897326812148094,-0.006028109695762396,-0.9079751372337341,3.3524982929229736,6825250.5
