t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
57.0,45.10333251953125,0.4904123842716217,-0.054923366755247116,929.427978515625,-0.2531302869319916,1237.3516845703125,-0.6615429520606995,1150.6026611328125,-0.4952108561992645,1261.4078369140625,-0.9401825666427612,1.596606731414795,1.7367565631866455,1.0212855339050293,0.649024486541748,0.5293074250221252,0.49221619963645935,-0.014919835142791271,-0.04120585322380066,-0.06560736149549484,-0.05173223838210106,-0.04343421384692192,-0.04005025327205658,2.8690695762634277,0.4781782627105713,-0.038429539650678635,-0.006062270607799292,-0.9131205677986145,3.352299928665161,6824847.0
57.099998474121094,45.151756286621094,0.48423635959625244,-0.06176014617085457,929.4024658203125,-0.2575058937072754,1237.2852783203125,-0.6675678491592407,1150.5528564453125,-0.5011595487594604,1261.3135986328125,-0.9444922804832458,1.5951131582260132,1.7326364517211914,1.01474130153656,0.6438716053962708,0.524985671043396,0.4882354736328125,-0.014950739219784737,-0.04119570553302765,-0.0652770921587944,-0.051325663924217224,-0.04299967363476753,-0.03956373780965805,2.846208333969116,0.47436806559562683,-0.03787147253751755,-0.006095928605645895,-0.9181903004646301,3.352098226547241,6824436.0
57.20000076293945,45.199493408203125,0.4773998558521271,-0.0683652013540268,929.37646484375,-0.26185286045074463,1237.2181396484375,-0.6735324263572693,1150.50244140625,-0.5070619583129883,1261.218994140625,-0.9487199783325195,1.5936166048049927,1.7285174131393433,1.0082303285598755,0.6387595534324646,0.5207079648971558,0.4843044579029083,-0.014980843290686607,-0.04118373245000839,-0.06494394689798355,-0.0509142242372036,-0.042554110288619995,-0.03905646130442619,2.8236889839172363,0.47061485052108765,-0.037299271672964096,-0.006129029672592878,-0.9231760501861572,3.3518929481506348,6824018.5
57.29999923706055,45.24648666381836,0.4699263572692871,-0.07473497837781906,929.35009765625,-0.26617109775543213,1237.1505126953125,-0.679435670375824,1150.451416015625,-0.5129173994064331,1261.1239013671875,-0.9528637528419495,1.5921169519424438,1.7243998050689697,1.0017527341842651,0.6336889863014221,0.5164753794670105,0.4804251194000244,-0.015010128729045391,-0.04116988927125931,-0.06460779905319214,-0.05049766227602959,-0.04209734499454498,-0.03853031247854233,2.8015196323394775,0.4669199287891388,-0.03671431168913841,-0.006161520257592201,-0.9280699491500854,3.351684331893921,6823594.0
57.400001525878906,45.29270553588867,0.46219131350517273,-0.07735028117895126,929.3232421875,-0.27046042680740356,1237.082275390625,-0.6852770447731018,1150.39990234375,-0.5187253952026367,1261.0284423828125,-0.9569231867790222,1.5906145572662354,1.7202835083007812,0.9953088164329529,0.628660261631012,0.5122889876365662,0.47659915685653687,-0.015038594603538513,-0.041154175996780396,-0.06426864862442017,-0.050076041370630264,-0.041630037128925323,-0.03798922151327133,2.7797017097473145,0.46328362822532654,-0.03612932562828064,-0.00619337847456336,-0.932868480682373,3.3514723777770996,6823162.0
57.5,45.33818435668945,0.4547750949859619,-0.07416227459907532,929.2959594726562,-0.2747207283973694,1237.013427734375,-0.691057026386261,1150.34765625,-0.5244853496551514,1260.9324951171875,-0.9609006643295288,1.5891093015670776,1.716168999671936,0.9888990521430969,0.6236739754676819,0.5081497430801392,0.4728277623653412,-0.015066258609294891,-0.041136644780635834,-0.06392668932676315,-0.0496499128639698,-0.04115414246916771,-0.03744029998779297,2.758227586746216,0.45970460772514343,-0.035562194883823395,-0.006224628537893295,-0.9375755190849304,3.351257085800171,6822723.5
57.599998474121094,45.38294219970703,0.44759637117385864,-0.07178723067045212,929.268310546875,-0.27895188331604004,1236.944091796875,-0.6967758536338806,1150.294921875,-0.5301967263221741,1260.8363037109375,-0.9647987484931946,1.5876013040542603,1.712056279182434,0.9825236201286316,0.6187304258346558,0.5040584802627563,0.4691113531589508,-0.015093141235411167,-0.0411173440515995,-0.06358213722705841,-0.04921984300017357,-0.04067153111100197,-0.03688906505703926,2.737088680267334,0.45618143677711487,-0.035008423030376434,-0.006255290005356073,-0.942193865776062,3.3510382175445557,6822278.5
57.70000076293945,45.427001953125,0.4405781030654907,-0.070182666182518,929.2401733398438,-0.2831536531448364,1236.8741455078125,-0.7024339437484741,1150.24169921875,-0.535859227180481,1260.7396240234375,-0.9686194658279419,1.5860906839370728,1.7079455852508545,0.976182758808136,0.6138301491737366,0.5000156760215759,0.4654500484466553,-0.015119260177016258,-0.041096318513154984,-0.06323515623807907,-0.04878629371523857,-0.04018371179699898,-0.03633902594447136,2.716277599334717,0.45271292328834534,-0.03446594998240471,-0.006285374518483877,-0.9467253088951111,3.350816249847412,6821826.5
57.79999923706055,45.47034454345703,0.43341919779777527,-0.07158897817134857,929.211669921875,-0.2873258888721466,1236.8035888671875,-0.7080312967300415,1150.187744140625,-0.5414725542068481,1260.642578125,-0.9723636507987976,1.5845775604248047,1.7038371562957764,0.9698767066001892,0.6089733242988586,0.49602192640304565,0.4618436396121979,-0.015144620090723038,-0.04107359051704407,-0.0628858283162117,-0.04834949970245361,-0.03969145193696022,-0.035790905356407166,2.695791721343994,0.449298620223999,-0.03392540290951729,-0.006314869970083237,-0.9511680006980896,3.350590944290161,6821367.5
57.900001525878906,45.512943267822266,0.42598259449005127,-0.07436604797840118,929.1827392578125,-0.29146847128868103,1236.7325439453125,-0.7135675549507141,1150.1334228515625,-0.5470362901687622,1260.545166015625,-0.9760313034057617,1.5830618143081665,1.6997309923171997,0.9636057019233704,0.6041603684425354,0.49207761883735657,0.4582919776439667,-0.01516922377049923,-0.041049160063266754,-0.06253417581319809,-0.04790954291820526,-0.03919506072998047,-0.03524407744407654,2.6756317615509033,0.4459386467933655,-0.03338349610567093,-0.006343752611428499,-0.9555184245109558,3.3503623008728027,6820902.0
58.0,45.554779052734375,0.41837698221206665,-0.07605613023042679,929.1533813476562,-0.2955811619758606,1236.660888671875,-0.7190426588058472,1150.078369140625,-0.5525502562522888,1260.447265625,-0.9796228408813477,1.5815436840057373,1.6956273317337036,0.9573699235916138,0.5993915796279907,0.4881831109523773,0.4547949433326721,-0.015193072147667408,-0.04102304205298424,-0.06218024715781212,-0.04746655747294426,-0.03869500756263733,-0.03469860926270485,2.655796766281128,0.442632794380188,-0.03284405171871185,-0.006372007541358471,-0.9597742557525635,3.350130319595337,6820430.0
58.099998474121094,45.595855712890625,0.4107607305049896,-0.07616247981786728,929.1235961914062,-0.29966381192207336,1236.5887451171875,-0.7244566679000854,1150.0228271484375,-0.5580140352249146,1260.3492431640625,-0.9831392765045166,1.5800232887268066,1.6915264129638672,0.9511697292327881,0.5946671962738037,0.48433879017829895,0.4513523280620575,-0.01521617453545332,-0.04099525883793831,-0.06182413920760155,-0.0470208115875721,-0.03819206729531288,-0.03415564075112343,2.6362829208374023,0.4393804967403412,-0.03231160715222359,-0.00639963336288929,-0.963935375213623,3.3498952388763428,6819951.0
58.20000076293945,45.63616180419922,0.4030778706073761,-0.07682861387729645,929.0934448242188,-0.303716242313385,1236.5159912109375,-0.7298096418380737,1149.966796875,-0.5634274482727051,1260.250732421875,-0.9865816235542297,1.578500509262085,1.68742835521698,0.9450052380561829,0.5899875164031982,0.4805448353290558,0.4479638636112213,-0.015238539315760136,-0.04096583276987076,-0.06146593764424324,-0.046572551131248474,-0.03768691048026085,-0.033615875989198685,2.6170873641967773,0.4361812174320221,-0.03178396075963974,-0.006426623556762934,-0.9680007100105286,3.349656820297241,6819465.5
58.29999923706055,45.67572784423828,0.3956553339958191,-0.0742255374789238,929.0628662109375,-0.3077383041381836,1236.4427490234375,-0.7351019978523254,1149.91015625,-0.5687903761863708,1260.15185546875,-0.9899520874023438,1.5769755840301514,1.6833332777023315,0.9388766288757324,0.5853527784347534,0.47680148482322693,0.44462910294532776,-0.015260184183716774,-0.04093480855226517,-0.06110582500696182,-0.04612221568822861,-0.03718073293566704,-0.03308163955807686,2.5982022285461426,0.43303370475769043,-0.031271208077669144,-0.006452998612076044,-0.9719734191894531,3.3494153022766113,6818974.0
58.400001525878906,45.714603424072266,0.3887641429901123,-0.06891185790300369,929.0319213867188,-0.3117297887802124,1236.3690185546875,-0.7403346300125122,1149.85302734375,-0.574102520942688,1260.052734375,-0.9932540059089661,1.5754485130310059,1.679241418838501,0.9327841401100159,0.5807631611824036,0.47310870885849,0.44134730100631714,-0.015281137079000473,-0.040902260690927505,-0.06074405834078789,-0.04567047581076622,-0.036675263196229935,-0.03255658596754074,2.579615592956543,0.4299359619617462,-0.030780280008912086,-0.006478801369667053,-0.9758598804473877,3.349170446395874,6818475.5
58.5,45.75285720825195,0.3825209438800812,-0.06243203580379486,929.0005493164062,-0.3156905472278595,1236.294677734375,-0.7455085515975952,1149.79541015625,-0.579364001750946,1259.9532470703125,-0.9964913725852966,1.573919415473938,1.6751528978347778,0.9267278909683228,0.5762187242507935,0.46946635842323303,0.4381173849105835,-0.015301430597901344,-0.04086827114224434,-0.06038094684481621,-0.045218076556921005,-0.036172378808259964,-0.032044343650341034,2.5613133907318115,0.42688557505607605,-0.030313648283481598,-0.006504084449261427,-0.9796682000160217,3.3489224910736084,6817971.0
58.599998474121094,45.790550231933594,0.37693551182746887,-0.05585426092147827,928.96875,-0.3196204602718353,1236.2198486328125,-0.7506248950958252,1149.7371826171875,-0.5845746994018555,1259.8533935546875,-0.9996681809425354,1.5723882913589478,1.6710678339004517,0.9207080006599426,0.5717195272445679,0.4658741056919098,0.4349379241466522,-0.0153210973367095,-0.04083292558789253,-0.06001679599285126,-0.04476575553417206,-0.035673823207616806,-0.031547702848911285,2.543281078338623,0.4238801896572113,-0.029870981350541115,-0.00652890233322978,-0.9834062457084656,3.3486716747283936,6817460.0
58.70000076293945,45.82772445678711,0.37173905968666077,-0.051964420825242996,928.9365844726562,-0.32351934909820557,1236.14453125,-0.7556845545768738,1149.678466796875,-0.5897348523139954,1259.7532958984375,-1.002787470817566,1.5708551406860352,1.666986346244812,0.9147245287895203,0.5672655701637268,0.4623314142227173,0.4318073093891144,-0.015340161509811878,-0.04079627990722656,-0.059651829302310944,-0.04431403800845146,-0.03518069162964821,-0.03106718137860298,2.525508165359497,0.4209180176258087,-0.02944406308233738,-0.006553285289555788,-0.9870789647102356,3.3484175205230713,6816943.0
58.79999923706055,45.86441421508789,0.36687996983528137,-0.04859085753560066,928.904052734375,-0.32738709449768066,1236.0687255859375,-0.7606882452964783,1149.6192626953125,-0.5948445796966553,1259.65283203125,-1.0058516263961792,1.5693202018737793,1.662908673286438,0.90877765417099,0.5628567337989807,0.45883774757385254,0.4287239611148834,-0.015358644537627697,-0.040758389979600906,-0.05928623676300049,-0.043863359838724136,-0.03469376638531685,-0.030602507293224335,2.5079851150512695,0.4179975390434265,-0.029031919315457344,-0.006577261723577976,-0.9906903505325317,3.3481605052948,6816419.5
58.900001525878906,45.90061569213867,0.3620396554470062,-0.04840337857604027,928.8711547851562,-0.33122357726097107,1235.992431640625,-0.7656363844871521,1149.5594482421875,-0.5999040007591248,1259.5521240234375,-1.0088618993759155,1.5677834749221802,1.6588348150253296,0.902867317199707,0.5584928393363953,0.455392450094223,0.4256863594055176,-0.015376557596027851,-0.04071928933262825,-0.05892011895775795,-0.0434139147400856,-0.03421316668391228,-0.03015162982046604,2.4907078742980957,0.4151179790496826,-0.02862519584596157,-0.006600832100957632,-0.9942406415939331,3.347900152206421,6815889.5
59.0,45.936317443847656,0.3570251166820526,-0.05014531686902046,928.8378295898438,-0.3350287079811096,1235.9156494140625,-0.7705291509628296,1149.499267578125,-0.6049133539199829,1259.4510498046875,-1.011818766593933,1.5662449598312378,1.6547648906707764,0.8969936370849609,0.5541738867759705,0.451994925737381,0.42269331216812134,-0.015393903478980064,-0.04067898169159889,-0.058553509414196014,-0.04296572133898735,-0.033738527446985245,-0.029711566865444183,2.473675012588501,0.4122791588306427,-0.028219163417816162,-0.006623981986194849,-0.9977275729179382,3.3476369380950928,6815353.5
59.099998474121094,45.97150421142578,0.35185477137565613,-0.051703501492738724,928.8041381835938,-0.33880239725112915,1235.83837890625,-0.7753667235374451,1149.4384765625,-0.6098728775978088,1259.3497314453125,-1.014722228050232,1.5647046566009521,1.6506990194320679,0.8911566138267517,0.549899697303772,0.4486445486545563,0.4197438359260559,-0.01541068498045206,-0.04063747823238373,-0.058186423033475876,-0.04251878708600998,-0.033269479870796204,-0.029279984533786774,2.456885814666748,0.4094809591770172,-0.02781473658978939,-0.0066466983407735825,-1.0011491775512695,3.3473708629608154,6814812.0
59.20000076293945,46.0062141418457,0.34708139300346375,-0.04773366451263428,928.7700805664062,-0.3425445556640625,1235.7606201171875,-0.7801497578620911,1149.3773193359375,-0.6147826313972473,1259.2481689453125,-1.017574667930603,1.5631628036499023,1.6466374397277832,0.8853563666343689,0.5456700921058655,0.4453408122062683,0.41683703660964966,-0.015426920726895332,-0.040594831109046936,-0.05781903117895126,-0.04207347333431244,-0.03280665725469589,-0.0288581233471632,2.4403321743011475,0.4067220091819763,-0.027427274733781815,-0.006669013295322657,-1.0045102834701538,3.3471016883850098,6814264.0
59.29999923706055,46.040489196777344,0.3427594304084778,-0.04321971535682678,928.735595703125,-0.3462551534175873,1235.6822509765625,-0.784879207611084,1149.3155517578125,-0.6196428537368774,1259.146240234375,-1.0203787088394165,1.5616194009780884,1.6425800323486328,0.8795928359031677,0.5414848923683167,0.4420829713344574,0.41397184133529663,-0.01544263307005167,-0.040551088750362396,-0.057451535016298294,-0.041630227118730545,-0.03235091641545296,-0.02844773791730404,2.424004077911377,0.4040006697177887,-0.027056511491537094,-0.006690963637083769,-1.0078165531158447,3.346829414367676,6813710.0
59.400001525878906,46.07440948486328,0.3392203748226166,-0.035390473902225494,928.7008056640625,-0.34993410110473633,1235.6036376953125,-0.7895563244819641,1149.2532958984375,-0.6244539022445679,1259.0440673828125,-1.023138165473938,1.5600743293762207,1.6385271549224854,0.873866081237793,0.5373439192771912,0.43887031078338623,0.41114696860313416,-0.01545785553753376,-0.04050634056329727,-0.05708422139286995,-0.04118969291448593,-0.03190360218286514,-0.028051847591996193,2.4078874588012695,0.40131455659866333,-0.026711376383900642,-0.006712614092975855,-1.011077642440796,3.3465545177459717,6813150.0
59.5,46.10804748535156,0.33636191487312317,-0.028584742918610573,928.6656494140625,-0.35358139872550964,1235.5244140625,-0.7941824197769165,1149.190673828125,-0.6292161345481873,1258.941650390625,-1.025856852531433,1.5585278272628784,1.6344788074493408,0.8681759834289551,0.5332468152046204,0.4357018768787384,0.40836086869239807,-0.015472617000341415,-0.04046066105365753,-0.05671735852956772,-0.040752459317445755,-0.03146585822105408,-0.02767244167625904,2.3919687271118164,0.39866143465042114,-0.026387786492705345,-0.006734021008014679,-1.0143020153045654,3.3462765216827393,6812584.0
59.599998474121094,46.141456604003906,0.3341158926486969,-0.02246011421084404,928.630126953125,-0.35719701647758484,1235.4447021484375,-0.7987586259841919,1149.1275634765625,-0.6339299082756042,1258.8388671875,-1.0285378694534302,1.556979775428772,1.6304351091384888,0.862522542476654,0.5291932821273804,0.4325767159461975,0.4056118130683899,-0.01548694632947445,-0.04041412100195885,-0.056351181119680405,-0.04031903296709061,-0.031038552522659302,-0.027310440316796303,2.3762357234954834,0.39603927731513977,-0.0260839331895113,-0.006755235139280558,-1.0174973011016846,3.3459956645965576,6812012.5
59.70000076293945,46.1746940612793,0.33234086632728577,-0.017750132828950882,928.5941772460938,-0.3607809841632843,1235.3646240234375,-0.803286075592041,1149.0638427734375,-0.638595700263977,1258.7359619140625,-1.0311840772628784,1.5554304122924805,1.6263960599899292,0.8569056987762451,0.5251829028129578,0.4294937551021576,0.4028981328010559,-0.015500866807997227,-0.040366772562265396,-0.05598588287830353,-0.03988979384303093,-0.030622197315096855,-0.026965662837028503,2.3606786727905273,0.3934464454650879,-0.025795819237828255,-0.0067762951366603374,-1.0206694602966309,3.345712184906006,6811435.0
59.79999923706055,46.20779800415039,0.3310665190219879,-0.012743557803332806,928.5579223632812,-0.36433324217796326,1235.2840576171875,-0.807765781879425,1148.999755859375,-0.6432139873504639,1258.6326904296875,-1.0337978601455688,1.5538796186447144,1.6223617792129517,0.8513253331184387,0.5212151408195496,0.42645183205604553,0.40021803975105286,-0.01551439892500639,-0.040318675339221954,-0.05562165006995201,-0.03946511447429657,-0.030217237770557404,-0.026637915521860123,2.345287322998047,0.3908812403678894,-0.0255243219435215,-0.006797242444008589,-1.023824691772461,3.345425605773926,6810851.5
59.900001525878906,46.24081039428711,0.33010658621788025,-0.009599321521818638,928.5213623046875,-0.36785390973091125,1235.203125,-0.8121986389160156,1148.9351806640625,-0.6477853059768677,1258.5291748046875,-1.0363813638687134,1.5523275136947632,1.6183323860168457,0.8457813262939453,0.5172896385192871,0.423449844121933,0.3975699245929718,-0.01552756130695343,-0.040269870311021805,-0.0552586205303669,-0.03904522582888603,-0.029823768883943558,-0.026326075196266174,2.330054521560669,0.38834241032600403,-0.0252640713006258,-0.0068181040696799755,-1.0269668102264404,3.3451364040374756,6810263.0
60.0,46.273738861083984,0.3292831480503082,-0.008234531618654728,928.484375,-0.3713430166244507,1235.1217041015625,-0.8165854215621948,1148.8702392578125,-0.6523101925849915,1258.4254150390625,-1.0389357805252075,1.550774097442627,1.6143078804016113,0.8402735590934753,0.5134059190750122,0.4204866588115692,0.39495229721069336,-0.015540365129709244,-0.040220391005277634,-0.05489687994122505,-0.038630228489637375,-0.02944149635732174,-0.026028137654066086,2.3149752616882324,0.38582921028137207,-0.02501063235104084,-0.006838890258222818,-1.0300978422164917,3.344844341278076,6809668.0
60.099998474121094,46.30657958984375,0.32842719554901123,-0.00855950266122818,928.4470825195312,-0.3748006224632263,1235.039794921875,-0.8209265470504761,1148.8048095703125,-0.6567891240119934,1258.3214111328125,-1.04146146774292,1.5492194890975952,1.6102882623672485,0.8348019123077393,0.5095634460449219,0.4175611436367035,0.39236387610435486,-0.015552815981209278,-0.040170248597860336,-0.054536450654268265,-0.03822007775306702,-0.0290698055177927,-0.025741539895534515,2.3000473976135254,0.3833412528038025,-0.0247598085552454,-0.006859599146991968,-1.0332170724868774,3.3445496559143066,6809068.0
60.20000076293945,46.33935546875,0.3277285695075989,-0.006986262276768684,928.409423828125,-0.3782268166542053,1234.95751953125,-0.8252226710319519,1148.7388916015625,-0.6612226963043213,1258.217041015625,-1.0439594984054565,1.5476635694503784,1.6062737703323364,0.8293662071228027,0.5057616829872131,0.41467228531837463,0.38980358839035034,-0.015564922243356705,-0.040119465440511703,-0.05417739599943161,-0.03781483322381973,-0.028708375990390778,-0.02546512708067894,2.2852671146392822,0.38087785243988037,-0.024516817182302475,-0.006880244240164757,-1.0363266468048096,3.344252109527588,6808462.5
60.29999923706055,46.3720703125,0.3271516263484955,-0.005769284442067146,928.3713989257812,-0.38162171840667725,1234.874755859375,-0.8294744491577148,1148.6724853515625,-0.6656112670898438,1258.112548828125,-1.0464307069778442,1.5461065769195557,1.602264404296875,0.823966383934021,0.5020002722740173,0.41181907057762146,0.3872704803943634,-0.01557669322937727,-0.040068063884973526,-0.05381978303194046,-0.0374145433306694,-0.02835690788924694,-0.02519800513982773,2.270630359649658,0.37843838334083557,-0.024280032142996788,-0.00690083485096693,-1.0394281148910522,3.343951940536499,6807851.5
60.400001525878906,46.40475082397461,0.32682159543037415,-0.003300328040495515,928.3330688476562,-0.38498544692993164,1234.7916259765625,-0.833682656288147,1148.605712890625,-0.6699554324150085,1258.0078125,-1.0488766431808472,1.5445482730865479,1.5982602834701538,0.8186022043228149,0.4982786178588867,0.4090005159378052,0.3847636282444,-0.015588141046464443,-0.04001608118414879,-0.05346369743347168,-0.03701931610703468,-0.02801530249416828,-0.02494003437459469,2.256131649017334,0.37602195143699646,-0.02405266836285591,-0.006921392399817705,-1.0425245761871338,3.343648910522461,6807234.5
60.5,46.437416076660156,0.3266391456127167,-0.001824664999730885,928.29443359375,-0.38831812143325806,1234.7080078125,-0.8378479480743408,1148.53857421875,-0.6742557287216187,1257.90283203125,-1.0512981414794922,1.542988896369934,1.5942612886428833,0.813273549079895,0.4945962131023407,0.406215637922287,0.3822821378707886,-0.01559927687048912,-0.03996353596448898,-0.05310920625925064,-0.036629218608140945,-0.027683332562446594,-0.024690702557563782,2.241767168045044,0.37362784147262573,-0.023831693455576897,-0.006941929459571838,-1.0456178188323975,3.343343496322632,6806613.0
60.599998474121094,46.47007369995117,0.3266054689884186,-0.0003366484888829291,928.2554321289062,-0.39161986112594604,1234.6240234375,-0.8419709205627441,1148.470947265625,-0.6785126328468323,1257.797607421875,-1.0536962747573853,1.5414284467697144,1.590267539024353,0.8079802989959717,0.4909525513648987,0.4034634828567505,0.3798251748085022,-0.015610108152031898,-0.0399104580283165,-0.05275636538863182,-0.03624429181218147,-0.02736075036227703,-0.024449490010738373,2.2275326251983643,0.37125542759895325,-0.023617282509803772,-0.006962457671761513,-1.0487099885940552,3.3430354595184326,6805985.5
60.70000076293945,46.502750396728516,0.3267506957054138,0.001452198252081871,928.2161254882812,-0.39489084482192993,1234.53955078125,-0.8460524082183838,1148.40283203125,-0.6827266216278076,1257.6920166015625,-1.0560719966888428,1.5398669242858887,1.5862791538238525,0.8027222156524658,0.4873471260070801,0.40074312686920166,0.3773919343948364,-0.015620645135641098,-0.039856866002082825,-0.05240524560213089,-0.03586459159851074,-0.02704736217856407,-0.02421613223850727,2.213423728942871,0.3689039647579193,-0.023410022258758545,-0.006982992868870497,-1.0518029928207397,3.342724561691284,6805353.0
60.79999923706055,46.53546905517578,0.3271813988685608,0.004307029768824577,928.1764526367188,-0.39813125133514404,1234.454833984375,-0.8500931262969971,1148.3343505859375,-0.6868982315063477,1257.5863037109375,-1.0584266185760498,1.538304328918457,1.5822961330413818,0.7974991798400879,0.4837794303894043,0.3980536460876465,0.3749816119670868,-0.015630900859832764,-0.03980278968811035,-0.05205593258142471,-0.03549022972583771,-0.026743154972791672,-0.023990925401449203,2.1994354724884033,0.3665725886821747,-0.023212354630231857,-0.007003558799624443,-1.0549007654190063,3.3424112796783447,6804715.0
60.900001525878906,46.56824493408203,0.32776084542274475,0.005794669967144728,928.136474609375,-0.4013412296772003,1234.36962890625,-0.8540937304496765,1148.2655029296875,-0.6910280585289001,1257.4803466796875,-1.0607613325119019,1.536740779876709,1.5783185958862305,0.7923109531402588,0.4802488684654236,0.39539414644241333,0.3725934326648712,-0.01564088463783264,-0.039748258888721466,-0.051708485931158066,-0.03512124717235565,-0.026447929441928864,-0.02377350442111492,2.185563564300537,0.36426061391830444,-0.02302047610282898,-0.007024168502539396,-1.0580050945281982,3.3420956134796143,6804072.0
61.0,46.601104736328125,0.3286179304122925,0.008570736274123192,928.09619140625,-0.4045209586620331,1234.283935546875,-0.8580549955368042,1148.1961669921875,-0.6951165795326233,1257.3741455078125,-1.0630770921707153,1.535176157951355,1.5743465423583984,0.787157416343689,0.47675496339797974,0.3927637040615082,0.37022656202316284,-0.015650607645511627,-0.03969329968094826,-0.05136298015713692,-0.03475773707032204,-0.026161639019846916,-0.023564031347632408,2.1718032360076904,0.36196717619895935,-0.02283778227865696,-0.007044845260679722,-1.0611194372177124,3.3417770862579346,6803424.0
61.099998474121094,46.63407897949219,0.329740047454834,0.011221135966479778,928.0556030273438,-0.40767064690589905,1234.197998046875,-0.861977756023407,1148.12646484375,-0.6991643309593201,1257.267822265625,-1.0653754472732544,1.5336105823516846,1.5703799724578857,0.7820382714271545,0.473297119140625,0.3901614546775818,0.367880254983902,-0.015660081058740616,-0.03963794186711311,-0.05101949721574783,-0.034399788826704025,-0.025884252041578293,-0.02336266078054905,2.158148765563965,0.35969147086143494,-0.022663455456495285,-0.007065610960125923,-1.0642472505569458,3.341456413269043,6802770.5
61.20000076293945,46.667205810546875,0.3312435746192932,0.015035359188914299,928.0146484375,-0.41079050302505493,1234.111572265625,-0.8658629059791565,1148.0562744140625,-0.7031719088554382,1257.1611328125,-1.067657709121704,1.5320441722869873,1.566419005393982,0.776953399181366,0.469874769449234,0.38758647441864014,0.36555367708206177,-0.01566932164132595,-0.03958222270011902,-0.05067814141511917,-0.034047551453113556,-0.02561589889228344,-0.02316999062895775,2.144594430923462,0.35743239521980286,-0.022500215098261833,-0.007086498662829399,-1.06739342212677,3.341132879257202,6802112.5
61.29999923706055,46.70049285888672,0.3328835666179657,0.01639980636537075,927.9734497070312,-0.41388073563575745,1234.0247802734375,-0.86971116065979,1147.98583984375,-0.707139790058136,1257.05419921875,-1.06992506980896,1.5304768085479736,1.5624635219573975,0.7719025611877441,0.4664873778820038,0.385037899017334,0.3632459342479706,-0.01567833311855793,-0.03952615708112717,-0.05033895745873451,-0.03370103985071182,-0.025356350466609,-0.022985391318798065,2.131136178970337,0.35518935322761536,-0.022341707721352577,-0.007107519544661045,-1.0705596208572388,3.3408071994781494,6801449.0
61.400001525878906,46.73395919799805,0.33464887738227844,0.01765323244035244,927.931884765625,-0.4169415533542633,1233.9376220703125,-0.8735230565071106,1147.9149169921875,-0.7110686302185059,1256.9471435546875,-1.0721778869628906,1.5289084911346436,1.5585137605667114,0.76688551902771,0.4631343483924866,0.3825148642063141,0.3609562814235687,-0.0156871285289526,-0.03946977108716965,-0.05000198259949684,-0.033360231667757034,-0.025105291977524757,-0.022808082401752472,2.1177711486816406,0.35296183824539185,-0.022188156843185425,-0.007128684315830469,-1.0737476348876953,3.3404788970947266,6800781.0
61.5,46.76762771606445,0.3367062211036682,0.0205732099711895,927.8900146484375,-0.419973224401474,1233.85009765625,-0.877299427986145,1147.8436279296875,-0.714958906173706,1256.83984375,-1.0744173526763916,1.5273393392562866,1.5545696020126343,0.7619020938873291,0.4598150849342346,0.3800165057182312,0.3586839735507965,-0.015695713460445404,-0.03941308334469795,-0.04966728389263153,-0.03302518650889397,-0.02486267313361168,-0.022638220340013504,2.104494571685791,0.35074907541275024,-0.022043338045477867,-0.007150018587708473,-1.0769610404968262,3.3401482105255127,6800108.0
61.599998474121094,46.80149841308594,0.33868882060050964,0.019826188683509827,927.847900390625,-0.42297595739364624,1233.76220703125,-0.8810408115386963,1147.77197265625,-0.7188112735748291,1256.7322998046875,-1.0766438245773315,1.5257693529129028,1.5506311655044556,0.7569519877433777,0.45652908086776733,0.37754201889038086,0.3564283549785614,-0.015704093500971794,-0.039356108754873276,-0.04933485388755798,-0.03269578889012337,-0.024627946317195892,-0.02247435972094536,2.0913054943084717,0.3485509157180786,-0.021898094564676285,-0.007171515841037035,-1.0801990032196045,3.339815378189087,6799430.0
61.70000076293945,46.835540771484375,0.3404240608215332,0.01735246554017067,927.805419921875,-0.42594999074935913,1233.6739501953125,-0.884747326374054,1147.6998291015625,-0.7226262092590332,1256.62451171875,-1.0788564682006836,1.5241985321044922,1.5466984510421753,0.7520350217819214,0.4532757103443146,0.375090628862381,0.3541889190673828,-0.01571226492524147,-0.039298832416534424,-0.049004629254341125,-0.03237178549170494,-0.02440023422241211,-0.022314289584755898,2.0782055854797363,0.34636756777763367,-0.021749228239059448,-0.007193155586719513,-1.0834585428237915,3.339479923248291,6798747.0
61.79999923706055,46.86977005004883,0.3423139452934265,0.01889882981777191,927.7626953125,-0.42889562249183655,1233.585205078125,-0.8884196281433105,1147.62744140625,-0.7264041900634766,1256.5164794921875,-1.081055760383606,1.5226268768310547,1.5427714586257935,0.7471509575843811,0.45005449652671814,0.37266167998313904,0.3519653081893921,-0.01572023145854473,-0.03924126923084259,-0.04867663234472275,-0.03205312415957451,-0.024179276078939438,-0.022158024832606316,2.065192461013794,0.34419873356819153,-0.02160632610321045,-0.007214951794594526,-1.08674156665802,3.339142322540283,6798059.5
61.900001525878906,46.90422821044922,0.34456583857536316,0.022518930956721306,927.7196655273438,-0.4318130612373352,1233.4962158203125,-0.8920584917068481,1147.5545654296875,-0.7301457524299622,1256.4083251953125,-1.0832431316375732,1.5210545063018799,1.53885018825531,0.7422996163368225,0.44686487317085266,0.3702544867992401,0.3497570753097534,-0.01572800613939762,-0.03918344900012016,-0.04835093766450882,-0.031739912927150726,-0.02396523766219616,-0.022006824612617493,2.0522611141204834,0.3420434892177582,-0.02147308923304081,-0.007236935198307037,-1.0900527238845825,3.3388020992279053,6797367.0
62.0,46.93894958496094,0.3472146987915039,0.026488445699214935,927.6763305664062,-0.434702605009079,1233.4068603515625,-0.8956648111343384,1147.4813232421875,-0.7338514924049377,1256.2998046875,-1.0854198932647705,1.5194813013076782,1.5349347591400146,0.7374807000160217,0.44370630383491516,0.3678683340549469,0.34756365418434143,-0.015735603868961334,-0.039125408977270126,-0.0480276420712471,-0.03143228217959404,-0.023758362978696823,-0.021861888468265533,2.039405345916748,0.3399008810520172,-0.021349789574742317,-0.007259139325469732,-1.0933971405029297,3.3384599685668945,6796670.5
62.099998474121094,46.97395706176758,0.3500732481479645,0.0285854060202837,927.6326904296875,-0.437564492225647,1233.317138671875,-0.8992393016815186,1147.4078369140625,-0.7375218868255615,1256.191162109375,-1.0875871181488037,1.5179073810577393,1.5310250520706177,0.7326939702033997,0.4405781924724579,0.3655025362968445,0.3453843891620636,-0.015743030235171318,-0.039067164063453674,-0.04770679399371147,-0.03113025799393654,-0.0235586017370224,-0.021723274141550064,2.0266213417053223,0.3377702236175537,-0.021231982856988907,-0.007281581871211529,-1.0967775583267212,3.3381152153015137,6795968.5
62.20000076293945,47.0092658996582,0.35309940576553345,0.030261676758527756,927.5888061523438,-0.44039902091026306,1233.2269287109375,-0.9027824997901917,1147.3338623046875,-0.7411574721336365,1256.082275390625,-1.0897454023361206,1.516332745552063,1.5271213054656982,0.727939248085022,0.43748000264167786,0.3631563186645508,0.34321871399879456,-0.01575029455125332,-0.0390087366104126,-0.04738841950893402,-0.03083382546901703,-0.023365778848528862,-0.02159065380692482,2.0139060020446777,0.3356510102748871,-0.021119020879268646,-0.007304278202354908,-1.1001962423324585,3.337768316268921,6795262.5
62.29999923706055,47.04488754272461,0.35622087121009827,0.031214609742164612,927.5446166992188,-0.44320642948150635,1233.136474609375,-0.906295120716095,1147.259521484375,-0.7447588443756104,1255.9732666015625,-1.0918952226638794,1.5147572755813599,1.5232234001159668,0.7232162356376648,0.4344111979007721,0.36082908511161804,0.34106600284576416,-0.015757400542497635,-0.03895013779401779,-0.04707253724336624,-0.030542925000190735,-0.02317962422966957,-0.0214634221047163,2.0012574195861816,0.3335428833961487,-0.02100922353565693,-0.0073272367008030415,-1.1036542654037476,3.337419271469116,6794552.0
62.400001525878906,47.08082962036133,0.35939720273017883,0.03176349401473999,927.5001831054688,-0.4459870755672455,1233.0457763671875,-0.9097775816917419,1147.1849365234375,-0.7483265399932861,1255.8638916015625,-1.0940368175506592,1.513181209564209,1.5193312168121338,0.7185246348381042,0.43137121200561523,0.35852015018463135,0.3389257788658142,-0.015764353796839714,-0.038891375064849854,-0.046759143471717834,-0.030257465317845345,-0.022999798879027367,-0.0213408675044775,1.9886738061904907,0.3314456343650818,-0.020901747047901154,-0.007350462023168802,-1.1071525812149048,3.3370680809020996,6793836.5
62.5,47.117069244384766,0.36238938570022583,0.029921649023890495,927.4554443359375,-0.4487411677837372,1232.95458984375,-0.9132301807403564,1147.10986328125,-0.7518610954284668,1255.75439453125,-1.0961697101593018,1.5116044282913208,1.5154451131820679,0.713864266872406,0.4283595085144043,0.35622888803482056,0.33679765462875366,-0.01577114872634411,-0.038832444697618484,-0.04644819349050522,-0.029977235943078995,-0.02282564714550972,-0.02122138999402523,1.9761563539505005,0.32935938239097595,-0.020791329443454742,-0.007373940199613571,-1.1106888055801392,3.336714506149292,6793117.0
62.599998474121094,47.15359115600586,0.36522167921066284,0.028323087841272354,927.4104614257812,-0.4514690339565277,1232.863037109375,-0.9166532754898071,1147.0345458984375,-0.7553629279136658,1255.6446533203125,-1.098293423652649,1.5100270509719849,1.5115647315979004,0.709234893321991,0.4253755509853363,0.3539547920227051,0.3346813917160034,-0.015777787193655968,-0.03877333924174309,-0.04613962396979332,-0.029702013358473778,-0.022656532004475594,-0.021103691309690475,1.9637062549591064,0.3272843658924103,-0.020678985863924026,-0.007397657260298729,-1.1142611503601074,3.3363590240478516,6792393.0
62.70000076293945,47.19035339355469,0.36763128638267517,0.024095896631479263,927.3651733398438,-0.45417097210884094,1232.771240234375,-0.9200468063354492,1146.9588623046875,-0.7588325142860413,1255.5347900390625,-1.1004068851470947,1.5084489583969116,1.5076904296875,0.70463627576828,0.4224189221858978,0.3516974151134491,0.3325769007205963,-0.015784258022904396,-0.03871404007077217,-0.04583333805203438,-0.029431460425257683,-0.02249152399599552,-0.02098572812974453,1.9513273239135742,0.3252212107181549,-0.020558910444378853,-0.0074215782806277275,-1.1178642511367798,3.33600115776062,6791664.5
62.79999923706055,47.227298736572266,0.36944133043289185,0.018100541085004807,927.319580078125,-0.45684725046157837,1232.6790771484375,-0.9234107136726379,1146.8828125,-0.7622702717781067,1255.424560546875,-1.1025080680847168,1.506870150566101,1.5038219690322876,0.7000681757926941,0.4194891154766083,0.3494563698768616,0.3304843306541443,-0.01579054817557335,-0.03865451365709305,-0.04552917927503586,-0.029165133833885193,-0.022329458966851234,-0.020865032449364662,1.9390257596969604,0.3231709599494934,-0.02042793296277523,-0.007445653434842825,-1.1214905977249146,3.3356411457061768,6790932.0
62.900001525878906,47.26436996459961,0.37072089314460754,0.012795591726899147,927.2738037109375,-0.45949819684028625,1232.5865478515625,-0.9267447590827942,1146.806396484375,-0.7656766176223755,1255.314208984375,-1.104595422744751,1.5052908658981323,1.4999594688415527,0.695530354976654,0.4165857434272766,0.3472314476966858,0.328404039144516,-0.015796644613146782,-0.03859473019838333,-0.045227017253637314,-0.028902625665068626,-0.022169329226017,-0.02073994278907776,1.926807165145874,0.3211345374584198,-0.02028796076774597,-0.007469838485121727,-1.1251333951950073,3.3352792263031006,6790195.0
63.0,47.301513671875,0.37143823504447937,0.007173516787588596,927.2277221679688,-0.4621240198612213,1232.4937744140625,-0.9300488233566284,1146.7296142578125,-0.7690518498420715,1255.2037353515625,-1.106667160987854,1.5037108659744263,1.496103048324585,0.6910226941108704,0.4137084484100342,0.3450224697589874,0.3263365626335144,-0.0158025361597538,-0.03853465989232063,-0.04492670297622681,-0.028643539175391197,-0.02201020158827305,-0.0206091720610857,1.9146772623062134,0.3191128671169281,-0.02013826183974743,-0.007494085934013128,-1.1287856101989746,3.3349151611328125,6789453.5
63.099998474121094,47.338706970214844,0.37192705273628235,0.0048881471157073975,927.1813354492188,-0.4647250771522522,1232.4005126953125,-0.9333229064941406,1146.652587890625,-0.7723962068557739,1255.0928955078125,-1.1087225675582886,1.5021302700042725,1.4922525882720947,0.6865449547767639,0.4108569025993347,0.3428293764591217,0.3242824077606201,-0.015808219090104103,-0.03847428783774376,-0.04462817311286926,-0.02838764525949955,-0.02185165323317051,-0.020473120734095573,1.9026384353637695,0.3171064257621765,-0.019986065104603767,-0.007518376689404249,-1.1324443817138672,3.3345489501953125,6788708.0
63.20000076293945,47.3759651184082,0.37261319160461426,0.006861360743641853,927.134765625,-0.467301607131958,1232.3070068359375,-0.936567485332489,1146.5751953125,-0.7757099866867065,1254.98193359375,-1.1107622385025024,1.5005491971969604,1.4884082078933716,0.6820969581604004,0.40803077816963196,0.34065210819244385,0.32224205136299133,-0.015813695266842842,-0.038413628935813904,-0.04433145001530647,-0.028134968131780624,-0.021693957969546318,-0.02033408358693123,1.8906886577606201,0.3151147663593292,-0.019839614629745483,-0.007542727515101433,-1.1361122131347656,3.3341808319091797,6787958.5
63.29999923706055,47.41331481933594,0.373475581407547,0.008624010719358921,927.087890625,-0.46985387802124023,1232.2132568359375,-0.9397830367088318,1146.4974365234375,-0.778993546962738,1254.8707275390625,-1.1127867698669434,1.4989675283432007,1.4845699071884155,0.6776785850524902,0.405229777097702,0.3384905457496643,0.3202156126499176,-0.015818974003195763,-0.03835269808769226,-0.04403656721115112,-0.027885550633072853,-0.021537428721785545,-0.020193981006741524,1.8788248300552368,0.3131374716758728,-0.01969764567911625,-0.00756715377792716,-1.1397913694381714,3.333810567855835,6787205.0
63.400001525878906,47.45074462890625,0.37431788444519043,0.00842296052724123,927.040771484375,-0.47238215804100037,1232.119140625,-0.9429698586463928,1146.4193115234375,-0.7822470664978027,1254.7593994140625,-1.1147962808609009,1.4973853826522827,1.4807376861572266,0.6732895970344543,0.40245354175567627,0.33634456992149353,0.31820324063301086,-0.015824055299162865,-0.03829150274395943,-0.043743520975112915,-0.027639338746666908,-0.02138209156692028,-0.020053429529070854,1.8670461177825928,0.3111743628978729,-0.01955622062087059,-0.00759165408089757,-1.143481731414795,3.3334383964538574,6786447.0
63.5,47.4882698059082,0.37521979212760925,0.00901899766176939,926.993408203125,-0.4748867154121399,1232.024658203125,-0.9461283683776855,1146.3409423828125,-0.7854710221290588,1254.6478271484375,-1.116791009902954,1.4958027601242065,1.4769115447998047,0.6689298152923584,0.3997017741203308,0.33421406149864197,0.31620490550994873,-0.015828944742679596,-0.038230050355196,-0.04345231130719185,-0.027396300807595253,-0.021228019148111343,-0.019913068041205406,1.8553513288497925,0.3092252314090729,-0.019417356699705124,-0.007616233546286821,-1.1471840143203735,3.333064079284668,6785685.0
63.599998474121094,47.52590560913086,0.37637802958488464,0.011582547798752785,926.94580078125,-0.4773677885532379,1231.929931640625,-0.9492589831352234,1146.2623291015625,-0.7886655926704407,1254.5360107421875,-1.1187719106674194,1.4942196607589722,1.473091721534729,0.6645990610122681,0.3969741463661194,0.33209890127182007,0.3142205476760864,-0.015833647921681404,-0.03816836327314377,-0.0431629903614521,-0.02715650573372841,-0.021075554192066193,-0.019774219021201134,1.8437371253967285,0.3072895109653473,-0.0192848090082407,-0.007640914525836706,-1.150901436805725,3.3326878547668457,6784919.0
63.70000076293945,47.563720703125,0.37815308570861816,0.017750397324562073,926.89794921875,-0.4798256456851959,1231.8348388671875,-0.952362596988678,1146.1832275390625,-0.7918311357498169,1254.424072265625,-1.1207407712936401,1.4926360845565796,1.4692779779434204,0.6602970957756042,0.3942703306674957,0.32999885082244873,0.3122498691082001,-0.015838181599974632,-0.03810647502541542,-0.04287566617131233,-0.026920201256871223,-0.020925508812069893,-0.019639398902654648,1.832196593284607,0.3053660988807678,-0.01916537433862686,-0.007665748707950115,-1.154642105102539,3.3323097229003906,6784149.5
63.79999923706055,47.60175704956055,0.3803693354129791,0.02216261811554432,926.849853515625,-0.4822605550289154,1231.7393798828125,-0.9554399847984314,1146.1038818359375,-0.7949680685997009,1254.3118896484375,-1.1226989030838013,1.4910520315170288,1.4654704332351685,0.6560238003730774,0.3915899693965912,0.32791364192962646,0.31029242277145386,-0.015842556953430176,-0.038044415414333344,-0.0425904355943203,-0.02668757177889347,-0.020778484642505646,-0.01951002888381481,1.8207240104675293,0.3034539818763733,-0.019054720178246498,-0.007690775208175182,-1.1584117412567139,3.3319296836853027,6783375.5
63.900001525878906,47.64002990722656,0.38271564245224,0.0234630536288023,926.801513671875,-0.48467275500297546,1231.6436767578125,-0.9584915041923523,1146.0242919921875,-0.7980768084526062,1254.1995849609375,-1.1246470212936401,1.4894675016403198,1.4616690874099731,0.6517789363861084,0.3889326751232147,0.3258430063724518,0.3083476424217224,-0.01584678329527378,-0.03798220679163933,-0.04230732470750809,-0.02645863965153694,-0.020634574815630913,-0.019385790452361107,1.8093165159225464,0.30155274271965027,-0.018946969881653786,-0.007716004736721516,-1.1622118949890137,3.331547737121582,6782598.0
64.0,47.678524017333984,0.38494035601615906,0.0222470723092556,926.7529296875,-0.4870624840259552,1231.5477294921875,-0.9615175127983093,1145.9443359375,-0.8011576533317566,1254.0869140625,-1.1265850067138672,1.4878826141357422,1.4578739404678345,0.6475622653961182,0.3862980902194977,0.3237866163253784,0.3064150810241699,-0.01585085690021515,-0.037919845432043076,-0.042026299983263016,-0.02623327448964119,-0.020493486896157265,-0.019265267997980118,1.797974705696106,0.29966244101524353,-0.01883767545223236,-0.007741427514702082,-1.1660411357879639,3.3311636447906494,6781816.5
64.0999984741211,47.71722412109375,0.3870028555393219,0.02062499336898327,926.7041015625,-0.4894300103187561,1231.451416015625,-0.964518129825592,1145.864013671875,-0.8042110204696655,1253.9742431640625,-1.1285123825073242,1.486297369003296,1.454085111618042,0.6433736085891724,0.3836858868598938,0.3217442035675049,0.3044944703578949,-0.01585477776825428,-0.03785732388496399,-0.0417473167181015,-0.02601131610572338,-0.02035483717918396,-0.019147081300616264,1.7866995334625244,0.2977832555770874,-0.018726453185081482,-0.0077670300379395485,-1.169897437095642,3.330777883529663,6781031.0
64.19999694824219,47.75612258911133,0.38897690176963806,0.019740330055356026,926.655029296875,-0.49177560210227966,1231.3548583984375,-0.9674935936927795,1145.783447265625,-0.8072372078895569,1253.8612060546875,-1.1304287910461426,1.484711766242981,1.4503024816513062,0.6392127275466919,0.3810957074165344,0.31971555948257446,0.30258557200431824,-0.015858544036746025,-0.03779463842511177,-0.04147033765912056,-0.025792641565203667,-0.020218366757035255,-0.019030453637242317,1.77549147605896,0.29591524600982666,-0.01861475594341755,-0.0077928053215146065,-1.173779845237732,3.330390214920044,6780242.0
64.30000305175781,47.7951774597168,0.39053869247436523,0.01561798620969057,926.605712890625,-0.4940994679927826,1231.2579345703125,-0.9704439640045166,1145.7025146484375,-0.8102366328239441,1253.7481689453125,-1.1323333978652954,1.4831256866455078,1.4465261697769165,0.6350794434547424,0.3785272240638733,0.31770047545433044,0.30068835616111755,-0.015862150117754936,-0.037731777876615524,-0.041195277124643326,-0.025576990097761154,-0.020083457231521606,-0.018913641571998596,1.7643537521362305,0.29405897855758667,-0.01849622093141079,-0.007818718440830708,-1.1776829957962036,3.330000877380371,6779449.0
64.4000015258789,47.8343391418457,0.39164721965789795,0.011085350066423416,926.5562133789062,-0.49640190601348877,1231.1607666015625,-0.9733690619468689,1145.6214599609375,-0.8132095336914062,1253.634765625,-1.1342250108718872,1.481539249420166,1.442756175994873,0.6309736371040344,0.3759801983833313,0.3156988322734833,0.29880291223526,-0.015865584835410118,-0.03766871243715286,-0.040922027081251144,-0.025364065542817116,-0.0199494156986475,-0.018794972449541092,1.7532906532287598,0.29221510887145996,-0.01837076060473919,-0.007844732142984867,-1.1816012859344482,3.3296096324920654,6778652.0
64.5,47.87360763549805,0.3926577866077423,0.01010566670447588,926.5064697265625,-0.4986831247806549,1231.063232421875,-0.976269006729126,1145.5399169921875,-0.8161561489105225,1253.521240234375,-1.1361030340194702,1.4799525737762451,1.4389923810958862,0.626895010471344,0.3734543025493622,0.3137105703353882,0.29692941904067993,-0.01586884632706642,-0.037605445832014084,-0.04065054655075073,-0.025153737515211105,-0.019816042855381966,-0.018674518913030624,1.7423030138015747,0.29038384556770325,-0.018245184794068336,-0.007870837114751339,-1.1855332851409912,3.329216480255127,6777852.0
64.5999984741211,47.91297912597656,0.39372020959854126,0.010624103248119354,926.4564819335938,-0.5009434223175049,1230.9654541015625,-0.9791441559791565,1145.4581298828125,-0.8190767765045166,1253.4075927734375,-1.1379679441452026,1.4783655405044556,1.4352350234985352,0.6228434443473816,0.37094932794570923,0.311735600233078,0.29506802558898926,-0.015871938318014145,-0.03754197806119919,-0.04038083553314209,-0.024945978075265884,-0.019683411344885826,-0.018553121015429497,1.7313899993896484,0.2885650098323822,-0.01812167279422283,-0.00789703894406557,-1.1894798278808594,3.3288214206695557,6777048.0
64.69999694824219,47.95244216918945,0.39463868737220764,0.009184912778437138,926.40625,-0.5031829476356506,1230.867431640625,-0.98199462890625,1145.3760986328125,-0.8219717144966125,1253.293701171875,-1.1398192644119263,1.4767781496047974,1.4314841032028198,0.6188187599182129,0.36846500635147095,0.30977386236190796,0.29321882128715515,-0.01587486080825329,-0.037478309124708176,-0.04011285677552223,-0.024740679189562798,-0.019551383331418037,-0.018430769443511963,1.7205520868301392,0.286758691072464,-0.01799635961651802,-0.007923324592411518,-1.1934391260147095,3.3284249305725098,6776240.0
64.80000305175781,47.99198913574219,0.3954860270023346,0.008473494090139866,926.3558349609375,-0.5054019689559937,1230.76904296875,-0.9848206639289856,1145.2938232421875,-0.8248412013053894,1253.1795654296875,-1.1416569948196411,1.47519052028656,1.4277393817901611,0.6148207783699036,0.36600109934806824,0.3078252971172333,0.2913818955421448,-0.015877610072493553,-0.03741443529725075,-0.03984658792614937,-0.02453775703907013,-0.019419874995946884,-0.018307598307728767,1.709789514541626,0.284964919090271,-0.017871001735329628,-0.007949689403176308,-1.197410225868225,3.328026294708252,6775429.0
64.9000015258789,48.0316047668457,0.39614659547805786,0.006605685688555241,926.30517578125,-0.5076006650924683,1230.67041015625,-0.9876222610473633,1145.211181640625,-0.8276854157447815,1253.0653076171875,-1.143480658531189,1.4736026525497437,1.4240012168884277,0.6108493804931641,0.363557368516922,0.3058898448944092,0.2895573377609253,-0.01588018611073494,-0.037350356578826904,-0.039581988006830215,-0.024337084963917732,-0.019288696348667145,-0.018183356150984764,1.6991034746170044,0.2831839323043823,-0.017743322998285294,-0.007976116612553596,-1.2013908624649048,3.3276262283325195,6774614.5
