t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
65.0,48.07122802734375,0.39623719453811646,0.0009059063158929348,926.2543334960938,-0.5097793936729431,1230.571533203125,-0.9903993010520935,1145.1282958984375,-0.8305045962333679,1252.950927734375,-1.1452889442443848,1.4720145463943481,1.4202693700790405,0.6069043278694153,0.3611336052417755,0.30396756529808044,0.28774532675743103,-0.0158825796097517,-0.037286046892404556,-0.03931894153356552,-0.024138370528817177,-0.019157204777002335,-0.018056416884064674,1.6884984970092773,0.2814164161682129,-0.017606619745492935,-0.008002557791769505,-1.2053735256195068,3.3272242546081543,6773796.0
65.0999984741211,48.11079025268555,0.39560163021087646,-0.006355691701173782,926.2032470703125,-0.5119382739067078,1230.472412109375,-0.9931514859199524,1145.0450439453125,-0.8332989811897278,1252.8363037109375,-1.1470800638198853,1.4704262018203735,1.416543960571289,0.6029855012893677,0.35872963070869446,0.30205845832824707,0.285946249961853,-0.015884773805737495,-0.03722146898508072,-0.039057306945323944,-0.023941241204738617,-0.01902456022799015,-0.017924807965755463,1.6779807806015015,0.27966344356536865,-0.017458852380514145,-0.008028952404856682,-1.2093490362167358,3.3268206119537354,6772974.5
65.19999694824219,48.15020751953125,0.3941951394081116,-0.014064828865230083,926.1519165039062,-0.5140774846076965,1230.3729248046875,-0.995878279209137,1144.9615478515625,-0.8360686898231506,1252.7215576171875,-1.1488521099090576,1.4688376188278198,1.412825107574463,0.5990928411483765,0.3563453257083893,0.30016273260116577,0.28416064381599426,-0.015886757522821426,-0.037156589329242706,-0.03879692777991295,-0.023745307698845863,-0.018889930099248886,-0.01778685301542282,1.6675572395324707,0.2779262065887451,-0.01729959435760975,-0.008055232465267181,-1.213307499885559,3.3264153003692627,6772149.0
65.30000305175781,48.18940734863281,0.39200520515441895,-0.02189951203763485,926.1004028320312,-0.5161973237991333,1230.273193359375,-0.9985793232917786,1144.8778076171875,-0.8388137817382812,1252.6065673828125,-1.1506030559539795,1.467248797416687,1.4091126918792725,0.5952261090278625,0.35398054122924805,0.29828059673309326,0.28238922357559204,-0.01588851399719715,-0.037091370671987534,-0.0385376513004303,-0.02355019375681877,-0.018752537667751312,-0.017641274258494377,1.657234787940979,0.27620580792427063,-0.01712886616587639,-0.008081331849098206,-1.2172386646270752,3.3260083198547363,6771320.5
65.4000015258789,48.22831344604492,0.38905608654022217,-0.02949119731783867,926.0487060546875,-0.5182979702949524,1230.1732177734375,-1.0012542009353638,1144.7938232421875,-0.8415343165397644,1252.4913330078125,-1.1523312330245972,1.4656598567962646,1.4054068326950073,0.5913852453231812,0.35163527727127075,0.2964123785495758,0.28063276410102844,-0.015890028327703476,-0.037025779485702515,-0.03827933594584465,-0.023355545476078987,-0.018611716106534004,-0.017487240955233574,1.6470201015472412,0.27450335025787354,-0.016947314143180847,-0.008107184432446957,-1.221132755279541,3.3255996704101562,6770488.5
65.5,48.26683807373047,0.38525015115737915,-0.03805932030081749,925.9967651367188,-0.5203795433044434,1230.072998046875,-1.0039023160934448,1144.70947265625,-0.8442303538322449,1252.3760986328125,-1.1540343761444092,1.4640707969665527,1.4017075300216675,0.5875701904296875,0.34930944442749023,0.29455843567848206,0.2788921892642975,-0.015891285613179207,-0.036959774792194366,-0.038021817803382874,-0.023160990327596664,-0.018466763198375702,-0.017323851585388184,1.6369203329086304,0.27282005548477173,-0.016753384843468666,-0.008132717572152615,-1.2249785661697388,3.3251891136169434,6769653.0
65.5999984741211,48.30487060546875,0.3803172707557678,-0.04932871460914612,925.9446411132812,-0.5224422216415405,1229.972412109375,-1.0065228939056396,1144.625,-0.8469018340110779,1252.2606201171875,-1.1557101011276245,1.4624816179275513,1.3980149030685425,0.5837808847427368,0.34700310230255127,0.2927192449569702,0.27716851234436035,-0.015892265364527702,-0.03689331188797951,-0.037764906883239746,-0.0229660551995039,-0.018316728994250298,-0.017149506136775017,1.6269447803497314,0.27115747332572937,-0.016542768105864525,-0.008157833479344845,-1.2287616729736328,3.324777126312256,6768814.0
65.69999694824219,48.3422737121582,0.37400344014167786,-0.06313829123973846,925.8922729492188,-0.524486243724823,1229.8717041015625,-1.0091150999069214,1144.5401611328125,-0.8495486974716187,1252.1448974609375,-1.1573549509048462,1.4608924388885498,1.3943289518356323,0.5800172090530396,0.34471628069877625,0.29089537262916565,0.27546292543411255,-0.015892939642071724,-0.036826323717832565,-0.03750835731625557,-0.022770168259739876,-0.018160434439778328,-0.01696205325424671,1.617105484008789,0.26951757073402405,-0.01631179079413414,-0.008182412944734097,-1.2324638366699219,3.3243637084960938,6767972.0
65.80000305175781,48.37889862060547,0.36624953150749207,-0.07753903418779373,925.8397216796875,-0.5265116691589355,1229.7706298828125,-1.0116779804229736,1144.455078125,-0.8521707057952881,1252.029052734375,-1.158965826034546,1.4593030214309692,1.390649676322937,0.5762792229652405,0.3424491286277771,0.2890875041484833,0.2737768292427063,-0.01589328423142433,-0.03675874322652817,-0.03725191578269005,-0.022572742775082588,-0.017996709793806076,-0.01675962470471859,1.6074146032333374,0.2679024338722229,-0.01606013998389244,-0.008206331171095371,-1.2360665798187256,3.323948383331299,6767127.0
65.9000015258789,48.41461944580078,0.3572230041027069,-0.09026531130075455,925.7869873046875,-0.5285186767578125,1229.6693115234375,-1.0142103433609009,1144.3697509765625,-0.8547677397727966,1251.9130859375,-1.1605395078659058,1.4577137231826782,1.386977195739746,0.5725668668746948,0.34020182490348816,0.2872963845729828,0.2721117436885834,-0.015893274918198586,-0.036690518260002136,-0.03699536249041557,-0.02237328328192234,-0.017824681475758553,-0.016541432589292526,1.5978831052780151,0.2663138508796692,-0.01579105481505394,-0.008229478262364864,-1.2395530939102173,3.3235316276550293,6766278.5
66.0,48.449344635009766,0.34726473689079285,-0.09958285838365555,925.7340087890625,-0.5305073857307434,1229.5677490234375,-1.016711711883545,1144.2840576171875,-0.8573395609855652,1251.7969970703125,-1.1620739698410034,1.4561244249343872,1.3833115100860596,0.5688801407814026,0.33797457814216614,0.2855229377746582,0.2704692780971527,-0.015892893075942993,-0.03662160411477089,-0.03673854470252991,-0.022171463817358017,-0.017643969506025314,-0.016308194026350975,1.5885186195373535,0.2647531032562256,-0.0155103150755167,-0.008251773193478584,-1.2429112195968628,3.323113203048706,6765426.5
66.0999984741211,48.48297882080078,0.3363186717033386,-0.1094604879617691,925.6808471679688,-0.532477855682373,1229.4659423828125,-1.0191811323165894,1144.1982421875,-0.8598858118057251,1251.6806640625,-1.1635671854019165,1.4545351266860962,1.3796528577804565,0.5652191638946533,0.3357676565647125,0.2837679982185364,0.26885083317756653,-0.01589212380349636,-0.03655196353793144,-0.03648131713271141,-0.021966977044939995,-0.017454255372285843,-0.01606050133705139,1.579329013824463,0.26322150230407715,-0.01521668303757906,-0.008273129351437092,-1.246127963066101,3.322693347930908,6764571.5
66.19999694824219,48.51540756225586,0.3243006467819214,-0.12018033862113953,925.6275024414062,-0.5344301462173462,1229.3638916015625,-1.0216178894042969,1144.1121826171875,-0.8624061942100525,1251.5643310546875,-1.165017008781433,1.4529460668563843,1.376001238822937,0.561583936214447,0.3335813283920288,0.2820325195789337,0.2672578990459442,-0.015890950337052345,-0.03648155555129051,-0.03622351586818695,-0.02175949513912201,-0.017255151644349098,-0.0157985370606184,1.5703222751617432,0.2617203891277313,-0.014909114688634872,-0.00829345267266035,-1.2491891384124756,3.3222718238830566,6763713.5
66.30000305175781,48.546539306640625,0.31130674481391907,-0.1299389749765396,925.573974609375,-0.5363644361495972,1229.2615966796875,-1.0240212678909302,1144.0257568359375,-0.8649004697799683,1251.44775390625,-1.1664214134216309,1.4513570070266724,1.372356653213501,0.5579745173454285,0.33141592144966125,0.28031742572784424,0.2656918466091156,-0.015889354050159454,-0.03641033545136452,-0.03596499562263489,-0.021548733115196228,-0.017046410590410233,-0.015522757545113564,1.5615060329437256,0.2602510154247284,-0.014589538797736168,-0.008312659338116646,-1.252082109451294,3.3218488693237305,6762852.5
66.4000015258789,48.57627487182617,0.2973480224609375,-0.13958723843097687,925.520263671875,-0.5382806658744812,1229.1591796875,-1.0263904333114624,1143.939208984375,-0.8673681616783142,1251.3310546875,-1.1677786111831665,1.4497681856155396,1.368719220161438,0.5543909668922424,0.32927173376083374,0.27862367033958435,0.2641540765762329,-0.015887321904301643,-0.03633827716112137,-0.035705629736185074,-0.021334437653422356,-0.01682784967124462,-0.01523364894092083,1.5528873205184937,0.2588145434856415,-0.014258149079978466,-0.008330663666129112,-1.2547940015792847,3.3214242458343506,6761988.0
66.5,48.60455322265625,0.2827959656715393,-0.14552046358585358,925.46630859375,-0.5401788949966431,1229.056396484375,-1.0287249088287354,1143.852294921875,-0.8698090314865112,1251.214111328125,-1.169087290763855,1.4481796026229858,1.365088939666748,0.5508334040641785,0.3271491825580597,0.27695226669311523,0.26264578104019165,-0.015884842723608017,-0.036265354603528976,-0.03544533997774124,-0.021116506308317184,-0.016599707305431366,-0.014932815916836262,1.5444703102111816,0.2574117183685303,-0.013921186327934265,-0.008347413502633572,-1.2573168277740479,3.320998191833496,6761120.5
66.5999984741211,48.63136672973633,0.26815521717071533,-0.14640745520591736,925.4122314453125,-0.5420591235160828,1228.953369140625,-1.03102445602417,1143.7652587890625,-0.8722226619720459,1251.09716796875,-1.1703479290008545,1.4465912580490112,1.3614661693572998,0.5473019480705261,0.3250485956668854,0.2753041386604309,0.2611680328845978,-0.015881920233368874,-0.03619157150387764,-0.03518414497375488,-0.020895062014460564,-0.01636279933154583,-0.014623305760324001,1.5362547636032104,0.2560424506664276,-0.013586374931037426,-0.008362899534404278,-1.259649395942688,3.320570707321167,6760250.0
66.69999694824219,48.656734466552734,0.25364986062049866,-0.14505381882190704,925.35791015625,-0.5439214110374451,1228.8502197265625,-1.0332890748977661,1143.6778564453125,-0.8746086955070496,1250.9801025390625,-1.1715612411499023,1.4450031518936157,1.3578506708145142,0.5437965989112854,0.32297033071517944,0.27368009090423584,0.2597215473651886,-0.01587856002151966,-0.03611694648861885,-0.03492210805416107,-0.020670339465141296,-0.016118202358484268,-0.01430838368833065,1.5282379388809204,0.25470632314682007,-0.013256635516881943,-0.008377132005989552,-1.2617932558059692,3.320141553878784,6759376.5
66.80000305175781,48.68065643310547,0.23921477794647217,-0.14435072243213654,925.3034057617188,-0.5457656979560852,1228.7467041015625,-1.0355188846588135,1143.59033203125,-0.8769668936729431,1250.8629150390625,-1.1727279424667358,1.4434155225753784,1.3542428016662598,0.5403175354003906,0.32091468572616577,0.27208080887794495,0.25830668210983276,-0.015874767675995827,-0.0360414981842041,-0.034659285098314285,-0.020442556589841843,-0.015866868197917938,-0.013990392908453941,1.52041757106781,0.2534029185771942,-0.012930630706250668,-0.008390117436647415,-1.2637490034103394,3.319711208343506,6758500.5
66.9000015258789,48.70314407348633,0.22490184009075165,-0.143129363656044,925.248779296875,-0.5475919246673584,1228.64306640625,-1.037713885307312,1143.50244140625,-0.8792970180511475,1250.74560546875,-1.1738488674163818,1.4418282508850098,1.350642442703247,0.5368648171424866,0.31888195872306824,0.27050697803497314,0.2569236755371094,-0.015870550647377968,-0.03596523776650429,-0.034395743161439896,-0.02021193876862526,-0.015609709545969963,-0.013671206310391426,1.5127909183502197,0.2521318197250366,-0.012609286233782768,-0.008401862345635891,-1.2655181884765625,3.319279193878174,6757621.0
67.0,48.72423553466797,0.21089109778404236,-0.14010746777057648,925.1939086914062,-0.5494000911712646,1228.5391845703125,-1.0398740768432617,1143.4144287109375,-0.8815988302230835,1250.628173828125,-1.1749252080917358,1.4402414560317993,1.3470497131347656,0.5334384441375732,0.31687241792678833,0.2689591348171234,0.2555725872516632,-0.01586591824889183,-0.0358881950378418,-0.034131571650505066,-0.019978772848844528,-0.015347755514085293,-0.013352819718420506,1.5053538084030151,0.25089231133461,-0.012295330874621868,-0.008412394672632217,-1.2671046257019043,3.318845748901367,6756738.5
67.0999984741211,48.74397277832031,0.19737300276756287,-0.13518092036247253,925.138916015625,-0.551190197467804,1228.43505859375,-1.0420000553131104,1143.326171875,-0.8838721513748169,1250.5106201171875,-1.1759586334228516,1.438655138015747,1.3434648513793945,0.5300385355949402,0.31488630175590515,0.2674376368522644,0.25425317883491516,-0.01586088165640831,-0.035810403525829315,-0.03386688977479935,-0.01974341832101345,-0.015082170255482197,-0.013037399388849735,1.498100757598877,0.2496834546327591,-0.011991447769105434,-0.008421754464507103,-1.2685143947601318,3.318411111831665,6755853.5
67.19999694824219,48.76240921020508,0.1843850463628769,-0.12987957894802094,925.0836791992188,-0.5529621839523315,1228.330810546875,-1.044092059135437,1143.2376708984375,-0.8861168622970581,1250.3929443359375,-1.1769509315490723,1.437069296836853,1.3398877382278442,0.5266650915145874,0.3129238188266754,0.26594284176826477,0.2529650926589966,-0.01585545763373375,-0.03573189303278923,-0.033601827919483185,-0.019506245851516724,-0.014814084395766258,-0.01272676046937704,1.491025447845459,0.24850423634052277,-0.011697879992425442,-0.008429988287389278,-1.2697545289993286,3.317974805831909,6754965.5
67.30000305175781,48.779598236083984,0.171899676322937,-0.12485364079475403,925.0283203125,-0.5547159910202026,1228.226318359375,-1.0461503267288208,1143.14892578125,-0.8883329033851624,1250.275146484375,-1.177903652191162,1.4354840517044067,1.3363184928894043,0.5233181715011597,0.31098511815071106,0.26447492837905884,0.2517077326774597,-0.015849659219384193,-0.035652708262205124,-0.03333651274442673,-0.019267603754997253,-0.014544505625963211,-0.012422170490026474,1.4841220378875732,0.2473536729812622,-0.011414069682359695,-0.008437137119472027,-1.2708313465118408,3.317537307739258,6754074.5
67.4000015258789,48.795555114746094,0.15956276655197144,-0.12336917221546173,924.9727172851562,-0.5564516186714172,1228.12158203125,-1.04817533493042,1143.0599365234375,-0.8905202150344849,1250.1573486328125,-1.178817868232727,1.4338994026184082,1.3327572345733643,0.519997775554657,0.309070348739624,0.26303401589393616,0.2504805624485016,-0.01584349386394024,-0.03557286038994789,-0.03307100385427475,-0.019027698785066605,-0.014273995533585548,-0.012123451568186283,1.4773871898651123,0.24623119831085205,-0.011134429834783077,-0.008443213999271393,-1.2717466354370117,3.3170981407165527,6753180.5
67.5,48.81031036376953,0.1475295126438141,-0.12033242732286453,924.9169921875,-0.5581689476966858,1228.0166015625,-1.050167202949524,1142.9708251953125,-0.8926787376403809,1250.0394287109375,-1.1796945333480835,1.4323153495788574,1.3292039632797241,0.5167039632797241,0.30717962980270386,0.2616201937198639,0.24928297102451324,-0.015836969017982483,-0.03549237921833992,-0.03280538693070412,-0.018786756321787834,-0.014003152027726173,-0.011830746196210384,1.4708170890808105,0.24513618648052216,-0.010861801914870739,-0.008448244072496891,-1.2725043296813965,3.316657781600952,6752284.5
67.5999984741211,48.82389831542969,0.1358802318572998,-0.11649288237094879,924.861083984375,-0.5598680377006531,1227.9114990234375,-1.0521262884140015,1142.8814697265625,-0.8948085308074951,1249.92138671875,-1.180535078048706,1.430732011795044,1.3256587982177734,0.5134367346763611,0.3053130507469177,0.26023343205451965,0.24811430275440216,-0.01583009958267212,-0.035411287099123,-0.03253975510597229,-0.018545040860772133,-0.01373262982815504,-0.01154447440057993,1.464407205581665,0.24406787753105164,-0.010597053915262222,-0.008452261798083782,-1.2731094360351562,3.316216230392456,6751385.0
67.69999694824219,48.83634948730469,0.12450746446847916,-0.1137276217341423,924.8050537109375,-0.5615487694740295,1227.8062744140625,-1.054052710533142,1142.7918701171875,-0.8969095349311829,1249.8033447265625,-1.1813405752182007,1.4291492700576782,1.3221217393875122,0.5101960301399231,0.3034706711769104,0.25887367129325867,0.24697396159172058,-0.015822891145944595,-0.035329606384038925,-0.03227418661117554,-0.018302764743566513,-0.013462926261126995,-0.011264636181294918,1.4581536054611206,0.24302560091018677,-0.010338344611227512,-0.008455288596451283,-1.273565411567688,3.3157732486724854,6750483.0
67.80000305175781,48.847686767578125,0.11337846517562866,-0.11129001528024673,924.748779296875,-0.56321120262146,1227.70068359375,-1.055946946144104,1142.7020263671875,-0.8989818096160889,1249.6851806640625,-1.1821119785308838,1.4275673627853394,1.31859290599823,0.5069819092750549,0.3016525208950043,0.25754082202911377,0.24586127698421478,-0.01581535115838051,-0.03524736315011978,-0.03200874850153923,-0.018060117959976196,-0.013194441795349121,-0.01099105179309845,1.4520529508590698,0.24200882017612457,-0.010085243731737137,-0.008457346819341183,-1.27387535572052,3.31532883644104,6749578.5
67.9000015258789,48.85791015625,0.10225424915552139,-0.11124219745397568,924.6923828125,-0.5648552179336548,1227.594970703125,-1.0578088760375977,1142.612060546875,-0.9010254144668579,1249.56689453125,-1.182849645614624,1.4259862899780273,1.3150722980499268,0.503794252872467,0.2998586595058441,0.2562347650527954,0.2447756677865982,-0.015807487070560455,-0.03516456112265587,-0.03174346685409546,-0.017817189916968346,-0.012927297502756119,-0.010722831822931767,1.4461033344268799,0.24101723730564117,-0.00983403716236353,-0.008458435535430908,-1.274039387702942,3.314883232116699,6748671.0
68.0,48.86702346801758,0.09113723784685135,-0.11117007583379745,924.6358032226562,-0.566480815410614,1227.4891357421875,-1.0596388578414917,1142.5218505859375,-0.9030404090881348,1249.4486083984375,-1.1835541725158691,1.4244059324264526,1.3115599155426025,0.500633180141449,0.2980891168117523,0.25495535135269165,0.24371665716171265,-0.015799298882484436,-0.03508121520280838,-0.03147837147116661,-0.01757405325770378,-0.012661558575928211,-0.010459176264703274,1.4403038024902344,0.24005062878131866,-0.009585011750459671,-0.008458555676043034,-1.2740575075149536,3.314436197280884,6747761.0
68.0999984741211,48.875038146972656,0.08014412969350815,-0.1099311113357544,924.5791015625,-0.5680879950523376,1227.383056640625,-1.0614368915557861,1142.4315185546875,-0.9050267934799194,1249.3302001953125,-1.1842259168624878,1.4228264093399048,1.3080559968948364,0.49749860167503357,0.2963438928127289,0.25370243191719055,0.2426837980747223,-0.015790794044733047,-0.03499733656644821,-0.03121350333094597,-0.017330819740891457,-0.012397393584251404,-0.010199819691479206,1.4346520900726318,0.23910868167877197,-0.009339812211692333,-0.008457718417048454,-1.2739313840866089,3.313987970352173,6746848.5
68.19999694824219,48.88196563720703,0.06926911324262619,-0.108750119805336,924.522216796875,-0.5696767568588257,1227.27685546875,-1.0632033348083496,1142.3408203125,-0.9069847464561462,1249.211669921875,-1.1848654747009277,1.4212478399276733,1.3045605421066284,0.49439048767089844,0.2946229577064514,0.2524758577346802,0.2416766732931137,-0.015781978145241737,-0.03491293638944626,-0.030948897823691368,-0.017087597399950027,-0.012134968303143978,-0.009944583289325237,1.4291460514068604,0.23819100856781006,-0.009098105132579803,-0.008455932140350342,-1.2736623287200928,3.3135385513305664,6745933.5
68.30000305175781,48.88780975341797,0.05842388793826103,-0.10845229029655457,924.4651489257812,-0.5712470412254333,1227.17041015625,-1.0649380683898926,1142.2501220703125,-0.9089142084121704,1249.09326171875,-1.1854734420776367,1.4196699857711792,1.301073431968689,0.4913088083267212,0.2929263710975647,0.2512754201889038,0.24069486558437347,-0.015772851184010506,-0.034828029572963715,-0.0306845810264349,-0.016844458878040314,-0.011874335817992687,-0.009693040512502193,1.4237842559814453,0.23729738593101501,-0.008858502842485905,-0.008453200571238995,-1.273250937461853,3.3130877017974854,6745016.0
68.4000015258789,48.89258575439453,0.04779043421149254,-0.10633452981710434,924.407958984375,-0.5727988481521606,1227.0638427734375,-1.0666414499282837,1142.1590576171875,-0.9108152985572815,1248.974609375,-1.1860504150390625,1.418093204498291,1.2975949048995972,0.48825356364250183,0.29125407338142395,0.2501009404659271,0.23973803222179413,-0.0157634224742651,-0.034742627292871475,-0.030420605093240738,-0.016601530835032463,-0.011615701019763947,-0.009445346891880035,1.4185642004013062,0.23642736673355103,-0.008623779751360416,-0.008449542336165905,-1.2726999521255493,3.312635898590088,6744096.0
68.5,48.89633560180664,0.037467699497938156,-0.10322733223438263,924.3505859375,-0.5743321180343628,1226.9571533203125,-1.0683138370513916,1142.06787109375,-0.9126880764961243,1248.85595703125,-1.1865973472595215,1.4165173768997192,1.294124960899353,0.4852246940135956,0.2896060645580292,0.2489522099494934,0.23880575597286224,-0.015753699466586113,-0.03465674817562103,-0.03015703149139881,-0.016358977183699608,-0.011359372176229954,-0.009201985783874989,1.4134823083877563,0.23558038473129272,-0.008395077660679817,-0.008444983512163162,-1.2720133066177368,3.312182664871216,6743173.0
68.5999984741211,48.89911651611328,0.027823125943541527,-0.09644573926925659,924.2930908203125,-0.5758469700813293,1226.8502197265625,-1.0699557065963745,1141.9765625,-0.9145327210426331,1248.7373046875,-1.1871159076690674,1.4149425029754639,1.2906635999679565,0.48222213983535767,0.2879822850227356,0.24782897531986237,0.23789751529693604,-0.015743695199489594,-0.03457043319940567,-0.02989397943019867,-0.016117092221975327,-0.011105990968644619,-0.008964422158896923,1.4085325002670288,0.23475541174411774,-0.008177705109119415,-0.008439583703875542,-1.2711999416351318,3.3117282390594482,6742248.0
68.69999694824219,48.90103530883789,0.019191984087228775,-0.08631141483783722,924.2354125976562,-0.5773433446884155,1226.7431640625,-1.0715678930282593,1141.885009765625,-0.9163493514060974,1248.6185302734375,-1.1876084804534912,1.413368582725525,1.2872109413146973,0.4792458713054657,0.28638261556625366,0.24673089385032654,0.23701265454292297,-0.01573343202471733,-0.03448373079299927,-0.02963162027299404,-0.015876295045018196,-0.010856524109840393,-0.008734903298318386,1.4037059545516968,0.23395098745822906,-0.007976109161973,-0.008433430455625057,-1.270272970199585,3.311272621154785,6741320.5
68.80000305175781,48.90222930908203,0.011919571086764336,-0.07272414118051529,924.1776123046875,-0.5788211822509766,1226.6358642578125,-1.0731512308120728,1141.793212890625,-0.9181381464004517,1248.499755859375,-1.1880782842636108,1.4117958545684814,1.2837668657302856,0.4762957990169525,0.2848069667816162,0.24565748870372772,0.23615019023418427,-0.015722932294011116,-0.0343967005610466,-0.029370179399847984,-0.01563713513314724,-0.010612232610583305,-0.00851626880466938,1.3989909887313843,0.23316515982151031,-0.007794979494065046,-0.008426640182733536,-1.2692503929138184,3.3108158111572266,6740390.5
68.9000015258789,48.902828216552734,0.005989945027977228,-0.05929625779390335,924.1196899414062,-0.580280601978302,1226.528564453125,-1.0747071504592896,1141.701416015625,-0.9198994040489197,1248.3809814453125,-1.1885286569595337,1.4102240800857544,1.2803316116333008,0.47337180376052856,0.28325510025024414,0.24460820853710175,0.2353089302778244,-0.015712227672338486,-0.03430941328406334,-0.029109882190823555,-0.015400154516100883,-0.01037431787699461,-0.008310760371387005,1.3943756818771362,0.2323959469795227,-0.007633647415786982,-0.008419332094490528,-1.268149495124817,3.3103580474853516,6739458.5
69.0,48.902957916259766,0.0013023950159549713,-0.046875499188899994,924.0615844726562,-0.5817216038703918,1226.4210205078125,-1.076236367225647,1141.6092529296875,-0.9216334223747253,1248.2620849609375,-1.188962459564209,1.4086533784866333,1.2769049406051636,0.4704737663269043,0.2817268371582031,0.2435823529958725,0.23448750376701355,-0.01570133864879608,-0.03422192856669426,-0.028850940987467766,-0.015165845863521099,-0.010143780149519444,-0.008119752630591393,1.3898488283157349,0.2316414713859558,-0.007490694522857666,-0.008411611430346966,-1.266986608505249,3.309898853302002,6738524.0
69.0999984741211,48.902732849121094,-0.0022539952769875526,-0.03556390106678009,924.0032958984375,-0.5831441879272461,1226.313232421875,-1.07774019241333,1141.51708984375,-0.9233405590057373,1248.1431884765625,-1.1893826723098755,1.4070837497711182,1.2734872102737427,0.4676015377044678,0.2802218198776245,0.2425791472196579,0.23368442058563232,-0.015690291300415993,-0.03413430228829384,-0.02859354391694069,-0.014934642240405083,-0.009921416640281677,-0.007943905889987946,1.3854000568389893,0.23090001940727234,-0.0073646120727062225,-0.008403577841818333,-1.265776515007019,3.309438705444336,6737587.0
69.19999694824219,48.9022102355957,-0.005224055144935846,-0.029700597748160362,923.9449462890625,-0.5845484733581543,1226.2054443359375,-1.0792192220687866,1141.4246826171875,-0.9250212907791138,1248.024169921875,-1.1897907257080078,1.4055153131484985,1.270078182220459,0.46475499868392944,0.2787397801876068,0.2415977418422699,0.23289820551872253,-0.015679100528359413,-0.03404657542705536,-0.02833780273795128,-0.014706769026815891,-0.009707432240247726,-0.00778209138661623,1.3810231685638428,0.23017051815986633,-0.007247515954077244,-0.008395281620323658,-1.2645269632339478,3.3089773654937744,6736648.0
69.30000305175781,48.901405334472656,-0.00802574772387743,-0.02801692485809326,923.8864135742188,-0.5859344601631165,1226.097412109375,-1.0806738138198853,1141.33203125,-0.9266759157180786,1247.9052734375,-1.1901874542236328,1.4039479494094849,1.2666778564453125,0.4619339108467102,0.277280330657959,0.24063734710216522,0.2321275770664215,-0.01566777005791664,-0.033958759158849716,-0.02808375470340252,-0.014482269994914532,-0.00950152799487114,-0.00763198547065258,1.3767149448394775,0.22945250570774078,-0.007133952807635069,-0.008386737667024136,-1.2632399797439575,3.3085150718688965,6735706.5
69.4000015258789,48.900360107421875,-0.010463555343449116,-0.024378079921007156,923.8277587890625,-0.5873022675514221,1225.9892578125,-1.0821048021316528,1141.2392578125,-0.9283049702644348,1247.7861328125,-1.190573811531067,1.4023817777633667,1.2632863521575928,0.4591381549835205,0.27584317326545715,0.2396971434354782,0.2313714325428009,-0.015656309202313423,-0.0338708721101284,-0.02783145196735859,-0.014261224307119846,-0.009303545579314232,-0.0074922009371221066,1.3724720478057861,0.22874534130096436,-0.007027185522019863,-0.008377977646887302,-1.26192045211792,3.308051586151123,6734763.0
69.5,48.89910888671875,-0.012510485015809536,-0.020469296723604202,923.7689819335938,-0.5886519551277161,1225.8809814453125,-1.0835124254226685,1141.1463623046875,-0.9299087524414062,1247.6671142578125,-1.190950632095337,1.4008166790008545,1.2599036693572998,0.456367552280426,0.27442795038223267,0.2387763410806656,0.23062877357006073,-0.015644729137420654,-0.033782944083213806,-0.027580955997109413,-0.014043733477592468,-0.009113392792642117,-0.007361864671111107,1.3682903051376343,0.2280483841896057,-0.006927219685167074,-0.008369035087525845,-1.2605735063552856,3.307586908340454,6733817.0
69.5999984741211,48.897708892822266,-0.014011573977768421,-0.015010889619588852,923.7100219726562,-0.5899835824966431,1225.7725830078125,-1.0848976373672485,1141.0533447265625,-0.9314877986907959,1247.5479736328125,-1.191319465637207,1.3992528915405273,1.2565298080444336,0.45362189412117004,0.27303430438041687,0.23787415027618408,0.22989870607852936,-0.01563304103910923,-0.03369499370455742,-0.02733234502375126,-0.013829945586621761,-0.008931126445531845,-0.007240749895572662,1.3641645908355713,0.22736075520515442,-0.006836245767772198,-0.008359957486391068,-1.2592062950134277,3.3071212768554688,6732869.0
69.69999694824219,48.896217346191406,-0.014918453991413116,-0.009068803861737251,923.6509399414062,-0.5912973880767822,1225.6640625,-1.0862609148025513,1140.9600830078125,-0.9330423474311829,1247.4288330078125,-1.1916816234588623,1.3976901769638062,1.2531646490097046,0.45090100169181824,0.27166181802749634,0.2369897961616516,0.22918027639389038,-0.015621254220604897,-0.033607058227062225,-0.027085712179541588,-0.013620027340948582,-0.008756864815950394,-0.007128887809813023,1.3600891828536987,0.22668153047561646,-0.006754717323929071,-0.00835079699754715,-1.257826566696167,3.306654691696167,6731919.0
69.80000305175781,48.89472961425781,-0.014850879088044167,0.0006757491501048207,923.591796875,-0.5925933718681335,1225.5552978515625,-1.0876033306121826,1140.86669921875,-0.9345729947090149,1247.3096923828125,-1.1920393705368042,1.396128535270691,1.249808430671692,0.4482046663761139,0.2703101336956024,0.23612244427204132,0.228472501039505,-0.015609391033649445,-0.03351918235421181,-0.026841195300221443,-0.013414273969829082,-0.008591072633862495,-0.007027391344308853,1.3560560941696167,0.22600935399532318,-0.0066880653612315655,-0.008341637440025806,-1.2564469575881958,3.3061869144439697,6730967.0
69.9000015258789,48.89336395263672,-0.013679898343980312,0.011709808371961117,923.532470703125,-0.5938717722892761,1225.446533203125,-1.088925838470459,1140.773193359375,-0.9360802173614502,1247.1904296875,-1.1923949718475342,1.3945682048797607,1.2464609146118164,0.4455326795578003,0.2689787745475769,0.23527121543884277,0.22777430713176727,-0.015597470104694366,-0.033431410789489746,-0.026598960161209106,-0.013213032856583595,-0.008434354327619076,-0.006937643047422171,1.3520556688308716,0.22534260153770447,-0.006637646816670895,-0.008332575671374798,-1.2550818920135498,3.305718183517456,6730012.5
70.0,48.89221954345703,-0.011422316543757915,0.022575825452804565,923.4730224609375,-0.59513258934021,1225.3375244140625,-1.0902297496795654,1140.679443359375,-0.9375644326210022,1247.0711669921875,-1.192751169204712,1.393009066581726,1.2431221008300781,0.44288477301597595,0.26766732335090637,0.23443518579006195,0.2270844429731369,-0.015585513785481453,-0.03334380313754082,-0.02635917253792286,-0.013016646727919579,-0.008287268690764904,-0.006860683206468821,1.3480782508850098,0.22467970848083496,-0.00660310871899128,-0.00832370389252901,-1.253745675086975,3.305248498916626,6729056.0
70.0999984741211,48.891441345214844,-0.007798490114510059,0.03623826056718826,923.4133911132812,-0.5963761210441589,1225.228515625,-1.091516137123108,1140.585693359375,-0.9390262961387634,1246.951904296875,-1.1931109428405762,1.391451120376587,1.2397921085357666,0.44026073813438416,0.26637524366378784,0.23361334204673767,0.22640155255794525,-0.015573548153042793,-0.033256419003009796,-0.02612202987074852,-0.012825537472963333,-0.008150582201778889,-0.006798071786761284,1.3441126346588135,0.22401876747608185,-0.00658850884065032,-0.00831514224410057,-1.2524560689926147,3.3047778606414795,6728098.0
70.19999694824219,48.891143798828125,-0.0029706754721701145,0.048278145492076874,923.3536987304688,-0.5976024270057678,1225.1192626953125,-1.092786192893982,1140.49169921875,-0.9404664039611816,1246.83251953125,-1.193476915359497,1.3898943662643433,1.2364708185195923,0.437660276889801,0.26510196924209595,0.23280461132526398,0.22572416067123413,-0.015561595559120178,-0.03316931426525116,-0.025887714698910713,-0.01264007855206728,-0.008024897426366806,-0.006750662811100483,1.3401479721069336,0.22335800528526306,-0.00659115519374609,-0.00830699410289526,-1.2512288093566895,3.3043060302734375,6727137.5
70.30000305175781,48.89141082763672,0.0026716748252511024,0.056423503905534744,923.2938842773438,-0.5988117456436157,1225.0098876953125,-1.094041109085083,1140.3975830078125,-0.9418852925300598,1246.713134765625,-1.1938512325286865,1.3883388042449951,1.2331582307815552,0.4350830912590027,0.2638469934463501,0.23200789093971252,0.22505076229572296,-0.0155496746301651,-0.03308252990245819,-0.02565634809434414,-0.012460491620004177,-0.007910382002592087,-0.006717914715409279,1.3361765146255493,0.22269608080387115,-0.006605717819184065,-0.008299330249428749,-1.2500743865966797,3.303833484649658,6726175.5
70.4000015258789,48.89229965209961,0.008903293870389462,0.06231619045138359,923.2339477539062,-0.600004255771637,1224.900390625,-1.095281720161438,1140.3033447265625,-0.94328373670578,1246.59375,-1.1942353248596191,1.3867844343185425,1.2298543453216553,0.43252888321876526,0.2626096308231354,0.23122207820415497,0.22437997162342072,-0.015537796542048454,-0.032996099442243576,-0.025428015738725662,-0.012286892160773277,-0.007806920912116766,-0.006698600482195616,1.332192301750183,0.22203205525875092,-0.006629419047385454,-0.008292201906442642,-1.2490006685256958,3.3033597469329834,6725211.0
70.5,48.893863677978516,0.01562117226421833,0.06717877835035324,923.1738891601562,-0.6011801362037659,1224.7908935546875,-1.0965087413787842,1140.2088623046875,-0.9446622729301453,1246.474365234375,-1.1946303844451904,1.3852312564849854,1.2265589237213135,0.42999735474586487,0.2613893449306488,0.23044605553150177,0.22371049225330353,-0.015525974333286285,-0.032910048961639404,-0.02520277537405491,-0.012119344435632229,-0.007714275736361742,-0.0066914004273712635,1.328190565109253,0.2213650941848755,-0.006660960149019957,-0.008285650052130222,-1.2480138540267944,3.3028852939605713,6724245.0
70.5999984741211,48.89611053466797,0.022464536130428314,0.06843364238739014,923.1137084960938,-0.6023396849632263,1224.68115234375,-1.0977228879928589,1140.1143798828125,-0.9460216164588928,1246.3548583984375,-1.195036768913269,1.3836792707443237,1.2232722043991089,0.42748820781707764,0.2601855397224426,0.22967879474163055,0.22304122149944305,-0.015514212660491467,-0.03282438591122627,-0.024980638176202774,-0.011957784183323383,-0.007631880696862936,-0.006694253534078598,1.3241689205169678,0.22069482505321503,-0.00669523561373353,-0.008279687725007534,-1.2471157312393188,3.3024098873138428,6723277.0
70.69999694824219,48.89902877807617,0.029199156910181046,0.06734620779752731,923.0534057617188,-0.6034831404685974,1224.5712890625,-1.0989245176315308,1140.0196533203125,-0.9473623037338257,1246.2353515625,-1.195454478263855,1.3821284770965576,1.219994068145752,0.4250010848045349,0.2589975595474243,0.22891928255558014,0.22237126529216766,-0.015502510592341423,-0.03273911401629448,-0.02476157248020172,-0.011802046559751034,-0.0075589376501739025,-0.00670476583763957,1.3201271295547485,0.22002118825912476,-0.006729281507432461,-0.008274303749203682,-1.2463047504425049,3.301933526992798,6722307.0
70.80000305175781,48.902610778808594,0.035826675593853,0.06627518683671951,922.9930419921875,-0.6046106219291687,1224.4613037109375,-1.100114107131958,1139.9249267578125,-0.9486849904060364,1246.11572265625,-1.1958832740783691,1.3805787563323975,1.2167243957519531,0.4225357472896576,0.2578248977661133,0.2281666398048401,0.22169996798038483,-0.01549086906015873,-0.032654229551553726,-0.024545541033148766,-0.011651954613626003,-0.007494671270251274,-0.006721016019582748,1.3160651922225952,0.21934418380260468,-0.006763260345906019,-0.00826948881149292,-1.2455796003341675,3.3014562129974365,6721335.5
70.9000015258789,48.90684509277344,0.04233958199620247,0.06512906402349472,922.9324951171875,-0.6057224869728088,1224.351318359375,-1.1012920141220093,1139.8299560546875,-0.9499902129173279,1245.99609375,-1.196323037147522,1.3790302276611328,1.2134631872177124,0.4200918674468994,0.25666695833206177,0.22742001712322235,0.22102682292461395,-0.015479287132620811,-0.03256973251700401,-0.024332502856850624,-0.011507335118949413,-0.007438356522470713,-0.006741519086062908,1.3119831085205078,0.21866385638713837,-0.006796925328671932,-0.008265234529972076,-1.244938850402832,3.300977945327759,6720362.0
71.0,48.9117546081543,0.04907454550266266,0.0673496276140213,922.8718872070312,-0.6068189740180969,1224.2410888671875,-1.1024587154388428,1139.73486328125,-0.9512785077095032,1245.87646484375,-1.1967741250991821,1.3774828910827637,1.2102104425430298,0.4176691472530365,0.2555232048034668,0.22667863965034485,0.2203514128923416,-0.015467770397663116,-0.03248563036322594,-0.024122463539242744,-0.011368121951818466,-0.007389617618173361,-0.0067660571075975895,1.3078792095184326,0.21797986328601837,-0.006834917701780796,-0.008261559531092644,-1.2443852424621582,3.3004989624023438,6719387.0
71.0999984741211,48.917381286621094,0.05627964809536934,0.072051040828228,922.8111572265625,-0.6079003214836121,1224.1307373046875,-1.1036150455474854,1139.6397705078125,-0.9525504112243652,1245.7568359375,-1.197237491607666,1.3759366273880005,1.2069660425186157,0.4152672588825226,0.2543931007385254,0.22594177722930908,0.21967333555221558,-0.015456326305866241,-0.03240194544196129,-0.023915467783808708,-0.011234354227781296,-0.0073483786545693874,-0.006795285735279322,1.3037492036819458,0.21729153394699097,-0.006880195811390877,-0.008258504793047905,-1.2439250946044922,3.3000190258026123,6718410.0
71.19999694824219,48.923789978027344,0.06406361609697342,0.07783964276313782,922.7503051757812,-0.6089668273925781,1224.0203857421875,-1.1047617197036743,1139.54443359375,-0.953806459903717,1245.6370849609375,-1.1977142095565796,1.3743916749954224,1.2037301063537598,0.4128859043121338,0.25327610969543457,0.22520864009857178,0.21899205446243286,-0.015444966033101082,-0.03231870010495186,-0.02371157333254814,-0.011106112971901894,-0.007314698304980993,-0.0068300822749733925,1.2995883226394653,0.2165980488061905,-0.006933941971510649,-0.008256119675934315,-1.2435657978057861,3.2995383739471436,6717431.0
71.30000305175781,48.9310302734375,0.07241205126047134,0.08348437398672104,922.6893310546875,-0.610018789768219,1223.9097900390625,-1.105899453163147,1139.448974609375,-0.9550472497940063,1245.5172119140625,-1.198205590248108,1.3728476762771606,1.2005022764205933,0.41052481532096863,0.2521716356277466,0.22447849810123444,0.21830697357654572,-0.015433700755238533,-0.032235924154520035,-0.023510845378041267,-0.010983477346599102,-0.0072886268608272076,-0.0068710967898368835,1.29539155960083,0.21589860320091248,-0.006995789241045713,-0.008254453539848328,-1.2433149814605713,3.2990567684173584,6716450.5
71.4000015258789,48.939117431640625,0.08086427301168442,0.08452222496271133,922.6282958984375,-0.611056387424469,1223.7991943359375,-1.1070289611816406,1139.3533935546875,-0.9562733769416809,1245.3974609375,-1.19871187210083,1.3713048696517944,1.1972827911376953,0.40818360447883606,0.25107917189598083,0.22375060617923737,0.21761752665042877,-0.015422534197568893,-0.032153625041246414,-0.023313282057642937,-0.010866373777389526,-0.007269796449691057,-0.006917538587003946,1.2911572456359863,0.21519286930561066,-0.007059311494231224,-0.008253516629338264,-1.2431738376617432,3.298574447631836,6715468.5
71.5,48.94804000854492,0.08924978971481323,0.08385515958070755,922.567138671875,-0.6120799779891968,1223.6884765625,-1.108150601387024,1139.2576904296875,-0.9574852585792542,1245.2774658203125,-1.199233055114746,1.3697631359100342,1.1940715312957764,0.405862033367157,0.24999815225601196,0.22302424907684326,0.21692320704460144,-0.015411466360092163,-0.032071802765131,-0.023118847981095314,-0.010754643939435482,-0.0072576371021568775,-0.006968117319047451,1.2868850231170654,0.21448083221912384,-0.007122657261788845,-0.008253303356468678,-1.2431416511535645,3.298091173171997,6714485.0
71.5999984741211,48.957801818847656,0.09761520475149155,0.08365416526794434,922.505859375,-0.6130898594856262,1223.5775146484375,-1.109264612197876,1139.161865234375,-0.9586835503578186,1245.1575927734375,-1.1997690200805664,1.3682225942611694,1.1908684968948364,0.40355971455574036,0.2489280253648758,0.22229880094528198,0.21622368693351746,-0.015400498174130917,-0.031990449875593185,-0.022927511483430862,-0.010648139752447605,-0.0072516389191150665,-0.007021905854344368,1.2825746536254883,0.21376244723796844,-0.007186532951891422,-0.008253810927271843,-1.2432180643081665,3.297607183456421,6713499.5
71.69999694824219,48.968406677246094,0.10603500157594681,0.08419797569513321,922.4445190429688,-0.6140863299369812,1223.466552734375,-1.110371708869934,1139.06591796875,-0.9598687291145325,1245.03759765625,-1.200319766998291,1.3666831254959106,1.1876734495162964,0.4012764096260071,0.24786831438541412,0.22157366573810577,0.21551863849163055,-0.015389630571007729,-0.031909577548503876,-0.022739248350262642,-0.01054674107581377,-0.00725139956921339,-0.007078411057591438,1.2782255411148071,0.21303759515285492,-0.007251793518662453,-0.008255044929683208,-1.2434040307998657,3.2971222400665283,6712512.5
71.80000305175781,48.979854583740234,0.11447431147098541,0.08439306169748306,922.383056640625,-0.6150696277618408,1223.35546875,-1.1114720106124878,1138.969970703125,-0.9610412120819092,1244.91748046875,-1.20088529586792,1.3651446104049683,1.1844865083694458,0.3990117609500885,0.24681846797466278,0.22084829211235046,0.21480782330036163,-0.015378865413367748,-0.03182918578386307,-0.022554032504558563,-0.010450324043631554,-0.00725652277469635,-0.007137178909033537,1.2738370895385742,0.2123061716556549,-0.007317789830267429,-0.008257007226347923,-1.243699550628662,3.2966368198394775,6711524.0
71.9000015258789,48.99214553833008,0.12292629480361938,0.08451985567808151,922.321533203125,-0.616040050983429,1223.2442626953125,-1.1125662326812744,1138.873779296875,-0.9622015357017517,1244.79736328125,-1.2014656066894531,1.3636072874069214,1.1813075542449951,0.39676547050476074,0.24577803909778595,0.22012214362621307,0.21409103274345398,-0.015368202701210976,-0.03174927085638046,-0.022371837869286537,-0.010358759202063084,-0.007266626227647066,-0.007197811733931303,1.2694088220596313,0.21156813204288483,-0.007384403608739376,-0.008259699679911137,-1.2441051006317139,3.2961504459381104,6710533.5
72.0,49.00525665283203,0.13112014532089233,0.0819384753704071,922.2598876953125,-0.6169979572296143,1223.1329345703125,-1.1136542558670044,1138.7774658203125,-0.9633501768112183,1244.67724609375,-1.2020601034164429,1.3620710372924805,1.1781367063522339,0.3945372700691223,0.24474653601646423,0.2193947583436966,0.21336813271045685,-0.015357638709247112,-0.031669825315475464,-0.02219259738922119,-0.010271833278238773,-0.007281116675585508,-0.007259267382323742,1.2649421691894531,0.21082369983196259,-0.0074478802271187305,-0.008263099938631058,-1.2446173429489136,3.295663356781006,6709542.0
72.0999984741211,49.01914596557617,0.13888774812221527,0.07767604291439056,922.1981201171875,-0.6179436445236206,1223.0216064453125,-1.114736557006836,1138.6810302734375,-0.964487612247467,1244.5570068359375,-1.2026678323745728,1.360535740852356,1.1749736070632935,0.39232683181762695,0.24372349679470062,0.21866574883460999,0.21263910830020905,-0.015347168780863285,-0.03159083425998688,-0.022016221657395363,-0.010189267806708813,-0.007299255579710007,-0.00732017308473587,1.2604399919509888,0.2100733369588852,-0.007506212685257196,-0.008267171680927277,-1.2452305555343628,3.295175313949585,6708548.5
72.19999694824219,49.033775329589844,0.14629942178726196,0.07411681115627289,922.1362915039062,-0.6188772916793823,1222.9100341796875,-1.1158130168914795,1138.5845947265625,-0.9656141400337219,1244.4366455078125,-1.2032880783081055,1.3590015172958374,1.171818494796753,0.39013388752937317,0.2427085041999817,0.2179347723722458,0.21190407872200012,-0.015336785465478897,-0.03151228278875351,-0.021842624992132187,-0.010110806673765182,-0.007320397067815065,-0.007379601709544659,1.2559047937393188,0.20931746065616608,-0.007560459431260824,-0.008271884173154831,-1.2459403276443481,3.294686794281006,6707554.0
72.30000305175781,49.04912185668945,0.1534568816423416,0.07157447934150696,922.0743408203125,-0.6197993159294128,1222.79833984375,-1.1168837547302246,1138.4879150390625,-0.9667302370071411,1244.3162841796875,-1.2039201259613037,1.3574683666229248,1.1686711311340332,0.38795819878578186,0.2417011708021164,0.21720154583454132,0.21116319298744202,-0.015326485969126225,-0.031434156000614166,-0.021671734750270844,-0.010036232881247997,-0.007344041485339403,-0.007437145337462425,1.2513384819030762,0.2085564136505127,-0.0076118214055895805,-0.008277215994894505,-1.2467434406280518,3.2941973209381104,6706557.5
72.4000015258789,49.065147399902344,0.16026665270328522,0.06809774041175842,922.0123291015625,-0.620710015296936,1222.6866455078125,-1.1179490089416504,1138.3912353515625,-0.9678361415863037,1244.1959228515625,-1.2045632600784302,1.3559362888336182,1.1655316352844238,0.38579943776130676,0.2407011091709137,0.21646586060523987,0.21041667461395264,-0.015316263772547245,-0.03135644271969795,-0.021503472700715065,-0.009965311735868454,-0.007369661703705788,-0.007492281962186098,1.2467434406280518,0.2077905684709549,-0.00765888299793005,-0.008283136412501335,-1.2476352453231812,3.2937073707580566,6705560.0
72.5,49.08184814453125,0.1669914573431015,0.06724809110164642,921.9501953125,-0.6216095685958862,1222.5748291015625,-1.119009017944336,1138.29443359375,-0.9689323306083679,1244.075439453125,-1.2052170038223267,1.354405164718628,1.1623998880386353,0.38365739583969116,0.23970796167850494,0.2157275229692459,0.2096647471189499,-0.01530611701309681,-0.03127913549542427,-0.021337788552045822,-0.00989789143204689,-0.007396976463496685,-0.007545250467956066,1.2421205043792725,0.20702007412910461,-0.007705240976065397,-0.0082896389067173,-1.2486146688461304,3.2932164669036865,6704561.0
72.5999984741211,49.09925842285156,0.1740875393152237,0.07096084952354431,921.8880004882812,-0.6224983334541321,1222.462890625,-1.1200640201568604,1138.197509765625,-0.9700191020965576,1243.954833984375,-1.205881953239441,1.352874994277954,1.159275770187378,0.3815317749977112,0.23872138559818268,0.21498636901378632,0.2089075744152069,-0.01529605034738779,-0.031202241778373718,-0.02117469534277916,-0.009833977557718754,-0.007426153868436813,-0.007597534451633692,1.2374674081802368,0.2062445729970932,-0.007756581995636225,-0.008296757005155087,-1.24968683719635,3.292725086212158,6703560.0
72.69999694824219,49.117374420166016,0.1811566799879074,0.07069142907857895,921.82568359375,-0.6233765482902527,1222.350830078125,-1.1211146116256714,1138.100341796875,-0.9710966944694519,1243.834228515625,-1.206558108329773,1.3513458967208862,1.1561594009399414,0.3794223666191101,0.23774102330207825,0.21424220502376556,0.20814518630504608,-0.015286064706742764,-0.031125767156481743,-0.021014166995882988,-0.009773479774594307,-0.007457076106220484,-0.007649396080523729,1.2327840328216553,0.20546400547027588,-0.007807069458067417,-0.00830448791384697,-1.2508512735366821,3.2922327518463135,6702558.0
72.80000305175781,49.13619613647461,0.18822090327739716,0.07064215838909149,921.7633056640625,-0.6242445111274719,1222.2386474609375,-1.1221606731414795,1138.003173828125,-0.972165584564209,1243.7135009765625,-1.207245111465454,1.3498178720474243,1.1530506610870361,0.3773288428783417,0.23676654696464539,0.21349486708641052,0.207377627491951,-0.015276160091161728,-0.031049706041812897,-0.02085617370903492,-0.00971628911793232,-0.0074895829893648624,-0.0077008893713355064,1.2280704975128174,0.20467840135097504,-0.007857510820031166,-0.00831283163279295,-1.2521079778671265,3.2917399406433105,6701554.5
