t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
72.9000015258789,49.1557731628418,0.19578832387924194,0.07567425072193146,921.7008666992188,-0.6251025199890137,1222.1263427734375,-1.1232030391693115,1137.906005859375,-0.9732259511947632,1243.5927734375,-1.2079439163208008,1.3482906818389893,1.1499494314193726,0.37525102496147156,0.23579762876033783,0.21274419128894806,0.20660488307476044,-0.015266342088580132,-0.030974075198173523,-0.020700741559267044,-0.00966245774179697,-0.007523960433900356,-0.007753383833914995,1.2233235836029053,0.20388725399971008,-0.007914453744888306,-0.008321832865476608,-1.253463864326477,3.2912464141845703,6700550.0
73.0,49.17618179321289,0.20406916737556458,0.08280833065509796,921.6383056640625,-0.625950813293457,1222.0140380859375,-1.1242423057556152,1137.80859375,-0.9742782711982727,1243.471923828125,-1.208655595779419,1.3467645645141602,1.1468558311462402,0.3731885850429535,0.23483391106128693,0.21198995411396027,0.2058267593383789,-0.01525662187486887,-0.03089889883995056,-0.020547939464449883,-0.00961212906986475,-0.00756071787327528,-0.0078086550347507,1.218538522720337,0.20308975875377655,-0.007979977875947952,-0.008331554010510445,-1.2549279928207397,3.2907521724700928,6699543.5
73.0999984741211,49.19749069213867,0.2131124585866928,0.09043292701244354,921.57568359375,-0.6267896294593811,1221.9014892578125,-1.1252789497375488,1137.7110595703125,-0.9753229022026062,1243.35107421875,-1.2093816995620728,1.3452394008636475,1.14376962184906,0.37114131450653076,0.23387505114078522,0.21123190224170685,0.20504288375377655,-0.015247011557221413,-0.0308242067694664,-0.020397841930389404,-0.009565462358295918,-0.007600384298712015,-0.00786822009831667,1.213710069656372,0.2022850066423416,-0.008054462261497974,-0.008342062123119831,-1.2565107345581055,3.290257215499878,6698536.0
73.19999694824219,49.21980285644531,0.22310437262058258,0.09991919994354248,921.512939453125,-0.6276193261146545,1221.7889404296875,-1.1263140439987183,1137.613525390625,-0.9763602018356323,1243.2301025390625,-1.2101236581802368,1.3437151908874512,1.1406909227371216,0.3691089153289795,0.23292064666748047,0.21046970784664154,0.20425276458263397,-0.015237524174153805,-0.030750028789043427,-0.02025054581463337,-0.009522669017314911,-0.007643599063158035,-0.007933692075312138,1.2088316679000854,0.2014719396829605,-0.008140201680362225,-0.008353440091013908,-1.258224606513977,3.289761781692505,6697527.0
73.30000305175781,49.24319076538086,0.23387596011161804,0.10771588236093521,921.4501342773438,-0.6284400820732117,1221.67626953125,-1.1273481845855713,1137.515869140625,-0.9773905873298645,1243.1090087890625,-1.2108829021453857,1.3421918153762817,1.1376196146011353,0.3670910894870758,0.23197034001350403,0.2097029834985733,0.20345576107501984,-0.015228173695504665,-0.030676396563649178,-0.020106129348278046,-0.009483911097049713,-0.007690830156207085,-0.008005908690392971,1.2038977146148682,0.20064963400363922,-0.008234689012169838,-0.008365756832063198,-1.2600797414779663,3.2892653942108154,6696517.0
73.4000015258789,49.26768112182617,0.2449197918176651,0.110438272356987,921.3872680664062,-0.6292521953582764,1221.5634765625,-1.1283819675445557,1137.4180908203125,-0.9784145355224609,1242.9879150390625,-1.2116601467132568,1.3406695127487183,1.1345555782318115,0.3650875687599182,0.23102369904518127,0.2089313417673111,0.2026512324810028,-0.015218962915241718,-0.0306033194065094,-0.01996460184454918,-0.009449181146919727,-0.007742056157439947,-0.008084112778306007,1.1989060640335083,0.1998176872730255,-0.008331525139510632,-0.00837903656065464,-1.2620800733566284,3.2887685298919678,6695505.5
73.5,49.293270111083984,0.2558860778808594,0.10966288298368454,921.3242797851562,-0.6300559043884277,1221.4505615234375,-1.1294156312942505,1137.3201904296875,-0.9794324636459351,1242.86669921875,-1.212454915046692,1.3391480445861816,1.13149893283844,0.36309805512428284,0.23008033633232117,0.20815439522266388,0.2018386572599411,-0.015209892764687538,-0.030530793592333794,-0.019825920462608337,-0.009418335743248463,-0.007796889636665583,-0.008166621439158916,1.193857192993164,0.19897618889808655,-0.008426718413829803,-0.008393274620175362,-1.264224648475647,3.288271188735962,6694492.5
73.5999984741211,49.31995391845703,0.2668260335922241,0.10939968377351761,921.26123046875,-0.6308515667915344,1221.3375244140625,-1.1304492950439453,1137.22216796875,-0.9804447889328003,1242.745361328125,-1.2132669687271118,1.3376275300979614,1.1284494400024414,0.3611222803592682,0.22913986444473267,0.2073718011379242,0.20101767778396606,-0.015200960449874401,-0.030458813533186913,-0.01969004049897194,-0.009391232393682003,-0.007854963652789593,-0.008252140134572983,1.188751459121704,0.1981252282857895,-0.008521175011992455,-0.008408469147980213,-1.2665133476257324,3.2877728939056396,6693478.5
73.69999694824219,49.347740173339844,0.27786383032798767,0.11037798225879669,921.1981201171875,-0.6316393613815308,1221.2244873046875,-1.1314834356307983,1137.1240234375,-0.9814518690109253,1242.6240234375,-1.2140963077545166,1.336107850074768,1.125407099723816,0.359159916639328,0.2282019406557083,0.20658326148986816,0.2001880258321762,-0.015192166902124882,-0.030387381091713905,-0.019556934013962746,-0.00936777051538229,-0.007916044443845749,-0.008340014144778252,1.1835886240005493,0.19726477563381195,-0.00861626397818327,-0.008424629457294941,-1.2689474821090698,3.287274122238159,6692463.0
73.80000305175781,49.376617431640625,0.2887897193431854,0.10925871878862381,921.1348876953125,-0.6324195861816406,1221.111328125,-1.1325181722640991,1137.02587890625,-0.9824541211128235,1242.5025634765625,-1.2149425745010376,1.3345891237258911,1.1223719120025635,0.35721075534820557,0.22726616263389587,0.20578846335411072,0.199349507689476,-0.015183509327471256,-0.030316485092043877,-0.01942654699087143,-0.009347793646156788,-0.007979756221175194,-0.008429252542555332,1.1783698797225952,0.19639497995376587,-0.008709107525646687,-0.008441747166216373,-1.2715257406234741,3.2867748737335205,6691446.5
73.9000015258789,49.40656280517578,0.299452006816864,0.10662295669317245,921.0716552734375,-0.6331924796104431,1220.9979248046875,-1.1335536241531372,1136.9276123046875,-0.9834519028663635,1242.3809814453125,-1.2158050537109375,1.3330711126327515,1.1193437576293945,0.355274498462677,0.22633223235607147,0.20498718321323395,0.1985020637512207,-0.015174983069300652,-0.03024611622095108,-0.019298803061246872,-0.009331092238426208,-0.008045594207942486,-0.008518626913428307,1.1730972528457642,0.1955162137746811,-0.008797991089522839,-0.008459800854325294,-1.274245023727417,3.2862749099731445,6690428.5
74.0,49.43754959106445,0.30984777212142944,0.10395752638578415,921.00830078125,-0.6339583992958069,1220.884521484375,-1.1345897912979126,1136.8292236328125,-0.9844454526901245,1242.2593994140625,-1.2166829109191895,1.3315540552139282,1.116322636604309,0.3533509075641632,0.22539982199668884,0.20417924225330353,0.19764570891857147,-0.01516658253967762,-0.030176255851984024,-0.019173623993992805,-0.009317451156675816,-0.008113067597150803,-0.00860713329166174,1.1677730083465576,0.19462884962558746,-0.00888296402990818,-0.008478767238557339,-1.277101755142212,3.2857742309570312,6689409.0
74.0999984741211,49.46955108642578,0.32002994418144226,0.10182172060012817,920.94482421875,-0.6347174644470215,1220.7711181640625,-1.1356269121170044,1136.730712890625,-0.9854352474212646,1242.1376953125,-1.2175754308700562,1.3300378322601318,1.1133085489273071,0.3514396846294403,0.22446861863136292,0.20336449146270752,0.19678059220314026,-0.015158303081989288,-0.03010689467191696,-0.01905094087123871,-0.009306677617132664,-0.00818176381289959,-0.008694136515259743,1.1623992919921875,0.19373323023319244,-0.008964615873992443,-0.008498629555106163,-1.2800935506820679,3.2852730751037598,6688389.0
74.19999694824219,49.5025634765625,0.3301061987876892,0.100762739777565,920.88134765625,-0.6354700922966003,1220.657470703125,-1.136664867401123,1136.632080078125,-0.9864214658737183,1242.015869140625,-1.2184823751449585,1.3285224437713623,1.1103012561798096,0.3495406210422516,0.2235383689403534,0.20254282653331757,0.1959068477153778,-0.015150141902267933,-0.030038023367524147,-0.018930690363049507,-0.009298616088926792,-0.008251393213868141,-0.008779428899288177,1.1569775342941284,0.19282959401607513,-0.0090441619977355,-0.008519379422068596,-1.2832189798355103,3.284771203994751,6687367.0
74.30000305175781,49.53658676147461,0.34024181962013245,0.10135605186223984,920.8177490234375,-0.636216402053833,1220.543701171875,-1.1377040147781372,1136.533447265625,-0.9874043464660645,1241.89404296875,-1.2194032669067383,1.32700777053833,1.107300877571106,0.34765344858169556,0.2226087898015976,0.2017141580581665,0.19502465426921844,-0.015142098069190979,-0.029969636350870132,-0.018812840804457664,-0.009293166920542717,-0.008321826346218586,-0.008863280527293682,1.151508092880249,0.1919180154800415,-0.009123457595705986,-0.008541024290025234,-1.2864792346954346,3.284268856048584,6686344.5
74.4000015258789,49.571617126464844,0.35030466318130493,0.10062842816114426,920.7540893554688,-0.6369566917419434,1220.429931640625,-1.1387443542480469,1136.4345703125,-0.9883843064308167,1241.77197265625,-1.2203378677368164,1.3254939317703247,1.1043072938919067,0.3457779586315155,0.22167962789535522,0.20087841153144836,0.1941341608762741,-0.015134167857468128,-0.02990172617137432,-0.018697340041399002,-0.009290200658142567,-0.008392861112952232,-0.008945627138018608,1.1459918022155762,0.1909986436367035,-0.00920066237449646,-0.008563557639718056,-1.2898732423782349,3.2837657928466797,6685320.5
74.5,49.60761260986328,0.35995548963546753,0.09650831669569016,920.6903686523438,-0.6376911997795105,1220.3160400390625,-1.1397860050201416,1136.335693359375,-0.9893614649772644,1241.64990234375,-1.2212852239608765,1.3239809274673462,1.101320505142212,0.34391388297080994,0.22075064480304718,0.20003554224967957,0.19323554635047913,-0.015126345679163933,-0.02983427606523037,-0.018584098666906357,-0.009289490059018135,-0.00846402533352375,-0.009025542996823788,1.1404321193695068,0.19007201492786407,-0.009271806105971336,-0.008586945943534374,-1.2933961153030396,3.283262252807617,6684295.0
74.5999984741211,49.644508361816406,0.36896640062332153,0.0901092141866684,920.6265258789062,-0.6384202241897583,1220.201904296875,-1.1408286094665527,1136.2366943359375,-0.9903360605239868,1241.5277099609375,-1.2222440242767334,1.3224687576293945,1.0983405113220215,0.34206104278564453,0.21982163190841675,0.1991855949163437,0.19232910871505737,-0.015118619427084923,-0.02976725995540619,-0.01847299374639988,-0.009290730580687523,-0.00853466335684061,-0.009101659059524536,1.1348334550857544,0.18913890421390533,-0.009334512986242771,-0.008611133322119713,-1.297039270401001,3.2827582359313965,6683269.0
74.69999694824219,49.682254791259766,0.3774617612361908,0.08495359867811203,920.5626831054688,-0.6391438841819763,1220.0877685546875,-1.1418721675872803,1136.1376953125,-0.991308331489563,1241.405517578125,-1.2232128381729126,1.3209571838378906,1.0953670740127563,0.3402191996574402,0.2188924252986908,0.1983286291360855,0.19141530990600586,-0.015110980719327927,-0.02970064803957939,-0.018363915383815765,-0.009293654002249241,-0.008604242466390133,-0.009173166938126087,1.1292002201080322,0.18820004165172577,-0.00939051155000925,-0.00863607693463564,-1.3007962703704834,3.2822535037994385,6682241.5
74.80000305175781,49.72078323364258,0.3852996528148651,0.07837878912687302,920.4987182617188,-0.6398624777793884,1219.9736328125,-1.142916202545166,1136.0384521484375,-0.9922783374786377,1241.2830810546875,-1.224190354347229,1.3194465637207031,1.092400312423706,0.3383881747722626,0.217962846159935,0.19746479392051697,0.1904946267604828,-0.015103418380022049,-0.029634417966008186,-0.018256740644574165,-0.00929796788841486,-0.008672187104821205,-0.00923918653279543,1.123537302017212,0.18725621700286865,-0.009437983855605125,-0.008661719039082527,-1.3046586513519287,3.281748056411743,6681212.5
74.9000015258789,49.760032653808594,0.3924749791622162,0.0717533677816391,920.4346923828125,-0.6405762434005737,1219.8592529296875,-1.14396071434021,1135.939208984375,-0.99324631690979,1241.16064453125,-1.2251752614974976,1.3179365396499634,1.0894402265548706,0.33656778931617737,0.2170327752828598,0.1965942680835724,0.1895676553249359,-0.015095921233296394,-0.029568538069725037,-0.01815134845674038,-0.00930337980389595,-0.00873794686049223,-0.00929899699985981,1.1178497076034546,0.18630827963352203,-0.009477098472416401,-0.0086880037561059,-1.3086177110671997,3.2812423706054688,6680183.0
75.0,49.799930572509766,0.3989727795124054,0.06497778743505478,920.37060546875,-0.6412853002548218,1219.7447509765625,-1.1450051069259644,1135.83984375,-0.9942123293876648,1241.0380859375,-1.2261658906936646,1.3164273500442505,1.086486577987671,0.33475783467292786,0.21610212326049805,0.19571729004383087,0.18863503634929657,-0.015088477171957493,-0.029502980411052704,-0.01804761402308941,-0.00930960476398468,-0.008801010437309742,-0.009352038614451885,1.1121424436569214,0.18535706400871277,-0.009507737122476101,-0.008714871481060982,-1.3126647472381592,3.280735969543457,6679152.0
75.0999984741211,49.84039306640625,0.40465113520622253,0.05678381398320198,920.3064575195312,-0.6419899463653564,1219.6302490234375,-1.14604914188385,1135.7403564453125,-0.9951764345169067,1240.9154052734375,-1.2271606922149658,1.314918875694275,1.083539605140686,0.3329581916332245,0.21517083048820496,0.1948341727256775,0.18769748508930206,-0.015081074088811874,-0.02943771332502365,-0.01794539950788021,-0.009316329844295979,-0.008860807865858078,-0.009397581219673157,1.1064213514328003,0.18440355360507965,-0.009528350085020065,-0.008742252364754677,-1.316788911819458,3.280228853225708,6678119.5
75.19999694824219,49.881324768066406,0.4093022644519806,0.04651106148958206,920.2421875,-0.6426903605461121,1219.515625,-1.1470924615859985,1135.6407470703125,-0.9961386322975159,1240.7926025390625,-1.2281577587127686,1.3134111166000366,1.080599069595337,0.3311687111854553,0.21423885226249695,0.1939452737569809,0.18675582110881805,-0.015073695220053196,-0.029372695833444595,-0.0178445503115654,-0.00932319089770317,-0.008916650898754597,-0.00943457055836916,1.1006935834884644,0.183448925614357,-0.009536797180771828,-0.008770056068897247,-1.3209768533706665,3.27972149848938,6677086.5
75.30000305175781,49.922603607177734,0.4127800464630127,0.03477796912193298,920.1779174804688,-0.6433866024017334,1219.4007568359375,-1.1481342315673828,1135.5411376953125,-0.9970989227294922,1240.6697998046875,-1.2291548252105713,1.3119040727615356,1.0776649713516235,0.3293892443180084,0.21330620348453522,0.1930510252714157,0.18581093847751617,-0.015066324733197689,-0.029307883232831955,-0.017744887620210648,-0.009329790249466896,-0.00896778516471386,-0.009461845271289349,1.0949668884277344,0.18249447643756866,-0.009531757794320583,-0.00879818107932806,-1.325213074684143,3.2792134284973145,6676052.0
75.4000015258789,49.96408462524414,0.41482141613960266,0.02041364088654518,920.113525390625,-0.6440789699554443,1219.285888671875,-1.1491737365722656,1135.44140625,-0.9980572462081909,1240.546875,-1.230149269104004,1.3103978633880615,1.0747374296188354,0.3276197016239166,0.21237292885780334,0.19215193390846252,0.18486388027668,-0.015058940276503563,-0.02924322709441185,-0.01764621026813984,-0.009335667826235294,-0.009013320319354534,-0.009477929212152958,1.0892506837844849,0.1815417855978012,-0.009510540403425694,-0.008826500736176968,-1.3294787406921387,3.2787046432495117,6675016.5
75.5,50.00563430786133,0.4154748320579529,0.00653433334082365,920.049072265625,-0.6447675824165344,1219.1710205078125,-1.1502103805541992,1135.341552734375,-0.9990134835243225,1240.4237060546875,-1.2311385869979858,1.3088923692703247,1.071816325187683,0.3258599638938904,0.2114391177892685,0.19124861061573029,0.18391583859920502,-0.015051521360874176,-0.029178673401474953,-0.017548322677612305,-0.00934038870036602,-0.009052461944520473,-0.009481783956289291,1.0835543870925903,0.1805923879146576,-0.009474177844822407,-0.008854893036186695,-1.3337552547454834,3.27819561958313,6673980.0
75.5999984741211,50.047119140625,0.41487404704093933,-0.0060080550611019135,919.9845581054688,-0.6454525589942932,1219.055908203125,-1.1512433290481567,1135.2415771484375,-0.9999675154685974,1240.300537109375,-1.2321205139160156,1.3073875904083252,1.068901777267456,0.3241100013256073,0.2105049043893814,0.19034172594547272,0.18296803534030914,-0.01504405029118061,-0.02911417745053768,-0.017451049759984016,-0.009343571960926056,-0.00908459909260273,-0.009473005309700966,1.0778859853744507,0.17964766919612885,-0.009424319490790367,-0.008883248083293438,-1.3380261659622192,3.2776858806610107,6672942.0
75.69999694824219,50.08845520019531,0.4133513271808624,-0.015227251686155796,919.9199829101562,-0.6461340188980103,1218.940673828125,-1.1522719860076904,1135.1414794921875,-1.0009191036224365,1240.1773681640625,-1.2330933809280396,1.305883526802063,1.0659935474395752,0.3223697245121002,0.20957046747207642,0.18943198025226593,0.18202172219753265,-0.015036512166261673,-0.02904970571398735,-0.01735425554215908,-0.009344950318336487,-0.009109447710216045,-0.009452126920223236,1.0722520351409912,0.17870868742465973,-0.009364767000079155,-0.008911484852433205,-1.3422791957855225,3.2771756649017334,6671903.5
75.80000305175781,50.12955856323242,0.41104191541671753,-0.023094141855835915,919.8553466796875,-0.6468120813369751,1218.825439453125,-1.1532959938049316,1135.0413818359375,-1.0018681287765503,1240.053955078125,-1.234055757522583,1.3043802976608276,1.06309175491333,0.32063913345336914,0.20863600075244904,0.1885201334953308,0.18107807636260986,-0.015028896741569042,-0.02898523025214672,-0.01725783199071884,-0.009344320744276047,-0.009126896969974041,-0.009420010261237621,1.0666577816009521,0.1777762919664383,-0.009296877309679985,-0.008939532563090324,-1.3465038537979126,3.2766647338867188,6670863.5
75.9000015258789,50.17035675048828,0.4079802930355072,-0.03061605617403984,919.7906494140625,-0.6474868655204773,1218.7100830078125,-1.154314637184143,1134.941162109375,-1.0028144121170044,1239.9305419921875,-1.235006332397461,1.3028777837753296,1.0601965188980103,0.3189181685447693,0.2077016979455948,0.18760691583156586,0.18013817071914673,-0.015021192841231823,-0.028920721262693405,-0.017161676660180092,-0.00934150256216526,-0.009136895649135113,-0.00937745999544859,1.0611077547073364,0.1768513023853302,-0.009221100248396397,-0.008967325091362,-1.3506901264190674,3.276153564453125,6669822.5
76.0,50.21076965332031,0.4041360318660736,-0.03844272717833519,919.725830078125,-0.6481584310531616,1218.5946044921875,-1.155327558517456,1134.8408203125,-1.0037575960159302,1239.8070068359375,-1.2359437942504883,1.3013759851455688,1.0573076009750366,0.31720679998397827,0.20676779747009277,0.18669305741786957,0.17920301854610443,-0.01501338928937912,-0.028856156393885612,-0.01706569269299507,-0.0093363206833601,-0.009139394387602806,-0.009325063787400723,1.0556070804595947,0.17593450844287872,-0.009137243032455444,-0.008994792588055134,-1.3548274040222168,3.275641679763794,6668780.5
76.0999984741211,50.25070571899414,0.39933738112449646,-0.04798654466867447,919.6610107421875,-0.6488268971443176,1218.47900390625,-1.1563342809677124,1134.7403564453125,-1.0046974420547485,1239.683349609375,-1.2368667125701904,1.299875020980835,1.0544252395629883,0.3155050277709961,0.2058345377445221,0.18577934801578522,0.17827358841896057,-0.015005474910140038,-0.028791503980755806,-0.01696976274251938,-0.009328565560281277,-0.00913423765450716,-0.009262924082577229,1.0501611232757568,0.17502686381340027,-0.009043636731803417,-0.009021850302815437,-1.358902931213379,3.2751293182373047,6667737.5
76.19999694824219,50.29005813598633,0.3935422897338867,-0.057950783520936966,919.5960693359375,-0.6494922041893005,1218.36328125,-1.1573338508605957,1134.639892578125,-1.0056337118148804,1239.5595703125,-1.2377735376358032,1.298374891281128,1.0515493154525757,0.31381285190582275,0.20490220189094543,0.1848665475845337,0.17735087871551514,-0.014997435733675957,-0.0287267304956913,-0.016873765736818314,-0.009318018332123756,-0.009121243841946125,-0.009191012941300869,1.0447760820388794,0.17412935197353363,-0.008940170519053936,-0.009048409759998322,-1.3629034757614136,3.274616241455078,6666693.0
76.30000305175781,50.328712463378906,0.38655152916908264,-0.06990775465965271,919.5311279296875,-0.6501544713973999,1218.24755859375,-1.1583259105682373,1134.539306640625,-1.0065662860870361,1239.435791015625,-1.2386623620986938,1.2968755960464478,1.0486799478530884,0.31213027238845825,0.20397107303142548,0.18395544588565826,0.17643585801124573,-0.014989256858825684,-0.028661800548434258,-0.01677756942808628,-0.009304423816502094,-0.009100123308598995,-0.00910891592502594,1.0394586324691772,0.17324312031269073,-0.008824902586638927,-0.009074363857507706,-1.3668127059936523,3.2741029262542725,6665648.0
76.4000015258789,50.3665657043457,0.378521203994751,-0.08030325919389725,919.466064453125,-0.6508136987686157,1218.1317138671875,-1.1593096256256104,1134.4385986328125,-1.007494568824768,1239.3118896484375,-1.2395315170288086,1.2953771352767944,1.0458170175552368,0.31045734882354736,0.2030414491891861,0.1830468773841858,0.1755295693874359,-0.014980925247073174,-0.028596682474017143,-0.01668105274438858,-0.009287566877901554,-0.009070705622434616,-0.009016635827720165,1.034214973449707,0.17236916720867157,-0.008699886500835419,-0.009099620394408703,-1.3706169128417969,3.2735888957977295,6664601.5
76.5,50.403560638427734,0.36995363235473633,-0.08567561954259872,919.4009399414062,-0.6514699459075928,1218.015625,-1.1602845191955566,1134.3377685546875,-1.0084184408187866,1239.1878662109375,-1.2403804063796997,1.2938793897628784,1.0429606437683105,0.3087940812110901,0.20211368799209595,0.18214164674282074,0.1746329814195633,-0.01497243344783783,-0.028531355783343315,-0.01658415049314499,-0.009267380461096764,-0.00903321709483862,-0.008915334939956665,1.0290484428405762,0.1715080738067627,-0.008570452220737934,-0.009124130010604858,-1.374308705329895,3.2730743885040283,6663554.0
76.5999984741211,50.439659118652344,0.36095815896987915,-0.08995477110147476,919.3357543945312,-0.6521230936050415,1217.899658203125,-1.161250352859497,1134.2369384765625,-1.0093376636505127,1239.0638427734375,-1.2412081956863403,1.2923825979232788,1.04011070728302,0.3071405291557312,0.2011881172657013,0.18124055862426758,0.17374689877033234,-0.014963776804506779,-0.028465811163187027,-0.016486823558807373,-0.009243849664926529,-0.008988002315163612,-0.008806311525404453,1.0239613056182861,0.17066021263599396,-0.008437396958470345,-0.009147853590548038,-1.3778820037841797,3.272559404373169,6662505.5
76.69999694824219,50.47483444213867,0.3517519235610962,-0.0920623317360878,919.2705078125,-0.6527732610702515,1217.783447265625,-1.1622066497802734,1134.1358642578125,-1.0102516412734985,1238.9395751953125,-1.2420148849487305,1.290886640548706,1.0372674465179443,0.3054967522621155,0.2002650648355484,0.180344358086586,0.17287203669548035,-0.014954952523112297,-0.028400041162967682,-0.01638905517756939,-0.00921702105551958,-0.00893554650247097,-0.008691043592989445,1.0189545154571533,0.16982576251029968,-0.00830304529517889,-0.00917077250778675,-1.3813340663909912,3.2720439434051514,6661456.0
76.80000305175781,50.50906753540039,0.34236806631088257,-0.09383848309516907,919.2052001953125,-0.6534203886985779,1217.6671142578125,-1.1631532907485962,1134.0347900390625,-1.0111603736877441,1238.8154296875,-1.2428003549575806,1.2893916368484497,1.034430742263794,0.3038627505302429,0.19934484362602234,0.1794537454843521,0.17200897634029388,-0.01494595967233181,-0.02833404392004013,-0.016290836036205292,-0.009186957031488419,-0.008876346051692963,-0.00857080053538084,1.0140290260314941,0.16900482773780823,-0.008167613297700882,-0.009192868135869503,-1.38466215133667,3.2715280055999756,6660405.5
76.9000015258789,50.5423698425293,0.3329978883266449,-0.09370190650224686,919.1398315429688,-0.654064416885376,1217.55078125,-1.1640900373458862,1133.9337158203125,-1.0120633840560913,1238.6910400390625,-1.2435646057128906,1.2878974676132202,1.0316005945205688,0.3022386133670807,0.19842779636383057,0.17856934666633606,0.171158105134964,-0.014936799183487892,-0.02826782315969467,-0.016192179173231125,-0.00915377214550972,-0.008810991421341896,-0.008446953259408474,1.0091842412948608,0.1681973785161972,-0.008033140562474728,-0.00921414140611887,-1.387866497039795,3.2710113525390625,6659354.0
77.0,50.574729919433594,0.323623925447464,-0.09373965859413147,919.0744018554688,-0.6547053456306458,1217.434326171875,-1.165016770362854,1133.8323974609375,-1.012960433959961,1238.566650390625,-1.2443079948425293,1.2864042520523071,1.0287772417068481,0.3006243407726288,0.19751422107219696,0.17769178748130798,0.17031976580619812,-0.014927471987903118,-0.028201380744576454,-0.016093097627162933,-0.009117577224969864,-0.00874004140496254,-0.008320569060742855,1.0044200420379639,0.16740334033966064,-0.00789930485188961,-0.009234590455889702,-1.390946626663208,3.270494222640991,6658301.5
77.0999984741211,50.60614013671875,0.31408992409706116,-0.09533978998661041,919.0089111328125,-0.6553430557250977,1217.3177490234375,-1.16593337059021,1133.7310791015625,-1.0138514041900635,1238.4422607421875,-1.2450305223464966,1.2849119901657104,1.0259603261947632,0.299019992351532,0.1966044157743454,0.17682157456874847,0.1694941520690918,-0.014917978085577488,-0.02813471481204033,-0.01599358767271042,-0.00907844677567482,-0.00866390299052,-0.008192130364477634,0.999736487865448,0.16662274301052094,-0.007764572277665138,-0.009254200384020805,-1.3939003944396973,3.269976854324341,6657247.5
77.19999694824219,50.63657760620117,0.3043765723705292,-0.09713348001241684,918.9432983398438,-0.6559775471687317,1217.201171875,-1.166839599609375,1133.629638671875,-1.0147359371185303,1238.317626953125,-1.2457319498062134,1.2834206819534302,1.0231502056121826,0.29742562770843506,0.19569866359233856,0.17595922946929932,0.16868148744106293,-0.014908316545188427,-0.028067823499441147,-0.015893645584583282,-0.009036440402269363,-0.00858292356133461,-0.008061917498707771,0.9951343536376953,0.16585572063922882,-0.007628922816365957,-0.009272955358028412,-1.3967251777648926,3.269458770751953,6656193.0
77.30000305175781,50.666053771972656,0.2947470545768738,-0.09629543125629425,918.877685546875,-0.6566087007522583,1217.08447265625,-1.16773521900177,1133.528076171875,-1.0156139135360718,1238.193115234375,-1.2464126348495483,1.2819303274154663,1.0203468799591064,0.2958413064479828,0.19479724764823914,0.17510518431663513,0.16788190603256226,-0.01489848829805851,-0.028000710532069206,-0.015793289989233017,-0.008991680108010769,-0.008497597649693489,-0.007930682972073555,0.990612804889679,0.16510212421417236,-0.007495063357055187,-0.00929085910320282,-1.3994220495224,3.2689402103424072,6655137.0
77.4000015258789,50.694583892822266,0.2853197157382965,-0.09427323192358017,918.81201171875,-0.6572365164756775,1216.9676513671875,-1.168620228767395,1133.426513671875,-1.0164849758148193,1238.068359375,-1.2470730543136597,1.2804409265518188,1.0175501108169556,0.2942669987678528,0.1939004361629486,0.17425987124443054,0.16709543764591217,-0.014888497069478035,-0.027933388948440552,-0.015692558139562607,-0.008944323286414146,-0.008408487774431705,-0.007799315731972456,0.9861702919006348,0.16436171531677246,-0.0073639568872749805,-0.009307931177318096,-1.4019935131072998,3.268421173095703,6654080.5
77.5,50.72220230102539,0.2761822044849396,-0.09137524664402008,918.7462768554688,-0.6578609347343445,1216.8507080078125,-1.16949462890625,1133.3248291015625,-1.017349123954773,1237.943603515625,-1.2477139234542847,1.2789525985717773,1.014760136604309,0.2927027940750122,0.19300848245620728,0.1734236478805542,0.16632208228111267,-0.01487834844738245,-0.02786586619913578,-0.015591492876410484,-0.008894548751413822,-0.008316176012158394,-0.007668689824640751,0.9818048477172852,0.16363415122032166,-0.007236397825181484,-0.009324195794761181,-1.4044432640075684,3.267901659011841,6653023.0
77.5999984741211,50.748939514160156,0.2673724889755249,-0.08809703588485718,918.680419921875,-0.658481776714325,1216.7337646484375,-1.1703585386276245,1133.2230224609375,-1.018206000328064,1237.81884765625,-1.248335838317871,1.2774653434753418,1.011976957321167,0.29114872217178345,0.19212162494659424,0.1725967675447464,0.1655617207288742,-0.014868047088384628,-0.027798155322670937,-0.015490144491195679,-0.00884254090487957,-0.008221231400966644,-0.007539562415331602,0.9775142073631287,0.1629190444946289,-0.007112687919288874,-0.009339679963886738,-1.4067755937576294,3.2673816680908203,6651964.0
77.69999694824219,50.774818420410156,0.25879204273223877,-0.08580433577299118,918.6145629882812,-0.6590991020202637,1216.6165771484375,-1.1712119579315186,1133.1212158203125,-1.0190554857254028,1237.6939697265625,-1.2489392757415771,1.2759790420532227,1.0092005729675293,0.2896047830581665,0.19124005734920502,0.17177949845790863,0.16481417417526245,-0.014857597649097443,-0.027730271220207214,-0.015388553030788898,-0.008788458071649075,-0.008124114945530891,-0.007412312552332878,0.973296582698822,0.16221609711647034,-0.006991805974394083,-0.009354405105113983,-1.4089936017990112,3.2668609619140625,6650904.5
77.80000305175781,50.79987335205078,0.2505313456058502,-0.08260700851678848,918.548583984375,-0.6597127318382263,1216.49951171875,-1.1720548868179321,1133.019287109375,-1.0198975801467896,1237.569091796875,-1.2495251893997192,1.2744938135147095,1.0064308643341064,0.28807100653648376,0.19036400318145752,0.1709720343351364,0.1640792340040207,-0.014847004786133766,-0.02766222134232521,-0.015286765061318874,-0.008732467889785767,-0.00802529789507389,-0.007287370506674051,0.9691497087478638,0.1615249514579773,-0.00687472615391016,-0.00936839822679758,-1.411101222038269,3.2663400173187256,6649843.5
77.9000015258789,50.82413101196289,0.24260060489177704,-0.0793074369430542,918.4826049804688,-0.6603226661682129,1216.3822021484375,-1.1728874444961548,1132.917236328125,-1.020732045173645,1237.444091796875,-1.250093936920166,1.2730096578598022,1.0036680698394775,0.2865474224090576,0.18949364125728607,0.1701745092868805,0.16335666179656982,-0.014836273156106472,-0.02759402059018612,-0.015184827148914337,-0.0086747407913208,-0.007925227284431458,-0.007165105547755957,0.9650713801383972,0.16084522008895874,-0.006761441007256508,-0.009381688199937344,-1.4131028652191162,3.2658185958862305,6648782.0
78.0,50.847625732421875,0.23491902649402618,-0.07681583613157272,918.4165649414062,-0.6609287261962891,1216.264892578125,-1.1737096309661865,1132.8150634765625,-1.0215587615966797,1237.319091796875,-1.2506462335586548,1.271526575088501,1.000912070274353,0.28503406047821045,0.1886291354894638,0.16938704252243042,0.16264615952968597,-0.014825408346951008,-0.027525680139660835,-0.015082779340445995,-0.008615422993898392,-0.007824260741472244,-0.007045632693916559,0.9610596895217896,0.160176619887352,-0.006651134695857763,-0.009394295513629913,-1.4150019884109497,3.265296459197998,6647719.5
78.0999984741211,50.870399475097656,0.2277541607618332,-0.07164868712425232,918.3504028320312,-0.6615309715270996,1216.1474609375,-1.1745216846466064,1132.712890625,-1.022377848625183,1237.1939697265625,-1.2511829137802124,1.2700445652008057,0.9981629848480225,0.2835308909416199,0.18777061998844147,0.16860969364643097,0.16194745898246765,-0.014814415946602821,-0.027457216754555702,-0.014980684965848923,-0.008554712869226933,-0.007722886279225349,-0.006929529830813408,0.9571115970611572,0.15951859951019287,-0.006546472664922476,-0.00940626673400402,-1.4168051481246948,3.2647740840911865,6646655.5
78.19999694824219,50.89252471923828,0.22123976051807404,-0.06514398008584976,918.2842407226562,-0.6621292233467102,1216.030029296875,-1.175323724746704,1132.610595703125,-1.0231889486312866,1237.06884765625,-1.2517051696777344,1.2685636281967163,0.9954206943511963,0.2820379137992859,0.186918243765831,0.16784247756004333,0.16126014292240143,-0.014803306199610233,-0.02738865092396736,-0.014878620393574238,-0.008492846041917801,-0.007621664088219404,-0.006817566696554422,0.9532232284545898,0.15887053310871124,-0.0064484840258955956,-0.009417659603059292,-1.4185211658477783,3.264251232147217,6645591.0
78.30000305175781,50.914031982421875,0.21506458520889282,-0.0617518313229084,918.218017578125,-0.6627234220504761,1215.9124755859375,-1.176115870475769,1132.50830078125,-1.0239921808242798,1236.943603515625,-1.252213716506958,1.2670838832855225,0.9926852583885193,0.2805551588535309,0.18607209622859955,0.16708534955978394,0.16058382391929626,-0.014792084693908691,-0.027319999411702156,-0.014776636846363544,-0.008429979905486107,-0.007520921062678099,-0.006709745619446039,0.9493920207023621,0.15823200345039368,-0.0063540260307490826,-0.00942850299179554,-1.4201544523239136,3.2637276649475098,6644525.5
78.4000015258789,50.934932708740234,0.2090059518814087,-0.06058623641729355,918.1516723632812,-0.6633135676383972,1215.7947998046875,-1.1768982410430908,1132.4058837890625,-1.0247875452041626,1236.818359375,-1.2527087926864624,1.2656052112579346,0.9899566769599915,0.27908259630203247,0.1852322816848755,0.16633827984333038,0.15991809964179993,-0.01478075236082077,-0.027251265943050385,-0.014674757607281208,-0.008366205729544163,-0.007420783396810293,-0.006605536211282015,0.9456168413162231,0.15760281682014465,-0.0062612066976726055,-0.00943880807608366,-1.4217065572738647,3.2632038593292236,6643459.0
78.5,50.95528030395508,0.20349033176898956,-0.05515620857477188,918.0853271484375,-0.6638995409011841,1215.677001953125,-1.1776710748672485,1132.3033447265625,-1.0255749225616455,1236.693115234375,-1.253191351890564,1.2641277313232422,0.9872350096702576,0.27762019634246826,0.18439888954162598,0.16560117900371552,0.15926261246204376,-0.014769318513572216,-0.02718246914446354,-0.01457304134964943,-0.00830169953405857,-0.007321609649807215,-0.006505295168608427,0.9418946504592896,0.1569824516773224,-0.006174261681735516,-0.009448621422052383,-1.4231847524642944,3.2626795768737793,6642391.5
78.5999984741211,50.97512435913086,0.19844329357147217,-0.05047046020627022,918.0189208984375,-0.6644812822341919,1215.5592041015625,-1.1784344911575317,1132.20068359375,-1.026354432106018,1236.5677490234375,-1.253662109375,1.2626514434814453,0.9845201969146729,0.27616798877716064,0.1835719794034958,0.16487392783164978,0.15861691534519196,-0.014757788740098476,-0.027113623917102814,-0.014471545815467834,-0.008236630819737911,-0.007223726715892553,-0.0064092702232301235,0.9382225275039673,0.15637041628360748,-0.0060920617543160915,-0.009457985870540142,-1.4245952367782593,3.2621548175811768,6641323.0
78.69999694824219,50.99453353881836,0.19407734274864197,-0.04365940019488335,917.9524536132812,-0.6650587320327759,1215.44140625,-1.1791887283325195,1132.0980224609375,-1.0271259546279907,1236.4423828125,-1.2541223764419556,1.2611762285232544,0.9818122386932373,0.27472588419914246,0.1827515810728073,0.16415637731552124,0.15798059105873108,-0.014746171422302723,-0.02704475261271,-0.014370344579219818,-0.008171209134161472,-0.007127551361918449,-0.00631801038980484,0.9345964789390564,0.1557660847902298,-0.006016700528562069,-0.009466961957514286,-1.4259471893310547,3.261629581451416,6640254.0
78.80000305175781,51.013580322265625,0.19048576056957245,-0.03591582924127579,917.8859252929688,-0.6656318306922913,1215.3233642578125,-1.1799342632293701,1131.9952392578125,-1.027889609336853,1236.31689453125,-1.254573106765747,1.259702205657959,0.9791112542152405,0.2732938826084137,0.18193773925304413,0.16344833374023438,0.15735313296318054,-0.014734476804733276,-0.026975877583026886,-0.014269523322582245,-0.00810566358268261,-0.00703354412689805,-0.00623216200619936,0.9310122132301331,0.15516869723796844,-0.005948837846517563,-0.009475616738200188,-1.427250862121582,3.261103868484497,6639183.5
78.9000015258789,51.03239059448242,0.18808160722255707,-0.02404153160750866,917.8193359375,-0.666200578212738,1215.205322265625,-1.1806714534759521,1131.8924560546875,-1.028645396232605,1236.19140625,-1.2550162076950073,1.2582292556762695,0.976417064666748,0.271871954202652,0.18113043904304504,0.16274955868721008,0.1567339152097702,-0.014722718857228756,-0.02690703608095646,-0.014169203117489815,-0.008040310814976692,-0.006942385341972113,-0.006153002381324768,0.9274634122848511,0.15457724034786224,-0.005892275366932154,-0.009484058246016502,-1.4285223484039307,3.26057767868042,6638112.5
79.0,51.05107498168945,0.18687275052070618,-0.012088671326637268,917.752685546875,-0.6667648553848267,1215.0872802734375,-1.1814008951187134,1131.78955078125,-1.0293933153152466,1236.06591796875,-1.2554535865783691,1.2567576169967651,0.9737298488616943,0.2704600393772125,0.18032965064048767,0.1620597243309021,0.15612222254276276,-0.014710912480950356,-0.026838263496756554,-0.014069510623812675,-0.007975475862622261,-0.006854741368442774,-0.006081612315028906,0.9239434003829956,0.15399056673049927,-0.005846698302775621,-0.009492392651736736,-1.42977774143219,3.2600510120391846,6637040.0
79.0999984741211,51.06975555419922,0.1867952197790146,-0.0007752479868941009,917.6859741210938,-0.6673247218132019,1214.9691162109375,-1.1821233034133911,1131.6866455078125,-1.0301337242126465,1235.9403076171875,-1.2558866739273071,1.2552871704101562,0.971049427986145,0.2690580189228058,0.17953531444072723,0.16137844324111938,0.15551725029945374,-0.014699072577059269,-0.026769591495394707,-0.013970565050840378,-0.00791145395487547,-0.006771180313080549,-0.006018666084855795,0.92044597864151,0.15340766310691833,-0.005811484530568123,-0.009500721469521523,-1.4310321807861328,3.25952410697937,6635967.0
79.19999694824219,51.0885009765625,0.1874617040157318,0.006664861924946308,917.6192016601562,-0.6678800582885742,1214.850830078125,-1.182838797569275,1131.58349609375,-1.0308667421340942,1235.814697265625,-1.256316900253296,1.2538177967071533,0.9683759212493896,0.26766589283943176,0.17874732613563538,0.1607053130865097,0.15491816401481628,-0.014687207527458668,-0.026701046153903008,-0.013872445560991764,-0.007848445326089859,-0.006691979244351387,-0.005963917821645737,0.9169665575027466,0.15282775461673737,-0.0057830167934298515,-0.009509109891951084,-1.4322956800460815,3.2589964866638184,6634893.5
79.30000305175781,51.10736083984375,0.1885899007320404,0.011281942017376423,917.5523681640625,-0.6684308648109436,1214.7325439453125,-1.1835479736328125,1131.48046875,-1.0315923690795898,1235.6890869140625,-1.2567451000213623,1.2523497343063354,0.9657092094421387,0.2662835121154785,0.17796558141708374,0.16003987193107605,0.15432415902614594,-0.014675324782729149,-0.02663264237344265,-0.013775202445685863,-0.0077865649946033955,-0.00661717914044857,-0.0059165358543396,0.9135022163391113,0.15225036442279816,-0.005758935119956732,-0.009517599828541279,-1.4335745573043823,3.2584686279296875,6633818.5
79.4000015258789,51.12636184692383,0.1900249570608139,0.014350589364767075,917.4855346679688,-0.6689771413803101,1214.6141357421875,-1.1842509508132935,1131.377197265625,-1.0323108434677124,1235.5633544921875,-1.257171630859375,1.2508827447891235,0.9630493521690369,0.26491081714630127,0.17718996107578278,0.159381702542305,0.15373457968235016,-0.014663428999483585,-0.02656439132988453,-0.013678865507245064,-0.007725880481302738,-0.006546697113662958,-0.00587552459910512,0.9100509881973267,0.15167516469955444,-0.005737953819334507,-0.00952622015029192,-1.4348728656768799,3.2579402923583984,6632743.0
79.5,51.145545959472656,0.19184252619743347,0.018175607547163963,917.4185791015625,-0.6695188879966736,1214.4957275390625,-1.1849479675292969,1131.27392578125,-1.033022403717041,1235.4376220703125,-1.2575970888137817,1.2494169473648071,0.9603963494300842,0.2635476887226105,0.17642034590244293,0.15873035788536072,0.15314881503582,-0.01465152483433485,-0.02649630419909954,-0.013583467341959476,-0.007666465826332569,-0.0064804828725755215,-0.005840223282575607,0.9066106081008911,0.15110176801681519,-0.0057208240032196045,-0.009535003453493118,-1.4361958503723145,3.257411479949951,6631666.5
79.5999984741211,51.164947509765625,0.19400665163993835,0.021641308441758156,917.3516235351562,-0.6700561046600342,1214.377197265625,-1.1856392621994019,1131.170654296875,-1.0337271690368652,1235.3118896484375,-1.2580220699310303,1.2479524612426758,0.9577500820159912,0.26219406723976135,0.17565661668777466,0.158085435628891,0.1525663137435913,-0.014639617875218391,-0.02642839215695858,-0.013489039614796638,-0.007608388084918261,-0.006418473552912474,-0.005810080096125603,0.9031790494918823,0.15052983164787292,-0.005707088857889175,-0.009543982334434986,-1.437548279762268,3.2568821907043457,6630589.0
79.69999694824219,51.184608459472656,0.1965993344783783,0.025926820933818817,917.2846069335938,-0.6705887913703918,1214.258544921875,-1.186325192451477,1131.0672607421875,-1.0344252586364746,1235.18603515625,-1.258447289466858,1.2464890480041504,0.9551106691360474,0.26084983348846436,0.17489860951900482,0.15744648873806,0.15198658406734467,-0.014627711847424507,-0.026360666379332542,-0.01339561864733696,-0.0075517259538173676,-0.006360651925206184,-0.0057848053984344006,0.8997538089752197,0.14995896816253662,-0.005697484593838453,-0.009553194046020508,-1.4389357566833496,3.256352663040161,6629510.5
79.80000305175781,51.204532623291016,0.1992248296737671,0.026254991069436073,917.2174682617188,-0.6711169481277466,1214.139892578125,-1.187005877494812,1130.9637451171875,-1.0351169109344482,1235.0601806640625,-1.258872628211975,1.24502694606781,0.9524779319763184,0.2595148980617523,0.17414622008800507,0.1568131297826767,0.15140917897224426,-0.014615809544920921,-0.026293130591511726,-0.013303205370903015,-0.007496472913771868,-0.006306772585958242,-0.00576347392052412,0.8963342308998108,0.14938904345035553,-0.005688289180397987,-0.009562643244862556,-1.4403589963912964,3.2558226585388184,6628431.5
79.9000015258789,51.22468566894531,0.20154215395450592,0.023173192515969276,917.1503295898438,-0.6716406345367432,1214.0211181640625,-1.1876814365386963,1130.8602294921875,-1.0358022451400757,1234.9342041015625,-1.2592980861663818,1.2435659170150757,0.9498519897460938,0.2581891715526581,0.17339926958084106,0.15618500113487244,0.15083377063274384,-0.014603907242417336,-0.026225781068205833,-0.013211767189204693,-0.0074425325728952885,-0.006256366614252329,-0.005744649097323418,0.8929213881492615,0.14882023632526398,-0.00567670026794076,-0.009572301059961319,-1.4418137073516846,3.2552921772003174,6627351.5
80.0,51.24500274658203,0.20317573845386505,0.016335835680365562,917.0831909179688,-0.6721597909927368,1213.90234375,-1.1883515119552612,1130.756591796875,-1.0364813804626465,1234.808349609375,-1.2597225904464722,1.2421060800552368,0.9472327828407288,0.2568725347518921,0.17265765368938446,0.15556174516677856,0.15026021003723145,-0.014592000283300877,-0.026158597320318222,-0.013121233321726322,-0.0073897200636565685,-0.006208750884979963,-0.005726480856537819,0.8895182013511658,0.14825303852558136,-0.005659541115164757,-0.009582106955349445,-1.4432907104492188,3.254761219024658,6626271.0
80.0999984741211,51.265411376953125,0.20409764349460602,0.00921914353966713,917.0159301757812,-0.6726745963096619,1213.783447265625,-1.1890159845352173,1130.65283203125,-1.0371545553207397,1234.6822509765625,-1.2601453065872192,1.240647554397583,0.9446203112602234,0.2555648982524872,0.1719212830066681,0.15494315326213837,0.1496885120868683,-0.014580080285668373,-0.02609156258404255,-0.01303152646869421,-0.007337835617363453,-0.006163247395306826,-0.005707426927983761,0.8861280679702759,0.14768801629543304,-0.005636821035295725,-0.009591997601091862,-1.4447804689407349,3.25423002243042,6625189.0
80.19999694824219,51.285911560058594,0.20499004423618317,0.00892387144267559,916.9486083984375,-0.6731849312782288,1213.66455078125,-1.189674973487854,1130.5491943359375,-1.0378217697143555,1234.5562744140625,-1.260565996170044,1.2391901016235352,0.9420144557952881,0.2542661726474762,0.1711900532245636,0.15432901680469513,0.14911875128746033,-0.014568145386874676,-0.026024674996733665,-0.012942628003656864,-0.007286831736564636,-0.006119627505540848,-0.0056875464506447315,0.8827513456344604,0.1471252292394638,-0.005614630877971649,-0.00960196927189827,-1.4462825059890747,3.2536983489990234,6624106.5
80.30000305175781,51.306522369384766,0.20609310269355774,0.01103067584335804,916.8812866210938,-0.6736908555030823,1213.5455322265625,-1.1903284788131714,1130.4453125,-1.0384830236434937,1234.43017578125,-1.260985016822815,1.2377338409423828,0.9394153356552124,0.25297632813453674,0.17046388983726501,0.15371915698051453,0.14855100214481354,-0.014556199312210083,-0.02595793642103672,-0.01285454910248518,-0.007236734498292208,-0.0060778832994401455,-0.005667493212968111,0.8793869614601135,0.14656449854373932,-0.005594553425908089,-0.009612043388187885,-1.447799801826477,3.2531661987304688,6623023.5
80.4000015258789,51.327266693115234,0.2074722796678543,0.013791786506772041,916.8139038085938,-0.674192488193512,1213.426513671875,-1.190976858139038,1130.3414306640625,-1.0391385555267334,1234.3040771484375,-1.2614026069641113,1.2362788915634155,0.9368228912353516,0.2516952455043793,0.1697426736354828,0.15311336517333984,0.14798521995544434,-0.014544245786964893,-0.02589135803282261,-0.012767310254275799,-0.007187590468674898,-0.006038062274456024,-0.005647921469062567,0.8760334849357605,0.14600558578968048,-0.0055770184844732285,-0.0096222423017025,-1.449336051940918,3.252633571624756,6621939.5
80.5,51.348209381103516,0.20942318439483643,0.01950899511575699,916.7464599609375,-0.674689769744873,1213.307373046875,-1.1916203498840332,1130.237548828125,-1.0397883653640747,1234.1778564453125,-1.2618197202682495,1.2348250150680542,0.9342370629310608,0.2504228353500366,0.16902631521224976,0.15251144766807556,0.14742134511470795,-0.01453228946775198,-0.025824952870607376,-0.012680956162512302,-0.007139507681131363,-0.006000380963087082,-0.005629856139421463,0.8726881742477417,0.14544802904129028,-0.005564588587731123,-0.00963261816650629,-1.4508988857269287,3.252100706100464,6620854.5
80.5999984741211,51.36940002441406,0.21188318729400635,0.024600079283118248,916.678955078125,-0.6751828193664551,1213.1881103515625,-1.1922590732574463,1130.133544921875,-1.0404326915740967,1234.0517578125,-1.2622368335723877,1.233372449874878,0.9316579103469849,0.24915900826454163,0.16831472516059875,0.15191319584846497,0.14685913920402527,-0.014520336873829365,-0.025758735835552216,-0.012595529668033123,-0.007092587649822235,-0.005965028423815966,-0.0056140306405723095,0.8693482875823975,0.1448913812637329,-0.005556461866945028,-0.00964321754872799,-1.4524954557418823,3.2515676021575928,6619768.5
80.69999694824219,51.39089584350586,0.21497224271297455,0.03089049831032753,916.6113891601562,-0.6756715774536133,1213.06884765625,-1.192893624305725,1130.0294189453125,-1.0410715341567993,1233.9254150390625,-1.2626550197601318,1.2319209575653076,0.9290853142738342,0.24790368974208832,0.16760775446891785,0.15131834149360657,0.1462983936071396,-0.014508395455777645,-0.02569272182881832,-0.012511081993579865,-0.0070469495840370655,-0.005932236555963755,-0.005601177923381329,0.8660107851028442,0.14433513581752777,-0.005553734954446554,-0.009654096327722073,-1.4541341066360474,3.2510337829589844,6618682.5
