t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
80.80000305175781,51.41276931762695,0.218732088804245,0.03759842365980148,916.5438232421875,-0.6761561632156372,1212.9495849609375,-1.1935242414474487,1129.92529296875,-1.0417050123214722,1233.7991943359375,-1.2630748748779297,1.2304707765579224,0.9265193343162537,0.24665676057338715,0.1669052690267563,0.15072663128376007,0.14573873579502106,-0.014496471732854843,-0.025626927614212036,-0.012427667155861855,-0.007002722471952438,-0.005902252160012722,-0.00559194665402174,0.8626722693443298,0.1437787115573883,-0.00555663974955678,-0.009665315970778465,-1.4558240175247192,3.250499725341797,6617595.0
80.9000015258789,51.43504333496094,0.22273176908493042,0.03999686613678932,916.4761962890625,-0.6766365766525269,1212.8302001953125,-1.1941511631011963,1129.821044921875,-1.0423334836959839,1233.6728515625,-1.263496994972229,1.229021668434143,0.9239599108695984,0.24541811645030975,0.16620714962482452,0.1501377671957016,0.1451798379421234,-0.014484569430351257,-0.025561364367604256,-0.012345305643975735,-0.006959941703826189,-0.005875057075172663,-0.005586075130850077,0.8593312501907349,0.1432218700647354,-0.005561368074268103,-0.009676897898316383,-1.4575685262680054,3.2499654293060303,6616507.0
81.0,51.457698822021484,0.22656169533729553,0.03829922527074814,916.4085083007812,-0.6771129369735718,1212.710693359375,-1.1947745084762573,1129.716796875,-1.042956829071045,1233.5465087890625,-1.2639211416244507,1.2275738716125488,0.9214070439338684,0.24418765306472778,0.16551323235034943,0.14955151081085205,0.14462140202522278,-0.014472687616944313,-0.025496024638414383,-0.012263975106179714,-0.00691854115575552,-0.005850362591445446,-0.005582534242421389,0.855988085269928,0.14266467094421387,-0.005564678460359573,-0.009688826277852058,-1.4593652486801147,3.2494306564331055,6615418.0
81.0999984741211,51.480712890625,0.23013141751289368,0.03569718450307846,916.3407592773438,-0.6775851845741272,1212.5911865234375,-1.1953941583633423,1129.6124267578125,-1.043575406074524,1233.4200439453125,-1.264346957206726,1.2261271476745605,0.9188607335090637,0.24296528100967407,0.16482338309288025,0.14896760880947113,0.14406324923038483,-0.014460824429988861,-0.02543090656399727,-0.012183642014861107,-0.006878426298499107,-0.0058278171345591545,-0.005580289755016565,0.8526439070701599,0.1421073079109192,-0.005566048435866833,-0.009701079688966274,-1.46121084690094,3.2488954067230225,6614328.5
81.19999694824219,51.50405502319336,0.2334224134683609,0.032910045236349106,916.27294921875,-0.6780534982681274,1212.4716796875,-1.1960102319717407,1129.508056640625,-1.0441893339157104,1233.2935791015625,-1.2647740840911865,1.2246816158294678,0.9163208603858948,0.24175088107585907,0.16413749754428864,0.14838586747646332,0.1435053050518036,-0.014448976144194603,-0.025365998968482018,-0.012104268185794353,-0.00683949701488018,-0.005807078909128904,-0.005578511394560337,0.8492999076843262,0.1415499895811081,-0.005565338302403688,-0.009713632054626942,-1.4631016254425049,3.2483596801757812,6613238.5
81.30000305175781,51.52768325805664,0.23630037903785706,0.02877967432141304,916.2051391601562,-0.6785178184509277,1212.35205078125,-1.196622610092163,1129.4036865234375,-1.044798493385315,1233.1671142578125,-1.2652020454406738,1.22323739528656,0.9137874841690063,0.2405443787574768,0.16345544159412384,0.14780612289905548,0.14294753968715668,-0.014437139965593815,-0.025301292538642883,-0.012025807984173298,-0.006801629438996315,-0.005787757690995932,-0.0055763376876711845,0.8459579348564148,0.14099299907684326,-0.0055613950826227665,-0.00972644705325365,-1.4650318622589111,3.24782395362854,6612147.0
81.4000015258789,51.55155563354492,0.23872098326683044,0.024206062778830528,916.1372680664062,-0.6789782643318176,1212.2322998046875,-1.1972311735153198,1129.299072265625,-1.045403242111206,1233.04052734375,-1.2656302452087402,1.2217942476272583,0.9112606048583984,0.23934568464756012,0.1627771258354187,0.14722827076911926,0.14239005744457245,-0.014425309374928474,-0.02523677423596382,-0.011948208324611187,-0.006764688529074192,-0.005769456271082163,-0.005573007743805647,0.8426200747489929,0.14043667912483215,-0.005553937051445246,-0.009739483706653118,-1.4669954776763916,3.2472875118255615,6611055.5
81.5,51.57563018798828,0.24072562158107758,0.02004627324640751,916.0693359375,-0.6794348955154419,1212.112548828125,-1.1978358030319214,1129.194580078125,-1.0460035800933838,1232.9139404296875,-1.2660579681396484,1.220352292060852,0.9087401628494263,0.23815470933914185,0.16210247576236725,0.1466522067785263,0.14183299243450165,-0.014413482509553432,-0.025172436609864235,-0.01187142077833414,-0.0067285518161952496,-0.005751830991357565,-0.005568012595176697,0.8392881751060486,0.13988135755062103,-0.005543338134884834,-0.00975270476192236,-1.4689868688583374,3.246750831604004,6609963.0
81.5999984741211,51.59988021850586,0.24250094592571259,0.017753254622220993,916.0014038085938,-0.6798877716064453,1211.9927978515625,-1.1984366178512573,1129.0899658203125,-1.0465993881225586,1232.787353515625,-1.2664849758148193,1.2189115285873413,0.9062260985374451,0.23697137832641602,0.16143138706684113,0.14607788622379303,0.1412765234708786,-0.014401654712855816,-0.02510826848447323,-0.011795411817729473,-0.006693137343972921,-0.005734671838581562,-0.005561295431107283,0.8359634280204773,0.1393272429704666,-0.005531142465770245,-0.009766089729964733,-1.4710029363632202,3.246213912963867,6608869.5
81.69999694824219,51.62428665161133,0.24408474564552307,0.01583806611597538,915.933349609375,-0.6803368926048279,1211.8729248046875,-1.199033498764038,1128.9852294921875,-1.0471909046173096,1232.66064453125,-1.2669111490249634,1.217471957206726,0.9037184715270996,0.23579560220241547,0.16076381504535675,0.14550524950027466,0.14072078466415405,-0.01438982505351305,-0.025044267997145653,-0.011720155365765095,-0.006658381316810846,-0.005717822816222906,-0.005552925169467926,0.8326466679573059,0.13877443969249725,-0.005517534911632538,-0.009779621846973896,-1.47304105758667,3.2456765174865723,6607775.5
81.80000305175781,51.64881896972656,0.24533231556415558,0.012475604191422462,915.8652954101562,-0.6807823181152344,1211.7529296875,-1.1996264457702637,1128.8804931640625,-1.0477782487869263,1232.533935546875,-1.2673357725143433,1.2160335779190063,0.9012172222137451,0.23462730646133423,0.16009968519210815,0.14493431150913239,0.1401659995317459,-0.014377989806234837,-0.024980423972010612,-0.011645613238215446,-0.006624192465096712,-0.005701064132153988,-0.00554271787405014,0.8293393850326538,0.13822323083877563,-0.005501299165189266,-0.009793269447982311,-1.4750968217849731,3.2451388835906982,6606681.0
81.9000015258789,51.67342758178711,0.2460799664258957,0.007476628292351961,915.7972412109375,-0.6812241673469543,1211.6329345703125,-1.200215220451355,1128.775634765625,-1.0483613014221191,1232.4072265625,-1.2677584886550903,1.2145963907241821,0.8987224102020264,0.23346644639968872,0.15943895280361176,0.14436505734920502,0.1396123319864273,-0.014366145245730877,-0.024916725233197212,-0.011571734212338924,-0.006590446922928095,-0.005684094503521919,-0.005530229769647121,0.8260436654090881,0.13767394423484802,-0.005481197964400053,-0.009806989692151546,-1.4771634340286255,3.244600772857666,6605585.5
82.0,51.69807434082031,0.24646522104740143,0.0038524421397596598,915.7290649414062,-0.6816624402999878,1211.512939453125,-1.2007997035980225,1128.6707763671875,-1.0489400625228882,1232.2803955078125,-1.2681787014007568,1.2131602764129639,0.8962339162826538,0.23231294751167297,0.15878158807754517,0.14379750192165375,0.13906005024909973,-0.014354286715388298,-0.024853164330124855,-0.011498476378619671,-0.006557045504450798,-0.005666698794811964,-0.005515321157872677,0.8227612972259521,0.1371268779039383,-0.005458496976643801,-0.009820749051868916,-1.4792358875274658,3.2440624237060547,6604489.0
82.0999984741211,51.722755432128906,0.24679799377918243,0.003327758517116308,915.660888671875,-0.6820971965789795,1211.392822265625,-1.2013801336288452,1128.56591796875,-1.0495147705078125,1232.153564453125,-1.2685964107513428,1.2117254734039307,0.8937517404556274,0.23116673529148102,0.1581275314092636,0.14323171973228455,0.1385093480348587,-0.014342413283884525,-0.024789733812212944,-0.011425823904573917,-0.0065239593386650085,-0.005648859776556492,-0.005498440936207771,0.8194925785064697,0.13658209145069122,-0.005435653496533632,-0.00983454193919897,-1.4813134670257568,3.243523597717285,6603392.5
82.19999694824219,51.74748611450195,0.24732132256031036,0.005233285017311573,915.5926513671875,-0.6825284957885742,1211.2725830078125,-1.2019562721252441,1128.4609375,-1.050085186958313,1232.0267333984375,-1.2690116167068481,1.210291862487793,0.891275942325592,0.23002775013446808,0.1574767827987671,0.1426677405834198,0.13796040415763855,-0.014330526813864708,-0.024726441130042076,-0.011353784240782261,-0.006491216830909252,-0.005630719009786844,-0.0054804012179374695,0.8162368535995483,0.13603946566581726,-0.005414453335106373,-0.009848386980593204,-1.4833989143371582,3.2429845333099365,6602295.0
82.30000305175781,51.77226638793945,0.2477925568819046,0.004712380934506655,915.5243530273438,-0.682956337928772,1211.1524658203125,-1.202528476715088,1128.3558349609375,-1.0506515502929688,1231.8997802734375,-1.269424319267273,1.2088594436645508,0.8888064622879028,0.22889594733715057,0.15682928264141083,0.1421055942773819,0.13741329312324524,-0.014318627305328846,-0.02466328628361225,-0.011282349936664104,-0.0064588068053126335,-0.005612294189631939,-0.005461470689624548,0.8129940629005432,0.1354990154504776,-0.005392766557633877,-0.009862279519438744,-1.4854912757873535,3.2424449920654297,6601196.5
82.4000015258789,51.797088623046875,0.24822142720222473,0.004288687836378813,915.4560546875,-0.6833807826042175,1211.0321044921875,-1.2030965089797974,1128.250732421875,-1.0512137413024902,1231.7728271484375,-1.2698346376419067,1.2074280977249146,0.8863433003425598,0.22777125239372253,0.15618500113487244,0.14154529571533203,0.13686813414096832,-0.01430671475827694,-0.024600263684988022,-0.011211511678993702,-0.006426710169762373,-0.0055935881100595,-0.005441805347800255,0.8097643852233887,0.13496072590351105,-0.00537087069824338,-0.009876214899122715,-1.4875903129577637,3.2419052124023438,6600097.5
82.5,51.82195281982422,0.2486565113067627,0.004350858274847269,915.3876953125,-0.6838018894195557,1210.9117431640625,-1.203660488128662,1128.1456298828125,-1.051771879196167,1231.6458740234375,-1.27024245262146,1.2059980630874634,0.8838863968849182,0.22665362060070038,0.15554392337799072,0.14098688960075378,0.1363249570131302,-0.014294789172708988,-0.024537378922104836,-0.011141262017190456,-0.006394921336323023,-0.005574630573391914,-0.00542161101475358,0.8065478205680847,0.13442464172840118,-0.005349140148609877,-0.009890194050967693,-1.4896959066390991,3.2413651943206787,6598998.0
82.5999984741211,51.84688186645508,0.24927911162376404,0.0062260618433356285,915.3193359375,-0.6842197179794312,1210.7913818359375,-1.2042206525802612,1128.0404052734375,-1.052325963973999,1231.518798828125,-1.2706480026245117,1.2045692205429077,0.8814358115196228,0.22554297745227814,0.1549060046672821,0.14043037593364716,0.13578380644321442,-0.014282852411270142,-0.024474630132317543,-0.01107160933315754,-0.006363469175994396,-0.0055555482394993305,-0.005401346832513809,0.8033435344696045,0.13389058411121368,-0.00532900495454669,-0.009904233738780022,-1.49181067943573,3.2408246994018555,6597897.5
82.69999694824219,51.87191390991211,0.2503194212913513,0.010403133928775787,915.2508544921875,-0.684634268283844,1210.6708984375,-1.2047768831253052,1127.9351806640625,-1.0528761148452759,1231.3917236328125,-1.2710517644882202,1.203141450881958,0.8789914846420288,0.22443927824497223,0.1542712152004242,0.13987576961517334,0.13524465262889862,-0.014270907267928123,-0.02441203035414219,-0.011002582497894764,-0.006332432385534048,-0.005536593496799469,-0.0053817713633179665,0.8001497387886047,0.13335829973220825,-0.005312180612236261,-0.00991837214678526,-1.4939402341842651,3.240283966064453,6596796.5
82.80000305175781,51.897090911865234,0.25175946950912476,0.014400237239897251,915.182373046875,-0.685045599937439,1210.5504150390625,-1.2053296566009521,1127.829833984375,-1.053422212600708,1231.2645263671875,-1.2714542150497437,1.2017149925231934,0.8765533566474915,0.2233424335718155,0.15363949537277222,0.13932304084300995,0.13470739126205444,-0.014258959330618382,-0.02434958703815937,-0.010934211313724518,-0.006301890127360821,-0.005518004763871431,-0.0053634741343557835,0.796964704990387,0.13282744586467743,-0.005298362113535404,-0.009932645596563816,-1.4960901737213135,3.2397427558898926,6595695.0
82.9000015258789,51.92240524291992,0.2531420886516571,0.013826198875904083,915.1138305664062,-0.6854537129402161,1210.429931640625,-1.205878734588623,1127.7244873046875,-1.053964376449585,1231.137451171875,-1.271855354309082,1.2002897262573242,0.8741215467453003,0.22225241363048553,0.15301081538200378,0.1387721449136734,0.13417190313339233,-0.014247008599340916,-0.024287302047014236,-0.010866488330066204,-0.006271830759942532,-0.005499761551618576,-0.005346158053725958,0.7937881946563721,0.1322980374097824,-0.0052839345298707485,-0.009947049431502819,-1.4982596635818481,3.239201307296753,6594593.0
83.0,51.94786071777344,0.2545834481716156,0.014413864351809025,915.0452880859375,-0.6858586668968201,1210.309326171875,-1.2064244747161865,1127.6190185546875,-1.0545027256011963,1231.01025390625,-1.272255301475525,1.198865532875061,0.8716959357261658,0.221169114112854,0.15238511562347412,0.1382230669260025,0.13363811373710632,-0.014235055074095726,-0.024225173518061638,-0.010799410752952099,-0.006242251023650169,-0.00548186618834734,-0.005329675506800413,0.7906200885772705,0.13177001476287842,-0.005270129069685936,-0.009961588308215141,-1.500449538230896,3.238659620285034,6593490.0
83.0999984741211,51.9735107421875,0.25649866461753845,0.01915215700864792,914.9766845703125,-0.6862605214118958,1210.1885986328125,-1.2069668769836426,1127.5135498046875,-1.055037260055542,1230.8829345703125,-1.272654414176941,1.197442650794983,0.8692765235900879,0.2200925052165985,0.15176233649253845,0.13767574727535248,0.13310590386390686,-0.014223102480173111,-0.02416321448981762,-0.010733009316027164,-0.006213231012225151,-0.00546454731374979,-0.005314607173204422,0.7874585390090942,0.13124307990074158,-0.005260090809315443,-0.00997630599886179,-1.5026663541793823,3.2381174564361572,6592386.5
83.19999694824219,51.9994010925293,0.2589084506034851,0.024097682908177376,914.9080200195312,-0.6866593360900879,1210.06787109375,-1.2075061798095703,1127.4080810546875,-1.0555680990219116,1230.755615234375,-1.2730534076690674,1.1960209608078003,0.8668632507324219,0.2190224826335907,0.1511424481868744,0.13713012635707855,0.13257509469985962,-0.014211156405508518,-0.024101432412862778,-0.010667317546904087,-0.006184861995279789,-0.005448054522275925,-0.005301509518176317,0.784301221370697,0.13071687519550323,-0.005253681913018227,-0.009991246275603771,-1.504916787147522,3.237575054168701,6591282.0
83.30000305175781,52.02553939819336,0.2613634467124939,0.024550041183829308,914.83935546875,-0.6870550513267517,1209.9471435546875,-1.2080425024032593,1127.302490234375,-1.0560952425003052,1230.6282958984375,-1.2734522819519043,1.1946004629135132,0.8644561767578125,0.21795900166034698,0.15052534639835358,0.13658609986305237,0.13204552233219147,-0.014199217781424522,-0.02403983287513256,-0.010602339170873165,-0.006157149560749531,-0.005432387348264456,-0.00529008824378252,0.7811477780342102,0.13019129633903503,-0.005247390363365412,-0.010006414726376534,-1.5072015523910522,3.237032413482666,6590177.0
83.4000015258789,52.051902770996094,0.2636295258998871,0.02266065776348114,914.7706298828125,-0.6874477863311768,1209.8262939453125,-1.208575963973999,1127.19677734375,-1.0566188097000122,1230.5009765625,-1.273850917816162,1.1931811571121216,0.8620553016662598,0.2169019877910614,0.14991098642349243,0.13604360818862915,0.13151702284812927,-0.014187285676598549,-0.02397841028869152,-0.010538051836192608,-0.006130041554570198,-0.005417388863861561,-0.005279650911688805,0.7779988050460815,0.12966646254062653,-0.005239693447947502,-0.010021793656051159,-1.509518027305603,3.2364895343780518,6589071.5
83.5,52.07844924926758,0.2654660940170288,0.018365805968642235,914.7018432617188,-0.6878376007080078,1209.7054443359375,-1.209106206893921,1127.0911865234375,-1.0571389198303223,1230.37353515625,-1.2742488384246826,1.1917630434036255,0.8596605062484741,0.21585136651992798,0.14929930865764618,0.13550260663032532,0.13098956644535065,-0.014175355434417725,-0.02391715534031391,-0.010474412702023983,-0.006103436462581158,-0.005402777809649706,-0.005269255954772234,0.77485591173172,0.1291426569223404,-0.005228859372437,-0.010037345811724663,-1.5118603706359863,3.2359461784362793,6587965.5
83.5999984741211,52.105125427246094,0.26677069067955017,0.01304582692682743,914.633056640625,-0.6882244348526001,1209.58447265625,-1.2096333503723145,1126.9853515625,-1.0576555728912354,1230.24609375,-1.274645447731018,1.1903460025787354,0.8572718501091003,0.21480707824230194,0.14869028329849243,0.1349630504846573,0.13046319782733917,-0.014163422398269176,-0.02385605499148369,-0.010411371476948261,-0.006077210884541273,-0.005388225894421339,-0.005257986951619387,0.7717214226722717,0.1286202371120453,-0.005214253440499306,-0.010053020901978016,-1.5142215490341187,3.2354025840759277,6586859.0
83.69999694824219,52.13188171386719,0.26755309104919434,0.007824011147022247,914.564208984375,-0.6886084675788879,1209.4635009765625,-1.210157036781311,1126.879638671875,-1.0581687688827515,1230.11865234375,-1.2750400304794312,1.1889302730560303,0.8548892736434937,0.2137690782546997,0.1480838656425476,0.13442496955394745,0.1299380362033844,-0.014151481911540031,-0.023795096203684807,-0.010348876938223839,-0.006051245145499706,-0.00537343043833971,-0.005245152395218611,0.7685973644256592,0.12809956073760986,-0.005196016281843185,-0.010068773292005062,-1.5165941715240479,3.234858512878418,6585751.5
83.80000305175781,52.158668518066406,0.267863929271698,0.0031083491630852222,914.495361328125,-0.6889895796775818,1209.3424072265625,-1.2106772661209106,1126.7738037109375,-1.0586786270141602,1229.9910888671875,-1.2754321098327637,1.1875157356262207,0.8525128364562988,0.2127372920513153,0.14748002588748932,0.1338883936405182,0.12941424548625946,-0.014139530248939991,-0.02373426966369152,-0.010286882519721985,-0.006025431677699089,-0.00535814231261611,-0.005230318289250135,0.7654858827590942,0.12758098542690277,-0.005174537189304829,-0.010084559209644794,-1.5189719200134277,3.234314203262329,6584643.5
83.9000015258789,52.185420989990234,0.26752588152885437,-0.0033804536797106266,914.4263916015625,-0.689367949962616,1209.2213134765625,-1.2111937999725342,1126.6678466796875,-1.0591850280761719,1229.863525390625,-1.2758209705352783,1.1861023902893066,0.8501424193382263,0.21171167492866516,0.14687877893447876,0.1333533674478531,0.12889207899570465,-0.014127559959888458,-0.023673558607697487,-0.010225329548120499,-0.005999637767672539,-0.00534204812720418,-0.005212902091443539,0.7623894810676575,0.12706491351127625,-0.005148459225893021,-0.010100320912897587,-1.5213459730148315,3.2337698936462402,6583535.0
84.0,52.21210479736328,0.2668505012989044,-0.006753681227564812,914.3574829101562,-0.6897435188293457,1209.1002197265625,-1.2117066383361816,1126.5618896484375,-1.0596879720687866,1229.7359619140625,-1.276206135749817,1.184690237045288,0.8477781414985657,0.21069221198558807,0.14628010988235474,0.1328200101852417,0.12837177515029907,-0.014115569181740284,-0.02361295558512211,-0.010164182633161545,-0.0059737847186625,-0.00532500259578228,-0.005192906595766544,0.759309709072113,0.12655161321163177,-0.005120280664414167,-0.010116027668118477,-1.5237116813659668,3.233224868774414,6582425.5
84.0999984741211,52.23870086669922,0.26595398783683777,-0.008965183049440384,914.2884521484375,-0.6901163458824158,1208.97900390625,-1.212215542793274,1126.4559326171875,-1.0601874589920044,1229.6082763671875,-1.2765873670578003,1.183279275894165,0.8454198241233826,0.20967882871627808,0.14568401873111725,0.13228841125965118,0.12785358726978302,-0.014103555120527744,-0.023552455008029938,-0.010103418491780758,-0.00594782829284668,-0.005306956358253956,-0.00517058651894331,0.7562475800514221,0.1260412633419037,-0.005090678576380014,-0.010131658054888248,-1.5260660648345947,3.232679843902588,6581316.0
84.19999694824219,52.26518630981445,0.26484593749046326,-0.011080375872552395,914.2194213867188,-0.6904864311218262,1208.8577880859375,-1.2127203941345215,1126.349853515625,-1.0606836080551147,1229.4805908203125,-1.2769644260406494,1.1818695068359375,0.8430676460266113,0.20867151021957397,0.14509055018424988,0.1317586749792099,0.1273377537727356,-0.01409151591360569,-0.023492051288485527,-0.010043013840913773,-0.005921729374676943,-0.005287877283990383,-0.005146172363311052,0.7532038688659668,0.12553396821022034,-0.005059688817709684,-0.01014719344675541,-1.528406023979187,3.2321343421936035,6580205.5
84.30000305175781,52.29151916503906,0.26335421204566956,-0.01491729449480772,914.150390625,-0.6908538341522217,1208.7364501953125,-1.2132213115692139,1126.2437744140625,-1.0611761808395386,1229.3529052734375,-1.277336835861206,1.1804609298706055,0.8407214283943176,0.2076702117919922,0.14449968934059143,0.131230890750885,0.12682445347309113,-0.014079449698328972,-0.02343173697590828,-0.009982937946915627,-0.0058954209089279175,-0.005267653614282608,-0.005119585432112217,0.7501800060272217,0.12502999603748322,-0.005026050843298435,-0.010162599384784698,-1.5307265520095825,3.23158860206604,6579094.5
84.4000015258789,52.317684173583984,0.26163342595100403,-0.017207950353622437,914.081298828125,-0.6912186145782471,1208.6151123046875,-1.213718056678772,1126.1376953125,-1.061665415763855,1229.2252197265625,-1.2777044773101807,1.1790536642074585,0.838381290435791,0.20667490363121033,0.1439114660024643,0.13070519268512726,0.1263139247894287,-0.014067351818084717,-0.023371506482362747,-0.009923165664076805,-0.005868860986083746,-0.005246246699243784,-0.005090965889394283,0.747177004814148,0.12452950328588486,-0.0049910470843315125,-0.010177853517234325,-1.5330243110656738,3.2310426235198975,6577983.0
84.5,52.343666076660156,0.2598077654838562,-0.01825643889605999,914.0121459960938,-0.6915807127952576,1208.49365234375,-1.2142106294631958,1126.031494140625,-1.0621509552001953,1229.097412109375,-1.2780672311782837,1.1776474714279175,0.8360471129417419,0.2056855708360672,0.14332592487335205,0.130181685090065,0.12580634653568268,-0.014055224135518074,-0.02331135794520378,-0.009863684885203838,-0.005842035170644522,-0.0052236951887607574,-0.00506064435467124,0.744195282459259,0.12403254956007004,-0.0049555012956261635,-0.010192948393523693,-1.5352978706359863,3.230496406555176,6576870.5
84.5999984741211,52.369449615478516,0.2578553259372711,-0.019524570554494858,913.9429321289062,-0.691940188407898,1208.3721923828125,-1.2146989107131958,1125.92529296875,-1.0626330375671387,1228.9696044921875,-1.278424859046936,1.1762425899505615,0.83371901512146,0.20470216870307922,0.1427430808544159,0.129660502076149,0.12530186772346497,-0.014043062925338745,-0.023251285776495934,-0.00980448443442583,-0.0058149308897554874,-0.005200034007430077,-0.0050288657657802105,0.7412352561950684,0.12353920936584473,-0.004919200204312801,-0.010207870043814182,-1.5375454425811768,3.229949712753296,6575758.0
84.69999694824219,52.395076751708984,0.25627589225769043,-0.015794146806001663,913.8737182617188,-0.692297101020813,1208.250732421875,-1.215183138847351,1125.8189697265625,-1.0631115436553955,1228.8416748046875,-1.278777837753296,1.174838900566101,0.8313968777656555,0.203724667429924,0.14216294884681702,0.12914171814918518,0.12480060011148453,-0.014030873775482178,-0.0231913011521101,-0.009745587594807148,-0.005787621717900038,-0.005175532773137093,-0.004996547009795904,0.7382956147193909,0.12304926663637161,-0.0048858290538191795,-0.010222653858363628,-1.5397721529006958,3.229403018951416,6574644.5
84.80000305175781,52.42061233520508,0.2553429901599884,-0.009329152293503284,913.8045043945312,-0.6926513910293579,1208.1292724609375,-1.2156633138656616,1125.712646484375,-1.0635864734649658,1228.7137451171875,-1.2791268825531006,1.1734364032745361,0.8290807604789734,0.20275303721427917,0.1415855586528778,0.12862540781497955,0.12430253624916077,-0.01401866041123867,-0.023131413385272026,-0.009687040001153946,-0.005760240834206343,-0.0051506077870726585,-0.004964886233210564,0.7353737950325012,0.12256230413913727,-0.004857055842876434,-0.010237357579171658,-1.5419869422912598,3.228855848312378,6573530.5
84.9000015258789,52.44612121582031,0.2551024854183197,-0.00240515498444438,913.7352294921875,-0.6930031180381775,1208.007568359375,-1.2161399126052856,1125.606201171875,-1.0640579462051392,1228.5858154296875,-1.2794727087020874,1.1720352172851562,0.8267706036567688,0.20178723335266113,0.14101089537143707,0.1281116008758545,0.12380755692720413,-0.014006431214511395,-0.023071641102433205,-0.009628895670175552,-0.005732931662350893,-0.005125679075717926,-0.004934897180646658,0.732466995716095,0.1220778375864029,-0.004833060782402754,-0.010252045467495918,-1.5441992282867432,3.2283084392547607,6572416.5
85.0,52.47166442871094,0.25540632009506226,0.0030384038109332323,913.6658935546875,-0.6933522820472717,1207.885986328125,-1.2166129350662231,1125.499755859375,-1.0645257234573364,1228.4578857421875,-1.2798160314559937,1.1706351041793823,0.8244664072990417,0.2008272409439087,0.1404389590024948,0.12760025262832642,0.1233154684305191,-0.013994188979268074,-0.02301199361681938,-0.009571196511387825,-0.0057058073580265045,-0.005101063288748264,-0.0049071297980844975,0.7295728325843811,0.12159547954797745,-0.004812747705727816,-0.01026676595211029,-1.5464165210723877,3.2277607917785645,6571301.0
85.0999984741211,52.497257232666016,0.25594770908355713,0.0054138475097715855,913.5965576171875,-0.6936988830566406,1207.7642822265625,-1.2170826196670532,1125.393310546875,-1.0649900436401367,1228.3299560546875,-1.2801569700241089,1.1692363023757935,0.8221681714057922,0.19987298548221588,0.13986971974372864,0.12709136307239532,0.12282603979110718,-0.013981938362121582,-0.022952480241656303,-0.009513960219919682,-0.005678922403603792,-0.00507689593359828,-0.004881518892943859,0.7266901731491089,0.12111502885818481,-0.004793994128704071,-0.01028154045343399,-1.5486419200897217,3.22721266746521,6570185.5
85.19999694824219,52.52290344238281,0.25646016001701355,0.005124668125063181,913.5271606445312,-0.694042980670929,1207.642578125,-1.2175488471984863,1125.286865234375,-1.06545090675354,1228.201904296875,-1.2804957628250122,1.1678388118743896,0.8198758959770203,0.19892442226409912,0.13930316269397736,0.12658485770225525,0.12233909219503403,-0.013969678431749344,-0.02289309911429882,-0.009457184001803398,-0.0056522744707763195,-0.005053154192864895,-0.004857566673308611,0.723818838596344,0.1206364780664444,-0.004775067791342735,-0.010296368040144444,-1.5508753061294556,3.2266645431518555,6569069.5
85.30000305175781,52.548606872558594,0.257018506526947,0.005583455320447683,913.4577026367188,-0.6943845152854919,1207.520751953125,-1.2180118560791016,1125.1802978515625,-1.065908432006836,1228.0738525390625,-1.2808324098587036,1.1664423942565918,0.8175895810127258,0.19798152148723602,0.13873925805091858,0.126080721616745,0.12185446918010712,-0.013957410119473934,-0.022833850234746933,-0.0094008669257164,-0.005625866819173098,-0.005029833409935236,-0.00483495369553566,0.7209587097167969,0.12015978246927261,-0.004756638780236244,-0.010311251506209373,-1.5531171560287476,3.2261159420013428,6567953.0
85.4000015258789,52.574371337890625,0.2576686143875122,0.006500947289168835,913.3883056640625,-0.6947236061096191,1207.39892578125,-1.2184715270996094,1125.0736083984375,-1.0663625001907349,1227.9456787109375,-1.2811670303344727,1.165047287940979,0.8153091073036194,0.197044238448143,0.1381779909133911,0.1255788803100586,0.1213720515370369,-0.013945134356617928,-0.02277473732829094,-0.009345010854303837,-0.00559971434995532,-0.005006956867873669,-0.004813522566109896,0.7181092500686646,0.11968487501144409,-0.004738961812108755,-0.010326200164854527,-1.5553687810897827,3.22556734085083,6566835.5
85.5,52.60017776489258,0.25806862115859985,0.004000053741037846,913.3187866210938,-0.6950601935386658,1207.277099609375,-1.2189279794692993,1124.9669189453125,-1.0668132305145264,1227.817626953125,-1.2814993858337402,1.1636533737182617,0.8130345940589905,0.1961124986410141,0.13761931657791138,0.12507930397987366,0.1208917424082756,-0.013932849280536175,-0.02271575666964054,-0.009289596229791641,-0.0055737728253006935,-0.004984389990568161,-0.004792673513293266,0.7152712345123291,0.11921186745166779,-0.004719596356153488,-0.010341191664338112,-1.557626724243164,3.225018262863159,6565718.0
85.5999984741211,52.6259880065918,0.258090615272522,0.0002199370792368427,913.249267578125,-0.6953943371772766,1207.1551513671875,-1.2193809747695923,1124.8602294921875,-1.0672607421875,1227.689453125,-1.2818291187286377,1.16226065158844,0.8107659816741943,0.1951863020658493,0.13706322014331818,0.12458199262619019,0.12041351944208145,-0.013920553028583527,-0.022656897082924843,-0.009234592318534851,-0.00554796913638711,-0.004961925093084574,-0.004771705251187086,0.7124459743499756,0.1187409982085228,-0.004697857890278101,-0.01035618968307972,-1.559885859489441,3.224468946456909,6564599.5
85.69999694824219,52.651771545410156,0.25784409046173096,-0.0024651186540722847,913.1796875,-0.6957259774208069,1207.033203125,-1.2198305130004883,1124.7535400390625,-1.0677047967910767,1227.5611572265625,-1.2821558713912964,1.1608692407608032,0.8085032105445862,0.19426557421684265,0.1365097165107727,0.12408693134784698,0.11993742734193802,-0.013908241875469685,-0.022598156705498695,-0.009179971180856228,-0.005522249266505241,-0.004939415026456118,-0.004750224761664867,0.7096346020698547,0.11827243119478226,-0.004674573428928852,-0.010371170938014984,-1.5621423721313477,3.22391939163208,6563480.5
85.80000305175781,52.67750549316406,0.2573115825653076,-0.005325047764927149,913.110107421875,-0.6960552334785461,1206.9112548828125,-1.2202765941619873,1124.646728515625,-1.0681456327438354,1227.4329833984375,-1.2824794054031372,1.159479022026062,0.8062463402748108,0.19335028529167175,0.13595877587795258,0.12359412014484406,0.11946351081132889,-0.0138959139585495,-0.022539526224136353,-0.00912571046501398,-0.005496559198945761,-0.004916726145893335,-0.004727938212454319,0.7068380117416382,0.1178063303232193,-0.004649554379284382,-0.010386109352111816,-1.5643924474716187,3.2233693599700928,6562361.0
85.9000015258789,52.703189849853516,0.25685831904411316,-0.004532674327492714,913.04052734375,-0.6963821053504944,1206.7891845703125,-1.2207190990447998,1124.5399169921875,-1.0685832500457764,1227.3046875,-1.2827998399734497,1.1580901145935059,0.8039953112602234,0.19244042038917542,0.1354103982448578,0.12310358881950378,0.11899185925722122,-0.013883570209145546,-0.022481007501482964,-0.009071807377040386,-0.005470907781273127,-0.004893898032605648,-0.004705129656940699,0.7040560245513916,0.11734267324209213,-0.004625351633876562,-0.010401011444628239,-1.5666370391845703,3.2228193283081055,6561241.5
86.0,52.728816986083984,0.25625938177108765,-0.00598952965810895,912.9708251953125,-0.6967065334320068,1206.6671142578125,-1.2211581468582153,1124.4329833984375,-1.0690175294876099,1227.1763916015625,-1.2831169366836548,1.1567023992538452,0.801750123500824,0.19153591990470886,0.13486459851264954,0.12261535227298737,0.118522509932518,-0.01387120969593525,-0.02242259867489338,-0.009018251672387123,-0.005445276387035847,-0.004870893433690071,-0.004681774415075779,0.7012890577316284,0.11688151210546494,-0.004600198473781347,-0.010415865108370781,-1.5688743591308594,3.222269058227539,6560121.0
86.0999984741211,52.75434112548828,0.25526151061058044,-0.00997846107929945,912.9011840820312,-0.6970285773277283,1206.544921875,-1.2215934991836548,1124.3260498046875,-1.0694485902786255,1227.048095703125,-1.2834304571151733,1.15531587600708,0.7995107769966125,0.1906367540359497,0.13432134687900543,0.122129425406456,0.1180555522441864,-0.013858829624950886,-0.022364292293787003,-0.00896501261740923,-0.005419597029685974,-0.004847545642405748,-0.004657454323023558,0.6985384225845337,0.11642307788133621,-0.004572521895170212,-0.010430632159113884,-1.5710986852645874,3.2217183113098145,6559000.0
86.19999694824219,52.77974319458008,0.2540065348148346,-0.012549787759780884,912.8314208984375,-0.6973482370376587,1206.4227294921875,-1.2220251560211182,1124.2191162109375,-1.0698763132095337,1226.919677734375,-1.2837400436401367,1.1539305448532104,0.7972772717475891,0.18974290788173676,0.13378067314624786,0.12164586037397385,0.11759107559919357,-0.013846427202224731,-0.022306080907583237,-0.008912065997719765,-0.005393824074417353,-0.00482375081628561,-0.004632007796317339,0.6958051323890686,0.1159675195813179,-0.00454343855381012,-0.010445290245115757,-1.5733065605163574,3.22116756439209,6557878.5
86.30000305175781,52.80500411987305,0.2526237964630127,-0.013827596791088581,912.7616577148438,-0.6976655721664429,1206.300537109375,-1.222452998161316,1124.112060546875,-1.070300817489624,1226.7913818359375,-1.2840455770492554,1.1525465250015259,0.7950495481491089,0.18885433673858643,0.13324259221553802,0.12116469442844391,0.11712919920682907,-0.013834001496434212,-0.02224796451628208,-0.008859400637447834,-0.005367937032133341,-0.00479948241263628,-0.004605526104569435,0.6930895447731018,0.11551492661237717,-0.0045137410052120686,-0.01045982725918293,-1.5754960775375366,3.220616340637207,6556756.5
86.4000015258789,52.83008575439453,0.25082486867904663,-0.017989210784435272,912.69189453125,-0.6979805827140808,1206.17822265625,-1.222877025604248,1124.0050048828125,-1.070721983909607,1226.6629638671875,-1.2843468189239502,1.1511638164520264,0.7928276658058167,0.18797101080417633,0.13270710408687592,0.12068599462509155,0.11667003482580185,-0.013821550644934177,-0.02218993380665779,-0.008806983940303326,-0.0053418721072375774,-0.0047745974734425545,-0.004577706567943096,0.6903930902481079,0.11506551504135132,-0.004481422249227762,-0.010474205017089844,-1.5776617527008057,3.220065116882324,6555634.0
86.5,52.85491180419922,0.24825504422187805,-0.025698255747556686,912.6220703125,-0.6982932090759277,1206.055908203125,-1.2232969999313354,1123.89794921875,-1.071139931678772,1226.534423828125,-1.2846429347991943,1.1497822999954224,0.7906115651130676,0.18709293007850647,0.13217422366142273,0.12020982056856155,0.11621376127004623,-0.013809068128466606,-0.02213197387754917,-0.008754762820899487,-0.005315504502505064,-0.004748788196593523,-0.004547787364572287,0.6877183318138123,0.11461972445249557,-0.004444287158548832,-0.010488352738320827,-1.5797926187515259,3.219513416290283,6554511.0
86.5999984741211,52.879390716552734,0.2447889894247055,-0.03466047719120979,912.55224609375,-0.6986035704612732,1205.93359375,-1.223712682723999,1123.790771484375,-1.07155442237854,1226.406005859375,-1.284933090209961,1.1484019756317139,0.7884012460708618,0.18622004985809326,0.13164401054382324,0.11973629146814346,0.11576061695814133,-0.013796546496450901,-0.02207406796514988,-0.008702670224010944,-0.0052886842750012875,-0.004721697419881821,-0.00451496709138155,0.6850684881210327,0.11417808383703232,-0.004401711281388998,-0.01050218753516674,-1.581876516342163,3.218961477279663,6553387.5
86.69999694824219,52.90342330932617,0.24029797315597534,-0.044910166412591934,912.4823608398438,-0.6989115476608276,1205.8111572265625,-1.2241235971450806,1123.68359375,-1.0719655752182007,1226.2774658203125,-1.285216212272644,1.1470229625701904,0.786196768283844,0.1853523850440979,0.13111652433872223,0.11926555633544922,0.11531094461679459,-0.013783978298306465,-0.022016195580363274,-0.008650630712509155,-0.005261244717985392,-0.004692935384809971,-0.004478457849472761,0.6824472546577454,0.1137412041425705,-0.00435291975736618,-0.010515615344047546,-1.5838990211486816,3.218409538269043,6552263.5
86.80000305175781,52.92689514160156,0.23474296927452087,-0.0555499792098999,912.4124755859375,-0.6992172598838806,1205.688720703125,-1.224529504776001,1123.576416015625,-1.0723731517791748,1226.14892578125,-1.2854913473129272,1.1456451416015625,0.7839980125427246,0.18448993563652039,0.13059180974960327,0.11879779398441315,0.11486513167619705,-0.013771355152130127,-0.021958336234092712,-0.00859856978058815,-0.0052330149337649345,-0.004662121646106243,-0.00443760072812438,0.6798583269119263,0.11330971866846085,-0.004297756589949131,-0.01052853837609291,-1.5858455896377563,3.2178571224212646,6551139.0
86.9000015258789,52.9496955871582,0.2279990315437317,-0.06743951141834259,912.342529296875,-0.6995206475257874,1205.5662841796875,-1.224929928779602,1123.4691162109375,-1.0727771520614624,1226.0203857421875,-1.285757303237915,1.1442686319351196,0.7818050980567932,0.18363268673419952,0.13006995618343353,0.11833324283361435,0.11442366242408752,-0.013758666813373566,-0.021900465711951256,-0.008546401746571064,-0.005203810054808855,-0.004628854803740978,-0.004391736816614866,0.6773059368133545,0.11288432776927948,-0.004235448315739632,-0.010540847666561604,-1.5876996517181396,3.2173044681549072,6550014.0
87.0,52.9716911315918,0.21995997428894043,-0.08039049804210663,912.2725830078125,-0.6998216509819031,1205.44384765625,-1.2253246307373047,1123.3619384765625,-1.073177456855774,1225.891845703125,-1.2860130071640015,1.1428934335708618,0.779617965221405,0.1827806681394577,0.12955109775066376,0.11787215620279312,0.11398706585168839,-0.01374590490013361,-0.021842561662197113,-0.008494037203490734,-0.005173432175070047,-0.004592713434249163,-0.004340215120464563,0.6747946739196777,0.11246578395366669,-0.004165404476225376,-0.0105524230748415,-1.5894432067871094,3.21675181388855,6548888.5
87.0999984741211,52.99276351928711,0.21072393655776978,-0.09236041456460953,912.2025756835938,-0.7001203894615173,1205.3212890625,-1.2257130146026611,1123.2545166015625,-1.0735738277435303,1225.76318359375,-1.2862571477890015,1.141519546508789,0.7774366140365601,0.18193389475345612,0.1290353387594223,0.11741484701633453,0.1135559231042862,-0.013733059167861938,-0.021784599870443344,-0.00844139326363802,-0.005141702946275473,-0.004553350154310465,-0.004282669629901648,0.6723288297653198,0.11205480992794037,-0.004088362213224173,-0.010563154704868793,-1.5910595655441284,3.216198682785034,6547762.5
87.19999694824219,53.01279067993164,0.20028221607208252,-0.10441714525222778,912.1325073242188,-0.7004168033599854,1205.1986083984375,-1.2260947227478027,1123.147216796875,-1.0739662647247314,1225.634521484375,-1.286488652229309,1.1401468515396118,0.7752610445022583,0.18109239637851715,0.1285228133201599,0.11696164309978485,0.1131308451294899,-0.013720119372010231,-0.02172655612230301,-0.00838838703930378,-0.005108451936393976,-0.004510452970862389,-0.004218842834234238,0.6699126362800598,0.11165210604667664,-0.004004241898655891,-0.010572929866611958,-1.5925320386886597,3.2156453132629395,6546636.0
87.30000305175781,53.031639099121094,0.18848039209842682,-0.11801820993423462,912.0625,-0.7007107734680176,1205.0760498046875,-1.2264691591262817,1123.039794921875,-1.0743545293807983,1225.505859375,-1.2867062091827393,1.1387754678726196,0.7730912566184998,0.18025623261928558,0.1280137151479721,0.11651293188333511,0.11271248757839203,-0.013707077130675316,-0.021668406203389168,-0.008334930986166,-0.005073491483926773,-0.004463670309633017,-0.004148342180997133,0.6675507426261902,0.11125846207141876,-0.0039120824076235294,-0.010581624694168568,-1.5938416719436646,3.2150919437408447,6545509.0
87.4000015258789,53.04920959472656,0.17570850253105164,-0.1277189701795578,911.9923706054688,-0.7010024189949036,1204.953369140625,-1.2268362045288086,1122.9322509765625,-1.0747383832931519,1225.377197265625,-1.2869089841842651,1.1374053955078125,0.770927369594574,0.1794254332780838,0.12750820815563202,0.11606909334659576,0.11230151355266571,-0.013693923130631447,-0.021610131487250328,-0.008280957117676735,-0.00503669586032629,-0.004412837792187929,-0.004071365110576153,0.6652467846870422,0.1108744665980339,-0.00381452776491642,-0.010589148849248886,-1.5949749946594238,3.214538097381592,6544381.5
87.5,53.065452575683594,0.16241827607154846,-0.13290224969387054,911.9223022460938,-0.701291561126709,1204.8306884765625,-1.2271952629089355,1122.8248291015625,-1.075117588043213,1225.24853515625,-1.2870965003967285,1.13603675365448,0.7687692642211914,0.17860007286071777,0.12700645625591278,0.11563054472208023,0.1118985190987587,-0.013680653646588326,-0.021551720798015594,-0.008226435631513596,-0.004998024087399244,-0.004358024802058935,-0.0039887321181595325,0.663002610206604,0.11050044000148773,-0.0037142958026379347,-0.010595453903079033,-1.5959246158599854,3.2139840126037598,6543254.0
87.5999984741211,53.08033752441406,0.14883732795715332,-0.1358095407485962,911.8521118164062,-0.7015783190727234,1204.7078857421875,-1.2275463342666626,1122.71728515625,-1.075492024421692,1225.1197509765625,-1.2872684001922607,1.134669303894043,0.7666170001029968,0.1777801811695099,0.1265086829662323,0.11519766598939896,0.11150403320789337,-0.013667266815900803,-0.02149317041039467,-0.008171350695192814,-0.004957482218742371,-0.004299419932067394,-0.003901437157765031,0.6608192920684814,0.11013654619455338,-0.0036126403138041496,-0.01060051191598177,-1.5966864824295044,3.2134299278259277,6542125.5
87.69999694824219,53.093833923339844,0.13495758175849915,-0.13879747688770294,911.781982421875,-0.7018625140190125,1204.585205078125,-1.2278891801834106,1122.6097412109375,-1.0758614540100098,1224.9910888671875,-1.2874246835708618,1.1333032846450806,0.764470636844635,0.17696581780910492,0.1260150521993637,0.11477082967758179,0.11111847311258316,-0.013653760775923729,-0.021434474736452103,-0.008115692064166069,-0.004915080964565277,-0.004237206187099218,-0.003810255555436015,0.6586976647377014,0.10978294163942337,-0.0035094181075692177,-0.010604294948279858,-1.5972563028335571,3.2128753662109375,6540996.5
87.80000305175781,53.10588455200195,0.12051204591989517,-0.14445528388023376,911.7117919921875,-0.7021441459655762,1204.46240234375,-1.228223443031311,1122.5020751953125,-1.0762256383895874,1224.8623046875,-1.287564754486084,1.1319385766983032,0.7623301148414612,0.17615707218647003,0.12552574276924133,0.11435038596391678,0.11074221134185791,-0.013640131801366806,-0.02137562446296215,-0.008059430867433548,-0.004870787262916565,-0.00417143851518631,-0.0037154224701225758,0.656639575958252,0.1094399243593216,-0.00340293999761343,-0.010606749914586544,-1.5976262092590332,3.2123208045959473,6539867.5
87.9000015258789,53.116424560546875,0.10538984835147858,-0.15122203528881073,911.6415405273438,-0.7024232149124146,1204.3394775390625,-1.2285490036010742,1122.3944091796875,-1.0765844583511353,1224.7335205078125,-1.287688136100769,1.130575180053711,0.7601954936981201,0.17535395920276642,0.12504097819328308,0.11393670737743378,0.11037562042474747,-0.013626374304294586,-0.021316610276699066,-0.008002529852092266,-0.004824547562748194,-0.004102105274796486,-0.0036169227678328753,0.654647171497345,0.1091078594326973,-0.003292638808488846,-0.010607816278934479,-1.5977866649627686,3.211766004562378,6538738.0
88.0,53.12539291381836,0.08968392759561539,-0.1570591777563095,911.5712890625,-0.7026995420455933,1204.2166748046875,-1.228865385055542,1122.2867431640625,-1.0769377946853638,1224.604736328125,-1.2877943515777588,1.1292133331298828,0.7580668330192566,0.17455658316612244,0.12456092983484268,0.11353013664484024,0.11001906543970108,-0.013612485490739346,-0.021257419139146805,-0.007944956421852112,-0.00477632088586688,-0.004029226489365101,-0.003514846321195364,0.6527224779129028,0.10878708213567734,-0.0031791396904736757,-0.01060743723064661,-1.5977295637130737,3.2112107276916504,6537607.5
88.0999984741211,53.132755279541016,0.07362464815378189,-0.16059277951717377,911.5009765625,-0.7029731869697571,1204.09375,-1.2291724681854248,1122.1790771484375,-1.0772852897644043,1224.4759521484375,-1.287882924079895,1.1278526782989502,0.755944013595581,0.17376500368118286,0.12408579885959625,0.11313102394342422,0.10967287421226501,-0.013598461635410786,-0.02119804546236992,-0.007886695675551891,-0.004726105369627476,-0.00395292229950428,-0.003409570548683405,0.6508667469024658,0.10847779363393784,-0.0030638319440186024,-0.010605581104755402,-1.5974500179290771,3.210655450820923,6536477.0
88.19999694824219,53.13852310180664,0.05769875645637512,-0.15925896167755127,911.4306640625,-0.7032440304756165,1203.9708251953125,-1.229470133781433,1122.0712890625,-1.0776268243789673,1224.34716796875,-1.287954330444336,1.1264935731887817,0.7538272142410278,0.17297928035259247,0.1236157938838005,0.11273970454931259,0.10933732986450195,-0.013584304600954056,-0.021138491109013557,-0.00782776065170765,-0.0046739764511585236,-0.0038735191337764263,-0.00330203864723444,0.6490796208381653,0.10817994177341461,-0.0029496594797819853,-0.010602260008454323,-1.596949815750122,3.210099935531616,6535346.0
88.30000305175781,53.142730712890625,0.042077839374542236,-0.15620915591716766,911.3603515625,-0.7035119533538818,1203.8477783203125,-1.229758381843567,1121.9635009765625,-1.0779622793197632,1224.2183837890625,-1.288008689880371,1.125135898590088,0.7517163753509521,0.17219948768615723,0.12315108627080917,0.11235645413398743,0.10901260375976562,-0.01357001531869173,-0.021078765392303467,-0.007768182083964348,-0.00462004542350769,-0.0037914153654128313,-0.0031932597048580647,0.6473600268363953,0.10789334028959274,-0.0028374448884278536,-0.010597500950098038,-1.5962330102920532,3.2095441818237305,6534214.5
88.4000015258789,53.145423889160156,0.026909159496426582,-0.15168678760528564,911.2899780273438,-0.7037769556045532,1203.724853515625,-1.2300370931625366,1121.855712890625,-1.0782912969589233,1224.089599609375,-1.2880465984344482,1.1237796545028687,0.7496114373207092,0.17142567038536072,0.12269185483455658,0.11198153346776962,0.1086987778544426,-0.013555599376559258,-0.021018873900175095,-0.007707998622208834,-0.0045644440688192844,-0.003707045689225197,-0.003084202529862523,0.6457064151763916,0.10761773586273193,-0.0027280396316200495,-0.010591345839202404,-1.5953059196472168,3.2089881896972656,6533083.0
88.5,53.146602630615234,0.01180554460734129,-0.15103615820407867,911.2196044921875,-0.7040389776229858,1203.601806640625,-1.2303062677383423,1121.7479248046875,-1.0786139965057373,1223.9608154296875,-1.2880680561065674,1.1224247217178345,0.7475125789642334,0.1706579178571701,0.12223827093839645,0.1116151511669159,0.10839585214853287,-0.013541056774556637,-0.02095882222056389,-0.007647227495908737,-0.004507245495915413,-0.003620658302679658,-0.00297512486577034,0.6441183090209961,0.10735304653644562,-0.0026189277414232492,-0.010583801195025444,-1.5941694974899292,3.2084319591522217,6531950.5
88.5999984741211,53.146278381347656,-0.0032384018413722515,-0.15043947100639343,911.149169921875,-0.7042979001998901,1203.478759765625,-1.2305659055709839,1121.6400146484375,-1.0789300203323364,1223.83203125,-1.2880734205245972,1.1210713386535645,0.7454196810722351,0.16989625990390778,0.12179047614336014,0.11125750094652176,0.10810383409261703,-0.013526388444006443,-0.020898612216114998,-0.007585880812257528,-0.004448510706424713,-0.0035324518103152514,-0.0028661375399678946,0.6425953507423401,0.10709922760725021,-0.0025102663785219193,-0.01057487167418003,-1.5928245782852173,3.2078757286071777,6530818.0
