t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
88.69999694824219,53.144474029541016,-0.018064798787236214,-0.14826396107673645,911.0787353515625,-0.7045536041259766,1203.355712890625,-1.2308158874511719,1121.5321044921875,-1.0792392492294312,1223.703125,-1.2880628108978271,1.1197195053100586,0.7433328628540039,0.1691407561302185,0.12134863436222076,0.11090874671936035,0.10782269388437271,-0.0135115971788764,-0.02083824761211872,-0.007523979526013136,-0.004388321191072464,-0.003442673943936825,-0.0027575232088565826,0.6411369442939758,0.10685615986585617,-0.0024030024651437998,-0.010564577765762806,-1.5912740230560303,3.2073190212249756,6529684.5
88.80000305175781,53.1412353515625,-0.032379891723394394,-0.1431509256362915,911.0082397460938,-0.7048061490058899,1203.232666015625,-1.2310562133789062,1121.4241943359375,-1.079541802406311,1223.5743408203125,-1.288036823272705,1.1183691024780273,0.741252064704895,0.16839148104190826,0.12091287970542908,0.11056903749704361,0.10755237191915512,-0.013496684841811657,-0.020777737721800804,-0.007461564615368843,-0.0043268040753901005,-0.003351680701598525,-0.0026498876977711916,0.6397413611412048,0.1066235601902008,-0.002298871986567974,-0.010552966967225075,-1.5895251035690308,3.2067623138427734,6528551.0
88.9000015258789,53.136619567871094,-0.04616669937968254,-0.13786809146404266,910.937744140625,-0.705055296421051,1203.1094970703125,-1.231286883354187,1121.316162109375,-1.0798372030258179,1223.445556640625,-1.2879959344863892,1.1170201301574707,0.7391773462295532,0.16764846444129944,0.12048333138227463,0.1102384701371193,0.10729273408651352,-0.013481657952070236,-0.020717091858386993,-0.007398678921163082,-0.004264090675860643,-0.0032598222605884075,-0.0025437558069825172,0.6384067535400391,0.10640113055706024,-0.002197824651375413,-0.010540087707340717,-1.587585210800171,3.206205368041992,6527417.0
89.0,53.130680084228516,-0.05937696620821953,-0.13210268318653107,910.8672485351562,-0.7053011059761047,1202.986328125,-1.2315082550048828,1121.208251953125,-1.0801256895065308,1223.3167724609375,-1.2879406213760376,1.1156727075576782,0.7371086478233337,0.1669117659330368,0.12006010860204697,0.10991711914539337,0.10704361647367477,-0.013466519303619862,-0.020656324923038483,-0.007335367612540722,-0.004200316034257412,-0.003167439717799425,-0.002439579926431179,0.6371311545372009,0.10618852078914642,-0.002100160112604499,-0.010525993071496487,-1.585462212562561,3.205648183822632,6526283.0
89.0999984741211,53.12348175048828,-0.07196806371212006,-0.12591098248958588,910.7966918945312,-0.7055433988571167,1202.8631591796875,-1.2317200899124146,1121.1002197265625,-1.0804070234298706,1223.18798828125,-1.2878717184066772,1.11432683467865,0.7350460886955261,0.16618141531944275,0.11964330822229385,0.10960501432418823,0.10680479556322098,-0.013451275415718555,-0.020595446228981018,-0.00727167958393693,-0.004135617986321449,-0.003074866719543934,-0.00233776168897748,0.6359123587608337,0.10598538815975189,-0.0020061153918504715,-0.010510740801692009,-1.583164930343628,3.2050907611846924,6525148.0
89.19999694824219,53.11507034301758,-0.08411245793104172,-0.12144393473863602,910.7261352539062,-0.7057821750640869,1202.739990234375,-1.2319227457046509,1120.9920654296875,-1.0806810855865479,1223.0592041015625,-1.2877895832061768,1.1129825115203857,0.7329895496368408,0.16545744240283966,0.11923302710056305,0.10930216312408447,0.10657603293657303,-0.013435928151011467,-0.020534466952085495,-0.0072076511569321156,-0.004070105496793985,-0.0029823409859091043,-0.0022383923642337322,0.6347487568855286,0.10579145699739456,-0.0019145940896123648,-0.010494372807443142,-1.5806994438171387,3.204533338546753,6524013.0
89.30000305175781,53.1054801940918,-0.09590960294008255,-0.11797147244215012,910.6555786132812,-0.7060173153877258,1202.6168212890625,-1.2321159839630127,1120.884033203125,-1.080947995185852,1222.930419921875,-1.2876946926116943,1.1116397380828857,0.7309391498565674,0.16473989188671112,0.11882932484149933,0.1090085506439209,0.10635709017515182,-0.01342048216611147,-0.020473390817642212,-0.007143312133848667,-0.004003865644335747,-0.0028900292236357927,-0.002141381613910198,0.6336390972137451,0.10560651868581772,-0.0018250590655952692,-0.010476920753717422,-1.5780707597732544,3.2039754390716553,6522877.5
89.4000015258789,53.094722747802734,-0.10757055878639221,-0.11660950630903244,910.5849609375,-0.7062487602233887,1202.49365234375,-1.232300043106079,1120.77587890625,-1.081207513809204,1222.8016357421875,-1.28758704662323,1.1102983951568604,0.7288948893547058,0.16402879357337952,0.11843228340148926,0.10872416198253632,0.10614774376153946,-0.013404938392341137,-0.020412225276231766,-0.007078677881509066,-0.003936948720365763,-0.002797991270199418,-0.0020463778637349606,0.6325828433036804,0.105430468916893,-0.0017362239304929972,-0.010458397679030895,-1.575280785560608,3.2034175395965576,6521741.5
89.5,53.08277893066406,-0.11945731937885284,-0.11886764317750931,910.5142822265625,-0.7064765095710754,1202.370361328125,-1.232474684715271,1120.6678466796875,-1.081459879875183,1222.6728515625,-1.2874667644500732,1.1089587211608887,0.7268567085266113,0.16332417726516724,0.11804196983575821,0.10844896733760834,0.1059478372335434,-0.01338929496705532,-0.02035096473991871,-0.007013739086687565,-0.003869343316182494,-0.0027061202563345432,-0.0019526183605194092,0.6315805315971375,0.10526342689990997,-0.0016459126491099596,-0.010438783094286919,-1.572326421737671,3.202859401702881,6520605.5
89.5999984741211,53.06964874267578,-0.13130377233028412,-0.11846454441547394,910.4436645507812,-0.7067004442214966,1202.2470703125,-1.2326399087905884,1120.5596923828125,-1.0817047357559204,1222.544189453125,-1.287333607673645,1.1076205968856812,0.7248247265815735,0.16262607276439667,0.11765845119953156,0.10818295180797577,0.10575725138187408,-0.013373552821576595,-0.02028961107134819,-0.006948499009013176,-0.003801069688051939,-0.002614400116726756,-0.0018597906455397606,0.6306322813034058,0.10510537773370743,-0.0015559099847450852,-0.01041808258742094,-1.5692083835601807,3.202301263809204,6519469.0
89.69999694824219,53.05534362792969,-0.1430458277463913,-0.11742052435874939,910.3729858398438,-0.7069204449653625,1202.123779296875,-1.2327957153320312,1120.451416015625,-1.081942081451416,1222.4154052734375,-1.2871876955032349,1.1062840223312378,0.7227988243103027,0.161934494972229,0.11728178709745407,0.10792610049247742,0.10557591170072556,-0.01335771195590496,-0.02022816427052021,-0.0068829674273729324,-0.0037321618292480707,-0.002522858325392008,-0.001767782960087061,0.6297377347946167,0.10495628416538239,-0.0014664229238405824,-0.010396305471658707,-1.5659282207489014,3.201742649078369,6518332.0
89.80000305175781,53.03988265991211,-0.1546134352684021,-0.11567608267068863,910.30224609375,-0.7071365714073181,1202.00048828125,-1.2329421043395996,1120.34326171875,-1.0821720361709595,1222.2867431640625,-1.2870293855667114,1.1049489974975586,0.7207790613174438,0.16124948859214783,0.11691204458475113,0.10767839103937149,0.10540372878313065,-0.013341773301362991,-0.020166629925370216,-0.006817157380282879,-0.003662663511931896,-0.0024315479677170515,-0.001676599495112896,0.6288964152336121,0.10481606423854828,-0.0013778398279100657,-0.010373467579483986,-1.562488317489624,3.201184034347534,6517194.5
89.9000015258789,53.02330780029297,-0.16572663187980652,-0.11113202571868896,910.2315673828125,-0.707348644733429,1201.877197265625,-1.233078956604004,1120.2349853515625,-1.0823943614959717,1222.1580810546875,-1.2868590354919434,1.103615641593933,0.7187654972076416,0.16057106852531433,0.1165492832660675,0.1074397936463356,0.1052406057715416,-0.01332574151456356,-0.020105011761188507,-0.006751099601387978,-0.003592659952118993,-0.0023406343534588814,-0.00158660055603832,0.628106951713562,0.1046844869852066,-0.0012918473221361637,-0.01034961361438036,-1.5588953495025635,3.20062518119812,6516057.0
90.0,53.00567626953125,-0.1763475388288498,-0.10620904713869095,910.1607666015625,-0.7075567245483398,1201.75390625,-1.2332066297531128,1120.126708984375,-1.0826091766357422,1222.029296875,-1.2866768836975098,1.1022838354110718,0.7167580723762512,0.1598992794752121,0.11619354039430618,0.10721026360988617,0.10508640110492706,-0.013309619389474392,-0.020043322816491127,-0.006684829015284777,-0.0035222452133893967,-0.002250302117317915,-0.0014981536660343409,0.6273677349090576,0.10456129163503647,-0.001208539237268269,-0.010324787348508835,-1.555155873298645,3.200066328048706,6514919.0
90.0999984741211,52.98701477050781,-0.18659767508506775,-0.1025012880563736,910.0900268554688,-0.7077606320381165,1201.630615234375,-1.2333250045776367,1120.0185546875,-1.0828163623809814,1221.900634765625,-1.2864835262298584,1.1009536981582642,0.7147568464279175,0.15923412144184113,0.11584485322237015,0.10698972642421722,0.10494096577167511,-0.01329340972006321,-0.019981568679213524,-0.006618373095989227,-0.0034514935687184334,-0.002160672564059496,-0.001411386881954968,0.6266775727272034,0.10444626212120056,-0.001127159222960472,-0.010299025103449821,-1.5512754917144775,3.199507236480713,6513780.5
90.19999694824219,52.967369079589844,-0.19644126296043396,-0.0984358936548233,910.0192260742188,-0.7079604268074036,1201.50732421875,-1.2334342002868652,1119.91015625,-1.083016037940979,1221.7720947265625,-1.2862792015075684,1.0996252298355103,0.7127617597579956,0.1585756093263626,0.11550325900316238,0.1067781075835228,0.10480410605669022,-0.013277115300297737,-0.019919754937291145,-0.006551759783178568,-0.003380479523912072,-0.0020718639716506004,-0.0013264190638437867,0.6260351538658142,0.10433918982744217,-0.0010479934280738235,-0.010272364132106304,-1.5472596883773804,3.1989479064941406,6512642.0
90.30000305175781,52.9467887878418,-0.205801323056221,-0.09360059350728989,909.9484252929688,-0.7081559896469116,1201.3839111328125,-1.2335344552993774,1119.8018798828125,-1.0832079648971558,1221.6434326171875,-1.2860645055770874,1.0982983112335205,0.7107728719711304,0.15792377293109894,0.11516877263784409,0.10657532513141632,0.10467565059661865,-0.013260739855468273,-0.019857892766594887,-0.006485022138804197,-0.0033092875964939594,-0.0019840197637677193,-0.0012434447417035699,0.6254388689994812,0.1042398139834404,-0.0009714984335005283,-0.010244849137961864,-1.5431153774261475,3.1983883380889893,6511503.0
90.4000015258789,52.92533493041992,-0.2145710587501526,-0.0876973569393158,909.8776245117188,-0.7083473205566406,1201.2606201171875,-1.2336256504058838,1119.693603515625,-1.0833923816680908,1221.514892578125,-1.2858396768569946,1.0969730615615845,0.7087901830673218,0.1572786122560501,0.11484140902757645,0.10638127475976944,0.10455537587404251,-0.013244288973510265,-0.019795991480350494,-0.006418199744075537,-0.0032380179036408663,-0.001897319802083075,-0.0011627592612057924,0.6248869299888611,0.10414782166481018,-0.0008983120205812156,-0.01021653600037098,-1.5388507843017578,3.197828769683838,6510363.5
90.5,52.90306091308594,-0.22273612022399902,-0.08165067434310913,909.8067626953125,-0.7085343599319458,1201.13720703125,-1.233708143234253,1119.585205078125,-1.083569049835205,1221.38623046875,-1.285605549812317,1.0956494808197021,0.7068136930465698,0.15664014220237732,0.11452116817235947,0.10619582235813141,0.10444304347038269,-0.013227764517068863,-0.019734062254428864,-0.006351333577185869,-0.003166772425174713,-0.001811943599022925,-0.0010846257209777832,0.6243772506713867,0.10406287014484406,-0.0008284924551844597,-0.010187480598688126,-1.5344743728637695,3.1972689628601074,6509224.0
90.5999984741211,52.880027770996094,-0.2303330898284912,-0.07596957683563232,909.7359008789062,-0.7087169885635376,1201.0137939453125,-1.2337820529937744,1119.476806640625,-1.0837382078170776,1221.2576904296875,-1.2853626012802124,1.094327449798584,0.7048434019088745,0.15600834786891937,0.11420805007219315,0.10601884126663208,0.1043383851647377,-0.013211173936724663,-0.01967211440205574,-0.006284462753683329,-0.0030956456903368235,-0.0017280434258282185,-0.0010092031443491578,0.6239079236984253,0.10398465394973755,-0.000761833565775305,-0.010157736018300056,-1.5299941301345825,3.196709156036377,6508084.0
90.69999694824219,52.856300354003906,-0.23724320530891418,-0.0691012293100357,909.6650390625,-0.7088953256607056,1200.890380859375,-1.2338476181030273,1119.368408203125,-1.083899736404419,1221.129150390625,-1.285111427307129,1.093007206916809,0.7028792500495911,0.15538324415683746,0.1139020323753357,0.10585016012191772,0.10424111783504486,-0.013194520026445389,-0.01961016282439232,-0.0062176319770514965,-0.003024746896699071,-0.0016458069439977407,-0.0009367592283524573,0.6234766840934753,0.10391277819871902,-0.0006991210393607616,-0.010127365589141846,-1.5254195928573608,3.1961491107940674,6506944.0
90.80000305175781,52.831939697265625,-0.24362099170684814,-0.06377793103456497,909.5941162109375,-0.7090691924095154,1200.76708984375,-1.2339047193527222,1119.260009765625,-1.0840537548065186,1221.000732421875,-1.2848525047302246,1.091688632965088,0.700921356678009,0.1547648161649704,0.11360309273004532,0.10568961501121521,0.10415095090866089,-0.013177807442843914,-0.019548216834664345,-0.006150879897177219,-0.0029541628900915384,-0.0015653541777282953,-0.0008673314587213099,0.623081624507904,0.1038469448685646,-0.0006393585936166346,-0.010096418671309948,-1.5207581520080566,3.1955888271331787,6505803.5
90.9000015258789,52.80698013305664,-0.24961130321025848,-0.0599030926823616,909.523193359375,-0.7092386484146118,1200.6436767578125,-1.233953833580017,1119.151611328125,-1.0842002630233765,1220.8721923828125,-1.2845861911773682,1.0903716087341309,0.6989696025848389,0.15415306389331818,0.11331119388341904,0.10553702712059021,0.10406757146120071,-0.013161040842533112,-0.019486282020807266,-0.006084231659770012,-0.0028839530423283577,-0.001486727618612349,-0.0008007418946363032,0.6227214336395264,0.1037869080901146,-0.0005817493656650186,-0.010064931586384773,-1.5160154104232788,3.19502854347229,6504663.0
91.0,52.781436920166016,-0.25543537735939026,-0.05824074521660805,909.4522705078125,-0.7094035744667053,1200.520263671875,-1.2339948415756226,1119.043212890625,-1.0843393802642822,1220.7437744140625,-1.2843127250671387,1.089056372642517,0.6970241069793701,0.1535479724407196,0.11302629113197327,0.1053922101855278,0.10399073362350464,-0.013144220225512981,-0.01942436397075653,-0.006017700769007206,-0.002814139239490032,-0.0014098684769123793,-0.0007365565397776663,0.622395396232605,0.10373257100582123,-0.0005249822861514986,-0.010032919235527515,-1.5111937522888184,3.1944682598114014,6503522.0
91.0999984741211,52.75529479980469,-0.26141178607940674,-0.059764061123132706,909.38134765625,-0.7095640301704407,1200.3968505859375,-1.2340278625488281,1118.934814453125,-1.0844711065292358,1220.6153564453125,-1.2840319871902466,1.087742805480957,0.6950847506523132,0.1529495269060135,0.11274835467338562,0.10525500029325485,0.10392022877931595,-0.013127344660460949,-0.01936246082186699,-0.0059512765146791935,-0.002744689816609025,-0.001334577682428062,-0.0006740062963217497,0.6221039295196533,0.10368398576974869,-0.0004671530914492905,-0.010000369511544704,-1.5062909126281738,3.1939074993133545,6502380.5
91.19999694824219,52.728553771972656,-0.2674211263656616,-0.06009349226951599,909.3103637695312,-0.7097200155258179,1200.2734375,-1.2340526580810547,1118.8262939453125,-1.0845954418182373,1220.4869384765625,-1.283743977546692,1.0864309072494507,0.693151593208313,0.15235771238803864,0.11247733980417252,0.10512524843215942,0.1038559228181839,-0.013110415078699589,-0.019300570711493492,-0.005884954240173101,-0.0026755828876048326,-0.001260698540136218,-0.0006125970976427197,0.6218472123146057,0.10364120453596115,-0.0004091263690497726,-0.009967279620468616,-1.5013067722320557,3.1933469772338867,6501239.0
91.30000305175781,52.701229095458984,-0.27323880791664124,-0.058176763355731964,909.2393798828125,-0.7098714113235474,1200.1500244140625,-1.234069585800171,1118.7178955078125,-1.0847125053405762,1220.358642578125,-1.2834486961364746,1.085120677947998,0.6912246346473694,0.15177252888679504,0.11221322417259216,0.10500282049179077,0.10379770398139954,-0.013093431480228901,-0.01923869550228119,-0.005818742327392101,-0.0026068338192999363,-0.0011881854152306914,-0.0005522590363398194,0.621624767780304,0.10360413044691086,-0.00035220509744249284,-0.00993366725742817,-1.4962440729141235,3.1927859783172607,6500097.5
91.4000015258789,52.67333984375,-0.2788890302181244,-0.05650218576192856,909.1683959960938,-0.7100182771682739,1200.026611328125,-1.2340785264968872,1118.609375,-1.084822177886963,1220.2303466796875,-1.2831463813781738,1.0838122367858887,0.6893038749694824,0.15119396150112152,0.11195596307516098,0.10488756746053696,0.1037454605102539,-0.013076395727694035,-0.019176838919520378,-0.0057526505552232265,-0.0025384582113474607,-0.0011169991921633482,-0.0004929458955302835,0.6214360594749451,0.10357268154621124,-0.0002961167483590543,-0.009899549186229706,-1.491105079650879,3.192225217819214,6498955.5
91.5,52.64488983154297,-0.28450027108192444,-0.05611240118741989,909.0973510742188,-0.7101606130599976,1199.9031982421875,-1.2340794801712036,1118.5008544921875,-1.0849246978759766,1220.10205078125,-1.2828370332717896,1.082505464553833,0.6873892545700073,0.15062199532985687,0.11170551925897598,0.10477937757968903,0.10369911044836044,-0.01305930782109499,-0.01911500096321106,-0.0056866793893277645,-0.0024704511743038893,-0.0010470482520759106,-0.0004344514454714954,0.6212810277938843,0.10354683548212051,-0.00024006715102586895,-0.009864929132163525,-1.485890507698059,3.191663980484009,6497813.0
91.5999984741211,52.61586380004883,-0.2902682423591614,-0.057679563760757446,909.0263671875,-0.7102982997894287,1199.77978515625,-1.2340725660324097,1118.3924560546875,-1.0850199460983276,1219.9737548828125,-1.2825204133987427,1.081200361251831,0.6854808330535889,0.1500566154718399,0.11146186292171478,0.10467813163995743,0.10365858674049377,-0.013042166829109192,-0.019053179770708084,-0.0056208171881735325,-0.0024027747567743063,-0.0009781582048162818,-0.0003763447457458824,0.621160089969635,0.10352667421102524,-0.00018286453268956393,-0.009829794056713581,-1.4805982112884521,3.191102981567383,6496670.5
91.69999694824219,52.58625411987305,-0.29608649015426636,-0.05818255990743637,908.955322265625,-0.7104314565658569,1199.6563720703125,-1.2340576648712158,1118.283935546875,-1.0851079225540161,1219.845458984375,-1.2821966409683228,1.0798970460891724,0.683578610420227,0.1494978368282318,0.1112249568104744,0.10458371788263321,0.10362386703491211,-0.013024972751736641,-0.018991373479366302,-0.005555055569857359,-0.0023354021832346916,-0.0009101973264478147,-0.00031839217990636826,0.6210736036300659,0.10351227223873138,-0.00012524169869720936,-0.009794138371944427,-1.4752277135849,3.1905415058135986,6495528.0
91.80000305175781,52.55607223510742,-0.30181223154067993,-0.05725754797458649,908.88427734375,-0.7105600237846375,1199.532958984375,-1.2340348958969116,1118.1754150390625,-1.085188865661621,1219.71728515625,-1.2818654775619507,1.0785953998565674,0.6816825866699219,0.148945614695549,0.11099477857351303,0.1044960618019104,0.10359493643045425,-0.013007724657654762,-0.018929580226540565,-0.005489395931363106,-0.002268331591039896,-0.0008431088645011187,-0.00026061455719172955,0.6210215091705322,0.10350358486175537,-6.800906703574583e-05,-0.00975797325372696,-1.4697803258895874,3.1899802684783936,6494385.0
91.9000015258789,52.525360107421875,-0.3071390986442566,-0.05326845124363899,908.813232421875,-0.7106840014457703,1199.40966796875,-1.234004259109497,1118.06689453125,-1.0852625370025635,1219.589111328125,-1.2815274000167847,1.0772954225540161,0.6797927021980286,0.1483999490737915,0.1107712835073471,0.10441506654024124,0.10357175022363663,-0.01299042534083128,-0.01886780932545662,-0.0054238601587712765,-0.002201609779149294,-0.0007769747753627598,-0.00020343910728115588,0.6210026741027832,0.10350044071674347,-1.3036283235123847e-05,-0.009721334092319012,-1.4642616510391235,3.1894187927246094,6493242.0
92.0,52.494144439697266,-0.3121378719806671,-0.04998789355158806,908.7421264648438,-0.7108033299446106,1199.2862548828125,-1.2339658737182617,1117.9583740234375,-1.0853291749954224,1219.4609375,-1.2811826467514038,1.0759973526000977,0.6779090166091919,0.1478608250617981,0.11055444180965424,0.10434063524007797,0.10355424135923386,-0.012973078526556492,-0.018806064501404762,-0.005358467344194651,-0.0021352798212319613,-0.0007118627545423806,-0.00014715903671458364,0.6210159659385681,0.10350266098976135,4.026114402222447e-05,-0.009684252552688122,-1.4586762189865112,3.188857078552246,6492098.5
92.0999984741211,52.462467193603516,-0.31677329540252686,-0.046354155987501144,908.6710205078125,-0.7109180688858032,1199.162841796875,-1.2339199781417847,1117.849853515625,-1.0853886604309082,1219.3328857421875,-1.2808315753936768,1.0747008323669434,0.6760315299034119,0.1473282426595688,0.11034420877695084,0.10427266359329224,0.10354229807853699,-0.012955685146152973,-0.01874435320496559,-0.005293239373713732,-0.0020693866536021233,-0.0006478451541624963,-9.202733053825796e-05,0.6210602521896362,0.1035100445151329,9.158030297840014e-05,-0.009646762162446976,-1.4530292749404907,3.188295602798462,6490955.0
92.19999694824219,52.430335998535156,-0.32132989168167114,-0.0455661341547966,908.5999755859375,-0.7110282182693481,1199.0394287109375,-1.233866572380066,1117.7412109375,-1.0854412317276,1219.204833984375,-1.280474305152893,1.0734062194824219,0.6741601228713989,0.1468021720647812,0.11014054715633392,0.10421103239059448,0.10353582352399826,-0.012938247993588448,-0.018682675436139107,-0.005228180438280106,-0.0020039330702275038,-0.0005848754080943763,-3.788522371905856e-05,0.6211352348327637,0.10352253913879395,0.00014274382556322962,-0.00960887037217617,-1.447321891784668,3.1877338886260986,6489811.5
92.30000305175781,52.39776611328125,-0.32567763328552246,-0.043477173894643784,908.5288696289062,-0.7111337184906006,1198.916015625,-1.2338056564331055,1117.6326904296875,-1.085486650466919,1219.0767822265625,-1.2801107168197632,1.072113275527954,0.6722949743270874,0.1462826132774353,0.10994341224431992,0.10415565222501755,0.10353470593690872,-0.01292076613754034,-0.018621034920215607,-0.005163299385458231,-0.0019389339722692966,-0.0005229449016042054,1.5277171769412234e-05,0.6212403774261475,0.10354006290435791,0.00019276577222626656,-0.009570596739649773,-1.4415570497512817,3.1871719360351562,6488667.5
92.4000015258789,52.36479187011719,-0.3297392725944519,-0.040616486221551895,908.4577026367188,-0.7112346887588501,1198.792724609375,-1.2337373495101929,1117.524169921875,-1.0855251550674438,1218.94873046875,-1.2797414064407349,1.07082200050354,0.6704359650611877,0.14576950669288635,0.10975274443626404,0.10410641133785248,0.10353885591030121,-0.012903242371976376,-0.01855943724513054,-0.005098612513393164,-0.0018744198605418205,-0.0004620887339115143,6.733748159604147e-05,0.6213747262954712,0.10356245934963226,0.00024123066395986825,-0.009531968273222446,-1.4357386827468872,3.186609983444214,6487523.5
92.5,52.33144760131836,-0.3334481120109558,-0.037088543176651,908.3865966796875,-0.7113309502601624,1198.6693115234375,-1.2336617708206177,1117.4156494140625,-1.0855568647384644,1218.82080078125,-1.279366374015808,1.0695325136184692,0.6685830950737,0.14526288211345673,0.1095685064792633,0.10406319797039032,0.10354813933372498,-0.012885680422186852,-0.01849788799881935,-0.005034139379858971,-0.0018104319460690022,-0.00040237241773866117,0.00011810145224444568,0.6215372085571289,0.10358953475952148,0.0002877244842238724,-0.009493017569184303,-1.4298717975616455,3.1860480308532715,6486379.5
92.5999984741211,52.297760009765625,-0.3368862569332123,-0.034381359815597534,908.3154296875,-0.7114226818084717,1198.5458984375,-1.233579158782959,1117.3070068359375,-1.0855815410614014,1218.69287109375,-1.2789859771728516,1.0682449340820312,0.666736364364624,0.14476267993450165,0.10939063876867294,0.10402589291334152,0.10356243699789047,-0.012868080288171768,-0.01843639276921749,-0.004969896283000708,-0.0017470007296651602,-0.0003438284620642662,0.00016750996292103082,0.621726930141449,0.10362115502357483,0.0003327839367557317,-0.009453769773244858,-1.4239600896835327,3.18548583984375,6485235.5
92.69999694824219,52.263763427734375,-0.3399742841720581,-0.03088027611374855,908.2443237304688,-0.7115098237991333,1198.422607421875,-1.2334895133972168,1117.198486328125,-1.0855995416641235,1218.5650634765625,-1.2786005735397339,1.0669589042663574,0.66489577293396,0.14426888525485992,0.10921908169984818,0.10399438440799713,0.10358159989118576,-0.012850446626543999,-0.018374955281615257,-0.0049059027805924416,-0.0016841659089550376,-0.0002865153946913779,0.00021542853210121393,0.6219426393508911,0.10365711152553558,0.00037582599907182157,-0.009414256550371647,-1.41800856590271,3.1849238872528076,6484091.0
92.80000305175781,52.229461669921875,-0.3429931402206421,-0.030188478529453278,908.1731567382812,-0.7115923762321472,1198.2991943359375,-1.2333929538726807,1117.0899658203125,-1.0856107473373413,1218.437255859375,-1.278210163116455,1.0656747817993164,0.6630613803863525,0.14378148317337036,0.10905378311872482,0.1039685532450676,0.1036054939031601,-0.012832779437303543,-0.0183135773986578,-0.004842162597924471,-0.0016219259705394506,-0.00023037749633658677,0.0002620951272547245,0.622184157371521,0.10369735956192017,0.00041869873530231416,-0.009374485351145267,-1.4120181798934937,3.184361696243286,6482946.0
92.9000015258789,52.19487380981445,-0.34588998556137085,-0.028968585655093193,908.1019897460938,-0.7116703391075134,1198.1759033203125,-1.2332894802093506,1116.9813232421875,-1.0856152772903442,1218.3094482421875,-1.2778148651123047,1.0643924474716187,0.6612330675125122,0.14330044388771057,0.10889467597007751,0.10394827276468277,0.10363399237394333,-0.012815078720450401,-0.018252262845635414,-0.004778679925948381,-0.0015602803323417902,-0.0001753653777996078,0.00030767879798077047,0.6224510073661804,0.1037418395280838,0.0004609029565472156,-0.00933446828275919,-1.405990481376648,3.1837992668151855,6481801.5
93.0,52.1600227355957,-0.3484904170036316,-0.026004310697317123,908.0308227539062,-0.7117437124252319,1198.0526123046875,-1.2331792116165161,1116.872802734375,-1.0856131315231323,1218.181640625,-1.2774149179458618,1.0631117820739746,0.6594108939170837,0.14282573759555817,0.10874170809984207,0.1039334386587143,0.1036669909954071,-0.012797347269952297,-0.018191015347838402,-0.004715469665825367,-0.001499256701208651,-0.00012151220289524645,0.0003520656900946051,0.6227423548698425,0.10379039496183395,0.0005013458430767059,-0.009294231422245502,-1.3999298810958862,3.183237075805664,6480656.5
93.0999984741211,52.12495040893555,-0.35074383020401,-0.022533917799592018,907.9596557617188,-0.7118125557899475,1197.9293212890625,-1.2330622673034668,1116.7642822265625,-1.0856044292449951,1218.053955078125,-1.2770106792449951,1.0618329048156738,0.6575948596000671,0.14235733449459076,0.10859480500221252,0.10392392426729202,0.10370436310768127,-0.012779587879776955,-0.01812984235584736,-0.004652552306652069,-0.0014388951240107417,-6.88832369633019e-05,0.00039506537723354995,0.6230570077896118,0.1038428395986557,0.0005397662753239274,-0.009253807365894318,-1.393841028213501,3.1826746463775635,6479511.5
93.19999694824219,52.08967208862305,-0.35278770327568054,-0.02043873444199562,907.8884887695312,-0.7118769288063049,1197.805908203125,-1.2329388856887817,1116.6556396484375,-1.0855891704559326,1217.92626953125,-1.2766021490097046,1.0605558156967163,0.6557849645614624,0.14189521968364716,0.1084538996219635,0.1039196103811264,0.1037459596991539,-0.012761802412569523,-0.018068745732307434,-0.0045899394899606705,-0.0013792149256914854,-1.7485506759840064e-05,0.0004366984940133989,0.6233941912651062,0.1038990318775177,0.0005770543939433992,-0.009213214740157127,-1.387726902961731,3.182112216949463,6478366.5
93.30000305175781,52.05419921875,-0.3547406792640686,-0.019529838114976883,907.8172607421875,-0.7119367122650146,1197.6827392578125,-1.232809066772461,1116.547119140625,-1.0855674743652344,1217.798583984375,-1.2761896848678589,1.0592806339263916,0.6539811491966248,0.14143934845924377,0.10831893235445023,0.10392038524150848,0.10379166901111603,-0.012743990868330002,-0.018007727339863777,-0.004527635406702757,-0.0013202134286984801,3.273339825682342e-05,0.00047716000699438155,0.6237534880638123,0.10395891219377518,0.0006138969911262393,-0.009172462858259678,-1.3815886974334717,3.181549549102783,6477221.5
93.4000015258789,52.018516540527344,-0.35682034492492676,-0.020796796306967735,907.74609375,-0.7119920253753662,1197.5594482421875,-1.2326728105545044,1116.4385986328125,-1.08553946018219,1217.6710205078125,-1.2757729291915894,1.0580071210861206,0.6521834135055542,0.14098967611789703,0.10818983614444733,0.10392612218856812,0.1038413792848587,-0.012726153247058392,-0.01794678531587124,-0.004465628415346146,-0.0012618512846529484,8.192187669919804e-05,0.0005169037613086402,0.6241353750228882,0.1040225550532341,0.0006516766734421253,-0.0091315396130085,-1.3754247426986694,3.1809871196746826,6476076.5
93.5,51.98259353637695,-0.3592263460159302,-0.02405994012951851,907.6748657226562,-0.7120428085327148,1197.4361572265625,-1.232530117034912,1116.330078125,-1.0855050086975098,1217.54345703125,-1.2753517627716064,1.0567353963851929,0.6503917574882507,0.14054620265960693,0.10806654393672943,0.10393673926591873,0.10389506071805954,-0.012708286754786968,-0.01788591407239437,-0.00440389197319746,-0.001204052590765059,0.00013031897833570838,0.0005565842147916555,0.6245408654212952,0.1040901467204094,0.0006916351267136633,-0.009090417064726353,-1.3692306280136108,3.180424451828003,6474931.0
93.5999984741211,51.94641876220703,-0.36175593733787537,-0.02529582567512989,907.6036376953125,-0.7120891809463501,1197.3128662109375,-1.232380747795105,1116.221435546875,-1.085464358329773,1217.4158935546875,-1.274925708770752,1.0554654598236084,0.6486062407493591,0.1401088982820511,0.10794900357723236,0.10395216196775436,0.10395272076129913,-0.012690390460193157,-0.017825109884142876,-0.004342409782111645,-0.0011467686854302883,0.0001780761667760089,0.0005964803858660161,0.6249707341194153,0.10416179150342941,0.0007323870086111128,-0.009049083106219769,-1.3630049228668213,3.1798620223999023,6473785.5
93.69999694824219,51.90998458862305,-0.36431604623794556,-0.025601165369153023,907.532470703125,-0.7121310830116272,1197.189697265625,-1.2322250604629517,1116.1129150390625,-1.08541738986969,1217.2884521484375,-1.274495005607605,1.0541973114013672,0.6468267440795898,0.1396777182817459,0.10783717036247253,0.10397233814001083,0.10401438176631927,-0.01267246250063181,-0.017764370888471603,-0.004281174391508102,-0.0010899713961407542,0.0002252803824376315,0.000636644137557596,0.6254251599311829,0.10423752665519714,0.0007734771934337914,-0.009007536806166172,-1.356747031211853,3.1792993545532227,6472640.0
93.80000305175781,51.873294830322266,-0.3668931722640991,-0.02577129192650318,907.4612426757812,-0.7121685743331909,1197.06640625,-1.232062816619873,1116.00439453125,-1.0853643417358398,1217.1610107421875,-1.2740594148635864,1.0529309511184692,0.6450533270835876,0.1392526477575302,0.10773099213838577,0.10399720817804337,0.10408007353544235,-0.012654504738748074,-0.017703695222735405,-0.004220178350806236,-0.0010336370905861259,0.0002720019838307053,0.000677086238283664,0.625904381275177,0.10431739687919617,0.0008148769265972078,-0.008965776301920414,-1.3504568338394165,3.178736686706543,6471494.5
93.9000015258789,51.836341857910156,-0.369561105966568,-0.026679348200559616,907.3900146484375,-0.712201714515686,1196.9432373046875,-1.2318941354751587,1115.8958740234375,-1.0853049755096436,1217.03369140625,-1.2736188173294067,1.0516663789749146,0.6432859897613525,0.1388336718082428,0.10763043165206909,0.10402672737836838,0.10414982587099075,-0.012636513449251652,-0.017643079161643982,-0.004159410484135151,-0.0009777304949238896,0.00031833822140470147,0.0007179151871241629,0.6264087557792664,0.10440146178007126,0.0008571015787310898,-0.008923793211579323,-1.3441331386566162,3.178173780441284,6470349.0
94.0,51.79912185668945,-0.37218666076660156,-0.026255590841174126,907.3187866210938,-0.7122304439544678,1196.820068359375,-1.2317190170288086,1115.787353515625,-1.0852396488189697,1216.90625,-1.2731730937957764,1.0504035949707031,0.6415247321128845,0.13842076063156128,0.10753543674945831,0.10406086593866348,0.10422368347644806,-0.012618491426110268,-0.017582524567842484,-0.004098867066204548,-0.0009222361841239035,0.000364328472642228,0.0007590576424263418,0.6269384622573853,0.10448973625898361,0.000899236649274826,-0.008881592191755772,-1.3377766609191895,3.1776111125946045,6469203.0
94.0999984741211,51.76166534423828,-0.37454745173454285,-0.023607777431607246,907.24755859375,-0.7122547626495361,1196.6968994140625,-1.2315375804901123,1115.6788330078125,-1.0851680040359497,1216.779052734375,-1.2727227210998535,1.0491427183151245,0.6397694945335388,0.13801388442516327,0.10744596272706985,0.1040995791554451,0.10430165380239487,-0.012600437738001347,-0.017522035166621208,-0.00403855973854661,-0.000867177383042872,0.00040990315028466284,0.0008001344394870102,0.6274926066398621,0.10458210110664368,0.0009398678666912019,-0.0088391974568367,-1.3313910961151123,3.177048444747925,6468057.5
94.19999694824219,51.723995208740234,-0.3767201006412506,-0.021726567298173904,907.1763305664062,-0.7122747898101807,1196.57373046875,-1.2313497066497803,1115.5703125,-1.0850903987884521,1216.6517333984375,-1.2722675800323486,1.0478835105895996,0.6380203366279602,0.13761304318904877,0.10736197978258133,0.10414282977581024,0.10438370704650879,-0.012582356110215187,-0.017461612820625305,-0.003978497348725796,-0.0008125714375637472,0.0004550135345198214,0.0008409108850173652,0.6280707120895386,0.10467845946550369,0.0009796079248189926,-0.008796626701951027,-1.3249789476394653,3.176485538482666,6466912.0
94.30000305175781,51.68610382080078,-0.3789081275463104,-0.0218802522867918,907.1051025390625,-0.7122905254364014,1196.45068359375,-1.2311557531356812,1115.4617919921875,-1.085006833076477,1216.5245361328125,-1.2718076705932617,1.0466262102127075,0.6362771391868591,0.137218177318573,0.10728343576192856,0.10419057309627533,0.10446983575820923,-0.01256424468010664,-0.017401255667209625,-0.003918676171451807,-0.0007584007689729333,0.0004997086944058537,0.0008814982138574123,0.6286728382110596,0.10477881133556366,0.0010197628289461136,-0.008753878995776176,-1.318540096282959,3.1759228706359863,6465766.0
94.4000015258789,51.64796829223633,-0.3813575208187103,-0.024493925273418427,907.0338745117188,-0.7123019695281982,1196.3275146484375,-1.2309553623199463,1115.353271484375,-1.0849171876907349,1216.3973388671875,-1.2713428735733032,1.0453706979751587,0.6345400810241699,0.13682928681373596,0.10721028596162796,0.10424276441335678,0.10456003248691559,-0.012546101585030556,-0.01734096184372902,-0.0038590726908296347,-0.0007046033861115575,0.0005441564717330039,0.0009223558008670807,0.6292999982833862,0.10488332808017731,0.0010619107633829117,-0.008710931055247784,-1.3120710849761963,3.1753599643707275,6464620.0
94.5,51.609588623046875,-0.38380521535873413,-0.024476846680045128,906.962646484375,-0.7123091220855713,1196.2044677734375,-1.2307487726211548,1115.2447509765625,-1.0848215818405151,1216.270263671875,-1.270872950553894,1.0441169738769531,0.6328089833259583,0.13644635677337646,0.10714250057935715,0.104299396276474,0.10465433448553085,-0.012527926824986935,-0.01728072576224804,-0.003799678757786751,-0.0006511531537398696,0.0005884179845452309,0.0009635380120016634,0.6299523711204529,0.10499206185340881,0.0011041696416214108,-0.008667782880365849,-1.3055720329284668,3.174797296524048,6463474.5
94.5999984741211,51.570945739746094,-0.38640278577804565,-0.025975830852985382,906.8914184570312,-0.7123120427131653,1196.0814208984375,-1.2305357456207275,1115.1363525390625,-1.0847201347351074,1216.1431884765625,-1.2703977823257446,1.0428651571273804,0.6310839056968689,0.13606935739517212,0.10708004981279373,0.10436045378446579,0.10475277900695801,-0.012509718537330627,-0.017220545560121536,-0.0037404790055006742,-0.0005980076966807246,0.0006325958529487252,0.0010052334982901812,0.6306307315826416,0.10510512441396713,0.0011477728839963675,-0.008624421432614326,-1.2990407943725586,3.174234390258789,6462328.5
94.69999694824219,51.53200912475586,-0.3893663287162781,-0.029635492712259293,906.8201904296875,-0.7123107314109802,1195.9583740234375,-1.230316400527954,1115.02783203125,-1.0846126079559326,1216.0162353515625,-1.2699170112609863,1.0416150093078613,0.6293648481369019,0.13569825887680054,0.10702289640903473,0.10442592948675156,0.10485544055700302,-0.012491472996771336,-0.017160411924123764,-0.003681441769003868,-0.0005450850585475564,0.0006768960738554597,0.0010479254415258765,0.6313364505767822,0.10522274672985077,0.0011941420380026102,-0.00858081504702568,-1.2924726009368896,3.1736714839935303,6461183.0
94.80000305175781,51.49272155761719,-0.39288443326950073,-0.03518082946538925,906.7489624023438,-0.7123051881790161,1195.8353271484375,-1.2300903797149658,1114.91943359375,-1.0844992399215698,1215.8892822265625,-1.2694298028945923,1.040366768836975,0.6276518106460571,0.13533306121826172,0.10697102546691895,0.10449585318565369,0.10496245324611664,-0.01247318647801876,-0.017100315541028976,-0.0036225200165063143,-0.0004922673688270152,0.0007216128287836909,0.001092296908609569,0.632071852684021,0.10534530878067017,0.0012445425381883979,-0.008536913432180882,-1.2858600616455078,3.1731088161468506,6460037.0
94.9000015258789,51.45303726196289,-0.39684197306632996,-0.03957540541887283,906.677734375,-0.7122954726219177,1195.7122802734375,-1.2298575639724731,1114.8109130859375,-1.084380030632019,1215.7623291015625,-1.2689357995986938,1.0391204357147217,0.6259447932243347,0.13497374951839447,0.10692444443702698,0.10457028448581696,0.10507400333881378,-0.01245485432446003,-0.01704024150967598,-0.0035636720713227987,-0.00043945046490989625,0.0007669879123568535,0.0011387711856514215,0.6328389048576355,0.10547315329313278,0.0012981867184862494,-0.00849267840385437,-1.2791972160339355,3.172545909881592,6458891.0
95.0,51.412925720214844,-0.4011324942111969,-0.04290522262454033,906.6065063476562,-0.7122815847396851,1195.58935546875,-1.229617953300476,1114.7025146484375,-1.0842547416687012,1215.635498046875,-1.2684344053268433,1.0378758907318115,0.6242437958717346,0.1346203237771988,0.10688314586877823,0.10464929044246674,0.10519032180309296,-0.01243647187948227,-0.016980182379484177,-0.0035048634745180607,-0.00038655128446407616,0.0008131943759508431,0.0011875159107148647,0.6336393356323242,0.1056065559387207,0.001354512176476419,-0.008448080159723759,-1.2724796533584595,3.171983242034912,6457745.5
95.0999984741211,51.37233352661133,-0.4059167802333832,-0.04784303158521652,906.5352783203125,-0.7122635245323181,1195.4664306640625,-1.2293713092803955,1114.5941162109375,-1.0841236114501953,1215.5086669921875,-1.2679252624511719,1.0366331338882446,0.6225487589836121,0.13427278399467468,0.10684714466333389,0.10473297536373138,0.10531163960695267,-0.012418035417795181,-0.016920126974582672,-0.0034460497554391623,-0.00033346351119689643,0.0008604616741649806,0.0012388768373057246,0.6344752907752991,0.10574587434530258,0.0014147841138765216,-0.00840307492762804,-1.2657008171081543,3.1714203357696533,6456599.5
95.19999694824219,51.33119201660156,-0.411424458026886,-0.05507674440741539,906.4640502929688,-0.7122413516044617,1195.343505859375,-1.2291172742843628,1114.4857177734375,-1.0839864015579224,1215.3818359375,-1.2674071788787842,1.0353922843933105,0.6208597421646118,0.13393111526966095,0.10681647062301636,0.10482145100831985,0.10543825477361679,-0.012399538420140743,-0.016860056668519974,-0.003387169213965535,-0.00028003836632706225,0.000909125548787415,0.0012934947153553367,0.6353498101234436,0.1058916375041008,0.0014806223334744573,-0.008357599377632141,-1.258851170539856,3.1708576679229736,6455454.0
95.30000305175781,51.289390563964844,-0.41799506545066833,-0.06570616364479065,906.392822265625,-0.712215006351471,1195.2205810546875,-1.2288554906845093,1114.3773193359375,-1.0838432312011719,1215.255126953125,-1.2668792009353638,1.0341532230377197,0.6191767454147339,0.13359534740447998,0.10679116100072861,0.10491488873958588,0.10557054728269577,-0.012380968779325485,-0.01679994724690914,-0.003328133374452591,-0.00022606483253184706,0.0009596762829460204,0.0013524089008569717,0.6362674832344055,0.10604458302259445,0.0015544536290690303,-0.00831155851483345,-1.2519162893295288,3.170295000076294,6454308.5
95.4000015258789,51.246822357177734,-0.4256853461265564,-0.0769025981426239,906.3215942382812,-0.7121846079826355,1195.09765625,-1.2285856008529663,1114.2689208984375,-1.0836937427520752,1215.1285400390625,-1.266339898109436,1.0329160690307617,0.6174997687339783,0.13326551020145416,0.10677129030227661,0.10501349717378616,0.10570899397134781,-0.012362318113446236,-0.016739772632718086,-0.0032688449136912823,-0.00017131255299318582,0.0010126341367140412,0.001416609506122768,0.6372331976890564,0.1062055304646492,0.0016367142088711262,-0.008264852687716484,-1.244881272315979,3.169732093811035,6453162.5
95.5,51.20337677001953,-0.4344574809074402,-0.08772144466638565,906.2503662109375,-0.7121500372886658,1194.974853515625,-1.2283071279525757,1114.1605224609375,-1.0835380554199219,1215.0018310546875,-1.2657878398895264,1.031680703163147,0.615828812122345,0.1329416036605835,0.10675694793462753,0.1051175445318222,0.10585416853427887,-0.012343574315309525,-0.01667950674891472,-0.0032092067413032055,-0.00011555581295397133,0.0010684828739613295,0.0014868580037727952,0.6382519006729126,0.1063753217458725,0.001727377180941403,-0.008217386901378632,-1.23773193359375,3.1691694259643555,6452017.0
95.5999984741211,51.15896224975586,-0.44416162371635437,-0.09704150259494781,906.17919921875,-0.7121113538742065,1194.85205078125,-1.2280194759368896,1114.05224609375,-1.0833760499954224,1214.8753662109375,-1.2652218341827393,1.0304473638534546,0.614163875579834,0.13262368738651276,0.10674823075532913,0.10522733628749847,0.1060066819190979,-0.012324727140367031,-0.01661912351846695,-0.003149129915982485,-5.8593977882992476e-05,0.0011276166187599301,0.0015635713934898376,0.6393283605575562,0.10655472427606583,0.0018256544135510921,-0.008169079199433327,-1.2304556369781494,3.168606758117676,6450871.5
95.69999694824219,51.11350631713867,-0.4545562267303467,-0.10394584387540817,906.1079711914062,-0.712068498134613,1194.729248046875,-1.2277225255966187,1113.94384765625,-1.083207368850708,1214.7489013671875,-1.2646409273147583,1.0292158126831055,0.6125049591064453,0.13231179118156433,0.10674528777599335,0.10534322261810303,0.10616719722747803,-0.012305768206715584,-0.016558602452278137,-0.0030885422602295876,-2.7001763669431966e-07,0.0011902946280315518,0.001646747812628746,0.6404663920402527,0.10674439370632172,0.0019301384454593062,-0.008119869977235794,-1.223043441772461,3.168044090270996,6449726.0
95.80000305175781,51.06695556640625,-0.4654892683029175,-0.10933056473731995,906.0367431640625,-0.7120215892791748,1194.6065673828125,-1.2274158000946045,1113.8355712890625,-1.0830320119857788,1214.6224365234375,-1.264044165611267,1.0279861688613892,0.6108521819114685,0.13200600445270538,0.10674824565649033,0.10546556115150452,0.10633634030818939,-0.01228669099509716,-0.01649792492389679,-0.00302738300524652,5.954180232947692e-05,0.0012566824443638325,0.0017361653735861182,0.6416692733764648,0.10694488137960434,0.0020400709472596645,-0.008069711737334728,-1.2154884338378906,3.1674816608428955,6448580.5
95.9000015258789,51.01927185058594,-0.47684502601623535,-0.11355741322040558,905.965576171875,-0.7119704484939575,1194.4837646484375,-1.227098822593689,1113.727294921875,-1.0828497409820557,1214.49609375,-1.2634307146072388,1.0267584323883057,0.609205424785614,0.1317063421010971,0.1067572683095932,0.10559473186731339,0.10651472955942154,-0.012267488054931164,-0.016437074169516563,-0.002965599298477173,0.00012094489648006856,0.0013268813490867615,0.0018315030029043555,0.642940104007721,0.10715668648481369,0.0021548615768551826,-0.008018569089472294,-1.2077852487564087,3.166918992996216,6447435.5
96.0,50.97043991088867,-0.48832011222839355,-0.11475085467100143,905.8943481445312,-0.711915135383606,1194.361083984375,-1.2267714738845825,1113.6190185546875,-1.082660436630249,1214.3697509765625,-1.2628002166748047,1.0255327224731445,0.6075647473335266,0.13141290843486786,0.10677250474691391,0.10573110729455948,0.10670291632413864,-0.012248154729604721,-0.01637604460120201,-0.0029031592421233654,0.00018398962856736034,0.0014008479192852974,0.0019320992287248373,0.6442807912826538,0.10738013684749603,0.0022725104354321957,-0.007966434583067894,-1.19993257522583,3.1663565635681152,6446290.0
96.0999984741211,50.92047119140625,-0.49969571828842163,-0.11375615745782852,905.8231811523438,-0.7118555903434753,1194.2384033203125,-1.226433515548706,1113.5107421875,-1.0824637413024902,1214.2435302734375,-1.2621523141860962,1.0243088006973267,0.6059302091598511,0.13112574815750122,0.10679413378238678,0.10587505996227264,0.1069013923406601,-0.012228690087795258,-0.016314826905727386,-0.0028400488663464785,0.0002486812591087073,0.0014784227823838592,0.0020370949059724808,0.6456924676895142,0.1076154038310051,0.0023916899226605892,-0.00791331846266985,-1.191931962966919,3.1657941341400146,6445145.0
96.19999694824219,50.86940383911133,-0.5106608271598816,-0.10965092480182648,905.7520141601562,-0.7117917537689209,1194.1158447265625,-1.2260849475860596,1113.402587890625,-1.0822596549987793,1214.1173095703125,-1.2614871263504028,1.0230869054794312,0.6043018102645874,0.13084492087364197,0.10682231187820435,0.10602694004774094,0.10711053013801575,-0.012209094129502773,-0.01625342294573784,-0.0027762779500335455,0.0003149669792037457,0.0015593018615618348,0.002145360456779599,0.6471749544143677,0.10786249488592148,0.0025102647487074137,-0.007859259843826294,-1.1837894916534424,3.165231704711914,6444000.0
96.30000305175781,50.817325592041016,-0.5207691192626953,-0.10108332335948944,905.6808471679688,-0.7117236852645874,1193.9931640625,-1.2257256507873535,1113.2943115234375,-1.0820480585098267,1213.9912109375,-1.2608051300048828,1.021867036819458,0.6026795506477356,0.13057051599025726,0.10685719549655914,0.10618705302476883,0.10733058303594589,-0.012189370580017567,-0.016191843897104263,-0.002711890498176217,0.0003827089967671782,0.0016429689712822437,0.0022553219459950924,0.6487265825271606,0.10812108963727951,0.0026250763330608606,-0.007804337423294783,-1.1755168437957764,3.1646692752838135,6442855.0
96.4000015258789,50.76435852050781,-0.5296974778175354,-0.08928342908620834,905.6096801757812,-0.7116512656211853,1193.87060546875,-1.2253559827804565,1113.1861572265625,-1.0818285942077637,1213.8651123046875,-1.260107398033142,1.0206490755081177,0.6010634303092957,0.1303025782108307,0.10689891129732132,0.10635562986135483,0.1075616329908371,-0.01216952782124281,-0.016130106523633003,-0.002646959852427244,0.00045170026714913547,0.0017287497175857425,0.0023651875089854,0.6503438949584961,0.10839065164327621,0.0027338352520018816,-0.007748658303171396,-1.1671302318572998,3.164106845855713,6441710.5
96.5,50.7105827331543,-0.5377628207206726,-0.08065325766801834,905.5385131835938,-0.7115744352340698,1193.7481689453125,-1.2249759435653687,1113.0780029296875,-1.0816013813018799,1213.7391357421875,-1.2593945264816284,1.0194331407546997,0.5994535088539124,0.13004115223884583,0.10694757848978043,0.10653287917375565,0.10780362039804459,-0.012149570509791374,-0.0160682275891304,-0.002581543056294322,0.000521778070833534,0.0018161296611651778,0.002473939675837755,0.6520245671272278,0.10867075622081757,0.0028388684149831533,-0.0076923007145524025,-1.1586414575576782,3.1635446548461914,6440565.5
