t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
96.5999984741211,50.65605545043945,-0.5452509522438049,-0.074881412088871,905.4673461914062,-0.711493194103241,1193.6256103515625,-1.2245855331420898,1112.9698486328125,-1.0813661813735962,1213.61328125,-1.2586669921875,1.018219232559204,0.5978497862815857,0.12978628277778625,0.10700330883264542,0.10671892017126083,0.10805641114711761,-0.01212950237095356,-0.016006212681531906,-0.002515674103051424,0.000592840020544827,0.001904787728562951,0.002581275999546051,0.6537669897079468,0.10896116495132446,0.002941929968073964,-0.007635318674147129,-1.150058627128601,3.16298246383667,6439421.0
96.69999694824219,50.600833892822266,-0.5522334575653076,-0.06982496380805969,905.3961791992188,-0.7114074230194092,1193.503173828125,-1.2241848707199097,1112.8616943359375,-1.0811229944229126,1213.4874267578125,-1.2579251527786255,1.0170072317123413,0.5962522625923157,0.12953802943229675,0.10706618428230286,0.10691388696432114,0.10831985622644424,-0.012109325267374516,-0.015944071114063263,-0.002449379302561283,0.0006648047710768878,0.001994478050619364,0.0026871163863688707,0.6555702686309814,0.10926171392202377,0.0030432995408773422,-0.007577758282423019,-1.1413887739181519,3.1624202728271484,6438276.5
96.80000305175781,50.5449333190918,-0.5589989423751831,-0.06765485554933548,905.3250732421875,-0.7113171815872192,1193.380859375,-1.2237738370895386,1112.7535400390625,-1.0808717012405396,1213.3616943359375,-1.2571690082550049,1.0157973766326904,0.5946609973907471,0.1292964220046997,0.1071363091468811,0.10711786895990372,0.10859382897615433,-0.01208904106169939,-0.015881801024079323,-0.0023826644755899906,0.0007376436842605472,0.002085111802443862,0.002791822189465165,0.6574342846870422,0.1095723807811737,0.0031450865790247917,-0.007519640494138002,-1.1326348781585693,3.161858320236206,6437132.5
96.9000015258789,50.488399505615234,-0.5653295516967773,-0.0633060410618782,905.25390625,-0.7112223505973816,1193.2584228515625,-1.2233524322509766,1112.6455078125,-1.080612301826477,1213.2359619140625,-1.2563986778259277,1.0145894289016724,0.5930759310722351,0.1290615200996399,0.10721375048160553,0.10733094811439514,0.10887821018695831,-0.012068649753928185,-0.015819406136870384,-0.0023155470844358206,0.0008113001240417361,0.002176528563722968,0.002895417157560587,0.6593585014343262,0.1098930761218071,0.0032454223837703466,-0.007461005821824074,-1.1238030195236206,3.1612963676452637,6435988.5
97.0,50.4312858581543,-0.5711325407028198,-0.05803024023771286,905.1828002929688,-0.7111228704452515,1193.1361083984375,-1.2229207754135132,1112.5374755859375,-1.0803446769714355,1213.1103515625,-1.2556146383285522,1.0133836269378662,0.5914971232414246,0.1288333386182785,0.1072985976934433,0.10755320638418198,0.10917288810014725,-0.012048154138028622,-0.015756893903017044,-0.002248054603114724,0.0008856931235641241,0.0022685101721435785,0.0029977047815918922,0.661341667175293,0.11022361367940903,0.0033437104430049658,-0.007401901762932539,-1.1149005889892578,3.1607344150543213,6434844.5
97.0999984741211,50.373634338378906,-0.5765230059623718,-0.05390450358390808,905.1116943359375,-0.7110187411308289,1193.013916015625,-1.2224787473678589,1112.429443359375,-1.080068826675415,1212.98486328125,-1.2548171281814575,1.0121798515319824,0.5899245738983154,0.12861192226409912,0.10739091783761978,0.1077846810221672,0.10947772860527039,-0.012027557007968426,-0.01569426991045475,-0.00218020798638463,0.0009607598767615855,0.002360898768529296,0.0030986706260591745,0.6633830666542053,0.11056383699178696,0.0034408115316182375,-0.0073423669673502445,-1.1059331893920898,3.160172462463379,6433700.5
97.19999694824219,50.315486907958984,-0.5814889073371887,-0.04965893551707268,905.0405883789062,-0.7109098434448242,1192.8916015625,-1.2220264673233032,1112.3214111328125,-1.079784631729126,1212.859375,-1.2540063858032227,1.010978102684021,0.5883582830429077,0.12839730083942413,0.10749077796936035,0.10802540183067322,0.10979259759187698,-0.012006860226392746,-0.0156315378844738,-0.002112027956172824,0.0010364396730437875,0.002453550463542342,0.0031983046792447567,0.6654818058013916,0.11091363430023193,0.0035364869982004166,-0.00728243961930275,-1.0969067811965942,3.1596107482910156,6432557.0
97.30000305175781,50.25688171386719,-0.5860229730606079,-0.045340824872255325,904.9695434570312,-0.7107962369918823,1192.76953125,-1.2215640544891357,1112.2135009765625,-1.0794919729232788,1212.7340087890625,-1.2531825304031372,1.0097784996032715,0.5867982506752014,0.12818953394889832,0.10759823024272919,0.1082753986120224,0.1101173609495163,-0.011986064724624157,-0.015568701550364494,-0.0020435363985598087,0.0011126697063446045,0.002546322299167514,0.0032965666614472866,0.6676369905471802,0.11127283424139023,0.0036306343972682953,-0.00722216023132205,-1.087827205657959,3.1590490341186523,6431413.5
97.4000015258789,50.19789123535156,-0.5899340510368347,-0.039110876619815826,904.8984375,-0.7106778621673584,1192.6473388671875,-1.2210912704467773,1112.1055908203125,-1.0791910886764526,1212.6087646484375,-1.252346158027649,1.0085809230804443,0.5852445363998413,0.12798860669136047,0.10771333426237106,0.10853467136621475,0.11045186966657639,-0.011965175159275532,-0.015505773015320301,-0.0019747696351259947,0.0011893522460013628,0.0026389819104224443,0.0033931154757738113,0.6698470711708069,0.11164118349552155,0.0037216627970337868,-0.007161583751440048,-1.0787030458450317,3.158487558364868,6430270.0
97.5,50.1385383605957,-0.5934960842132568,-0.035620253533124924,904.827392578125,-0.7105545997619629,1192.5252685546875,-1.2206084728240967,1111.9976806640625,-1.0788816213607788,1212.483642578125,-1.2514976263046265,1.0073853731155396,0.5836970806121826,0.12779457867145538,0.10783611983060837,0.10880319029092789,0.11079594492912292,-0.011944194324314594,-0.01544275600463152,-0.0019057480385527015,0.0012664316454902291,0.0027314238250255585,0.0034880314487963915,0.6721111536026001,0.11201852560043335,0.0038117794319987297,-0.0071007427759468555,-1.069538950920105,3.157926082611084,6429127.0
97.5999984741211,50.07883834838867,-0.5970316529273987,-0.03535574674606323,904.75634765625,-0.7104264497756958,1192.4031982421875,-1.2201155424118042,1111.8897705078125,-1.0785638093948364,1212.3585205078125,-1.2506365776062012,1.0061920881271362,0.5821559429168701,0.12760747969150543,0.10796663910150528,0.1090809553861618,0.11114945262670517,-0.01192311942577362,-0.015379648655653,-0.0018364641582593322,0.0013439221074804664,0.0028237374499440193,0.0035819439217448235,0.674429714679718,0.1124049574136734,0.0039033247157931328,-0.007039640098810196,-1.060335397720337,3.1573646068573,6427984.0
97.69999694824219,50.01879119873047,-0.6004397869110107,-0.034080859273672104,904.685302734375,-0.7102933526039124,1192.28125,-1.2196122407913208,1111.781982421875,-1.078237533569336,1212.2335205078125,-1.2497631311416626,1.0050008296966553,0.5806211829185486,0.12742730975151062,0.10810492187738419,0.10936794430017471,0.11151232570409775,-0.011901951394975185,-0.015316447243094444,-0.0017669133376330137,0.0014218311989679933,0.0029159868136048317,0.0036752640735358,0.6768032312393188,0.11280053853988647,0.003995310515165329,-0.006978288292884827,-1.05109441280365,3.1568033695220947,6426841.5
97.80000305175781,49.95838928222656,-0.6040508151054382,-0.03611041232943535,904.6142578125,-0.7101553082466125,1192.1593017578125,-1.219098687171936,1111.674072265625,-1.0779026746749878,1212.1085205078125,-1.248876690864563,1.0038117170333862,0.5790926814079285,0.12725409865379333,0.10825102776288986,0.10966416448354721,0.11188453435897827,-0.011880685575306416,-0.01525314524769783,-0.0016970677534118295,0.0015002235304564238,0.0030083884485065937,0.003768789814785123,0.679233193397522,0.11320552974939346,0.004090574570000172,-0.006916670594364405,-1.0418132543563843,3.1562423706054688,6425699.0
97.9000015258789,49.89756774902344,-0.6081854701042175,-0.041346438229084015,904.5432739257812,-0.7100122570991516,1192.0374755859375,-1.2185742855072021,1111.5662841796875,-1.077559232711792,1211.983642578125,-1.247976541519165,1.0026246309280396,0.5775705575942993,0.12708790600299835,0.10840499401092529,0.10996965318918228,0.1122661679983139,-0.011859316378831863,-0.015189725905656815,-0.0016268688486889005,0.0015792384510859847,0.0031013505067676306,0.003863759571686387,0.6817227005958557,0.11362044513225555,0.004191644489765167,-0.006854741368442774,-1.0324853658676147,3.1556811332702637,6424557.0
98.0,49.836273193359375,-0.6129682064056396,-0.04782779514789581,904.4722900390625,-0.7098641395568848,1191.9156494140625,-1.21803879737854,1111.4586181640625,-1.0772072076797485,1211.85888671875,-1.2470616102218628,1.0014398097991943,0.5760547518730164,0.12692874670028687,0.10856691002845764,0.1102844849228859,0.11265742778778076,-0.011837833561003208,-0.015126167796552181,-0.0015562421176582575,0.0016590531449764967,0.0031953619327396154,0.003961448557674885,0.6842756867408752,0.11404594779014587,0.004299593158066273,-0.0067924452014267445,-1.023102045059204,3.155120372772217,6423415.0
98.0999984741211,49.774452209472656,-0.6182014346122742,-0.05233198404312134,904.4013061523438,-0.7097110152244568,1191.7938232421875,-1.2174919843673706,1111.3509521484375,-1.0768464803695679,1211.7342529296875,-1.2461309432983398,1.000257134437561,0.5745453238487244,0.12677668035030365,0.10873685032129288,0.1106087937951088,0.11305862665176392,-0.011816231533885002,-0.015062453225255013,-0.001485123997554183,0.0017398146446794271,0.0032908038701862097,0.004062602762132883,0.6868956089019775,0.11448260396718979,0.0044129942543804646,-0.00672974344342947,-1.0136576890945435,3.154559373855591,6422273.0
98.19999694824219,49.71208953857422,-0.6236369013786316,-0.05435493215918541,904.330322265625,-0.7095527052879333,1191.672119140625,-1.2169334888458252,1111.2432861328125,-1.076476812362671,1211.6097412109375,-1.2451838254928589,0.9990765452384949,0.5730422735214233,0.1266317516565323,0.10891491919755936,0.11094272136688232,0.11347012966871262,-0.011794503778219223,-0.01499856822192669,-0.0014134709490463138,0.0018216177122667432,0.0033878949470818043,0.004167381674051285,0.6895849704742432,0.11493083089590073,0.004530152305960655,-0.006666620261967182,-1.0041499137878418,3.153998851776123,6421131.5
98.30000305175781,49.64917755126953,-0.6291195154190063,-0.05482599139213562,904.2593994140625,-0.7093892693519592,1191.5504150390625,-1.2163631916046143,1111.1356201171875,-1.0760982036590576,1211.4852294921875,-1.2442198991775513,0.9978982210159302,0.5715456008911133,0.12649400532245636,0.10910122096538544,0.1112864539027214,0.11389227211475372,-0.011772647500038147,-0.01493450440466404,-0.0013412534026429057,0.001904520089738071,0.0034867438953369856,0.004275622311979532,0.6923454999923706,0.11539091914892197,0.004650078248232603,-0.006603072863072157,-0.9945781826972961,3.1534383296966553,6419990.5
98.4000015258789,49.585697174072266,-0.6348024010658264,-0.056828632950782776,904.1884765625,-0.7092205882072449,1191.4288330078125,-1.2157806158065796,1111.028076171875,-1.0757105350494385,1211.36083984375,-1.2432385683059692,0.9967220425605774,0.570055365562439,0.12636351585388184,0.10929587483406067,0.11164015531539917,0.11432542651891708,-0.011750656180083752,-0.014870249666273594,-0.0012684314278885722,0.0019886051304638386,0.003587524639442563,0.004387435968965292,0.6951795816421509,0.11586325615644455,0.00477429386228323,-0.006539085414260626,-0.9849401116371155,3.1528778076171875,6418849.5
98.5,49.521629333496094,-0.6406703591346741,-0.058679502457380295,904.1175537109375,-0.7090466618537903,1191.3072509765625,-1.2151856422424316,1110.92041015625,-1.075313687324524,1211.236572265625,-1.2422391176223755,0.9955480694770813,0.5685715675354004,0.1262403428554535,0.109498992562294,0.11200404912233353,0.11476994305849075,-0.011728525161743164,-0.014805790968239307,-0.0011949624167755246,0.0020739620085805655,0.0036904197186231613,0.0045029716566205025,0.6980896592140198,0.1163482740521431,0.004902694374322891,-0.006474643014371395,-0.9752335548400879,3.152317523956299,6417708.5
98.5999984741211,49.45697021484375,-0.6465941667556763,-0.059238530695438385,904.046630859375,-0.7088674306869507,1191.185791015625,-1.2145780324935913,1110.81298828125,-1.0749074220657349,1211.1124267578125,-1.2412210702896118,0.9943763613700867,0.5670942068099976,0.1261245608329773,0.10971072316169739,0.11237834393978119,0.11522620171308517,-0.011706250719726086,-0.014741117134690285,-0.0011208124924451113,0.002160655567422509,0.0037955371662974358,0.004622158128768206,0.7010778188705444,0.11684630811214447,0.005034340545535088,-0.006409742403775454,-0.9654579758644104,3.15175724029541,6416568.0
98.69999694824219,49.39170837402344,-0.6526156067848206,-0.060214124619960785,903.9757690429688,-0.7086828351020813,1191.0643310546875,-1.21395742893219,1110.7054443359375,-1.0744917392730713,1210.9884033203125,-1.2401838302612305,0.9932068586349487,0.5656233429908752,0.12601621448993683,0.10993118584156036,0.11276326328516006,0.115694560110569,-0.011683827266097069,-0.01467621698975563,-0.0010459460318088531,0.0022487551905214787,0.0039029945619404316,0.004744999576359987,0.7041463255882263,0.11735772341489792,0.005169822834432125,-0.006344376597553492,-0.9556124210357666,3.1511974334716797,6415428.0
98.80000305175781,49.325862884521484,-0.6584382653236389,-0.058226630091667175,903.9049072265625,-0.7084928154945374,1190.9429931640625,-1.2133235931396484,1110.5980224609375,-1.0740662813186646,1210.8643798828125,-1.2391271591186523,0.9920395612716675,0.5641589760780334,0.12591539323329926,0.11016052961349487,0.11315904557704926,0.11617536842823029,-0.011661252938210964,-0.014611084945499897,-0.0009703488321974874,0.0023382753133773804,0.0040127551183104515,0.004871051758527756,0.7072962522506714,0.11788270622491837,0.00530659593641758,-0.006278565153479576,-0.9456996321678162,3.15063738822937,6414288.5
98.9000015258789,49.25948715209961,-0.6637566089630127,-0.05318319797515869,903.8341064453125,-0.7082973718643188,1190.8216552734375,-1.2126766443252563,1110.49072265625,-1.0736310482025146,1210.740478515625,-1.238051176071167,0.9908745884895325,0.5627011656761169,0.12582217156887054,0.11039889603853226,0.11356590688228607,0.11666889488697052,-0.011638527736067772,-0.014545724727213383,-0.0008940363768488169,0.0024291567970067263,0.004124585073441267,0.004999369848519564,0.7105273008346558,0.11842121183872223,0.005442185327410698,-0.006212353706359863,-0.9357265830039978,3.1500778198242188,6413149.0
99.0,49.19260787963867,-0.6688228249549866,-0.05066263675689697,903.7632446289062,-0.7080963253974915,1190.700439453125,-1.2120163440704346,1110.38330078125,-1.073185920715332,1210.6168212890625,-1.2369557619094849,0.9897118806838989,0.561249852180481,0.12573662400245667,0.11064641922712326,0.11398404836654663,0.11717534065246582,-0.011615652590990067,-0.014480134472250938,-0.0008170096552930772,0.0025213779881596565,0.004238367546349764,0.005129554774612188,0.7138397693634033,0.11897329241037369,0.005578997079282999,-0.006145765073597431,-0.9256967902183533,3.1495182514190674,6412009.5
99.0999984741211,49.12520980834961,-0.6739524006843567,-0.051295530050992966,903.6924438476562,-0.7078897356987,1190.579345703125,-1.211342453956604,1110.2760009765625,-1.0727306604385376,1210.4931640625,-1.2358405590057373,0.9885514378547668,0.559805154800415,0.1256588101387024,0.11090323328971863,0.11441367119550705,0.1176949217915535,-0.011592622846364975,-0.014414303936064243,-0.0007392389816232026,0.002614994067698717,0.0043542045168578625,0.005261941347271204,0.7172356843948364,0.119539275765419,0.005719670560210943,-0.006078795995563269,-0.9156096577644348,3.148958683013916,6410870.5
99.19999694824219,49.057281494140625,-0.6793103218078613,-0.053579505532979965,903.6217041015625,-0.7076774835586548,1190.4581298828125,-1.2106547355651855,1110.1688232421875,-1.0722651481628418,1210.36962890625,-1.2347047328948975,0.9873933792114258,0.5583670139312744,0.1255888044834137,0.1111694797873497,0.11485498398542404,0.11822788417339325,-0.0115694310516119,-0.014348218217492104,-0.0006606747047044337,0.0027101091109216213,0.004472326021641493,0.005397200584411621,0.7207178473472595,0.12011964619159698,0.005865626037120819,-0.006011427845805883,-0.9054624438285828,3.148399591445923,6409732.0
99.30000305175781,48.988807678222656,-0.6847307682037354,-0.05420401319861412,903.5509033203125,-0.7074595093727112,1190.337158203125,-1.2099525928497314,1110.0615234375,-1.0717891454696655,1210.2462158203125,-1.233547568321228,0.9862375855445862,0.5569354891777039,0.12552671134471893,0.11144532263278961,0.1153082400560379,0.11877452582120895,-0.011546073481440544,-0.01428186520934105,-0.0005812763120047748,0.0028068027459084988,0.004592885263264179,0.005535649601370096,0.7242888808250427,0.12071481347084045,0.00601542554795742,-0.005943656899034977,-0.8952545523643494,3.1478404998779297,6408594.0
99.4000015258789,48.91975402832031,-0.6905184388160706,-0.057877037674188614,903.4801635742188,-0.7072356939315796,1190.2161865234375,-1.2092360258102417,1109.9544677734375,-1.0713026523590088,1210.1229248046875,-1.2323682308197021,0.9850841760635376,0.5555106401443481,0.12547259032726288,0.1117309108376503,0.11577368527650833,0.11933520436286926,-0.011522541753947735,-0.014215224422514439,-0.0005009796004742384,0.002905211877077818,0.004716187249869108,0.005678041372448206,0.7279524207115173,0.12132540345191956,0.006172260269522667,-0.005875452887266874,-0.8849814534187317,3.1472816467285156,6407456.0
99.5,48.8500862121582,-0.6966785192489624,-0.061600662767887115,903.4094848632812,-0.70700603723526,1190.0953369140625,-1.2085041999816895,1109.8472900390625,-1.0708054304122925,1209.999755859375,-1.2311655282974243,0.9839330911636353,0.5540924668312073,0.1254265457391739,0.11202643811702728,0.11625161021947861,0.1199103593826294,-0.011498825624585152,-0.01414827536791563,-0.0004197110829409212,0.0030054952949285507,0.004842580761760473,0.005825141444802284,0.7317126989364624,0.1219521164894104,0.006336203310638666,-0.005806786008179188,-0.8746386170387268,3.1467227935791016,6406318.5
99.5999984741211,48.77980422973633,-0.7028506398200989,-0.06172122806310654,903.3388061523438,-0.7067704796791077,1189.9744873046875,-1.2077569961547852,1109.740234375,-1.070297122001648,1209.876708984375,-1.2299387454986572,0.9827843904495239,0.552681028842926,0.12538868188858032,0.11233209818601608,0.116742342710495,0.12050046026706696,-0.011474920436739922,-0.014081001281738281,-0.0003374255320522934,0.003107737749814987,0.004972199909389019,0.005976949352771044,0.7355725765228271,0.12259542942047119,0.006504151504486799,-0.005737656261771917,-0.8642260432243347,3.1461644172668457,6405181.5
99.69999694824219,48.70892333984375,-0.7087870836257935,-0.05936465784907341,903.2681274414062,-0.7065288424491882,1189.853759765625,-1.2069940567016602,1109.63330078125,-1.0697777271270752,1209.7537841796875,-1.2286875247955322,0.9816381335258484,0.5512762665748596,0.12535910308361053,0.11264806985855103,0.11724618822336197,0.12110595405101776,-0.011450822465121746,-0.014013397507369518,-0.000254104525083676,0.0032119571696966887,0.005104988347738981,0.00613292446359992,0.739533543586731,0.12325558811426163,0.006674186792224646,-0.005668086931109428,-0.8537472486495972,3.14560604095459,6404045.0
99.80000305175781,48.63747024536133,-0.7145442962646484,-0.05757182091474533,903.197509765625,-0.7062811255455017,1189.733154296875,-1.2062151432037354,1109.5263671875,-1.0692468881607056,1209.6309814453125,-1.2274116277694702,0.9804942607879639,0.5498783588409424,0.12533791363239288,0.11297456920146942,0.1177634745836258,0.12172722816467285,-0.011426528915762901,-0.013945454731583595,-0.00016972859157249331,0.0033181740436702967,0.0052409046329557896,0.006292692385613918,0.7435972094535828,0.1239328682422638,0.0068470872938632965,-0.005598094314336777,-0.8432047367095947,3.145047903060913,6402908.5
99.9000015258789,48.56547164916992,-0.7199615240097046,-0.0541720911860466,903.1268920898438,-0.7060272693634033,1189.612548828125,-1.2054200172424316,1109.41943359375,-1.06870436668396,1209.50830078125,-1.226110577583313,0.9793528318405151,0.5484871864318848,0.12532520294189453,0.11331178992986679,0.11829449981451035,0.12236465513706207,-0.011402036063373089,-0.01387716829776764,-8.429046283708885e-05,0.003426377894356847,0.005379829555749893,0.006455718539655209,0.7477645874023438,0.12462743371725082,0.007021250668913126,-0.005527710076421499,-0.8326032161712646,3.1444900035858154,6401772.5
100.0,48.492958068847656,-0.7251353859901428,-0.05173895135521889,903.0562744140625,-0.705767035484314,1189.4920654296875,-1.20460844039917,1109.3126220703125,-1.0681501626968384,1209.3857421875,-1.2247843742370605,0.9782138466835022,0.5471029281616211,0.12532109022140503,0.11365992575883865,0.1188395619392395,0.1230185255408287,-0.011377343907952309,-0.013808534480631351,2.222064040324767e-06,0.0035365717485547066,0.005521687213331461,0.006621712353080511,0.7520369291305542,0.12533949315547943,0.007197780534625053,-0.005456957500427961,-0.8219462037086487,3.1439321041107178,6400637.0
100.0999984741211,48.41992950439453,-0.7302961945533752,-0.051607951521873474,902.9857177734375,-0.7055005431175232,1189.37158203125,-1.203780174255371,1109.205810546875,-1.0675839185714722,1209.2633056640625,-1.223432183265686,0.9770773649215698,0.5457255244255066,0.12532569468021393,0.11401918530464172,0.11939896643161774,0.12368915975093842,-0.011352445930242538,-0.013739540241658688,8.984425221569836e-05,0.0036488156765699387,0.005666566081345081,0.006790940184146166,0.7564166188240051,0.12606944143772125,0.007378930691629648,-0.0053858389146625996,-0.8112340569496155,3.1433746814727783,6399502.0
100.19999694824219,48.346378326416016,-0.7354993224143982,-0.05203135311603546,902.9151611328125,-0.7052274942398071,1189.251220703125,-1.2029346227645874,1109.0989990234375,-1.0670053958892822,1209.1409912109375,-1.2220532894134521,0.975943386554718,0.544355034828186,0.1253391057252884,0.11438977718353271,0.11997301131486893,0.12437689304351807,-0.011327335610985756,-0.013670169748365879,0.0001786224020179361,0.0037631969898939133,0.005814624018967152,0.00696383323520422,0.7609066367149353,0.12681777775287628,0.007565226871520281,-0.005314352456480265,-0.8004664778709412,3.142817258834839,6398367.5
100.30000305175781,48.272315979003906,-0.7406274080276489,-0.051280584186315536,902.8446655273438,-0.7049479484558105,1189.1309814453125,-1.2020716667175293,1108.992431640625,-1.0664143562316895,1209.0189208984375,-1.2206472158432007,0.9748119115829468,0.5429915189743042,0.12536147236824036,0.11477191746234894,0.12056203186511993,0.1250821053981781,-0.011302007362246513,-0.013600410893559456,0.0002685947110876441,0.003879781113937497,0.005965956021100283,0.00714055635035038,0.7655096054077148,0.12758493423461914,0.007755633443593979,-0.005242506042122841,-0.7896447777748108,3.1422603130340576,6397233.5
100.4000015258789,48.197757720947266,-0.7455992102622986,-0.04971804469823837,902.774169921875,-0.7046617269515991,1189.0108642578125,-1.2011908292770386,1108.8857421875,-1.0658106803894043,1208.8968505859375,-1.2192132472991943,0.9736829400062561,0.5416349768638611,0.125392884016037,0.1151658296585083,0.12116634845733643,0.12580518424510956,-0.011276457458734512,-0.013530252501368523,0.000359790661605075,0.003998611122369766,0.006120592355728149,0.007321064360439777,0.7702276706695557,0.12837128341197968,0.007949568331241608,-0.005170315504074097,-0.778771162033081,3.1417033672332764,6396099.5
100.5,48.122711181640625,-0.7504792213439941,-0.048800643533468246,902.7037353515625,-0.7043687105178833,1188.8907470703125,-1.2002918720245361,1108.7791748046875,-1.065194010734558,1208.7750244140625,-1.217750906944275,0.9725565910339355,0.5402854681015015,0.12543347477912903,0.11557173728942871,0.12178628891706467,0.12654650211334229,-0.01125068124383688,-0.013459683395922184,0.00045224514906294644,0.004119743127375841,0.006278600078076124,0.007505443878471851,0.7750633955001831,0.12917722761631012,0.008147885091602802,-0.005097790155559778,-0.7678471803665161,3.141146659851074,6394966.5
100.5999984741211,48.04719924926758,-0.7550938725471497,-0.04614635556936264,902.63330078125,-0.7040688395500183,1188.770751953125,-1.1993743181228638,1108.6727294921875,-1.0645642280578613,1208.6533203125,-1.2162595987319946,0.9714328646659851,0.5389430522918701,0.12548337876796722,0.11598987132310867,0.12242220342159271,0.12730644643306732,-0.011224673129618168,-0.013388694263994694,0.0005459795938804746,0.004243199713528156,0.006439952179789543,0.0076934839598834515,0.7800185084342957,0.13000307977199554,0.008348796516656876,-0.005024954676628113,-0.7568764090538025,3.140590190887451,6393833.5
100.69999694824219,47.971275329589844,-0.7592353224754333,-0.04141411930322647,902.5629272460938,-0.7037619948387146,1188.65087890625,-1.198438048362732,1108.5662841796875,-1.0639210939407349,1208.5318603515625,-1.214739441871643,0.97031170129776,0.537607729434967,0.12554273009300232,0.11642047017812729,0.12307441234588623,0.12808534502983093,-0.011198433116078377,-0.013317282311618328,0.0006409917841665447,0.004368943627923727,0.006604465190321207,0.00788454245775938,0.7850936651229858,0.1308489441871643,0.008550276048481464,-0.004951850976794958,-0.7458652853965759,3.1400341987609863,6392701.0
100.80000305175781,47.89497756958008,-0.7630005478858948,-0.037652287632226944,902.4925537109375,-0.7034480571746826,1188.5311279296875,-1.197482943534851,1108.4599609375,-1.06326425075531,1208.410400390625,-1.213189959526062,0.969193160533905,0.5362796187400818,0.12561163306236267,0.11686374992132187,0.12374322861433029,0.1288834810256958,-0.011171959340572357,-0.013245445676147938,0.0007372834952548146,0.0044969492591917515,0.006771998014301062,0.008078225888311863,0.7902898192405701,0.13171496987342834,0.008753477595746517,-0.004878512583673,-0.7348187565803528,3.1394782066345215,6391569.5
100.9000015258789,47.8183479309082,-0.7662925720214844,-0.03292025625705719,902.4222412109375,-0.7031269073486328,1188.411376953125,-1.1965086460113525,1108.3536376953125,-1.0625935792922974,1208.2891845703125,-1.2116113901138306,0.9680773019790649,0.5349586606025696,0.12569023668766022,0.11731994897127151,0.12442893534898758,0.12970110774040222,-0.011145250871777534,-0.013173182494938374,0.0008348491392098367,0.004627173766493797,0.006942370440810919,0.0082740793004632,0.7956073880195618,0.13260123133659363,0.008957157842814922,-0.004804981406778097,-0.7237432599067688,3.1389224529266357,6390438.0
101.0,47.74146270751953,-0.7688618898391724,-0.025693343952298164,902.3519287109375,-0.7027984261512756,1188.291748046875,-1.1955150365829468,1108.2474365234375,-1.0619087219238281,1208.1680908203125,-1.2100039720535278,0.9669641256332397,0.53364497423172,0.12577864527702332,0.11778926849365234,0.12513180077075958,0.13053837418556213,-0.011118310503661633,-0.013100498355925083,0.0009336548973806202,0.004759504459798336,0.007115224841982126,0.008471173234283924,0.8010454773902893,0.13350757956504822,0.009158515371382236,-0.004731320310384035,-0.7126481533050537,3.138367176055908,6389307.5
101.0999984741211,47.664390563964844,-0.7707022428512573,-0.018403535708785057,902.2816772460938,-0.7024624943733215,1188.1722412109375,-1.1945022344589233,1108.1412353515625,-1.0612096786499023,1208.047119140625,-1.208368182182312,0.9658536314964294,0.532338559627533,0.1258770078420639,0.11827192455530167,0.1258520632982254,0.1313953548669815,-0.011091141030192375,-0.013027403503656387,0.0010336575796827674,0.004893808159977198,0.007290166802704334,0.008668608963489532,0.8066026568412781,0.134433776140213,0.009357426315546036,-0.004657592158764601,-0.7015429139137268,3.1378118991851807,6388177.0
101.19999694824219,47.58720397949219,-0.7718828916549683,-0.011806466616690159,902.21142578125,-0.702118992805481,1188.0528564453125,-1.1934701204299927,1108.03515625,-1.0604960918426514,1207.9263916015625,-1.2067042589187622,0.9647458791732788,0.5310395359992981,0.12598542869091034,0.118768110871315,0.12658990919589996,0.13227207958698273,-0.011063746176660061,-0.012953905388712883,0.0011348177213221788,0.005029964726418257,0.0074668568558990955,0.008865787647664547,0.8122776746749878,0.1353796124458313,0.009554339572787285,-0.004583853762596846,-0.6904361844062805,3.1372570991516113,6387047.5
101.30000305175781,47.50997543334961,-0.7722800374031067,-0.003971584141254425,902.1412353515625,-0.7017678618431091,1187.93359375,-1.1924188137054443,1107.92919921875,-1.0597679615020752,1207.8057861328125,-1.2050130367279053,0.9636409282684326,0.5297478437423706,0.12610401213169098,0.11927799135446548,0.1273454874753952,0.13316847383975983,-0.011036130599677563,-0.01288001611828804,0.0012370824115350842,0.005167820490896702,0.0076448870822787285,0.009061954915523529,0.8180686235427856,0.1363447606563568,0.009747442789375782,-0.004510172177106142,-0.6793380379676819,3.136702299118042,6385918.5
101.4000015258789,47.43276596069336,-0.7720881700515747,0.0019184605916962028,902.0711059570312,-0.7014089226722717,1187.814453125,-1.1913481950759888,1107.8232421875,-1.0590250492095947,1207.6854248046875,-1.2032947540283203,0.9625386595726013,0.5284635424613953,0.12623289227485657,0.11980173736810684,0.12811893224716187,0.13408441841602325,-0.011008297093212605,-0.01280574407428503,0.0013404109049588442,0.005307257641106844,0.007823962718248367,0.009256802499294281,0.8239740133285522,0.13732899725437164,0.009938768111169338,-0.0044365981593728065,-0.6682560443878174,3.136147975921631,6384789.5
101.5,47.3556022644043,-0.7716493010520935,0.004388952627778053,902.0009765625,-0.7010420560836792,1187.6953125,-1.1902581453323364,1107.7174072265625,-1.0582671165466309,1207.565185546875,-1.2015494108200073,0.9614392518997192,0.5271866917610168,0.12637214362621307,0.12033949792385101,0.12891031801700592,0.13501980900764465,-0.010980245657265186,-0.012731089256703854,0.0014448005240410566,0.005448253359645605,0.008004066534340382,0.009450874291360378,0.8299944996833801,0.13833241164684296,0.010131889022886753,-0.004363152198493481,-0.6571934223175049,3.135593891143799,6383661.5
101.5999984741211,47.27847671508789,-0.7712570428848267,0.003922434989362955,901.930908203125,-0.700667142868042,1187.576416015625,-1.1891483068466187,1107.611572265625,-1.0574941635131836,1207.445068359375,-1.1997764110565186,0.9603426456451416,0.5259173512458801,0.12652188539505005,0.12089145183563232,0.1297197937965393,0.13597461581230164,-0.010951969772577286,-0.01265603769570589,0.001550287357531488,0.005590883083641529,0.008185448125004768,0.009645385667681694,0.8361323475837708,0.1393553912639618,0.010329981334507465,-0.004289831034839153,-0.6461495161056519,3.135040283203125,6382534.5
101.69999694824219,47.201393127441406,-0.7708165645599365,0.004404670093208551,901.86083984375,-0.7002841234207153,1187.45751953125,-1.1880184412002563,1107.505859375,-1.0567059516906738,1207.3251953125,-1.1979751586914062,0.9592488408088684,0.5246554613113403,0.12668225169181824,0.12145774811506271,0.13054746389389038,0.13694892823696136,-0.010923465713858604,-0.012580578215420246,0.0016569066792726517,0.005735218059271574,0.00836833193898201,0.009841225109994411,0.8423901796340942,0.14039835333824158,0.010531802661716938,-0.00421663885936141,-0.6351250410079956,3.134486675262451,6381407.5
101.80000305175781,47.12437438964844,-0.7701922059059143,0.00624359305948019,901.7908325195312,-0.6998928189277649,1187.3387451171875,-1.1868681907653809,1107.4002685546875,-1.0559022426605225,1207.20556640625,-1.1961452960968018,0.9581579566001892,0.5234012007713318,0.1268533170223236,0.12203855812549591,0.13139352202415466,0.13794291019439697,-0.010894729755818844,-0.012504704296588898,0.0017646771157160401,0.00588128762319684,0.008552812971174717,0.010038728825747967,0.8487694263458252,0.1414615660905838,0.01073595229536295,-0.004143591038882732,-0.6241223216056824,3.1339335441589355,6380281.5
101.9000015258789,47.0474739074707,-0.7689879536628723,0.012043092399835587,901.7208862304688,-0.6994931697845459,1187.2200927734375,-1.1856976747512817,1107.294677734375,-1.0550830364227295,1207.0859375,-1.1942869424819946,0.9570699334144592,0.5221545696258545,0.1270352303981781,0.12263406813144684,0.1322580873966217,0.1389566957950592,-0.010865763761103153,-0.012428419664502144,0.0018735711928457022,0.0060290065594017506,0.008738668635487556,0.010237188078463078,0.8552694916725159,0.1425449252128601,0.010937614366412163,-0.004070736467838287,-0.6131486892700195,3.133380889892578,6379156.0
102.0,46.97077560424805,-0.7669901847839355,0.01997731626033783,901.6509399414062,-0.699084997177124,1187.1016845703125,-1.1845067739486694,1107.189208984375,-1.0542479753494263,1206.9666748046875,-1.1924009323120117,0.9559848308563232,0.5209155678749084,0.12722806632518768,0.12324441969394684,0.13314127922058105,0.13999031484127045,-0.01083657331764698,-0.012351740151643753,0.00198352406732738,0.006178196985274553,0.008925436064600945,0.010435289703309536,0.8618878722190857,0.1436479687690735,0.011134189553558826,-0.00399814173579216,-0.6022142171859741,3.1328282356262207,6378031.0
102.0999984741211,46.894325256347656,-0.7645174860954285,0.024726878851652145,901.5810546875,-0.6986683011054993,1186.9832763671875,-1.1832956075668335,1107.0838623046875,-1.0533971786499023,1206.8475341796875,-1.1904877424240112,0.9549026489257812,0.5196842551231384,0.1274319738149643,0.12386975437402725,0.13404318690299988,0.14104370772838593,-0.010807162150740623,-0.012274675071239471,0.0020944953430444,0.006328746676445007,0.009112855419516563,0.010632560588419437,0.8686230182647705,0.14477050304412842,0.011329453438520432,-0.003925846889615059,-0.5913248658180237,3.1322760581970215,6376907.0
102.19999694824219,46.81816482543945,-0.7615858912467957,0.02931641787290573,901.5111694335938,-0.6982428431510925,1186.864990234375,-1.182064175605774,1106.978515625,-1.052530288696289,1206.728515625,-1.1885476112365723,0.9538233876228333,0.5184606313705444,0.1276470124721527,0.12451021373271942,0.13496387004852295,0.14211677014827728,-0.010777533054351807,-0.012197230942547321,0.0022064531221985817,0.006480566691607237,0.00930074043571949,0.010828802362084389,0.8754740953445435,0.14591234922409058,0.011522924527525902,-0.003853888949379325,-0.5804863572120667,3.1317241191864014,6375783.5
102.30000305175781,46.742340087890625,-0.7582744359970093,0.03311416506767273,901.44140625,-0.697808563709259,1186.746826171875,-1.1808123588562012,1106.873291015625,-1.0516473054885864,1206.6097412109375,-1.186580777168274,0.952747106552124,0.517244815826416,0.12787330150604248,0.1251659095287323,0.13590334355831146,0.14320939779281616,-0.010747687891125679,-0.012119411490857601,0.002319371560588479,0.006633583921939135,0.00948895700275898,0.011023975908756256,0.8824403285980225,0.1470733880996704,0.01171539444476366,-0.0037822998128831387,-0.5697033405303955,3.1311726570129395,6374660.5
102.4000015258789,46.66685485839844,-0.7548251748085022,0.0344926193356514,901.3716430664062,-0.697365403175354,1186.6287841796875,-1.1795400381088257,1106.7681884765625,-1.0507481098175049,1206.4912109375,-1.1845872402191162,0.9516738653182983,0.5160367488861084,0.12811091542243958,0.12583698332309723,0.1368616670370102,0.1443215161561966,-0.010717624798417091,-0.012041216716170311,0.002433252288028598,0.006787795573472977,0.009677568450570107,0.011218632571399212,0.8895224332809448,0.14825373888015747,0.011909792199730873,-0.003711090190336108,-0.558977484703064,3.1306214332580566,6373538.5
102.5,46.59173583984375,-0.7511887550354004,0.03636446222662926,901.3019409179688,-0.6969131827354431,1186.5108642578125,-1.178247094154358,1106.6632080078125,-1.0498325824737549,1206.3729248046875,-1.1825666427612305,0.9506036043167114,0.5148365497589111,0.12835998833179474,0.12652352452278137,0.13783887028694153,0.1454530954360962,-0.010687341913580894,-0.011962641030550003,0.0025480985641479492,0.006943202577531338,0.009866642765700817,0.011413203552365303,0.8967210650444031,0.1494535207748413,0.01210514921694994,-0.0036402747500687838,-0.5483109951019287,3.130070686340332,6372417.0
102.5999984741211,46.51701736450195,-0.7472079396247864,0.039807774126529694,901.2322387695312,-0.6964519023895264,1186.3931884765625,-1.1769334077835083,1106.5582275390625,-1.0489004850387573,1206.2547607421875,-1.1805192232131958,0.9495363831520081,0.513644278049469,0.12862057983875275,0.12722566723823547,0.13883499801158905,0.14660412073135376,-0.010656842030584812,-0.011883690021932125,0.0026638919953256845,0.007099752780050039,0.010056097991764545,0.011607566848397255,0.9040359854698181,0.15067265927791595,0.012299326248466969,-0.00356988119892776,-0.5377081036567688,3.1295201778411865,6371296.5
102.69999694824219,46.442771911621094,-0.7424531579017639,0.04754810035228729,901.1626586914062,-0.6959813237190247,1186.2755126953125,-1.175599217414856,1106.453369140625,-1.0479518175125122,1206.1368408203125,-1.1784460544586182,0.948472261428833,0.5124598741531372,0.12889279425144196,0.1279435008764267,0.13985006511211395,0.14777450263500214,-0.010626131668686867,-0.011804381385445595,0.0027805562131106853,0.007257250603288412,0.010245457291603088,0.011800406500697136,0.9114638566970825,0.15191064774990082,0.012486269697546959,-0.0034999733325093985,-0.5271783471107483,3.128970146179199,6370176.5
102.80000305175781,46.36911392211914,-0.7365763783454895,0.05876787006855011,901.0930786132812,-0.6955013871192932,1186.1580810546875,-1.1742448806762695,1106.3486328125,-1.0469865798950195,1206.01904296875,-1.1763486862182617,0.9474111795425415,0.5112833976745605,0.12917672097682953,0.1286771297454834,0.14088404178619385,0.14896398782730103,-0.010595225729048252,-0.011724750511348248,0.0028979522176086903,0.007415347266942263,0.010433856397867203,0.011989421211183071,0.9189983010292053,0.15316638350486755,0.012660886161029339,-0.0034306433517485857,-0.5167356133460999,3.128420352935791,6369057.0
102.9000015258789,46.29613494873047,-0.7297875881195068,0.06788768619298935,901.0235595703125,-0.695012092590332,1186.0406494140625,-1.1728709936141968,1106.2440185546875,-1.0460046529769897,1205.9014892578125,-1.1742290258407593,0.9463531970977783,0.5101149082183838,0.12947240471839905,0.12942658364772797,0.1419367641210556,0.15017211437225342,-0.010564138181507587,-0.011644834652543068,0.0030159445013850927,0.007573711685836315,0.010620515793561935,0.01217295415699482,0.9266330003738403,0.1544388383626938,0.012825509533286095,-0.0033619652967900038,-0.5063911080360413,3.127871036529541,6367939.0
103.0,46.223941802978516,-0.7219190001487732,0.07868621498346329,900.9540405273438,-0.6945132613182068,1185.9234619140625,-1.171478033065796,1106.1395263671875,-1.0450061559677124,1205.7841796875,-1.1720892190933228,0.9452983736991882,0.5089544057846069,0.12977991998195648,0.1301918625831604,0.1430080235004425,0.15139822661876678,-0.010532884858548641,-0.011564673855900764,0.0031343770679086447,0.007731964811682701,0.010804564692080021,0.012349261902272701,0.9343605041503906,0.15572674572467804,0.012976461090147495,-0.003294027177616954,-0.49615800380706787,3.127322196960449,6366821.5
103.0999984741211,46.152679443359375,-0.7126467823982239,0.09272176772356033,900.8846435546875,-0.6940048336982727,1185.806396484375,-1.1700669527053833,1106.0350341796875,-1.043990969657898,1205.6671142578125,-1.1699320077896118,0.9442466497421265,0.5078020095825195,0.13009928166866302,0.1309729367494583,0.1440974920988083,0.15264150500297546,-0.010501491837203503,-0.011484327726066113,0.00325303478166461,0.007889589294791222,0.010984789580106735,0.012515779584646225,0.9421703219413757,0.15702837705612183,0.013108079321682453,-0.0032269430812448263,-0.48605355620384216,3.1267735958099365,6365704.5
103.19999694824219,46.08246612548828,-0.7021291255950928,0.105176642537117,900.8152465820312,-0.6934866905212402,1185.689453125,-1.1686384677886963,1105.9306640625,-1.0429593324661255,1205.5501708984375,-1.1677603721618652,0.9431980848312378,0.506657600402832,0.13043051958084106,0.13176971673965454,0.14520475268363953,0.15390083193778992,-0.010469981469213963,-0.011403854936361313,0.0033716957550495863,0.008046058937907219,0.011160019785165787,0.012670415453612804,0.950051486492157,0.1583419144153595,0.013221623376011848,-0.0031608135905116796,-0.4760929048061371,3.126225471496582,6364588.5
103.30000305175781,46.01337814331055,-0.6908863186836243,0.11242792010307312,900.7459106445312,-0.6929588913917542,1185.5726318359375,-1.1671935319900513,1105.826416015625,-1.0419114828109741,1205.43359375,-1.165576696395874,0.9421526789665222,0.5055212378501892,0.1307736188173294,0.13258208334445953,0.14632925391197205,0.15517500042915344,-0.010438372381031513,-0.011323300190269947,0.0034901988692581654,0.008201008662581444,0.011329565197229385,0.012812789529561996,0.9579959511756897,0.15966598689556122,0.013323337770998478,-0.0030956959817558527,-0.4662846326828003,3.1256775856018066,6363473.5
103.4000015258789,45.94544219970703,-0.6793449521064758,0.11541394889354706,900.6766357421875,-0.6924212574958801,1185.4560546875,-1.165732502937317,1105.7222900390625,-1.0408474206924438,1205.317138671875,-1.1633821725845337,0.941110372543335,0.5043929219245911,0.13112854957580566,0.13340984284877777,0.1474703997373581,0.15646284818649292,-0.01040667574852705,-0.011242690496146679,0.0036084470339119434,0.008354238234460354,0.011493222787976265,0.012943928129971027,0.9659987688064575,0.16099980473518372,0.013418241403996944,-0.0030316116753965616,-0.4566320478916168,3.1251304149627686,6362359.0
103.5,45.87871170043945,-0.6673136353492737,0.12031307816505432,900.607421875,-0.6918737888336182,1185.3394775390625,-1.164255976676941,1105.6182861328125,-1.0397676229476929,1205.200927734375,-1.161178469657898,0.9400713443756104,0.5032726526260376,0.13149528205394745,0.13425284624099731,0.1486276239156723,0.1577632576227188,-0.010374903678894043,-0.011162057518959045,0.003726329654455185,0.00850551575422287,0.011650698259472847,0.013064253143966198,0.9740543365478516,0.1623423844575882,0.013502420857548714,-0.002968597924336791,-0.4471406936645508,3.1245834827423096,6361246.0
103.5999984741211,45.8132209777832,-0.6549135446548462,0.12400120496749878,900.5382690429688,-0.6913164854049683,1185.22314453125,-1.162764549255371,1105.5142822265625,-1.0386722087860107,1205.0848388671875,-1.1589668989181519,0.9390354156494141,0.5021604895591736,0.13187378644943237,0.13511085510253906,0.14980025589466095,0.15907518565654755,-0.010343070141971111,-0.011081431992352009,0.003843737067654729,0.008654615841805935,0.011801721528172493,0.013174096122384071,0.9821568727493286,0.16369280219078064,0.013577474281191826,-0.0029066819697618484,-0.43781471252441406,3.124037027359009,6360133.5
103.69999694824219,45.74899673461914,-0.6422311067581177,0.12682431936264038,900.4691772460938,-0.6907492876052856,1185.10693359375,-1.1612588167190552,1105.4105224609375,-1.0375614166259766,1204.9691162109375,-1.15674889087677,0.9380027055740356,0.5010563731193542,0.13226400315761566,0.1359836608171463,0.1509876698255539,0.16039757430553436,-0.01031118631362915,-0.011000842787325382,0.003960571717470884,0.008801348507404327,0.011946119368076324,0.013273929245769978,0.9903011918067932,0.1650501936674118,0.013644055463373661,-0.0028458840679377317,-0.42865708470344543,3.123491048812866,6359022.0
103.80000305175781,45.68605041503906,-0.6294452548027039,0.1278584748506546,900.400146484375,-0.6901721954345703,1184.990966796875,-1.1597390174865723,1105.3067626953125,-1.0364354848861694,1204.853515625,-1.154525637626648,0.9369731545448303,0.499960333108902,0.13266587257385254,0.13687101006507874,0.15218918025493622,0.16172949969768524,-0.010279260575771332,-0.010920310392975807,0.004076759330928326,0.008945581503212452,0.012083880603313446,0.01336456649005413,0.9984833002090454,0.16641388833522797,0.013704516924917698,-0.0027862091083079576,-0.41966864466667175,3.122945547103882,6357911.0
103.9000015258789,45.624393463134766,-0.6165760159492493,0.12869197130203247,900.3311767578125,-0.6895852088928223,1184.875,-1.1582058668136597,1105.2032470703125,-1.035294771194458,1204.7381591796875,-1.152298092842102,0.9359468817710876,0.498872309923172,0.13307933509349823,0.13777266442775726,0.1534041464328766,0.16307005286216736,-0.010247302241623402,-0.0108398562297225,0.004192233085632324,0.009087204933166504,0.012215039692819118,0.013446752913296223,1.0066994428634644,0.1677832454442978,0.013758688233792782,-0.0027276608161628246,-0.4108498692512512,3.1224005222320557,6356801.5
104.0,45.56403732299805,-0.6035677790641785,0.13008233904838562,900.26220703125,-0.6889883875846863,1184.75927734375,-1.1566598415374756,1105.0997314453125,-1.0341395139694214,1204.623046875,-1.1500672101974487,0.9349237084388733,0.4977923631668091,0.13350428640842438,0.1386883407831192,0.15463189780712128,0.16441841423511505,-0.010215320624411106,-0.010759502649307251,0.004306917078793049,0.009226085618138313,0.012339560315012932,0.013520829379558563,1.014945387840271,0.16915757954120636,0.013805393129587173,-0.002670247107744217,-0.4022020399570465,3.1218557357788086,6355692.5
104.0999984741211,45.50498962402344,-0.5904800295829773,0.13087768852710724,900.193359375,-0.6883817315101624,1184.6436767578125,-1.1551012992858887,1104.9964599609375,-1.0329700708389282,1204.5081787109375,-1.147834062576294,0.9339038133621216,0.49672040343284607,0.1339406669139862,0.13961775600910187,0.15587176382541656,0.16577379405498505,-0.010183324106037617,-0.010679272003471851,0.004420737735927105,0.009362101554870605,0.012457422912120819,0.013587105087935925,1.0232170820236206,0.17053619027137756,0.01384539995342493,-0.002613971708342433,-0.3937256336212158,3.121311664581299,6354585.0
104.19999694824219,45.44725036621094,-0.5773789882659912,0.1310107558965683,900.1245727539062,-0.6877652406692505,1184.5281982421875,-1.1535308361053467,1104.8931884765625,-1.0317866802215576,1204.3934326171875,-1.1455997228622437,0.932887077331543,0.49565649032592773,0.13438838720321655,0.14056062698364258,0.15712308883666992,0.16713543236255646,-0.010151321068406105,-0.010599182918667793,0.004533632658421993,0.009495154023170471,0.012568671256303787,0.013646000064909458,1.031510829925537,0.17191846668720245,0.01387948077172041,-0.0025588322896510363,-0.3854203522205353,3.1207680702209473,6353478.0
104.30000305175781,45.39082336425781,-0.5642679929733276,0.13110940158367157,900.0557861328125,-0.6871390342712402,1184.4129638671875,-1.1519489288330078,1104.7900390625,-1.0305896997451782,1204.279052734375,-1.1433650255203247,0.9318735003471375,0.4946005642414093,0.13484735786914825,0.14151665568351746,0.15838520228862762,0.1685025990009308,-0.010119319893419743,-0.010519255883991718,0.0046455394476652145,0.009625151753425598,0.012673350982367992,0.013697847723960876,1.0398228168487549,0.17330381274223328,0.0139074195176363,-0.0025048265233635902,-0.37728583812713623,3.120224952697754,6352372.0
104.4000015258789,45.33572769165039,-0.55096036195755,0.13307631015777588,899.9871215820312,-0.6865030527114868,1184.2978515625,-1.1503562927246094,1104.68701171875,-1.0293793678283691,1204.164794921875,-1.1411314010620117,0.9308632016181946,0.49355262517929077,0.13531745970249176,0.14248551428318024,0.15965746343135834,0.16987459361553192,-0.010087331756949425,-0.01043951790779829,0.004756368696689606,0.009751931764185429,0.0127713056281209,0.013742274604737759,1.0481481552124023,0.1746913641691208,0.013925754465162754,-0.002451967680826783,-0.3693240284919739,3.1196820735931396,6351267.5
