t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
104.5,45.28200912475586,-0.5371976494789124,0.13762766122817993,899.9185180664062,-0.6858574748039246,1184.182861328125,-1.1487535238265991,1104.584228515625,-1.028156042098999,1204.05078125,-1.1389007568359375,0.9298560619354248,0.49251264333724976,0.13579857349395752,0.14346688985824585,0.16093914210796356,0.171250581741333,-0.01005537435412407,-0.010360009968280792,0.0048659793101251125,0.009875210002064705,0.012862038798630238,0.013777932152152061,1.0564792156219482,0.1760798692703247,0.013929749839007854,-0.002400289522483945,-0.3615400791168213,3.1191399097442627,6350163.5
104.5999984741211,45.22972106933594,-0.5228745937347412,0.14323049783706665,899.8499755859375,-0.6852023601531982,1184.068115234375,-1.147141695022583,1104.4814453125,-1.026920199394226,1203.93701171875,-1.1366755962371826,0.9288521409034729,0.49148061871528625,0.13629059493541718,0.14446039497852325,0.162229523062706,0.17262962460517883,-0.010023468174040318,-0.010280782356858253,0.004974196664988995,0.00999461766332388,0.012944852001965046,0.013803066685795784,1.064806342124939,0.1774677187204361,0.013917122036218643,-0.0023498351220041513,-0.3539404571056366,3.118598461151123,6349061.0
104.69999694824219,45.178916931152344,-0.508026659488678,0.14847898483276367,899.7814331054688,-0.6845377087593079,1183.9534912109375,-1.145521879196167,1104.3787841796875,-1.025672197341919,1203.823486328125,-1.1344586610794067,0.9278513789176941,0.4904564917087555,0.1367933452129364,0.14546562731266022,0.1635277420282364,0.17401058971881866,-0.009991634637117386,-0.010201889090240002,0.005080838222056627,0.010109777562320232,0.013019039295613766,0.013816171325743198,1.0731196403503418,0.17885327339172363,0.013887729495763779,-0.0023006435949355364,-0.34653106331825256,3.1180572509765625,6347959.0
104.80000305175781,45.12964630126953,-0.4927423596382141,0.15284305810928345,899.7130737304688,-0.683862566947937,1183.8389892578125,-1.1438939571380615,1104.2762451171875,-1.0244110822677612,1203.710205078125,-1.1322516202926636,0.926854133605957,0.4894411563873291,0.13730792701244354,0.14648346602916718,0.1648336797952652,0.1753922998905182,-0.009959890507161617,-0.010123387910425663,0.005185668356716633,0.010220163501799107,0.013083970174193382,0.013818087987601757,1.0814138650894165,0.18023565411567688,0.01384215708822012,-0.002252749400213361,-0.33931708335876465,3.1175167560577393,6346858.5
104.9000015258789,45.08195114135742,-0.4769178032875061,0.15824565291404724,899.6447143554688,-0.683178186416626,1183.7247314453125,-1.1422603130340576,1104.1739501953125,-1.0231389999389648,1203.5970458984375,-1.1300582885742188,0.9258601069450378,0.4884336590766907,0.1378328800201416,0.1475120186805725,0.16614551842212677,0.1767732948064804,-0.009928266517817974,-0.010045332834124565,0.005288547836244106,0.01032554917037487,0.01313899178057909,0.013805522583425045,1.0896735191345215,0.18161225318908691,0.013779678381979465,-0.0022061916533857584,-0.33230435848236084,3.116976737976074,6345759.5
105.0,45.03588104248047,-0.46071329712867737,0.1620451956987381,899.576416015625,-0.6824846863746643,1183.610595703125,-1.1406221389770508,1104.0716552734375,-1.0218561887741089,1203.4842529296875,-1.1278812885284424,0.9248692393302917,0.48743394017219543,0.13836798071861267,0.14855079352855682,0.16746219992637634,0.17815211415290833,-0.009896784089505672,-0.009967776015400887,0.005389299709349871,0.010425586253404617,0.013183556497097015,0.013777934946119785,1.0978883504867554,0.18298138678073883,0.01370041724294424,-0.0021609975956380367,-0.3254970908164978,3.1164371967315674,6344661.0
105.0999984741211,44.991455078125,-0.4442729651927948,0.1644030660390854,899.5082397460938,-0.6817822456359863,1183.4967041015625,-1.1389806270599365,1103.9696044921875,-1.0205634832382202,1203.37158203125,-1.125722885131836,0.9238815307617188,0.4864419400691986,0.13891302049160004,0.14959922432899475,0.16878266632556915,0.17952723801136017,-0.00986546277999878,-0.009890765883028507,0.005487767048180103,0.010519979521632195,0.013217275030910969,0.013735269196331501,1.1060492992401123,0.18434154987335205,0.013606197200715542,-0.002117183757945895,-0.31889766454696655,3.115898370742798,6343564.0
105.19999694824219,44.94869613647461,-0.4275800585746765,0.16692906618118286,899.4400634765625,-0.6810709238052368,1183.3828125,-1.1373369693756104,1103.86767578125,-1.019261360168457,1203.2591552734375,-1.12358558177948,0.9228969216346741,0.4854575991630554,0.1394677609205246,0.15065671503543854,0.17010581493377686,0.18089714646339417,-0.00983432400971651,-0.009814351797103882,0.005583790596574545,0.010608438402414322,0.01323977392166853,0.013677424751222134,1.1141471862792969,0.18569119274616241,0.013496274128556252,-0.002074766904115677,-0.3125087320804596,3.1153600215911865,6342468.0
105.30000305175781,44.907615661621094,-0.4107973575592041,0.16782712936401367,899.3720092773438,-0.680351972579956,1183.2691650390625,-1.1356929540634155,1103.7657470703125,-1.017951488494873,1203.1468505859375,-1.1214715242385864,0.9219149947166443,0.4844799339771271,0.14003083109855652,0.15172171592712402,0.17143037915229797,0.18226109445095062,-0.009803385473787785,-0.00973855797201395,0.005677328445017338,0.010690919123589993,0.01325067039579153,0.013601626269519329,1.1221715211868286,0.18702857196331024,0.013364816084504128,-0.0020337500609457493,-0.3063306212425232,3.1148221492767334,6341373.0
105.4000015258789,44.86819839477539,-0.3941745162010193,0.16622836887836456,899.3040161132812,-0.6796245574951172,1183.15576171875,-1.1340488195419312,1103.6640625,-1.01663339138031,1203.0347900390625,-1.1193825006484985,0.9209362268447876,0.4835098385810852,0.14060311019420624,0.15279462933540344,0.17275545001029968,0.1836167722940445,-0.00977266114205122,-0.009663437493145466,0.005768176168203354,0.010767047293484211,0.013250046409666538,0.013512208126485348,1.1301175355911255,0.18835291266441345,0.01323203556239605,-0.001994118560105562,-0.30036118626594543,3.1142849922180176,6340279.0
105.5,44.830413818359375,-0.37785837054252625,0.16316144168376923,899.236083984375,-0.6788887977600098,1183.0423583984375,-1.1324049234390259,1103.5623779296875,-1.0153077840805054,1202.9229736328125,-1.1173189878463745,0.9199604988098145,0.48254722356796265,0.14118434488773346,0.15387485921382904,0.17407990992069244,0.1849629282951355,-0.009742159396409988,-0.009589007124304771,0.005856304429471493,0.010836858302354813,0.013238421641290188,0.013411263935267925,1.1379821300506592,0.18966369330883026,0.013092479668557644,-0.001955844694748521,-0.29459625482559204,3.11374831199646,6339186.5
105.5999984741211,44.79423141479492,-0.3618068993091583,0.16051490604877472,899.1682739257812,-0.6781449317932129,1182.92919921875,-1.1307623386383057,1103.4609375,-1.0139753818511963,1202.8114013671875,-1.1152819395065308,0.9189877510070801,0.4815920293331146,0.1417742520570755,0.1549617350101471,0.1754026710987091,0.18629847466945648,-0.009711887687444687,-0.00951528549194336,0.0059416634030640125,0.010900337249040604,0.013216134160757065,0.013299958780407906,1.145761251449585,0.19096021354198456,0.012946084141731262,-0.0019189044833183289,-0.2890321612358093,3.1132121086120605,6338095.0
105.69999694824219,44.75966262817383,-0.3457156717777252,0.1609121710062027,899.1004638671875,-0.6773932576179504,1182.8162841796875,-1.1291217803955078,1103.359619140625,-1.012636661529541,1202.699951171875,-1.1132731437683105,0.918018102645874,0.4806441366672516,0.14237256348133087,0.15605464577674866,0.1767226606607437,0.18762235343456268,-0.00968186091631651,-0.009442306123673916,0.006024155765771866,0.010957347229123116,0.013183162547647953,0.013178138993680477,1.1534483432769775,0.19224140048027039,0.012786902487277985,-0.0018832983914762735,-0.28366905450820923,3.1126766204833984,6337005.0
105.80000305175781,44.72673797607422,-0.32924336194992065,0.1647229641675949,899.0327758789062,-0.676633894443512,1182.703369140625,-1.1274845600128174,1103.2584228515625,-1.0112924575805664,1202.5887451171875,-1.1112951040267944,0.917051374912262,0.47970351576805115,0.1429789662361145,0.15715292096138,0.1780388057231903,0.18893344700336456,-0.00965210236608982,-0.009370123036205769,0.006103607825934887,0.011007565073668957,0.01313896756619215,0.013044100254774094,1.1610331535339355,0.19350551068782806,0.012608267366886139,-0.0018490547081455588,-0.2785111367702484,3.1121416091918945,6335916.0
105.9000015258789,44.69548797607422,-0.3124750256538391,0.16768349707126617,898.9651489257812,-0.6758671402931213,1182.5906982421875,-1.1258522272109985,1103.1573486328125,-1.0099432468414307,1202.4776611328125,-1.1093506813049316,0.9160876274108887,0.47877007722854614,0.14359314739704132,0.15825586020946503,0.17934994399547577,0.19023047387599945,-0.009622634388506413,-0.009298793040215969,0.006179837975651026,0.011050649918615818,0.013082979246973991,0.012896355241537094,1.1685044765472412,0.19475074112415314,0.012411840260028839,-0.0018161949701607227,-0.2735616862773895,3.111607313156128,6334828.0
106.0,44.665916442871094,-0.2957206964492798,0.167543426156044,898.8975830078125,-0.6750932335853577,1182.478271484375,-1.1242256164550781,1103.0565185546875,-1.0085899829864502,1202.3668212890625,-1.1074419021606445,0.9151268601417542,0.4778437316417694,0.14421479403972626,0.15936274826526642,0.1806548833847046,0.19151201844215393,-0.009593476541340351,-0.00922835897654295,0.006252719089388847,0.01108640432357788,0.013015038333833218,0.01273490209132433,1.175854206085205,0.19597570598125458,0.012203400954604149,-0.0017847155686467886,-0.2688201665878296,3.1110737323760986,6333741.5
106.0999984741211,44.63798522949219,-0.2793000042438507,0.16420675814151764,898.8301391601562,-0.6743125319480896,1182.3658447265625,-1.1226059198379517,1102.9556884765625,-1.0072333812713623,1202.2562255859375,-1.1055700778961182,0.9141689538955688,0.4769243597984314,0.14484354853630066,0.1604728400707245,0.18195244669914246,0.19277679920196533,-0.009564637206494808,-0.009158843196928501,0.006322197150439024,0.011114812456071377,0.012935481034219265,0.012561221607029438,1.1830776929855347,0.1971796154975891,0.01198909804224968,-0.0017545872833579779,-0.26428213715553284,3.1105406284332275,6332656.0
106.19999694824219,44.61164855957031,-0.2633953392505646,0.1590467393398285,898.7627563476562,-0.6735252141952515,1182.253662109375,-1.1209936141967773,1102.85498046875,-1.0058740377426147,1202.145751953125,-1.1037352085113525,0.9132139086723328,0.4760119318962097,0.14547908306121826,0.16158540546894073,0.18324150145053864,0.1940237134695053,-0.009536122903227806,-0.009090254083275795,0.006388272624462843,0.011135994456708431,0.01284498069435358,0.012377527542412281,1.190172791481018,0.19836214184761047,0.011772663332521915,-0.0017257664585486054,-0.259941041469574,3.1100080013275146,6331572.0
106.30000305175781,44.58685302734375,-0.24793285131454468,0.1546248197555542,898.6954345703125,-0.6727316379547119,1182.1417236328125,-1.1193894147872925,1102.7545166015625,-1.004512906074524,1202.035400390625,-1.1019378900527954,0.9122617244720459,0.47510626912117004,0.1461210697889328,0.16269974410533905,0.18452098965644836,0.19525183737277985,-0.00950793456286192,-0.009022597223520279,0.006450950168073177,0.011150073260068893,0.012744178995490074,0.012185545638203621,1.1971378326416016,0.1995229721069336,0.011552856303751469,-0.0016982151428237557,-0.25579115748405457,3.109476089477539,6330489.5
106.4000015258789,44.563533782958984,-0.23320893943309784,0.14723914861679077,898.628173828125,-0.6719321608543396,1182.02978515625,-1.1177936792373657,1102.654052734375,-1.0031503438949585,1201.92529296875,-1.100177526473999,0.9113122820854187,0.4742073714733124,0.14676913619041443,0.16381514072418213,0.18578992784023285,0.19646045565605164,-0.009480072185397148,-0.008955867029726505,0.006510286126285791,0.011157302185893059,0.012634026817977428,0.011987695470452309,1.203973412513733,0.20066224038600922,0.011336726136505604,-0.0016718722181394696,-0.2518233060836792,3.108944892883301,6329408.0
106.5,44.5416145324707,-0.21918748319149017,0.14021450281143188,898.56103515625,-0.6711269617080688,1181.9180908203125,-1.1162067651748657,1102.5538330078125,-1.0017873048782349,1201.8154296875,-1.098453402519226,0.9103657007217407,0.4733150601387024,0.14742298424243927,0.16493092477321625,0.18704742193222046,0.19764909148216248,-0.00945252925157547,-0.008890049532055855,0.006566360127180815,0.011157981120049953,0.012515551410615444,0.011786244809627533,1.210681676864624,0.2017802745103836,0.011123830452561378,-0.00164667924400419,-0.24802863597869873,3.1084144115448,6328327.5
106.5999984741211,44.521018981933594,-0.20594392716884613,0.1324356347322464,898.4939575195312,-0.6703165173530579,1181.806640625,-1.114628791809082,1102.4537353515625,-1.0004241466522217,1201.70556640625,-1.0967644453048706,0.9094218015670776,0.4724293053150177,0.14808228611946106,0.16604647040367126,0.1882927119731903,0.19881752133369446,-0.009425300173461437,-0.008825124241411686,0.006619269493967295,0.011152452789247036,0.012389827519655228,0.011583308689296246,1.2172653675079346,0.20287756621837616,0.010916746221482754,-0.0016225719591602683,-0.24439750611782074,3.107884407043457,6327248.5
106.69999694824219,44.50170135498047,-0.19319406151771545,0.127498596906662,898.4269409179688,-0.6695010662078857,1181.6951904296875,-1.1130602359771729,1102.353759765625,-0.999061644077301,1201.5960693359375,-1.0951104164123535,0.9084805846214294,0.47155001759529114,0.14874671399593353,0.16716116666793823,0.18952509760856628,0.19996561110019684,-0.009398381225764751,-0.008761083707213402,0.006669076159596443,0.011140958406031132,0.012257602997124195,0.011379728093743324,1.2237257957458496,0.2039542943239212,0.010709954425692558,-0.0015995092689990997,-0.24092373251914978,3.1073551177978516,6326171.0
106.80000305175781,44.483604431152344,-0.18097367882728577,0.12220390141010284,898.3600463867188,-0.6686809062957764,1181.583984375,-1.1115014553070068,1102.25390625,-0.9977002143859863,1201.486572265625,-1.0934906005859375,0.9075421094894409,0.47067704796791077,0.1494159698486328,0.1682744324207306,0.19074396789073944,0.20109333097934723,-0.009371769614517689,-0.008697918616235256,0.006715834606438875,0.011123721487820148,0.012119528837502003,0.0111760338768363,1.230063796043396,0.20501062273979187,0.010505292564630508,-0.0015774474013596773,-0.2376006841659546,3.1068265438079834,6325095.0
106.9000015258789,44.46664810180664,-0.1695372313261032,0.11436446756124496,898.293212890625,-0.6678564548492432,1181.472900390625,-1.1099523305892944,1102.154296875,-0.9963403940200806,1201.3773193359375,-1.091903805732727,0.9066062569618225,0.4698103964328766,0.15008975565433502,0.16938568651676178,0.1919487863779068,0.2022007703781128,-0.009345457889139652,-0.008635607548058033,0.006759656127542257,0.011101098731160164,0.011976588517427444,0.01097381953150034,1.2362830638885498,0.2060471773147583,0.010308908298611641,-0.0015563219785690308,-0.23441870510578156,3.1062984466552734,6324020.0
107.0,44.45076370239258,-0.15884359180927277,0.10693642497062683,898.2265014648438,-0.6670279502868652,1181.362060546875,-1.1084131002426147,1102.0546875,-0.9949827194213867,1201.2681884765625,-1.0903488397598267,0.9056730270385742,0.46894991397857666,0.15076778829097748,0.1704944372177124,0.19313910603523254,0.20328812301158905,-0.009319433942437172,-0.008574120700359344,0.006800670176744461,0.011073483154177666,0.011829815804958344,0.010774659924209118,1.242388367652893,0.20706471800804138,0.010120300576090813,-0.0015360721154138446,-0.23136861622333527,3.105771064758301,6322946.0
107.0999984741211,44.4359245300293,-0.1483893245458603,0.10454262793064117,898.1598510742188,-0.666195809841156,1181.251220703125,-1.1068840026855469,1101.9552001953125,-0.9936275482177734,1201.1593017578125,-1.0888251066207886,0.9047423601150513,0.4680955410003662,0.1514497846364975,0.17160017788410187,0.19431456923484802,0.20435568690299988,-0.009293697774410248,-0.008513454347848892,0.006838916800916195,0.011041040532290936,0.011679567396640778,0.010577906854450703,1.2483799457550049,0.20806333422660828,0.009928974322974682,-0.0015166779048740864,-0.22844737768173218,3.1052443981170654,6321874.0
107.19999694824219,44.42211151123047,-0.13813717663288116,0.10252142697572708,898.09326171875,-0.6653602719306946,1181.140625,-1.105365514755249,1101.85595703125,-0.9922753572463989,1201.0504150390625,-1.0873332023620605,0.9038142561912537,0.4672471880912781,0.1521354615688324,0.17270244657993317,0.19547484815120697,0.2054036408662796,-0.009268252179026604,-0.008453614078462124,0.006874398794025183,0.011003837920725346,0.011525915004312992,0.010382323525846004,1.2542563676834106,0.2090427279472351,0.009735167026519775,-0.001498122001066804,-0.22565242648124695,3.1047184467315674,6320803.0
107.30000305175781,44.4092903137207,-0.12824107706546783,0.09896095842123032,898.0267333984375,-0.6645217537879944,1181.0301513671875,-1.1038579940795898,1101.7568359375,-0.9909265041351318,1200.9417724609375,-1.085872769355774,0.9028886556625366,0.4664047658443451,0.1528245508670807,0.1738007664680481,0.19661960005760193,0.20643208920955658,-0.009243096224963665,-0.008394596166908741,0.006907148752361536,0.010962017811834812,0.011369137093424797,0.010187624953687191,1.2600176334381104,0.21000292897224426,0.009542545303702354,-0.0014803751837462187,-0.222979336977005,3.1041929721832275,6319733.5
107.4000015258789,44.39740753173828,-0.11880216002464294,0.09438922256231308,897.9603271484375,-0.6636804342269897,1180.9197998046875,-1.1023615598678589,1101.65771484375,-0.9895815253257751,1200.833251953125,-1.0844433307647705,0.9019656181335449,0.4655682444572449,0.15351678431034088,0.17489466071128845,0.19774854183197021,0.20744112133979797,-0.009218225255608559,-0.008336390368640423,0.00693723326548934,0.010915799997746944,0.01120971329510212,0.009994286112487316,1.2656652927398682,0.21094420552253723,0.009353511966764927,-0.0014633998507633805,-0.22042244672775269,3.103668212890625,6318665.0
107.5,44.38642883300781,-0.10981171578168869,0.08990447223186493,897.89404296875,-0.6628367900848389,1180.8096923828125,-1.1008764505386353,1101.558837890625,-0.9882407188415527,1200.724853515625,-1.0830440521240234,0.901045024394989,0.4647374749183655,0.1542118936777115,0.1759837418794632,0.19886143505573273,0.2084309309720993,-0.00919363647699356,-0.008278981782495975,0.006964726839214563,0.010865422897040844,0.011048153042793274,0.00980286207050085,1.271201491355896,0.21186691522598267,0.009168176911771297,-0.0014471592148765922,-0.21797622740268707,3.1031441688537598,6317598.0
107.5999984741211,44.37629318237305,-0.1013246476650238,0.08487065881490707,897.8277587890625,-0.6619910597801208,1180.69970703125,-1.099402666091919,1101.4600830078125,-0.986904501914978,1200.61669921875,-1.0816739797592163,0.9001268744468689,0.46391239762306213,0.1549096256494522,0.1770675927400589,0.19995808601379395,0.2094017118215561,-0.009169320575892925,-0.008222351782023907,0.006989719346165657,0.010811154730618,0.010885023511946201,0.009614086709916592,1.2766292095184326,0.21277153491973877,0.008988314308226109,-0.0014316124143078923,-0.2156345099210739,3.102620840072632,6316532.5
107.69999694824219,44.36695861816406,-0.09335418045520782,0.07970468699932098,897.7615966796875,-0.6611434817314148,1180.58984375,-1.0979403257369995,1101.3614501953125,-0.9855731725692749,1200.508544921875,-1.0803320407867432,0.8992111682891846,0.46309295296669006,0.15560972690582275,0.17814582586288452,0.20103837549686432,0.2103538066148758,-0.009145270101726055,-0.008166478946805,0.007012310903519392,0.010753287933766842,0.010720932856202126,0.009428768418729305,1.2819520235061646,0.2136586606502533,0.00881465245038271,-0.0014167173067107797,-0.21339094638824463,3.102097988128662,6315468.5
107.80000305175781,44.35842514038086,-0.08535143733024597,0.08002738654613495,897.695556640625,-0.6602944731712341,1180.4801025390625,-1.096489667892456,1101.262939453125,-0.984247088432312,1200.400634765625,-1.0790185928344727,0.8982977867126465,0.4622790813446045,0.1563119888305664,0.1792180985212326,0.20210221409797668,0.2112874686717987,-0.009121488779783249,-0.00811136793345213,0.0070325033739209175,0.010691859759390354,0.010555771179497242,0.00924544408917427,1.2871683835983276,0.21452806890010834,0.008634727448225021,-0.0014024758711457253,-0.21124586462974548,3.101576089859009,6314405.5
107.9000015258789,44.35071563720703,-0.07708614319562912,0.08265296369791031,897.6295776367188,-0.659444272518158,1180.3704833984375,-1.0950515270233154,1101.1646728515625,-0.9829265475273132,1200.292724609375,-1.0777350664138794,0.8973868489265442,0.46147066354751587,0.15701612830162048,0.1802840381860733,0.2031494379043579,0.2122027724981308,-0.009097986854612827,-0.008057046681642532,0.0070502134039998055,0.010626700706779957,0.010388865135610104,0.00906128715723753,1.292272925376892,0.21537882089614868,0.008443965576589108,-0.001388908945955336,-0.2092023640871048,3.1010546684265137,6313344.0
108.0,44.34382629394531,-0.06887490302324295,0.08211241662502289,897.5636596679688,-0.6585932374000549,1180.2611083984375,-1.0936264991760254,1101.06640625,-0.981611967086792,1200.18505859375,-1.0764820575714111,0.8964781761169434,0.4606676399707794,0.15772192180156708,0.18134327232837677,0.20417986810207367,0.21309955418109894,-0.009074772708117962,-0.008003531023859978,0.007065402343869209,0.010557751171290874,0.010219895280897617,0.008875108323991299,1.297262191772461,0.21621035039424896,0.008249896578490734,-0.0013760116416960955,-0.20725972950458527,3.100533962249756,6312284.0
108.0999984741211,44.337745666503906,-0.06081204116344452,0.08062862604856491,897.4978637695312,-0.6577415466308594,1180.1517333984375,-1.092214822769165,1100.96826171875,-0.9803036451339722,1200.0775146484375,-1.075260043144226,0.8955718874931335,0.459869921207428,0.1584291160106659,0.18239542841911316,0.20519331097602844,0.2139776200056076,-0.009051849134266376,-0.007950826548039913,0.007078074850142002,0.010485058650374413,0.010048850439488888,0.008686870336532593,1.30213463306427,0.21702244877815247,0.008054187521338463,-0.0013637717347592115,-0.20541611313819885,3.1000139713287354,6311225.5
108.19999694824219,44.33245849609375,-0.05288223177194595,0.07929807156324387,897.43212890625,-0.6568895578384399,1180.0426025390625,-1.0908169746398926,1100.870361328125,-0.979002058506012,1199.969970703125,-1.0740690231323242,0.8946678042411804,0.4590774476528168,0.15913744270801544,0.18344013392925262,0.20618954300880432,0.21483676135540009,-0.00902921799570322,-0.007898935116827488,0.0070882379077374935,0.010408679023385048,0.009875747375190258,0.00849661510437727,1.3068894147872925,0.21781490743160248,0.007856497541069984,-0.001352178049273789,-0.20366983115673065,3.099494695663452,6310168.0
108.30000305175781,44.32793426513672,-0.04524633660912514,0.07635897397994995,897.366455078125,-0.6560375094413757,1179.93359375,-1.0894330739974976,1100.7724609375,-0.9777075052261353,1199.8626708984375,-1.072908878326416,0.8937660455703735,0.45829010009765625,0.15984664857387543,0.18447701632976532,0.2071683555841446,0.21567681431770325,-0.009006877429783344,-0.007847853004932404,0.007095930632203817,0.010328744538128376,0.009700814262032509,0.00830504298210144,1.3115267753601074,0.21858780086040497,0.007660909090191126,-0.0013412066036835313,-0.20201727747917175,3.098975896835327,6309112.0
108.4000015258789,44.32415008544922,-0.037834517657756805,0.07411820441484451,897.3009033203125,-0.6551857590675354,1179.82470703125,-1.0880635976791382,1100.6748046875,-0.9764202833175659,1199.75537109375,-1.0717793703079224,0.8928664326667786,0.45750781893730164,0.16055652499198914,0.18550574779510498,0.2081296145915985,0.21649767458438873,-0.008984826505184174,-0.007797574158757925,0.0071011935360729694,0.010245388373732567,0.009524275548756123,0.008112706243991852,1.3160474300384521,0.2193412333726883,0.007465741131454706,-0.0013308391207829118,-0.2004556953907013,3.0984578132629395,6308057.5
108.5,44.32107925415039,-0.030712539330124855,0.0712197795510292,897.2354125976562,-0.654334545135498,1179.716064453125,-1.086708426475525,1100.5772705078125,-0.9751408696174622,1199.6483154296875,-1.0706799030303955,0.8919690251350403,0.45673054456710815,0.16126680374145508,0.18652595579624176,0.20907314121723175,0.21729928255081177,-0.00896306149661541,-0.007748090196400881,0.007104077376425266,0.010158765129745007,0.009346405044198036,0.007920234464108944,1.320452332496643,0.22007538378238678,0.007273005321621895,-0.0013210520846769214,-0.19898152351379395,3.097940444946289,6307004.0
108.5999984741211,44.318687438964844,-0.023900767788290977,0.06811770796775818,897.1700439453125,-0.6534841060638428,1179.607421875,-1.0853679180145264,1100.479736328125,-0.9738694429397583,1199.541259765625,-1.0696101188659668,0.8910738229751587,0.45595818758010864,0.16197724640369415,0.18753735721111298,0.20999883115291595,0.21808166801929474,-0.008941578678786755,-0.007699389010667801,0.007104644551873207,0.01006905734539032,0.009167542681097984,0.00772837083786726,1.3247431516647339,0.22079052031040192,0.007083376869559288,-0.0013118202332407236,-0.19759099185466766,3.097423791885376,6305952.5
108.69999694824219,44.31692886352539,-0.017607588320970535,0.06293179094791412,897.104736328125,-0.6526347398757935,1179.4989013671875,-1.0840418338775635,1100.3824462890625,-0.972606360912323,1199.434326171875,-1.0685685873031616,0.8901807069778442,0.45519065856933594,0.16268762946128845,0.18853965401649475,0.21090660989284515,0.2188449651002884,-0.008920369669795036,-0.007651446387171745,0.007103003095835447,0.009976556524634361,0.008988317102193832,0.007538652513176203,1.3289239406585693,0.22148732841014862,0.006902295630425215,-0.0013031016569584608,-0.19627778232097626,3.0969078540802,6304902.0
108.80000305175781,44.315738677978516,-0.011902839876711369,0.057047490030527115,897.0394897460938,-0.651786744594574,1179.390625,-1.0827299356460571,1100.2852783203125,-0.9713518619537354,1199.3275146484375,-1.0675537586212158,0.8892897367477417,0.4544278681278229,0.16339775919914246,0.1895325779914856,0.21179649233818054,0.219589501619339,-0.008899420499801636,-0.007604227866977453,0.007099297363311052,0.009881637059152126,0.00880955345928669,0.007352972868829966,1.333000659942627,0.2221667766571045,0.006731647066771984,-0.0012948490912094712,-0.19503472745418549,3.0963926315307617,6303852.5
108.9000015258789,44.315040588378906,-0.006962492596358061,0.049403466284275055,896.974365234375,-0.6509403586387634,1179.2823486328125,-1.0814318656921387,1100.188232421875,-0.9701061844825745,1199.2208251953125,-1.0665632486343384,0.8884007930755615,0.4536697566509247,0.16410741209983826,0.1905159056186676,0.21266856789588928,0.22031576931476593,-0.008878711611032486,-0.007557686883956194,0.007093715015798807,0.009784777648746967,0.008632323704659939,0.007173732854425907,1.3369812965393066,0.22283022105693817,0.0065763117745518684,-0.001287000603042543,-0.19385257363319397,3.0958778858184814,6302805.0
109.0,44.31476974487305,-0.0027030131313949823,0.0425947941839695,896.9093017578125,-0.6500958204269409,1179.17431640625,-1.0801469087600708,1100.0911865234375,-0.9688694477081299,1199.1142578125,-1.0655946731567383,0.8875139951705933,0.45291629433631897,0.16481643915176392,0.19148947298526764,0.2135230451822281,0.2210245281457901,-0.00885822530835867,-0.0075117745436728,0.00708644837141037,0.009686456993222237,0.008457652293145657,0.00700283283367753,1.3408745527267456,0.22347909212112427,0.006434655282646418,-0.001279501710087061,-0.19272306561470032,3.0953638553619385,6301758.5
109.0999984741211,44.314849853515625,0.0007833612617105246,0.03486374393105507,896.8443603515625,-0.6492533087730408,1179.06640625,-1.0788745880126953,1099.994384765625,-0.9676417708396912,1199.0076904296875,-1.0646454095840454,0.8866291642189026,0.4521673917770386,0.1655246466398239,0.19245314598083496,0.21436023712158203,0.2217167168855667,-0.00883794017136097,-0.007466437760740519,0.007077705580741167,0.009587186388671398,0.008286610245704651,0.006842115893959999,1.3446896076202393,0.22411492466926575,0.006309832446277142,-0.001272290013730526,-0.1916368156671524,3.094850540161133,6300713.5
109.19999694824219,44.315185546875,0.003354195272549987,0.025708340108394623,896.7794799804688,-0.6484131813049316,1178.95849609375,-1.0776139497756958,1099.897705078125,-0.9664231538772583,1198.9013671875,-1.0637120008468628,0.8857463598251343,0.4514229893684387,0.1662319302558899,0.19340689480304718,0.21518056094646454,0.2223934382200241,-0.008817829191684723,-0.007421610876917839,0.007067739497870207,0.0094875767827034,0.008120491169393063,0.0066939108073711395,1.3484382629394531,0.2247397005558014,0.006205958779901266,-0.0012652919394895434,-0.190582737326622,3.0943379402160645,6299670.0
109.30000305175781,44.315711975097656,0.005253673531115055,0.018994783982634544,896.7146606445312,-0.6475756168365479,1178.850830078125,-1.076364278793335,1099.8011474609375,-0.9652135372161865,1198.7950439453125,-1.0627918243408203,0.8848655819892883,0.450683057308197,0.1669381558895111,0.19435067474842072,0.21598456799983978,0.22305601835250854,-0.008797870017588139,-0.007377236615866423,0.007056768983602524,0.009388146921992302,0.007960285991430283,0.006559340283274651,1.3521307706832886,0.2253551185131073,0.006117482669651508,-0.0012584533542394638,-0.1895526945590973,3.0938260555267334,6298627.5
109.4000015258789,44.31637954711914,0.006676509045064449,0.014228352345526218,896.6499633789062,-0.646740734577179,1178.7432861328125,-1.075124979019165,1099.7047119140625,-0.9640129208564758,1198.688720703125,-1.0618826150894165,0.8839868307113647,0.4499475359916687,0.1676432490348816,0.19528453052043915,0.2167728692293167,0.22370581328868866,-0.008778044953942299,-0.00733327167108655,0.0070449598133563995,0.0092892711982131,0.0078065479174256325,0.00643816776573658,1.3557746410369873,0.22596244513988495,0.00604054844006896,-0.0012517360737547278,-0.18854090571403503,3.0933146476745605,6297586.5
109.5,44.317142486572266,0.007648459170013666,0.009719502180814743,896.5853271484375,-0.645908772945404,1178.6358642578125,-1.0738954544067383,1099.6082763671875,-0.9628211855888367,1198.5826416015625,-1.0609824657440186,0.883109986782074,0.44921639561653137,0.16834712028503418,0.19620856642723083,0.21754615008831024,0.2243441492319107,-0.00875833909958601,-0.0072896769270300865,0.007032459601759911,0.00919127743691206,0.007659688126295805,0.006329925265163183,1.3593770265579224,0.22656284272670746,0.005975187290459871,-0.0012451037764549255,-0.1875419318675995,3.092803955078125,6296547.0
109.5999984741211,44.31793975830078,0.007982967421412468,0.003345087869092822,896.520751953125,-0.6450799107551575,1178.5284423828125,-1.0726748704910278,1099.5120849609375,-0.9616381525993347,1198.4765625,-1.0600889921188354,0.8822351098060608,0.44848957657814026,0.1690497249364853,0.19712284207344055,0.21830511093139648,0.22497233748435974,-0.00873873196542263,-0.007246402557939291,0.007019456475973129,0.009094584733247757,0.007520365994423628,0.006235131993889809,1.36294686794281,0.2271578013896942,0.005926492158323526,-0.0012385051231831312,-0.18654800951480865,3.0922939777374268,6295508.5
109.69999694824219,44.318702697753906,0.0076283481903374195,-0.0035461965017020702,896.456298828125,-0.6442542672157288,1178.4212646484375,-1.0714625120162964,1099.416015625,-0.9604637026786804,1198.37060546875,-1.059199333190918,0.88136225938797,0.44776707887649536,0.16975100338459015,0.19802755117416382,0.2190505564212799,0.2255917638540268,-0.00871919933706522,-0.007203389890491962,0.007006167434155941,0.008999679237604141,0.007389399688690901,0.00615481985732913,1.3664944171905518,0.2277490794658661,0.005895945243537426,-0.001231884816661477,-0.18555083870887756,3.0917844772338867,6294471.5
109.80000305175781,44.319358825683594,0.006554350256919861,-0.010739977471530437,896.3919067382812,-0.6434320211410522,1178.314208984375,-1.070257306098938,1099.320068359375,-0.9592974781990051,1198.2647705078125,-1.0583102703094482,0.880491316318512,0.4470489025115967,0.17045095562934875,0.19892287254333496,0.21978335082530975,0.22620393335819244,-0.008699717000126839,-0.007160576060414314,0.006992823909968138,0.008907072246074677,0.007267652079463005,0.006090099923312664,1.3700313568115234,0.2283385694026947,0.005884837359189987,-0.0012251849984750152,-0.18454168736934662,3.091275930404663,6293436.0
109.9000015258789,44.31982421875,0.004654430318623781,-0.01899920217692852,896.32763671875,-0.6426132321357727,1178.207275390625,-1.0690579414367676,1099.22412109375,-0.9581393003463745,1198.158935546875,-1.0574183464050293,0.8796222805976868,0.44633498787879944,0.1711495816707611,0.19980907440185547,0.220504492521286,0.226810485124588,-0.008680256083607674,-0.007117890287190676,0.006979684811085463,0.008817337453365326,0.007156128995120525,0.006042469758540392,1.3735705614089966,0.22892841696739197,0.005896472372114658,-0.001218339311890304,-0.18351055681705475,3.0907678604125977,6292401.5
110.0,44.32001876831055,0.0019271267810836434,-0.027273034676909447,896.263427734375,-0.6417980790138245,1178.100341796875,-1.0678633451461792,1099.12841796875,-0.9569888114929199,1198.05322265625,-1.056519865989685,0.8787552118301392,0.44562530517578125,0.1718469113111496,0.2006864845752716,0.22121503949165344,0.22741320729255676,-0.008660785853862762,-0.007075257133692503,0.0069670239463448524,0.008731076493859291,0.007055873051285744,0.006013404577970505,1.3771257400512695,0.22952094674110413,0.005931416526436806,-0.0012112812837585807,-0.18244746327400208,3.0902602672576904,6291368.5
110.0999984741211,44.31983947753906,-0.0017987285973504186,-0.03725855425000191,896.1992797851562,-0.6409865617752075,1177.99365234375,-1.0666718482971191,1099.03271484375,-0.9558454751968384,1197.9476318359375,-1.0556105375289917,0.8778901100158691,0.4449199140071869,0.1725430190563202,0.20155546069145203,0.22191618382930756,0.2280140370130539,-0.00864126905798912,-0.0070325881242752075,0.006955156568437815,0.008648982271552086,0.006968141067773104,0.006004939787089825,1.380712866783142,0.23011881113052368,0.005994854029268026,-0.001203930820338428,-0.1813403069972992,3.0897536277770996,6290336.5
110.19999694824219,44.319217681884766,-0.006202634423971176,-0.044039059430360794,896.1351928710938,-0.6401787996292114,1177.8870849609375,-1.0654821395874023,1098.937255859375,-0.9547089338302612,1197.8421630859375,-1.054686427116394,0.8770269751548767,0.44421881437301636,0.17323797941207886,0.20241646468639374,0.22260920703411102,0.22861509025096893,-0.00862167775630951,-0.00698980875313282,0.006944351363927126,0.008571621030569077,0.006893797777593136,0.006017690524458885,1.3843460083007812,0.23072433471679688,0.006079050712287426,-0.001196233439259231,-0.18018090724945068,3.089247465133667,6289306.0
110.30000305175781,44.31810760498047,-0.011108186095952988,-0.04905550926923752,896.0712280273438,-0.6393747925758362,1177.780517578125,-1.0642930269241333,1098.841796875,-0.953578531742096,1197.7366943359375,-1.0537447929382324,0.8761658072471619,0.44352197647094727,0.17393194139003754,0.20327000319957733,0.22329549491405487,0.22921843826770782,-0.008601984940469265,-0.006946858949959278,0.006934816017746925,0.008499400690197945,0.006833253428339958,0.006050953641533852,1.3880361318588257,0.23133935034275055,0.006180648226290941,-0.0011881489772349596,-0.17896318435668945,3.0887420177459717,6288277.0
110.4000015258789,44.31646728515625,-0.016412857919931412,-0.05304671823978424,896.00732421875,-0.638574481010437,1177.6741943359375,-1.063103437423706,1098.7464599609375,-0.9524537920951843,1197.63134765625,-1.0527830123901367,0.8753066062927246,0.442829430103302,0.17462500929832458,0.2041165679693222,0.22397643327713013,0.22982610762119293,-0.00858217105269432,-0.006903686560690403,0.006926727946847677,0.008432645350694656,0.00678668636828661,0.006103603169322014,1.3917927742004395,0.23196546733379364,0.006297651678323746,-0.0011796454200521111,-0.17768236994743347,3.0882370471954346,6287249.5
110.5,44.314239501953125,-0.02224946953356266,-0.05836612731218338,895.9434814453125,-0.6377779841423035,1177.56787109375,-1.061912178993225,1098.6512451171875,-0.9513341188430786,1197.526123046875,-1.0517984628677368,0.8744493722915649,0.44214123487472534,0.17531734704971313,0.2049567699432373,0.224653422832489,0.23043999075889587,-0.008562210947275162,-0.006860233377665281,0.006920285988599062,0.008371730335056782,0.006754429079592228,0.006175312679260969,1.3956269025802612,0.2326044887304306,0.006434029899537563,-0.001170680276118219,-0.1763319969177246,3.0877327919006348,6286222.5
110.5999984741211,44.31136703491211,-0.02873648703098297,-0.06487016379833221,895.8797607421875,-0.6369851231575012,1177.4617919921875,-1.0607179403305054,1098.5562744140625,-0.9502188563346863,1197.4210205078125,-1.0507874488830566,0.8735941648483276,0.4414574205875397,0.1760091483592987,0.205791175365448,0.22532792389392853,0.23106202483177185,-0.00854207668453455,-0.0068164304830133915,0.006915729958564043,0.008317124098539352,0.00673707015812397,0.006266709882766008,1.3995513916015625,0.23325856029987335,0.006593118421733379,-0.0011612015077844262,-0.17490427196025848,3.0872292518615723,6285197.5
110.69999694824219,44.307796478271484,-0.035719890147447586,-0.06983404606580734,895.8161010742188,-0.636195957660675,1177.3558349609375,-1.0595190525054932,1098.4613037109375,-0.94910728931427,1197.3160400390625,-1.0497468709945679,0.8727409839630127,0.440777987241745,0.17670057713985443,0.2066204696893692,0.22600147128105164,0.23169419169425964,-0.008521742187440395,-0.006772212218493223,0.006913278251886368,0.008269239217042923,0.006735039409250021,0.006377906538546085,1.403578281402588,0.23392970860004425,0.0067712911404669285,-0.00115116941742599,-0.17339318990707397,3.086726188659668,6284173.5
110.80000305175781,44.30349349975586,-0.043015383183956146,-0.072954922914505,895.7525634765625,-0.6354103684425354,1177.2498779296875,-1.058314561843872,1098.366455078125,-0.9479987621307373,1197.2110595703125,-1.0486743450164795,0.8718898296356201,0.4401029944419861,0.1773918867111206,0.20744530856609344,0.22667557001113892,0.23233844339847565,-0.008501185104250908,-0.0067275273613631725,0.0069131022319197655,0.0082283616065979,0.006748414598405361,0.006508017890155315,1.4077173471450806,0.23461955785751343,0.006964484229683876,-0.0011405590921640396,-0.1717950403690338,3.086223840713501,6283150.5
110.9000015258789,44.29844665527344,-0.05045194551348686,-0.07436563074588776,895.6890258789062,-0.634628176689148,1177.1441650390625,-1.0571032762527466,1098.2716064453125,-0.946892499923706,1197.106201171875,-1.0475679636001587,0.8710407614707947,0.4394325017929077,0.17808330059051514,0.20826642215251923,0.22735176980495453,0.23299656808376312,-0.008480389602482319,-0.006682336796075106,0.0069153220392763615,0.008194651454687119,0.006776945665478706,0.006655402015894651,1.4119760990142822,0.23532934486865997,0.007168787531554699,-0.001129359588958323,-0.1701081395149231,3.0857222080230713,6282129.0
111.0,44.29265594482422,-0.05790683999657631,-0.07454895228147507,895.6256103515625,-0.6338493227958679,1177.0384521484375,-1.0558843612670898,1098.177001953125,-0.9457878470420837,1197.0015869140625,-1.0464264154434204,0.8701937794685364,0.4387665390968323,0.17877505719661713,0.20908454060554504,0.22803157567977905,0.2336702197790146,-0.008459344506263733,-0.006636612582951784,0.006920020096004009,0.008168168365955353,0.0068201469257473946,0.006818039808422327,1.4163599014282227,0.2360599935054779,0.007381356321275234,-0.0011175698600709438,-0.1683323234319687,3.0852210521698,6281109.0
111.0999984741211,44.28611755371094,-0.06539502739906311,-0.07488183677196503,895.562255859375,-0.6330736875534058,1176.9329833984375,-1.054656982421875,1098.08251953125,-0.9446840286254883,1196.89697265625,-1.0452483892440796,0.8693488836288452,0.43810519576072693,0.17946740984916687,0.209900364279747,0.2287163883447647,0.23436081409454346,-0.008438036777079105,-0.006590327247977257,0.006927270907908678,0.00814895611256361,0.006877530831843615,0.006994300987571478,1.4208742380142212,0.23681236803531647,0.00760282389819622,-0.0011051875771954656,-0.16646724939346313,3.0847206115722656,6280090.0
111.19999694824219,44.278839111328125,-0.07280728965997696,-0.07412262260913849,895.4990234375,-0.6323010325431824,1176.8275146484375,-1.0534201860427856,1097.988037109375,-0.9435803890228271,1196.79248046875,-1.0440330505371094,0.868506133556366,0.43744850158691406,0.18016061186790466,0.21071462333202362,0.2294076383113861,0.2350696325302124,-0.00841645896434784,-0.006543460302054882,0.006937126629054546,0.00813700444996357,0.006948505528271198,0.007182509638369083,1.4255229234695435,0.23758716881275177,0.007830248214304447,-0.0010922191431745887,-0.16451390087604523,3.0842206478118896,6279072.5
111.30000305175781,44.27083969116211,-0.07996585965156555,-0.07158570736646652,895.435791015625,-0.6315311789512634,1176.7222900390625,-1.0521734952926636,1097.893798828125,-0.9424761533737183,1196.6881103515625,-1.0427799224853516,0.8676655888557434,0.43679651618003845,0.1808549463748932,0.21152804791927338,0.23010662198066711,0.23579777777194977,-0.008394607342779636,-0.006496004294604063,0.006949590053409338,0.008132181130349636,0.0070321946404874325,0.007380387745797634,1.4303079843521118,0.2383846640586853,0.00805896520614624,-0.0010786853963509202,-0.16247540712356567,3.083721399307251,6278056.0
111.4000015258789,44.26218032836914,-0.08659432083368301,-0.06628460437059402,895.3726806640625,-0.6307640075683594,1176.6170654296875,-1.0509166717529297,1097.799560546875,-0.9413707852363586,1196.583984375,-1.041490077972412,0.8668272495269775,0.43614932894706726,0.18155063688755035,0.2123413383960724,0.23081454634666443,0.23654603958129883,-0.008372487500309944,-0.006447973661124706,0.006964586209505796,0.008134164847433567,0.007127261720597744,0.007584595121443272,1.4352270364761353,0.2392044961452484,0.008281492628157139,-0.0010646292939782143,-0.1603582203388214,3.0832226276397705,6277040.5
111.5,44.2529182434082,-0.09264703094959259,-0.060527123510837555,895.3096313476562,-0.6299991607666016,1176.5120849609375,-1.0496494770050049,1097.70556640625,-0.940263569355011,1196.4798583984375,-1.040164589881897,0.8659911155700684,0.4355069398880005,0.18224795162677765,0.213155135512352,0.231532484292984,0.2373148798942566,-0.008350107818841934,-0.006399392616003752,0.006982000079005957,0.008142543025314808,0.007232209201902151,0.007791812531650066,1.44027578830719,0.24004597961902618,0.008496477268636227,-0.0010500975186005235,-0.15816938877105713,3.0827245712280273,6276026.5
111.5999984741211,44.243106842041016,-0.09810177981853485,-0.054547496140003204,895.2467041015625,-0.6292365789413452,1176.4072265625,-1.0483720302581787,1097.611572265625,-0.9391540288925171,1196.3759765625,-1.0388052463531494,0.8651572465896606,0.4348694682121277,0.18294712901115417,0.21397008001804352,0.23226134479045868,0.2381044626235962,-0.008327481336891651,-0.006350290030241013,0.007001704070717096,0.008156878873705864,0.007345557678490877,0.00799922738224268,1.4454495906829834,0.24090826511383057,0.008702672086656094,-0.001035138382576406,-0.15591619908809662,3.0822272300720215,6275013.5
111.69999694824219,44.23280334472656,-0.10301712155342102,-0.04915338754653931,895.1837768554688,-0.6284759044647217,1176.3023681640625,-1.0470842123031616,1097.5177001953125,-0.938041627407074,1196.2720947265625,-1.037413477897644,0.8643256425857544,0.43423691391944885,0.18364839255809784,0.21478673815727234,0.23300188779830933,0.23891469836235046,-0.008304618299007416,-0.006300693843513727,0.007023573387414217,0.008176753297448158,0.007465967442840338,0.008204792626202106,1.450743317604065,0.2417905479669571,0.008901041932404041,-0.001019795541651547,-0.15360520780086517,3.081730365753174,6274002.0
111.80000305175781,44.2220573425293,-0.1074627935886383,-0.04445674642920494,895.1209716796875,-0.6277169585227966,1176.19775390625,-1.0457861423492432,1097.4239501953125,-0.9369259476661682,1196.16845703125,-1.0359904766082764,0.8634963035583496,0.43360933661460876,0.18435193598270416,0.21560564637184143,0.23375478386878967,0.2397453486919403,-0.008281528018414974,-0.006250628735870123,0.007047499064356089,0.00820179469883442,0.007592299487441778,0.008407245390117168,1.4561529159545898,0.24269215762615204,0.00909279566258192,-0.0010041071800515056,-0.15124216675758362,3.0812339782714844,6272992.0
111.9000015258789,44.210906982421875,-0.11152758449316025,-0.04064787179231644,895.0582885742188,-0.6269594430923462,1176.09326171875,-1.0444775819778442,1097.330322265625,-0.9358065128326416,1196.06494140625,-1.0345373153686523,0.8626693487167358,0.4329867959022522,0.18505796790122986,0.2164272964000702,0.2345205545425415,0.24059605598449707,-0.008258217945694923,-0.006200113333761692,0.00707339309155941,0.008231692016124725,0.007723638322204351,0.008606044575572014,1.4616752862930298,0.24361254274845123,0.009279782883822918,-0.0009881040314212441,-0.14883171021938324,3.0807383060455322,6271982.5
112.0,44.199405670166016,-0.11501870304346085,-0.03491123393177986,894.99560546875,-0.6262032389640808,1175.9888916015625,-1.043158769607544,1097.23681640625,-0.9346830248832703,1195.9615478515625,-1.0330556631088257,0.8618446588516235,0.4323693513870239,0.18576668202877045,0.21725216507911682,0.23529967665672302,0.24146640300750732,-0.008234700188040733,-0.00614917790517211,0.00710112601518631,0.008266039192676544,0.007858864963054657,0.00879991240799427,1.467305064201355,0.24455083906650543,0.009456007741391659,-0.0009718324872665107,-0.14638084173202515,3.0802433490753174,6270975.0
112.0999984741211,44.1876220703125,-0.11782471835613251,-0.028060100972652435,894.9330444335938,-0.6254480481147766,1175.8846435546875,-1.0418299436569214,1097.143310546875,-0.9335551857948303,1195.8582763671875,-1.0315476655960083,0.861022412776947,0.43175697326660156,0.18647825717926025,0.21808066964149475,0.2360924482345581,0.24235579371452332,-0.008210992440581322,-0.006097865290939808,0.007130521349608898,0.00830431655049324,0.007996606640517712,0.008986842818558216,1.4730345010757446,0.24550575017929077,0.009618035517632961,-0.0009553478448651731,-0.1438978612422943,3.0797488689422607,6269968.0
112.19999694824219,44.17559814453125,-0.12022300809621811,-0.023982949554920197,894.8704833984375,-0.6246935725212097,1175.780517578125,-1.0404913425445557,1097.050048828125,-0.9324226379394531,1195.7552490234375,-1.0300151109695435,0.8602024912834167,0.43114978075027466,0.18719284236431122,0.21891316771507263,0.23689906299114227,0.24326349794864655,-0.008187106810510159,-0.0060462080873548985,0.007161447312682867,0.0083461320027709,0.008135906420648098,0.009166283532977104,1.4788581132888794,0.24647635221481323,0.009773114696145058,-0.0009386829333379865,-0.1413877308368683,3.0792548656463623,6268962.5
112.30000305175781,44.16334915161133,-0.12251058965921402,-0.022875823080539703,894.80810546875,-0.6239396929740906,1175.676513671875,-1.0391427278518677,1096.9569091796875,-0.9312851428985596,1195.65234375,-1.0284583568572998,0.8593850135803223,0.4305477738380432,0.18791060149669647,0.2197500318288803,0.23771968483924866,0.2441888302564621,-0.008163047023117542,-0.005994212813675404,0.007193863391876221,0.008391322568058968,0.008276484906673431,0.009339645504951477,1.4847747087478638,0.2474624514579773,0.009928740561008453,-0.0009218469494953752,-0.1388518363237381,3.078761577606201,6267958.5
