t,drumAngleDeg,drumVelDeg_s,drumAccDeg_s2,TN2,dTN2,Tm,dTm,Thp,dThp,Tf,dTf,c[1],c[2],c[3],c[4],c[5],c[6],dc[1],dc[2],dc[3],dc[4],dc[5],dc[6],P_MW,n,dn,rho,rho_dollars,m_dot_steam,Q_to_steam
112.4000015258789,44.15089416503906,-0.12455684691667557,-0.02046256884932518,894.7457275390625,-0.6231860518455505,1175.5726318359375,-1.0377840995788574,1096.86376953125,-0.9301425218582153,1195.549560546875,-1.026877760887146,0.8585699200630188,0.4299509525299072,0.18863168358802795,0.22059156000614166,0.23855440318584442,0.2451312392950058,-0.008138814941048622,-0.0059418887831270695,0.007227722555398941,0.008439719676971436,0.008418045938014984,0.009507844224572182,1.4907829761505127,0.24846382439136505,0.01008058525621891,-0.0009048594511114061,-0.13629312813282013,3.0782690048217773,6266955.5
112.5,44.13825988769531,-0.12632274627685547,-0.017658911645412445,894.6834716796875,-0.6224325299263,1175.468994140625,-1.036415457725525,1096.7708740234375,-0.9289945363998413,1195.4468994140625,-1.0252742767333984,0.8577572107315063,0.42935940623283386,0.18935620784759521,0.22143809497356415,0.23940332233905792,0.24609021842479706,-0.008114418014883995,-0.00588925089687109,0.007262955419719219,0.0084910923615098,0.008560148067772388,0.009671058505773544,1.496880054473877,0.2494800090789795,0.010227616876363754,-0.0008877431391738355,-0.13371500372886658,3.0777769088745117,6265953.5
112.5999984741211,44.12550354003906,-0.12755876779556274,-0.012360230088233948,894.6212158203125,-0.62167888879776,1175.3653564453125,-1.0350369215011597,1096.677978515625,-0.9278410077095032,1195.344482421875,-1.0236496925354004,0.8569470047950745,0.42877310514450073,0.1900843232870102,0.22228989005088806,0.24026642739772797,0.2470652163028717,-0.008089869283139706,-0.0058363331481814384,0.007299426943063736,0.008545062504708767,0.008701947517693043,0.009828072041273117,1.503060221672058,0.250510036945343,0.010362310335040092,-0.000870540679898113,-0.13112390041351318,3.0772852897644043,6264953.0
112.69999694824219,44.112693786621094,-0.12812109291553497,-0.00562327541410923,894.55908203125,-0.6209249496459961,1175.261962890625,-1.033649206161499,1096.5853271484375,-0.9266816973686218,1195.2421875,-1.0220063924789429,0.8561392426490784,0.428192138671875,0.19081613421440125,0.2231471836566925,0.24114364385604858,0.24805550277233124,-0.00806518830358982,-0.00578318489715457,0.0073369406163692474,0.008601098321378231,0.008842232637107372,0.009976639412343502,1.5093144178390503,0.25155240297317505,0.010480239987373352,-0.0008533060317859054,-0.12852796912193298,3.076794385910034,6263953.5
112.80000305175781,44.099891662597656,-0.12800271809101105,0.0011838002828881145,894.4970703125,-0.6201704144477844,1175.15869140625,-1.0322529077529907,1096.49267578125,-0.9255166053771973,1195.14013671875,-1.0203474760055542,0.8553339838981628,0.4276164770126343,0.19155174493789673,0.224010169506073,0.24203476309776306,0.24906012415885925,-0.008040400221943855,-0.005729864351451397,0.007375277113169432,0.008658625185489655,0.008979721926152706,0.010114571079611778,1.515632152557373,0.2526053488254547,0.010580501519143581,-0.0008360939682461321,-0.1259354203939438,3.0763041973114014,6262955.0
112.9000015258789,44.087181091308594,-0.12712129950523376,0.008814155124127865,894.43505859375,-0.6194151043891907,1175.0555419921875,-1.0308489799499512,1096.400146484375,-0.9243457317352295,1195.0380859375,-1.0186761617660522,0.8545311689376831,0.42704617977142334,0.19229121506214142,0.2248789370059967,0.24293942749500275,0.25007790327072144,-0.008015529252588749,-0.005676435772329569,0.007414188701659441,0.008717007003724575,0.009113028645515442,0.010239574126899242,1.5220016241073608,0.2536669373512268,0.010659663006663322,-0.0008189654326997697,-0.12335546314716339,3.0758144855499268,6261958.5
113.0,44.07460403442383,-0.12577296793460846,0.013483320362865925,894.3731689453125,-0.6186589598655701,1174.9525146484375,-1.0294380187988281,1096.307861328125,-0.9231690168380737,1194.9364013671875,-1.0169951915740967,0.8537308573722839,0.4264811873435974,0.1930345892906189,0.2257535755634308,0.24385716021060944,0.25110748410224915,-0.007990596815943718,-0.005622951313853264,0.007453479338437319,0.008775750175118446,0.009241217747330666,0.010350982658565044,1.5284135341644287,0.2547355890274048,0.010725638829171658,-0.0008019579108804464,-0.12079373002052307,3.0753252506256104,6260962.5
113.0999984741211,44.06220626831055,-0.12397874891757965,0.0179421529173851,894.3113403320312,-0.6179016828536987,1174.849609375,-1.0280206203460693,1096.215576171875,-0.9219865798950195,1194.834716796875,-1.0153065919876099,0.8529330492019653,0.42592158913612366,0.19378191232681274,0.22663408517837524,0.24478742480278015,0.25214752554893494,-0.00796562246978283,-0.0055694556795060635,0.007492982782423496,0.00883444119244814,0.009363602846860886,0.010448811575770378,1.534859538078308,0.2558099031448364,0.01077780220657587,-0.0007851069094613194,-0.11825557798147202,3.0748367309570312,6259968.0
113.19999694824219,44.050045013427734,-0.1216135025024414,0.023652471601963043,894.2495727539062,-0.6171431541442871,1174.7469482421875,-1.0265977382659912,1096.1234130859375,-0.9207985997200012,1194.7332763671875,-1.0136133432388306,0.8521377444267273,0.4253672957420349,0.19453318417072296,0.2275204360485077,0.24572961032390594,0.2531966269016266,-0.007940627634525299,-0.005516002885997295,0.007532496005296707,0.008892583660781384,0.009479300118982792,0.010532287880778313,1.5413297414779663,0.2568883001804352,0.010811768472194672,-0.0007684581214562058,-0.11574787646532059,3.0743489265441895,6258974.5
113.30000305175781,44.03819274902344,-0.1185181736946106,0.030953265726566315,894.1879272460938,-0.6163832545280457,1174.644287109375,-1.0251703262329102,1096.0313720703125,-0.9196051955223083,1194.6319580078125,-1.0119189023971558,0.8513449430465698,0.42481836676597595,0.19528840482234955,0.22841255366802216,0.24668295681476593,0.2542532980442047,-0.00791564118117094,-0.00546266371384263,0.007571759633719921,0.008949549868702888,0.009587088599801064,0.010599573142826557,1.5478111505508423,0.257968544960022,0.010822124779224396,-0.0007520697545260191,-0.11327940225601196,3.073861598968506,6257982.5
113.4000015258789,44.026729583740234,-0.1145988255739212,0.03919345885515213,894.1262817382812,-0.61562180519104,1174.5418701171875,-1.0237396955490112,1095.939453125,-0.91840660572052,1194.5308837890625,-1.0102275609970093,0.8505546450614929,0.4242747724056244,0.19604751467704773,0.2293102741241455,0.24764662981033325,0.25531575083732605,-0.007890697568655014,-0.005409522447735071,0.007610464934259653,0.00900460034608841,0.00968550331890583,0.010648244060575962,1.5542882680892944,0.2590480446815491,0.010805201716721058,-0.0007360075251199305,-0.11086004972457886,3.0733747482299805,6256991.5
113.5,44.0157356262207,-0.10995633900165558,0.04642491787672043,894.0647583007812,-0.6148588061332703,1174.4395751953125,-1.0223073959350586,1095.84765625,-0.9172031879425049,1194.429931640625,-1.008543610572815,0.8497667908668518,0.42373645305633545,0.19681045413017273,0.23021335899829865,0.24861961603164673,0.2563820779323578,-0.00786583125591278,-0.005356662441045046,0.00764830969274044,0.00905702542513609,0.009773206897079945,0.01067652553319931,1.5607457160949707,0.2601242661476135,0.010763012804090977,-0.0007203289424069226,-0.10849849134683609,3.0728886127471924,6256002.0
113.5999984741211,44.005279541015625,-0.10455322265625,0.054031167179346085,894.0033569335938,-0.614094078540802,1174.33740234375,-1.0208746194839478,1095.756103515625,-0.9159953594207764,1194.3292236328125,-1.006871223449707,0.8489814400672913,0.42320340871810913,0.19757713377475739,0.23112154006958008,0.24960078299045563,0.2574501037597656,-0.007841077633202076,-0.005304170772433281,0.007684982381761074,0.009106104262173176,0.00984889268875122,0.01068282499909401,1.5671671628952026,0.26119452714920044,0.010693087242543697,-0.0007050945423543453,-0.1062038242816925,3.0724031925201416,6255013.5
113.69999694824219,43.99543380737305,-0.09848431497812271,0.06068907678127289,893.9419555664062,-0.6133275628089905,1174.2353515625,-1.0194430351257324,1095.66455078125,-0.9147835373878479,1194.2286376953125,-1.0052146911621094,0.8481985926628113,0.42267560958862305,0.19834738969802856,0.23203441500663757,0.25058886408805847,0.25851765275001526,-0.00781647115945816,-0.005252131726592779,0.007720181718468666,0.009151151403784752,0.009911395609378815,0.010666068643331528,1.5735371112823486,0.2622561752796173,0.01059733796864748,-0.0006903571193106472,-0.10398402065038681,3.071918249130249,6254026.5
113.80000305175781,43.986244201660156,-0.09188379347324371,0.0660051703453064,893.8806762695312,-0.6125593185424805,1174.133544921875,-1.0180140733718872,1095.5731201171875,-0.9135683178901672,1194.128173828125,-1.0035779476165771,0.8474181294441223,0.42215296626091003,0.19912108778953552,0.2329515665769577,0.25158247351646423,0.2595823109149933,-0.007792044430971146,-0.005200621671974659,0.007753640878945589,0.009191581048071384,0.009959861636161804,0.010626107454299927,1.579841136932373,0.2633068561553955,0.010478797368705273,-0.0006761588156223297,-0.10184542089700699,3.0714340209960938,6253040.5
113.9000015258789,43.97774887084961,-0.08495566248893738,0.06928129494190216,893.8194580078125,-0.6117892265319824,1174.03173828125,-1.016588807106018,1095.4818115234375,-0.9123502373695374,1194.02783203125,-1.0019640922546387,0.8466401696205139,0.4216354489326477,0.19989803433418274,0.23387251794338226,0.2525802254676819,0.2606419026851654,-0.007767822127789259,-0.005149700678884983,0.007785150781273842,0.009226961061358452,0.009993878193199635,0.010563977994024754,1.5860679149627686,0.2643446624279022,0.010342900641262531,-0.0006625253590755165,-0.09979190677404404,3.0709502696990967,6252055.5
114.0,43.96992874145508,-0.07818013429641724,0.067755326628685,893.75830078125,-0.6110172867774963,1173.93017578125,-1.0151680707931519,1095.390625,-0.911129891872406,1193.927734375,-1.0003739595413208,0.8458645939826965,0.4211229979991913,0.2006780356168747,0.23479674756526947,0.2535806894302368,0.2616942822933197,-0.007743814028799534,-0.005099393427371979,0.007814642041921616,0.009257209487259388,0.010013991966843605,0.010483303107321262,1.5922126770019531,0.265368789434433,0.010204075835645199,-0.000649444293230772,-0.09782159328460693,3.070467233657837,6251072.0
114.0999984741211,43.96271896362305,-0.0721185952425003,0.060615360736846924,893.697265625,-0.6102436184883118,1173.8287353515625,-1.013751745223999,1095.299560546875,-0.9099078178405762,1193.8277587890625,-0.998806357383728,0.8450914025306702,0.420615553855896,0.20146089792251587,0.23572376370429993,0.2545825242996216,0.26273801922798157,-0.007720008492469788,-0.005049669183790684,0.007842238992452621,0.009282734245061874,0.010022030211985111,0.01039084792137146,1.5982805490493774,0.26638010144233704,0.010079641826450825,-0.0006368582835420966,-0.09592583775520325,3.0699846744537354,6250090.0
114.19999694824219,43.95608139038086,-0.0663585290312767,0.057600654661655426,893.6362915039062,-0.6094682216644287,1173.7274169921875,-1.0123398303985596,1095.2086181640625,-0.9086845517158508,1193.72802734375,-0.9972599744796753,0.8443205952644348,0.42011305689811707,0.20224641263484955,0.23665311932563782,0.2555846571922302,0.2637721002101898,-0.007696398533880711,-0.005000507924705744,0.007868033833801746,0.009303840808570385,0.010019429959356785,0.010290907695889473,1.604274868965149,0.26737913489341736,0.009956634603440762,-0.0006247428827919066,-0.09410097450017929,3.069502830505371,6249109.0
114.30000305175781,43.95000076293945,-0.06082278862595558,0.0553574301302433,893.5753784179688,-0.6086910963058472,1173.626220703125,-1.010932445526123,1095.1177978515625,-0.9074605107307434,1193.6282958984375,-0.9957347512245178,0.8435521125793457,0.41961541771888733,0.2030344307422638,0.23758436739444733,0.2565860152244568,0.2647958993911743,-0.007672982290387154,-0.004951905459165573,0.007892056368291378,0.009320685639977455,0.010007118806242943,0.010185525752604008,1.6101961135864258,0.2683660089969635,0.00983412191271782,-0.0006130799883976579,-0.092344269156456,3.069021701812744,6248129.0
114.4000015258789,43.94441223144531,-0.05589783564209938,0.04924953728914261,893.5145263671875,-0.6079124808311462,1173.5252685546875,-1.009529709815979,1095.027099609375,-0.9062360525131226,1193.52880859375,-0.9942289590835571,0.8427859544754028,0.4191226363182068,0.20382475852966309,0.23851709067821503,0.257585734128952,0.2658090591430664,-0.007649747654795647,-0.004903831053525209,0.007914436049759388,0.009333663620054722,0.009986626915633678,0.010078337974846363,1.6160496473312378,0.2693416178226471,0.009725098498165607,-0.0006018205895088613,-0.0906483456492424,3.0685410499572754,6247150.5
114.5,43.93926239013672,-0.051479097455739975,0.04418736696243286,893.4537963867188,-0.6071323156356812,1173.42431640625,-1.0081310272216797,1094.9365234375,-0.9050115346908569,1193.429443359375,-0.9927406907081604,0.8420221209526062,0.41863465309143066,0.20461724698543549,0.23945096135139465,0.25858306884765625,0.2668115794658661,-0.007626679260283709,-0.0048562451265752316,0.007935328409075737,0.009343226440250874,0.00995953381061554,0.009972580708563328,1.6218422651290894,0.2703070640563965,0.009626380167901516,-0.0005909241153858602,-0.08900707960128784,3.068061113357544,6246173.5
114.5999984741211,43.934505462646484,-0.047560639679431915,0.039184559136629105,893.3931274414062,-0.6063507199287415,1173.3236083984375,-1.0067362785339355,1094.84619140625,-0.9037873148918152,1193.330322265625,-0.9912680387496948,0.8412606120109558,0.4181513786315918,0.20541176199913025,0.24038562178611755,0.2595774233341217,0.26780369877815247,-0.007603762671351433,-0.004809111822396517,0.007954878732562065,0.009349796921014786,0.009927257895469666,0.009870589710772038,1.6275805234909058,0.2712634205818176,0.00953888613730669,-0.0005803504609502852,-0.08741443604230881,3.0675816535949707,6245197.5
114.69999694824219,43.93009567260742,-0.04408842325210571,0.03472217172384262,893.33251953125,-0.6055678129196167,1173.2230224609375,-1.0053449869155884,1094.755859375,-0.9025635123252869,1193.231201171875,-0.9898092150688171,0.8405013680458069,0.4176728129386902,0.20620818436145782,0.24132080376148224,0.2605683505535126,0.26878586411476135,-0.0075809839181602,-0.004762394819408655,0.007973231375217438,0.009353777393698692,0.009891074150800705,0.00977402739226818,1.633270502090454,0.2722117602825165,0.009461626410484314,-0.0005700639449059963,-0.08586503565311432,3.0671029090881348,6244222.5
114.80000305175781,43.92601776123047,-0.04079349711537361,0.032949261367321014,893.27197265625,-0.6047837138175964,1173.12255859375,-1.0039572715759277,1094.6656494140625,-0.9013403654098511,1193.13232421875,-0.9883633255958557,0.8397444486618042,0.41719886660575867,0.20700636506080627,0.2422562688589096,0.2615554928779602,0.2697586715221405,-0.007558335550129414,-0.004716077353805304,0.007990457117557526,0.009355387650430202,0.00985169131308794,0.009682722389698029,1.6389151811599731,0.27315253019332886,0.009386536665260792,-0.000560050131753087,-0.08435673266649246,3.066624641418457,6243249.0
114.9000015258789,43.922264099121094,-0.03753124549984932,0.03262250870466232,893.2115478515625,-0.6039984822273254,1173.022216796875,-1.0025732517242432,1094.5755615234375,-0.9001181125640869,1193.0335693359375,-0.9869304299354553,0.8389897346496582,0.41672956943511963,0.20780622959136963,0.24319179356098175,0.2625385522842407,0.27072253823280334,-0.007535818964242935,-0.004670159425586462,0.0080065643414855,0.009354685433208942,0.009809330105781555,0.009595231153070927,1.6445144414901733,0.27408573031425476,0.00930960662662983,-0.0005503064603544772,-0.08288910239934921,3.0661470890045166,6242277.0
115.0,43.91883850097656,-0.034253478050231934,0.03277769684791565,893.1511840820312,-0.6032122373580933,1172.9219970703125,-1.0011930465698242,1094.485595703125,-0.8988967537879944,1192.9349365234375,-0.9855108857154846,0.8382372260093689,0.4162648320198059,0.20860762894153595,0.24412710964679718,0.26351723074913025,0.27167776226997375,-0.007513437420129776,-0.004624648485332727,0.008021533489227295,0.009351657703518867,0.009764010086655617,0.009509920142591,1.6500663757324219,0.2750110626220703,0.009229465387761593,-0.0005408339784480631,-0.0814623162150383,3.0656702518463135,6241306.0
115.0999984741211,43.915748596191406,-0.030896160751581192,0.03357316181063652,893.0908813476562,-0.6024250984191895,1172.822021484375,-0.9998173117637634,1094.395751953125,-0.8976766467094421,1192.83642578125,-0.9841053485870361,0.8374870419502258,0.4158046245574951,0.20941048860549927,0.24506202340126038,0.2644912302494049,0.27262449264526367,-0.007491196505725384,-0.004579558968544006,0.008035322651267052,0.009346234612166882,0.009715593419969082,0.009425092488527298,1.6555683612823486,0.2759280502796173,0.009143952280282974,-0.0005316388560459018,-0.08007732033729553,3.0651938915252686,6240336.5
115.19999694824219,43.91299057006836,-0.02757873386144638,0.033174268901348114,893.0307006835938,-0.6016371846199036,1172.7220458984375,-0.9984461665153503,1094.3060302734375,-0.8964579701423645,1192.7381591796875,-0.9827142357826233,0.8367390036582947,0.41534891724586487,0.21021464467048645,0.24599626660346985,0.26546022295951843,0.2735626995563507,-0.007469099946320057,-0.004534897860139608,0.008047913201153278,0.009338406845927238,0.009664111770689487,0.009339955635368824,1.6610187292099,0.27683645486831665,0.009057002142071724,-0.0005227178335189819,-0.07873360812664032,3.064718246459961,6239368.0
115.30000305175781,43.91057586669922,-0.024144647642970085,0.03434086591005325,892.9705810546875,-0.6008484959602356,1172.622314453125,-0.9970800876617432,1094.2164306640625,-0.895240843296051,1192.639892578125,-0.9813383221626282,0.8359931707382202,0.414897620677948,0.21102000772953033,0.2469296008348465,0.26642391085624695,0.2744923532009125,-0.007447154726833105,-0.004490680526942015,0.00805925764143467,0.009328095242381096,0.009609398432075977,0.009253308176994324,1.6664143800735474,0.27773573994636536,0.008963100612163544,-0.0005140801658853889,-0.07743256539106369,3.0642430782318115,6238401.0
115.4000015258789,43.90854263305664,-0.020343869924545288,0.03800778463482857,892.9105224609375,-0.6000592708587646,1172.522705078125,-0.9957197904586792,1094.1270751953125,-0.8940255641937256,1192.5418701171875,-0.9799796342849731,0.8352495431900024,0.4144507348537445,0.21182644367218018,0.24786177277565002,0.2673819065093994,0.2754131555557251,-0.007425376214087009,-0.004446946084499359,0.00806922372430563,0.009315002709627151,0.00955070648342371,0.009162415750324726,1.6717479228973389,0.27862465381622314,0.008853927254676819,-0.0005057548405602574,-0.07617858052253723,3.0637688636779785,6237435.0
115.5,43.90690994262695,-0.016335733234882355,0.040081366896629333,892.8505859375,-0.5992695689201355,1172.423095703125,-0.9943661093711853,1094.0377197265625,-0.8928123712539673,1192.4439697265625,-0.9786399006843567,0.8345081210136414,0.414008229970932,0.21263378858566284,0.24879246950149536,0.2683338522911072,0.2763245403766632,-0.007403780706226826,-0.004403731320053339,0.00807768665254116,0.00929886382073164,0.009487406350672245,0.009065440855920315,1.677012324333191,0.2795020639896393,0.00873476080596447,-0.0004977583885192871,-0.07497412711381912,3.0632948875427246,6236470.5
115.5999984741211,43.905704498291016,-0.012064686976373196,0.04271046444773674,892.7907104492188,-0.5984794497489929,1172.32373046875,-0.9930197596549988,1093.948486328125,-0.8916016221046448,1192.3460693359375,-0.9773210883140564,0.8337687849998474,0.41356998682022095,0.2134419083595276,0.24972140789031982,0.2692791819572449,0.27722588181495667,-0.007382383104413748,-0.004361072555184364,0.008084524422883987,0.009279420599341393,0.00941892247647047,0.008960982784628868,1.6822006702423096,0.28036677837371826,0.008602985180914402,-0.0004901115316897631,-0.07382232695817947,3.062821865081787,6235507.0
115.69999694824219,43.904964447021484,-0.007390468381345272,0.04674217849969864,892.7308959960938,-0.597689151763916,1172.224609375,-0.9916818141937256,1093.859375,-0.8903936147689819,1192.2484130859375,-0.9760256409645081,0.8330316543579102,0.41313597559928894,0.2142506241798401,0.2506482005119324,0.2702173590660095,0.27811628580093384,-0.007361203897744417,-0.004319020081311464,0.008089564740657806,0.009256299585103989,0.009344382211565971,0.008846938610076904,1.6873033046722412,0.28121721744537354,0.008453543297946453,-0.0004828463133890182,-0.07272801548242569,3.062349319458008,6234545.0
115.80000305175781,43.90473937988281,-0.0022315816022455692,0.05158887058496475,892.671142578125,-0.5968986749649048,1172.12548828125,-0.9903534054756165,1093.7703857421875,-0.8891887664794922,1192.15087890625,-0.9747567176818848,0.8322965502738953,0.4127061367034912,0.21505974233150482,0.25157248973846436,0.271147757768631,0.27899470925331116,-0.007340270094573498,-0.004277635365724564,0.008092595264315605,0.009229022078216076,0.009262679144740105,0.00872079934924841,1.6923085451126099,0.2820514142513275,0.008283309638500214,-0.00047600120888091624,-0.07169698178768158,3.0618772506713867,6233584.0
115.9000015258789,43.90507507324219,0.0033495575189590454,0.05581139028072357,892.6115112304688,-0.5961082577705383,1172.0264892578125,-0.9890357851982117,1093.6815185546875,-0.8879875540733337,1192.053466796875,-0.9735174179077148,0.8315635323524475,0.412280410528183,0.21586905419826508,0.25249382853507996,0.2720695436000824,0.2798598110675812,-0.007319606374949217,-0.004236981272697449,0.008093403652310371,0.009197128936648369,0.009172795340418816,0.008580687455832958,1.69720458984375,0.282867431640625,0.008093862794339657,-0.0004696097457781434,-0.07073427736759186,3.061405897140503,6232624.5
116.0,43.905967712402344,0.008927475661039352,0.05577918142080307,892.5519409179688,-0.5953180193901062,1171.9276123046875,-0.9877297878265381,1093.5927734375,-0.8867904543876648,1191.9561767578125,-0.9723092913627625,0.8308326005935669,0.4118587076663971,0.21667833626270294,0.2534117102622986,0.2729819416999817,0.28071027994155884,-0.007299226243048906,-0.004197087604552507,0.008091895841062069,0.009160459041595459,0.009074591100215912,0.00842764787375927,1.7019853591918945,0.2836642265319824,0.00789917353540659,-0.00046367148752324283,-0.06983983516693115,3.0609352588653564,6231666.5
116.0999984741211,43.90738296508789,0.014122934080660343,0.051954589784145355,892.492431640625,-0.594528079032898,1171.8289794921875,-0.98643559217453,1093.504150390625,-0.8855979442596436,1191.8590087890625,-0.9711317420005798,0.8301036953926086,0.41144096851348877,0.21748733520507812,0.2543257176876068,0.2738841474056244,0.28154492378234863,-0.0072791255079209805,-0.004157942719757557,0.008088136091828346,0.009119241498410702,0.008968980982899666,0.008265647105872631,1.7066526412963867,0.28444209694862366,0.007711620535701513,-0.00045815581688657403,-0.06900904327630997,3.0604653358459473,6230709.5
116.19999694824219,43.909236907958984,0.018553122878074646,0.044301893562078476,892.4330444335938,-0.5937386751174927,1171.7303466796875,-0.9851526618003845,1093.4156494140625,-0.8844105005264282,1191.761962890625,-0.9699819684028625,0.829376757144928,0.41102710366249084,0.2182958722114563,0.2552354037761688,0.27477550506591797,0.28236323595046997,-0.007259282749146223,-0.004119492135941982,0.00808233954012394,0.009074083529412746,0.00885785836726427,0.008100881241261959,1.7112159729003906,0.28520265221595764,0.007544514257460833,-0.0004530015867203474,-0.0682327002286911,3.0599958896636963,6229753.5
116.30000305175781,43.91145706176758,0.02220825105905533,0.03655127435922623,892.3736572265625,-0.5929499268531799,1171.6319580078125,-0.983880341053009,1093.3272705078125,-0.8832283616065979,1191.6650390625,-0.9688565135002136,0.8286518454551697,0.41061705350875854,0.21910373866558075,0.25614041090011597,0.2756555676460266,0.28316518664360046,-0.007239670027047396,-0.004081666003912687,0.00807478092610836,0.009025724604725838,0.00874336902052164,0.007939225062727928,1.7156877517700195,0.2859479486942291,0.007398746907711029,-0.000448146864073351,-0.06750146299600601,3.0595269203186035,6228799.0
116.4000015258789,43.91398239135742,0.025241095572710037,0.03032844141125679,892.314453125,-0.5921620726585388,1171.5335693359375,-0.9826178550720215,1093.239013671875,-0.8820518851280212,1191.5682373046875,-0.9677520990371704,0.8279288411140442,0.4102107584476471,0.21991077065467834,0.25704044103622437,0.2765241265296936,0.2839513123035431,-0.0072202617302536964,-0.004044401925057173,0.008065704256296158,0.008974810130894184,0.008627294562757015,0.007784499321132898,1.7200790643692017,0.28667983412742615,0.007270280737429857,-0.0004435419978108257,-0.06680785864591599,3.059058666229248,6227846.0
116.5,43.9167366027832,0.027541225776076317,0.0230012945830822,892.2552490234375,-0.5913751721382141,1171.4354248046875,-0.9813644289970398,1093.15087890625,-0.880881130695343,1191.471435546875,-0.9666652679443359,0.8272078037261963,0.4098081588745117,0.22071683406829834,0.2579352855682373,0.277381032705307,0.2847224771976471,-0.007201030384749174,-0.004007629584521055,0.008055374957621098,0.0089220330119133,0.008511441759765148,0.007640114054083824,1.7244024276733398,0.28740039467811584,0.00716428691521287,-0.0004391284310258925,-0.06614307314157486,3.05859112739563,6226894.0
116.5999984741211,43.919673919677734,0.02936878800392151,0.018275626003742218,892.1961669921875,-0.5905894637107849,1171.3372802734375,-0.9801194071769714,1093.0628662109375,-0.8797162175178528,1191.3748779296875,-0.9655932784080505,0.8264886140823364,0.40940919518470764,0.22152180969715118,0.25882479548454285,0.27822646498680115,0.2854797840118408,-0.007181953638792038,-0.003971294034272432,0.008044010028243065,0.008867948316037655,0.008397161029279232,0.0075076608918607235,1.7286677360534668,0.28811129927635193,0.007072422653436661,-0.000434868416050449,-0.06550141423940659,3.058124303817749,6225943.5
116.69999694824219,43.92277145385742,0.030978510156273842,0.01609722338616848,892.1371459960938,-0.5898051261901855,1171.2393798828125,-0.9788823127746582,1092.9749755859375,-0.8785572052001953,1191.2783203125,-0.9645344614982605,0.8257713913917542,0.40901386737823486,0.22232559323310852,0.25970885157585144,0.2790605425834656,0.2862244248390198,-0.007163019385188818,-0.00393536314368248,0.00803172867745161,0.008812863379716873,0.00828505214303732,0.007386371959000826,1.7328804731369019,0.28881341218948364,0.00698690814897418,-0.0004307445196900517,-0.06488025933504105,3.0576579570770264,6224994.0
116.80000305175781,43.9260139465332,0.032434672117233276,0.014561636373400688,892.0781860351562,-0.5890222191810608,1171.1414794921875,-0.9776531457901001,1092.8870849609375,-0.8774040937423706,1191.1820068359375,-0.9634880423545837,0.8250560164451599,0.4086221158504486,0.22312811017036438,0.26058733463287354,0.27988356351852417,0.28695744276046753,-0.00714421970769763,-0.0038998189847916365,0.008018605411052704,0.008756965398788452,0.008175368420779705,0.007274784613400698,1.737043857574463,0.28950729966163635,0.006906184367835522,-0.0004267444892320782,-0.0642777606844902,3.057192325592041,6224046.0
116.9000015258789,43.929420471191406,0.034055195748806,0.01620521768927574,892.0193481445312,-0.5882409811019897,1171.0438232421875,-0.9764319658279419,1092.7994384765625,-0.8762569427490234,1191.085693359375,-0.9624543190002441,0.8243425488471985,0.4082338809967041,0.2239292860031128,0.26146018505096436,0.28069570660591125,0.28767961263656616,-0.00712555879727006,-0.0038646685425192118,0.008004621602594852,0.008700203150510788,0.008067705668509007,0.007169827818870544,1.7411562204360962,0.29019269347190857,0.006819156929850578,-0.00042288133408874273,-0.06369587779045105,3.056727170944214,6223099.0
117.0,43.932979583740234,0.03560119494795799,0.01546001248061657,891.9605712890625,-0.587461531162262,1170.9462890625,-0.9752189517021179,1092.7119140625,-0.875115692615509,1190.989501953125,-0.9614334106445312,0.8236309289932251,0.40784916281700134,0.2247290015220642,0.2623273432254791,0.28149718046188354,0.2883915603160858,-0.00710703618824482,-0.0038299118168652058,0.007989780977368355,0.008642589673399925,0.007961864583194256,0.00706976605579257,1.7452174425125122,0.2908695638179779,0.0067346366122365,-0.0004191490588709712,-0.06313370913267136,3.056262731552124,6222153.5
117.0999984741211,43.93665313720703,0.03672366216778755,0.011224654503166676,891.90185546875,-0.5866839289665222,1170.8487548828125,-0.97401362657547,1092.6243896484375,-0.8739805221557617,1190.8934326171875,-0.960423469543457,0.822921097278595,0.40746790170669556,0.22552721202373505,0.2631886899471283,0.28228816390037537,0.28909382224082947,-0.007088637910783291,-0.0037955136504024267,0.00797421857714653,0.008584458380937576,0.00785854086279869,0.0069759865291416645,1.7492337226867676,0.29153895378112793,0.0066645340994000435,-0.0004155138158239424,-0.06258615851402283,3.0557987689971924,6221209.0
117.19999694824219,43.94038772583008,0.03735153004527092,0.006278689950704575,891.8432006835938,-0.5859084129333496,1170.75146484375,-0.9728152751922607,1092.537109375,-0.8728513121604919,1190.79736328125,-0.9594218730926514,0.8222131729125977,0.40709003806114197,0.22632382810115814,0.26404422521591187,0.28306901454925537,0.2897871136665344,-0.007070343475788832,-0.003761421190574765,0.007958133704960346,0.008526299148797989,0.007758826017379761,0.006890892516821623,1.7532144784927368,0.2922024130821228,0.006611257791519165,-0.0004119361692573875,-0.06204728037118912,3.055335521697998,6220266.0
117.30000305175781,43.94416046142578,0.03772280365228653,0.003712729085236788,891.78466796875,-0.5851349234580994,1170.6541748046875,-0.9716233015060425,1092.4498291015625,-0.8717280030250549,1190.7015380859375,-0.9584267735481262,0.8215070366859436,0.40671560168266296,0.2271188199520111,0.2648939788341522,0.2838400900363922,0.2904723584651947,-0.007052136585116386,-0.003727595554664731,0.007941670715808868,0.00846845656633377,0.007663361728191376,0.006815160159021616,1.7571667432785034,0.29286113381385803,0.006566849071532488,-0.0004083955427631736,-0.061513978987932205,3.054872989654541,6219324.0
117.4000015258789,43.94792938232422,0.037701379507780075,-0.0002142270386684686,891.7261962890625,-0.5843637585639954,1170.55712890625,-0.970437228679657,1092.36279296875,-0.8706104755401611,1190.605712890625,-0.9574360847473145,0.8208027482032776,0.40634453296661377,0.22791215777397156,0.26573795080184937,0.2846018970012665,0.2911505401134491,-0.007034000474959612,-0.0036939948331564665,0.007924986071884632,0.008411296643316746,0.007572829723358154,0.006749613676220179,1.761098027229309,0.2935163378715515,0.006537046283483505,-0.00040486062061972916,-0.06098153442144394,3.054410934448242,6218383.5
117.5,43.95167541503906,0.03744471073150635,-0.0025666847359389067,891.6677856445312,-0.5835948586463928,1170.4600830078125,-0.9692563414573669,1092.2757568359375,-0.8694986701011658,1190.510009765625,-0.956447958946228,0.8201002478599548,0.405976802110672,0.2287038117647171,0.26657626032829285,0.285354882478714,0.2918227016925812,-0.007015920709818602,-0.003660582471638918,0.007908212020993233,0.008355123922228813,0.007487714756280184,0.006694415584206581,1.765014886856079,0.294169157743454,0.006516328081488609,-0.0004013125435449183,-0.06044711172580719,3.0539495944976807,6217444.0
117.5999984741211,43.95540237426758,0.037283871322870255,-0.0016083999071270227,891.6094360351562,-0.5828283429145813,1170.36328125,-0.9680805802345276,1092.1888427734375,-0.8683924078941345,1190.4144287109375,-0.9554621577262878,0.8193995356559753,0.40561240911483765,0.22949379682540894,0.2674090266227722,0.2860996425151825,0.2924897372722626,-0.006997895427048206,-0.0036273528821766376,0.007891369983553886,0.00829995609819889,0.007407702039927244,0.00664735259488225,1.7689181566238403,0.294819712638855,0.006493323016911745,-0.00039775899494998157,-0.05991186574101448,3.0534887313842773,6216506.0
117.69999694824219,43.95912551879883,0.03723858669400215,-0.000452875392511487,891.5512084960938,-0.5820643305778503,1170.2664794921875,-0.9669100046157837,1092.10205078125,-0.8672915101051331,1190.3189697265625,-0.9544791579246521,0.8187006711959839,0.40525132417678833,0.23028208315372467,0.26823627948760986,0.2868365943431854,0.293152391910553,-0.006979926954954863,-0.003594313282519579,0.00787443108856678,0.008245691657066345,0.007332178298383951,0.0066057960502803326,1.7728066444396973,0.2954677641391754,0.006467741448432207,-0.00039420914254151285,-0.059377171099185944,3.0530285835266113,6215569.0
117.80000305175781,43.962860107421875,0.03735247999429703,0.0011389427818357944,891.4930419921875,-0.5813028216362,1170.169921875,-0.9657447338104248,1092.015380859375,-0.8661959171295166,1190.2235107421875,-0.9534994959831238,0.8180035948753357,0.40489351749420166,0.2310686707496643,0.2690581679344177,0.287566214799881,0.29381102323532104,-0.006962020415812731,-0.003561475547030568,0.007857351563870907,0.00819218996912241,0.007260469254106283,0.006567429751157761,1.7766778469085693,0.296112984418869,0.00643768860027194,-0.00039067567558959126,-0.05884494632482529,3.0525689125061035,6214633.5
117.9000015258789,43.96665573120117,0.037935372442007065,0.005828919820487499,891.4349365234375,-0.5805439352989197,1170.0733642578125,-0.9645854234695435,1091.9288330078125,-0.8651055693626404,1190.128173828125,-0.9525253176689148,0.817308247089386,0.4045390188694,0.23185354471206665,0.2698747515678406,0.28828880190849304,0.2944658398628235,-0.006944192573428154,-0.003528878092765808,0.007839987985789776,0.008139070123434067,0.007191282697021961,0.0065284366719424725,1.7805246114730835,0.2967540919780731,0.0063916039653122425,-0.00038719596341252327,-0.058320824056863785,3.052109956741333,6213699.0
118.0,43.970550537109375,0.038964591920375824,0.01029222086071968,891.376953125,-0.5797876715660095,1169.9769287109375,-0.9634326696395874,1091.8424072265625,-0.8640204668045044,1190.0330810546875,-0.9515590667724609,0.8166147470474243,0.40418773889541626,0.23263664543628693,0.27068600058555603,0.28900450468063354,0.29511651396751404,-0.006926462985575199,-0.003496570512652397,0.007822158746421337,0.008085859008133411,0.00712315458804369,0.006485131103545427,1.7843377590179443,0.2973896265029907,0.00633018696680665,-0.0003838056290987879,-0.05781015753746033,3.0516514778137207,6212765.5
118.0999984741211,43.97459030151367,0.04040885344147682,0.014442609623074532,891.3189697265625,-0.5790340900421143,1169.880615234375,-0.9622873067855835,1091.7559814453125,-0.8629406094551086,1189.9378662109375,-0.9506032466888428,0.8159229755401611,0.40383967757225037,0.23341794312000275,0.2714918851852417,0.28971341252326965,0.2957625687122345,-0.00690885167568922,-0.0034646012354642153,0.00780368922278285,0.008032112382352352,0.0070547740906476974,0.006434847600758076,1.7881081104278564,0.2980180084705353,0.0062537421472370625,-0.0003805377637036145,-0.05731793865561485,3.0511937141418457,6211833.5
118.19999694824219,43.97880554199219,0.0421176515519619,0.01708795689046383,891.2611083984375,-0.5782832503318787,1169.7845458984375,-0.9611499309539795,1091.6697998046875,-0.8618662357330322,1189.8428955078125,-0.9496597647666931,0.8152329325675964,0.40349480509757996,0.23419736325740814,0.2722923755645752,0.2904154062271118,0.2964031398296356,-0.006891374941915274,-0.003433007514104247,0.007784445304423571,0.007977494969964027,0.0069852047599852085,0.0063764071092009544,1.7918287515640259,0.29863813519477844,0.0061670937575399876,-0.0003774134092964232,-0.05684734135866165,3.050736427307129,6210903.0
118.30000305175781,43.98320770263672,0.0440320149064064,0.01914364844560623,891.203369140625,-0.5775351524353027,1169.6884765625,-0.9600211381912231,1091.5836181640625,-0.8607973456382751,1189.7479248046875,-0.9487301111221313,0.814544677734375,0.40315306186676025,0.23497480154037476,0.27308735251426697,0.2911103665828705,0.2970374822616577,-0.006874043960124254,-0.0034018184524029493,0.00776432640850544,0.00792175717651844,0.006913794204592705,0.006309555843472481,1.7954941987991333,0.2992490231990814,0.006071707233786583,-0.0003744489513337612,-0.05640082433819771,3.0502798557281494,6209973.5
118.4000015258789,43.98782730102539,0.04618895426392555,0.021569399163126945,891.1456298828125,-0.5767899751663208,1169.592529296875,-0.9589013457298279,1091.49755859375,-0.8597342371940613,1189.6531982421875,-0.9478159546852112,0.813858151435852,0.40281441807746887,0.23575018346309662,0.2738766670227051,0.29179805517196655,0.29766467213630676,-0.006856872234493494,-0.003371064318343997,0.007743224501609802,0.007864640094339848,0.006839890498667955,0.006233932916074991,1.7990983724594116,0.2998497188091278,0.005965845659375191,-0.0003716637147590518,-0.05598130077123642,3.049823760986328,6209045.0
118.5,43.99264907836914,0.04824962094426155,0.02060665935277939,891.0879516601562,-0.5760475993156433,1169.4967041015625,-0.9577909111976624,1091.4117431640625,-0.8586769700050354,1189.5584716796875,-0.9469174742698669,0.8131732940673828,0.4024788439273834,0.23652340471744537,0.2746601998806,0.2924782335758209,0.2982839345932007,-0.006839862558990717,-0.003340751864016056,0.007721123285591602,0.007806115783751011,0.006763509474694729,0.006151176523417234,1.8026399612426758,0.3004399836063385,0.005861849989742041,-0.00036904995795339346,-0.055587608367204666,3.049368381500244,6208117.5
118.5999984741211,43.997650146484375,0.049979932606220245,0.017303137108683586,891.0303955078125,-0.5753082633018494,1169.4010009765625,-0.9566894769668579,1091.325927734375,-0.8576258420944214,1189.4637451171875,-0.9460335969924927,0.8124901652336121,0.40214625000953674,0.23729437589645386,0.2754378318786621,0.2931506931781769,0.2988947629928589,-0.006823004689067602,-0.0033108561765402555,0.007698121014982462,0.007746439892798662,0.006685440894216299,0.006064872723072767,1.8061232566833496,0.3010205328464508,0.005767883732914925,-0.0003665812546387315,-0.05521576479077339,3.0489134788513184,6207191.5
118.69999694824219,44.00276184082031,0.05111289396882057,0.011329613626003265,890.972900390625,-0.5745719075202942,1169.3052978515625,-0.955596387386322,1091.2401123046875,-0.8565808534622192,1189.3692626953125,-0.9451615214347839,0.811808705329895,0.4018166661262512,0.2380630075931549,0.2762094736099243,0.2938153147697449,0.29949697852134705,-0.006806276738643646,-0.0032813213765621185,0.007674427703022957,0.007686140481382608,0.006607172079384327,0.005980051122605801,1.8095581531524658,0.30159303545951843,0.005694013554602861,-0.00036420984542928636,-0.05485857278108597,3.04845929145813,6206267.0
118.80000305175781,44.007904052734375,0.05143037810921669,0.003174817655235529,890.91552734375,-0.5738386511802673,1169.2098388671875,-0.9545104503631592,1091.154541015625,-0.8555421233177185,1189.2747802734375,-0.9442968964576721,0.8111289143562317,0.4014899730682373,0.23882924020290375,0.2769750654697418,0.29447218775749207,0.30009105801582336,-0.006789644714444876,-0.0032520631793886423,0.00765035767108202,0.007625999394804239,0.00653080502524972,0.005902730394154787,1.812960147857666,0.30216002464294434,0.005648799240589142,-0.0003618705668486655,-0.054506223648786545,3.0480055809020996,6205343.0
118.9000015258789,44.013004302978516,0.0510154627263546,-0.004149137996137142,890.858154296875,-0.5731084942817688,1169.1143798828125,-0.9534302353858948,1091.069091796875,-0.8545095324516296,1189.1802978515625,-0.9434353709220886,0.8104507327079773,0.40116623044013977,0.23959307372570038,0.2777347266674042,0.2951216399669647,0.300678014755249,-0.006773072294890881,-0.003222992178052664,0.007626240607351065,0.0075668166391551495,0.0064583816565573215,0.005837749224156141,1.81634521484375,0.3027242124080658,0.00562996556982398,-0.00035950489109382033,-0.054149895906448364,3.0475525856018066,6204420.5
119.0,44.018001556396484,0.04996886104345322,-0.010466037318110466,890.8009033203125,-0.5723816156387329,1169.0191650390625,-0.9523545503616333,1090.983642578125,-0.8534829020500183,1189.0860595703125,-0.942572832107544,0.8097742795944214,0.40084537863731384,0.2403544932603836,0.27848851680755615,0.29576408863067627,0.30125924944877625,-0.006756526418030262,-0.0031940273474901915,0.007602371741086245,0.00750929769128561,0.0063915858045220375,0.00578815583139658,1.8197282552719116,0.3032880425453186,0.005635053385049105,-0.00035706229391507804,-0.05378198251128197,3.0470998287200928,6203499.5
119.0999984741211,44.022804260253906,0.048038139939308167,-0.019307205453515053,890.74365234375,-0.5716578960418701,1168.9239501953125,-0.9512818455696106,1090.8983154296875,-0.8524619340896606,1188.9918212890625,-0.941704273223877,0.8090994358062744,0.4005274176597595,0.2411135733127594,0.27923667430877686,0.296400249004364,0.30183646082878113,-0.006739966105669737,-0.003165068104863167,0.007579117547720671,0.007454310078173876,0.0063324663788080215,0.005757802631705999,1.8231276273727417,0.3038546144962311,0.005674645770341158,-0.00035447216941975057,-0.053391847759485245,3.0466480255126953,6202579.0
119.19999694824219,44.02731704711914,0.04510326310992241,-0.029348745942115784,890.6865234375,-0.57093745470047,1168.828857421875,-0.9502100944519043,1090.8131103515625,-0.8514463305473328,1188.897705078125,-0.9408235549926758,0.8084263205528259,0.4002123773097992,0.24187037348747253,0.27997952699661255,0.2970310151576996,0.3024117946624756,-0.006723341532051563,-0.0031359908170998096,0.0075569236651062965,0.007402903866022825,0.0062834732234478,0.005751306191086769,1.8265661001205444,0.3044276833534241,0.005753939505666494,-0.00035165424924343824,-0.05296740308403969,3.046196699142456,6201660.0
119.30000305175781,44.03143310546875,0.04118847846984863,-0.039147865027189255,890.6295166015625,-0.5702202320098877,1168.73388671875,-0.9491370320320129,1090.72802734375,-0.8504354953765869,1188.8037109375,-0.9399241209030151,0.8077548146247864,0.3999002277851105,0.24262501299381256,0.2807174623012543,0.29765745997428894,0.30298787355422974,-0.006706599146127701,-0.003106666263192892,0.007536254357546568,0.007356156595051289,0.0062470147386193275,0.005772607401013374,1.8300673961639404,0.30501124262809753,0.005873231217265129,-0.0003485302731860429,-0.052496857941150665,3.045745849609375,6200742.5
119.4000015258789,44.03507614135742,0.03643205761909485,-0.04756421968340874,890.572509765625,-0.5695062875747681,1168.6390380859375,-0.9480606913566589,1090.64306640625,-0.8494288921356201,1188.709716796875,-0.9390000700950623,0.8070849776268005,0.3995910584926605,0.2433777004480362,0.2814509868621826,0.2982810139656067,0.3035675883293152,-0.006689689587801695,-0.0030769731383770704,0.007517538964748383,0.007315042428672314,0.0062251100316643715,0.00582406809553504,1.8336539268493652,0.30560898780822754,0.006028749048709869,-0.00034503298229537904,-0.05197008326649666,3.045295476913452,6199826.0
119.5,44.0382080078125,0.031316373497247696,-0.05115683749318123,890.5155639648438,-0.5687955617904663,1168.5443115234375,-0.9469793438911438,1090.5582275390625,-0.8484258055686951,1188.6158447265625,-0.9380472302436829,0.8064168691635132,0.39928486943244934,0.24412861466407776,0.28218069672584534,0.29890313744544983,0.3041539192199707,-0.006672580260783434,-0.0030468308832496405,0.007501055020838976,0.007280139718204737,0.006218608468770981,0.005904363002628088,1.8373407125473022,0.30622345209121704,0.00620366120710969,-0.00034113373840227723,-0.05138276889920235,3.0448458194732666,6198910.0
119.5999984741211,44.04084777832031,0.026376165449619293,-0.049402061849832535,890.458740234375,-0.5680879354476929,1168.44970703125,-0.9458923935890198,1090.473388671875,-0.8474255204200745,1188.5220947265625,-0.9370648264884949,0.8057504892349243,0.3989817202091217,0.24487800896167755,0.28290727734565735,0.29952535033226013,0.304749459028244,-0.0066552613861858845,-0.003016218077391386,0.0074868593364953995,0.007251470349729061,0.006226818077266216,0.006007993593811989,1.8411319255828857,0.30685532093048096,0.006379060912877321,-0.00033684668596833944,-0.050737034529447556,3.0443966388702393,6197996.0
119.69999694824219,44.04298400878906,0.021366283297538757,-0.05009882152080536,890.4019775390625,-0.567383348941803,1168.3551025390625,-0.94479900598526,1090.388671875,-0.846427321434021,1188.428466796875,-0.9360516667366028,0.8050858378410339,0.398681640625,0.24562609195709229,0.28363126516342163,0.3001490831375122,0.30535635352134705,-0.006637724116444588,-0.0029851130675524473,0.007475010119378567,0.007229061331599951,0.006249121390283108,0.0061309547163546085,1.8450318574905396,0.3075053095817566,0.006564918905496597,-0.0003321662952657789,-0.050032056868076324,3.043948173522949,6197082.5
119.80000305175781,44.04456329345703,0.01580551266670227,-0.055607713758945465,890.3452758789062,-0.5666816830635071,1168.2607421875,-0.9436976909637451,1090.3040771484375,-0.8454304933547974,1188.3349609375,-0.9350044131278992,0.804422914981842,0.3983847200870514,0.24637311697006226,0.2843533456325531,0.30077576637268066,0.305976539850235,-0.006619939114898443,-0.002953445538878441,0.007465743459761143,0.007213383447378874,0.006286173593252897,0.006273980252444744,1.8490537405014038,0.30817562341690063,0.006778940558433533,-0.0003270486486144364,-0.049261223524808884,3.0435001850128174,6196170.5
119.9000015258789,44.0455436706543,0.009778176434338093,-0.060273367911577225,890.2886352539062,-0.5659828186035156,1168.1663818359375,-0.9425868391990662,1090.2196044921875,-0.8444343209266663,1188.241455078125,-0.9339189529418945,0.8037618398666382,0.39809098839759827,0.24711935222148895,0.28507423400878906,0.30140694975852966,0.306612104177475,-0.006601872853934765,-0.0029211328364908695,0.007459338288754225,0.00720500573515892,0.0063388715498149395,0.006438480690121651,1.8532130718231201,0.3088688254356384,0.007017676252871752,-0.00032145666773431003,-0.048418935388326645,3.0430526733398438,6195259.5
120.0,44.045902252197266,0.003618378657847643,-0.061597976833581924,890.2320556640625,-0.5652865767478943,1168.0721435546875,-0.9414650797843933,1090.13525390625,-0.843437910079956,1188.1480712890625,-0.9327926635742188,0.8031025528907776,0.3978005051612854,0.24786509573459625,0.2857946753501892,0.30204418301582336,0.30726513266563416,-0.0065835025161504745,-0.002888122107833624,0.007455962244421244,0.007204212248325348,0.0064073107205331326,0.006623271387070417,1.8575198650360107,0.30958664417266846,0.007269277703016996,-0.0003153798752464354,-0.04750363156199455,3.0426056385040283,6194349.5
120.0999984741211,44.04567337036133,-0.0023179706186056137,-0.05936349183320999,890.1755981445312,-0.5645928382873535,1167.9781494140625,-0.940331757068634,1090.0509033203125,-0.8424406051635742,1188.054931640625,-0.9316250681877136,0.8024451732635498,0.39751338958740234,0.24861066043376923,0.28651538491249084,0.3026890158653259,0.30793747305870056,-0.006564822979271412,-0.0028544007800519466,0.007455633021891117,0.007210909854620695,0.0064905681647360325,0.006824372801929712,1.8619768619537354,0.31032949686050415,0.007520916871726513,-0.0003088363737333566,-0.04651802405714989,3.04215931892395,6193441.0
120.19999694824219,44.04485321044922,-0.008176208473742008,-0.058582376688718796,890.119140625,-0.5639013648033142,1167.8841552734375,-0.9391860961914062,1089.9666748046875,-0.8414415121078491,1187.9617919921875,-0.9304157495498657,0.8017896413803101,0.3972296714782715,0.24935635924339294,0.28723713755607605,0.30334287881851196,0.3086306154727936,-0.006545829586684704,-0.002819958608597517,0.0074583617970347404,0.007224993780255318,0.00658776331692934,0.007038740441203117,1.8665865659713745,0.31109777092933655,0.007778529077768326,-0.000301832624245435,-0.045463092625141144,3.0417134761810303,6192533.0
